;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2984;2019-02-23 18:44:37.899;874;211;194;193;180;36;225;-140;47;-79;433;429;43;123;280;285;297;212;231;230;224;-140;578;357;372;135;362;246;573;1004.0;87.0;590.0;479.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40851.66796875;19804.66015625;0.0;3724.62426757812;423.0;100217;;;Calculated values ==>;1550943877.899;360.56000000000006;294.26000000000005;292.56;292.46000000000004;291.16;276.76000000000005;274.0616903277293;295.66;259.16;277.86;265.26000000000005;316.46000000000004;316.06;277.46000000000004;285.46000000000004;301.16;301.66;302.86;294.36;296.16;295.56;;315.46000000000004;259.16;241.49495122638035;260.58029834229245;274.0616903277293;296.26000000000005;5780000.0;3570000.0000000005;3720000.0000000005;1350000.0;3620000.0000000005;2460000.0;5730000.0;0.1673333333333333;0.0145;0.09833333333333334;0.07983333333333334;0.024166666666666666;0.19149999999999998;;19804.66015625;0.0;3724.62426757812;40851.66796875;521118.15297587356;412461.07453998976;253416.69641017896;253014.70776115457;248055.54588297528;430346.717906069;461140.5576896242;458177.1606246523;461603.48210178304;500541.25048698875;500124.73202555923;457699.22325204633;467033.99837471556;469830.35365861515;471143.44385183917;435303.67921387573;412844.4738029344;461819.98520130385;461004.27331542264;;177710.07569661198;455446.0448075315;200811.70797579334;207450.28353974974;273.5058669868489;1640642.1100043075;667053.2860412523;103408.00191734341;0.0;0;117;100;0;0;0;0;1;33;41;657147828829.4421;242123012669.8027;458412052564.6363;25307.602843804467;20328.307890400432;325.6584784586493;48555.589042041356;1291621.7210458799;545683.6652898976;17076.306480851203;522535.35707493004;4.017000965783189;0.22614329893696802
2985;2019-02-23 18:45:37.870;874;210;194;193;180;36;225;-143;55;-79;435;432;50;128;280;285;297;212;231;229;223;-144;577;356;372;138;361;245;572;943.0;110.0;692.0;572.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40779.7109375;19734.9453125;0.0;3665.77856445312;426.0;100218;;;Calculated values ==>;1550943937.87;360.56000000000006;294.16;292.56;292.46000000000004;291.16;276.76000000000005;273.955091788801;295.66;258.86;278.66;265.26000000000005;316.66;316.36;278.16;285.96000000000004;301.16;301.66;302.86;294.36;296.06;295.46000000000004;;315.76000000000005;258.76000000000005;242.14157278889297;260.44013211722256;273.955091788801;296.26000000000005;5770000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2450000.0;5720000.0;0.15716666666666665;0.018333333333333333;0.11533333333333333;0.09533333333333333;0.024166666666666666;0.18133333333333332;;19734.9453125;0.0;3665.77856445312;40779.7109375;521197.2931044492;412493.9136223494;253473.31916534808;253070.23805554165;248099.79171437834;430412.23801567365;461140.5576896242;459286.5167070625;461151.30288772174;500847.29577200476;500535.32171213604;458693.4995836547;467744.18523658614;469967.1883525272;471278.0474526553;435533.41840851767;413254.80958637927;461684.3631077792;460867.85420776764;;178963.62700411686;454542.8999884959;200259.52366998998;207351.4357534706;273.28448534683616;1641322.0427016416;667382.6234965067;103469.55884066502;0.0;0;117;100;0;0;0;0;1;33;41;657370920949.2789;242204873084.74283;458559281369.52856;29874.446530275694;24241.681875697563;408.44116173920395;45970.97721304586;1292081.349195962;546054.9023529958;17082.421021058162;523322.6977278102;4.294548634870832;0.2749761713946635
2986;2019-02-23 18:46:37.840;875;210;193;193;180;35;225;-139;58;-75;433;428;53;137;280;285;297;212;231;229;223;-139;562;356;372;141;361;255;563;919.0;110.0;540.0;565.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32608.42578125;11141.419921875;0.0;3789.63793945312;425.0;100219;;;Calculated values ==>;1550943997.84;360.66;294.16;292.46000000000004;292.46000000000004;291.16;276.66;273.955091788801;295.66;259.26000000000005;278.96000000000004;265.66;316.46000000000004;315.96000000000004;278.46000000000004;286.86;301.16;301.66;302.86;294.36;296.06;295.46000000000004;;315.66;259.26000000000005;242.77792619122317;261.82340779136865;273.955091788801;296.26000000000005;5620000.0;3560000.0;3720000.0000000005;1410000.0;3610000.0;2550000.0;5630000.0;0.15316666666666665;0.018333333333333333;0.09000000000000001;0.09416666666666668;0.024166666666666666;0.17733333333333332;;11141.419921875;0.0;3789.63793945312;32608.42578125;522499.95550926187;416056.2910148506;409604.8514507575;409604.8514507575;248507.37737841494;430412.23801567365;461140.5576896242;458058.45378164854;461100.81699958944;499654.47167459194;499129.3601380082;457453.03782128124;467365.80389488576;469967.1883525272;471278.0474526553;438869.5796585641;416735.1856759444;461684.3631077792;460867.85420776764;;178545.77502346144;454561.48193782475;200146.80213712298;228691.36712817277;273.2400976166331;1641933.3047240197;667639.7978887274;103531.6562473251;0.0;0;117;100;0;0;0;0;1;33;41;657594009349.3854;242288531234.78275;458709206369.6001;23212.0486480073;23957.38234789942;405.79722301469536;41172.63037544815;1292523.515462262;546456.3603922831;17089.20294827441;524048.53135969565;5.943842654593761;0.3928908514941623
2987;2019-02-23 18:47:37.871;876;208;189;187;177;35;225;-143;63;-91;436;435;60;185;279;285;297;210;231;229;223;-143;560;351;372;145;357;278;559;832.0;109.0;693.0;576.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32613.2265625;10882.3212890625;0.0;4148.3603515625;440.0;100220;;;Calculated values ==>;1550944057.871;360.76;293.96000000000004;292.06;291.86;290.86;276.66;273.4187578820637;295.66;258.86;279.46000000000004;264.06;316.76000000000005;316.66;279.16;291.66;301.06;301.66;302.86;294.16;296.06;295.46000000000004;;317.16;258.86;243.61107973660833;264.86050150153983;273.4187578820637;296.26000000000005;5600000.0;3510000.0;3720000.0000000005;1450000.0;3570000.0000000005;2780000.0;5590000.0;0.13866666666666666;0.018166666666666668;0.11549999999999999;0.096;0.024166666666666666;0.16283333333333333;;10882.3212890625;0.0;4148.3603515625;32613.2265625;522776.7894793309;416864.9866505389;252186.74541440952;251389.4556693861;247579.21277832674;430735.4089219946;461140.5576896242;454904.9462215527;458857.66410018265;497675.95120480034;497568.680828909;454522.6512896496;469736.4500138803;470385.6934277256;471947.7424171462;439299.812787599;417526.6128203771;461684.3631077792;460867.85420776764;;184813.72873217988;453477.51222970407;199181.79502575754;207048.44579991777;272.8378375754571;1642477.0993102426;667823.4238903465;103597.8404107276;0.0;0;117;100;0;0;0;0;1;33;41;657817324669.8962;242374375564.97913;458869188984.96606;29536.023963114334;24412.388851578868;395.54646607119753;41330.26033574489;1292963.3098447847;546859.650078605;17095.884262595184;524736.4106713086;6.365261529984145;0.4312243192817934
2988;2019-02-23 18:48:37.841;868;207;189;189;178;35;225;-136;61;-83;449;448;61;173;277;285;297;208;231;229;223;-138;583;354;372;146;359;263;576;864.0;86.0;824.0;564.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40787.8671875;19853.560546875;0.0;3857.9482421875;446.0;100221;;;Calculated values ==>;1550944117.841;359.96000000000004;293.86;292.06;292.06;290.96000000000004;276.66;273.7412296467126;295.66;259.56;279.26000000000005;264.86;318.06;317.96000000000004;279.26000000000005;290.46000000000004;300.86;301.66;302.86;293.96000000000004;296.06;295.46000000000004;;317.76000000000005;259.36;243.81672145450628;262.9017227912062;273.7412296467126;296.26000000000005;5830000.0;3540000.0;3720000.0000000005;1460000.0;3590000.0;2630000.0;5760000.0;0.14400000000000002;0.014333333333333333;0.13733333333333334;0.094;0.024166666666666666;0.1681666666666667;;19853.560546875;0.0;3857.9482421875;40787.8671875;519990.15923563595;409518.1190479073;251285.8267021751;251285.8267021751;247202.6560379666;430542.39183029096;461140.5576896242;457133.60651810706;459521.6927525058;500549.896733551;500444.42214628257;457133.60651810706;470394.28871804074;469859.0536974313;471546.5869998184;434140.1187673809;409942.964435759;461684.3631077792;460867.85420776764;;187321.02276691253;453832.32949595427;200022.08136690487;207389.0219750458;273.1823549072195;1643088.4692538937;668079.4281729271;103664.52628942153;0.0;0;117;101;0;0;0;0;1;33;41;658040413070.0027;242461631915.02075;459031407835.04346;35309.98278743177;23858.163324130644;346.8258787532471;42626.690287136065;1293503.4230429356;547261.7035529604;17102.0676055869;525435.7021062053;4.307682956243046;0.2892427837721513
2989;2019-02-23 18:49:37.891;857;208;192;191;181;38;225;-124;51;-57;449;444;53;150;279;283;297;210;231;229;223;-126;582;359;372;147;364;256;576;858.0;111.0;868.0;553.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40757.08984375;19828.55859375;0.0;3733.71020507812;435.0;100222;;;Calculated values ==>;1550944177.891;358.86;293.96000000000004;292.36;292.26000000000005;291.26000000000005;276.96000000000004;274.27422755570615;295.66;260.76000000000005;278.26000000000005;267.46000000000004;318.06;317.56;278.46000000000004;288.16;301.06;301.46000000000004;302.86;294.16;296.06;295.46000000000004;;316.66;260.56;244.02132995426717;261.9595390733887;274.27422755570615;296.26000000000005;5820000.0;3590000.0;3720000.0000000005;1470000.0;3640000.0;2560000.0;5760000.0;0.143;0.018500000000000003;0.14466666666666667;0.09216666666666667;0.024166666666666666;0.16716666666666666;;19828.55859375;0.0;3733.71020507812;40757.08984375;518725.779424103;409942.964435759;252454.42531736265;252061.92624919477;248287.94068886002;430214.79039162316;461140.5576896242;457047.8979212984;462023.2642078235;501234.34518068354;500710.1972613129;457291.26428059244;468718.998239986;469427.9198024905;470620.46403167193;434374.851846256;410773.5590544542;461684.3631077792;460867.85420776764;;182724.36793118677;454919.3011392224;201034.30249471718;208467.91945312553;273.60197636002056;1643768.5768463712;668410.388069108;103727.84282961546;0.0;0;117;101;0;0;0;0;1;33;41;658263799069.8253;242549605164.9509;459187237584.91974;37036.633471712084;23399.73404173523;436.6239166483333;42192.85575981767;1294106.81391834;547655.8475438724;17108.601794500304;526143.1206806601;4.374190281499519;0.29393068444454246
2990;2019-02-23 18:50:37.862;854;210;191;190;181;41;225;-123;42;-48;441;435;46;141;281;282;297;212;231;229;223;-125;581;360;372;148;365;256;575;851.0;85.0;887.0;555.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40634.23828125;19829.42578125;0.0;3702.16455078125;427.0;100223;;;Calculated values ==>;1550944237.862;358.56000000000006;294.16;292.26000000000005;292.16;291.26000000000005;277.26000000000005;274.38016830617;295.66;260.86;277.36;268.36;317.26000000000005;316.66;277.76000000000005;287.26000000000005;301.26000000000005;301.36;302.86;294.36;296.06;295.46000000000004;;315.86;260.66;244.22491754036054;261.9595390733887;274.38016830617;296.26000000000005;5810000.0;3600000.0;3720000.0000000005;1480000.0;3650000.0;2560000.0;5750000.0;0.14183333333333334;0.014166666666666666;0.14783333333333332;0.0925;0.024166666666666666;0.166;;19829.42578125;0.0;3702.16455078125;40634.23828125;518439.28575514886;411212.7896738466;252114.51252087113;251724.06246306523;248332.28560088016;430148.3826014536;461140.5576896242;455948.12673956703;462789.6870135602;500395.4942135391;499765.5975668494;456437.8594934476;467685.42207724904;469546.6277308033;470357.85320156324;434608.56248888414;412007.5500374451;461684.3631077792;460867.85420776764;;179381.48055642567;454858.6046942661;201099.8130272349;208526.65180893897;273.6320702399364;1644446.510087401;668740.7115384432;103789.77850248455;0.0;0;117;101;0;0;0;0;1;33;41;658486891189.6621;242638062389.8862;459340763344.80743;37675.075710473095;23472.688229200387;320.18100972871986;41888.63959820556;1294729.110572241;548046.2622708104;17114.90545397344;526843.4611465528;4.392248168918638;0.29732658220354585
2991;2019-02-23 18:51:37.842;855;211;191;190;178;42;225;-125;39;-48;436;430;42;138;281;281;297;212;231;229;223;-126;578;362;372;149;367;259;571;851.0;111.0;744.0;542.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40562.671875;19737.00390625;0.0;3755.84838867188;422.0;100224;;;Calculated values ==>;1550944297.842;358.66;294.26000000000005;292.26000000000005;292.16;290.96000000000004;277.36;274.5913991737795;295.66;260.66;277.06;268.36;316.76000000000005;316.16;277.36;286.96000000000004;301.26000000000005;301.26000000000005;302.86;294.36;296.06;295.46000000000004;;315.36;260.56;244.42749628697553;262.3656120759269;274.5913991737795;296.26000000000005;5780000.0;3620000.0000000005;3720000.0000000005;1490000.0;3670000.0000000005;2590000.0;5710000.0;0.14183333333333334;0.018500000000000003;0.12400000000000001;0.09033333333333333;0.024166666666666666;0.166;;19737.00390625;0.0;3755.84838867188;40562.671875;518804.021713216;413287.03664204053;252327.77500386347;251933.42396495308;247416.09939449522;430014.67791919125;461140.5576896242;455079.5801925144;462641.3364762424;499574.00662357797;498941.7614102934;455450.64017974574;466915.0404101374;469271.2811572483;469957.8726753275;435303.67921387573;413659.9853182301;461684.3631077792;460867.85420776764;;177292.22831007556;454588.4327996367;201498.95899429152;208898.73642540388;273.7972848629611;1645122.9254586122;669070.3218791947;103851.90789363047;0.0;0;117;101;0;0;0;0;1;33;41;658710016789.733;242727132689.91452;459495211844.85657;31443.99702857964;22862.41580041618;400.4083370694439;41826.873551872384;1295304.9108478252;548432.2594292243;17120.90836356159;527540.8578799332;4.10906660060192;0.2707117648049021
2992;2019-02-23 18:52:37.843;854;210;192;191;178;42;225;-131;40;-58;435;431;43;139;282;281;297;212;231;229;223;-131;577;360;372;150;365;261;570;831.0;87.0;810.0;540.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40570.85546875;19651.068359375;0.0;3792.74438476562;417.0;100225;;;Calculated values ==>;1550944357.843;358.56000000000006;294.16;292.36;292.26000000000005;290.96000000000004;277.36;274.38016830617;295.66;260.06;277.16;267.36;316.66;316.26000000000005;277.46000000000004;287.06;301.36;301.26000000000005;302.86;294.36;296.06;295.46000000000004;;314.86;260.06;244.62907804385475;262.63441904999945;274.38016830617;296.26000000000005;5770000.0;3600000.0;3720000.0000000005;1500000.0;3650000.0;2610000.0;5700000.0;0.1385;0.0145;0.13499999999999998;0.09000000000000001;0.024166666666666666;0.16266666666666668;;19651.068359375;0.0;3792.74438476562;40570.85546875;518762.60868970834;413319.79636540654;252780.39870376242;252381.83822587095;247459.35742554706;430148.3826014536;461140.5576896242;454868.3240118638;461470.4410328669;499270.2751817308;498847.97550220013;455240.9381887029;466746.8132450845;469674.72591234883;470230.8658083918;435533.41840851767;414060.1800916437;461684.3631077792;460867.85420776764;;175203.01333496982;453896.5427542276;201144.21703781118;208815.57599433057;273.64947837027484;1645799.0494542054;669398.5612849107;103914.81388174879;0.0;0;117;101;0;0;0;0;1;33;41;658933220509.4634;242816834184.80615;459651214444.6681;34252.7544414971;22747.70931447748;311.36195559467245;41000.5039227191;1295852.39290063;548812.3501394622;17126.839881516946;528231.0975285234;4.193529896661533;0.2809034169470627
2993;2019-02-23 18:53:37.873;850;211;193;192;178;39;225;-141;30;-72;436;432;38;136;281;281;297;212;231;229;223;-139;577;358;372;148;364;260;570;767.0;110.0;624.0;487.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40544.421875;19677.05859375;0.0;3773.64379882812;413.0;100226;;;Calculated values ==>;1550944417.873;358.16;294.26000000000005;292.46000000000004;292.36;290.96000000000004;277.06;274.1680685717883;295.66;259.06;276.16;265.96000000000004;316.76000000000005;316.36;276.96000000000004;286.76000000000005;301.26000000000005;301.26000000000005;302.86;294.36;296.06;295.46000000000004;;314.46000000000004;259.26000000000005;244.22491754036054;262.5002047102346;274.1680685717883;296.26000000000005;5770000.0;3579999.9999999995;3720000.0000000005;1480000.0;3640000.0;2600000.0;5700000.0;0.12783333333333333;0.018333333333333333;0.10400000000000001;0.08116666666666666;0.024166666666666666;0.152;;19677.05859375;0.0;3773.64379882812;40544.421875;518273.8195164484;413692.17508436856;253182.27455349846;252780.39870376242;247459.35742554706;430280.9020939914;461140.5576896242;453790.33218921116;460340.5243611299;499474.9499533515;499053.13002425584;454787.762694457;466540.5182392082;469683.9449015832;470502.9331198364;435533.41840851767;414060.1800916437;461684.3631077792;460867.85420776764;;173531.66647045466;453391.15791666514;200694.32415103147;209039.44784440612;273.46415511531427;1646475.3480787366;669726.459543226;103977.89864319944;0.0;0;117;101;0;0;0;0;1;33;41;659156532109.3569;242906278884.76352;459807592594.59357;26321.98483597069;20510.559673977266;393.67603580935594;38277.91776723095;1296357.434789115;549173.0159569815;17132.718135767474;528892.0813690483;3.646122699508111;0.23616985168278443
2994;2019-02-23 18:54:37.894;845;211;192;191;178;38;225;-147;2;-93;436;432;18;129;281;281;297;212;231;229;223;-146;575;357;372;147;362;256;569;699.0;113.0;521.0;511.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40561.640625;19670.06640625;0.0;3723.22436523438;412.0;100227;;;Calculated values ==>;1550944477.894;357.66;294.26000000000005;292.36;292.26000000000005;290.96000000000004;276.96000000000004;274.0616903277293;295.66;258.46000000000004;273.36;263.86;316.76000000000005;316.36;274.96000000000004;286.06;301.26000000000005;301.26000000000005;302.86;294.36;296.06;295.46000000000004;;314.36;258.56;244.02132995426717;261.9595390733887;274.0616903277293;296.26000000000005;5750000.0;3570000.0000000005;3720000.0000000005;1470000.0;3620000.0000000005;2560000.0;5690000.0;0.1165;0.01883333333333333;0.08683333333333333;0.08516666666666667;0.024166666666666666;0.14066666666666666;;19670.06640625;0.0;3723.22436523438;40561.640625;517824.8610677161;414092.32817246125;252835.82128379264;252436.20805900818;247502.8094945896;430346.717906069;461140.5576896242;450959.62151276006;458338.83068365476;499870.6262115113;499450.4003194798;452975.9759128738;466299.81782571983;469957.8726753275;470638.6223113543;435990.0146129496;414455.5629231307;461684.3631077792;460867.85420776764;;173113.83306960555;452824.3655620775;200606.58478407867;209579.61712111486;273.4253204869773;1647151.4684939065;670054.46701481;104040.39441058502;0.0;0;117;101;0;0;0;0;1;33;41;659379810229.9033;242994809859.98013;459962446774.9725;21738.988689273832;21480.547662926234;405.56550682492315;35347.87868352249;1296758.0830806452;549523.0643263753;17139.38081309356;529505.8444162128;3.37588162836897;0.22882827018367405
2995;2019-02-23 18:55:37.854;843;211;191;190;177;36;225;-141;1;-94;432;427;12;121;280;282;297;212;231;229;223;-143;575;355;372;145;361;251;569;698.0;110.0;704.0;475.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40425.59375;19671.083984375;0.0;3672.15454101562;410.0;100228;;;Calculated values ==>;1550944537.854;357.46000000000004;294.26000000000005;292.26000000000005;292.16;290.86;276.76000000000005;273.8482719121499;295.66;259.06;273.26000000000005;263.76000000000005;316.36;315.86;274.36;285.26000000000005;301.16;301.36;302.86;294.36;296.06;295.46000000000004;;314.16;258.86;243.61107973660833;261.27494424493943;273.8482719121499;296.26000000000005;5750000.0;3550000.0;3720000.0000000005;1450000.0;3610000.0;2510000.0;5690000.0;0.11633333333333334;0.018333333333333333;0.11733333333333333;0.07916666666666666;0.024166666666666666;0.1405;;19671.083984375;0.0;3672.15454101562;40425.59375;517580.16602432326;414092.32817246125;252436.20805900818;252039.83791205118;247140.68651217234;430477.46260093397;461140.5576896242;451719.41024123173;458550.1115076343;499944.9128608658;499421.6906432585;453091.18828355055;466091.88125415624;469967.1883525272;471035.2214610019;435990.0146129496;414455.5629231307;461684.3631077792;460867.85420776764;;172278.17009871884;453477.51222970407;200426.05894486263;209372.05137849384;273.3456624684564;1647825.9121850475;670382.0913729937;104101.98148273792;0.0;0;117;101;0;0;0;0;1;33;41;659602861430.0453;243082351460.03583;460114445375.06915;29485.086552107306;20033.240051716613;394.79828098001377;35335.16029751297;1297184.665796399;549868.7819253966;17146.046064864022;530094.4770578793;3.651947654546377;0.24626628706402728
2996;2019-02-23 18:56:37.864;844;210;191;190;177;35;225;-132;15;-66;428;424;20;117;279;282;297;212;231;229;223;-133;574;356;372;144;361;249;568;765.0;111.0;836.0;508.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40462.15625;19669.775390625;0.0;3654.54711914062;409.0;100229;;;Calculated values ==>;1550944597.864;357.56000000000006;294.16;292.26000000000005;292.16;290.86;276.66;273.955091788801;295.66;259.96000000000004;274.66;266.56;315.96000000000004;315.56;275.16;284.86;301.06;301.36;302.86;294.36;296.06;295.46000000000004;;314.06;259.86;243.40439225979637;260.9983114674233;273.955091788801;296.26000000000005;5740000.0;3560000.0;3720000.0000000005;1440000.0;3610000.0;2490000.0;5680000.0;0.1275;0.018500000000000003;0.13933333333333334;0.08466666666666667;0.024166666666666666;0.15166666666666667;;19669.775390625;0.0;3654.54711914062;40462.15625;517784.01611757494;414124.9905646017;252490.88843006507;252093.4907552633;247183.65374057792;430412.23801567365;461140.5576896242;453804.8726206853;461559.2917647446;499724.3218229381;499306.28379231243;454419.3374899936;465918.45588869543;469839.80088582047;470900.2020711838;436216.89336446655;414846.29353119736;461684.3631077792;460867.85420776764;;171860.34048652687;454686.461328469;200316.78329673954;208630.2396091925;273.3070213453281;1648500.089112371;670709.9865078157;104163.04750587071;0.0;0;117;101;0;0;0;0;1;33;41;659826098630.0098;243169065910.02203;460264470375.0453;35319.340445803115;21536.63274001976;395.3560969154802;38256.03821411723;1297724.792694111;550215.2552678739;17152.631782115408;530707.8392553767;4.094754197334897;0.27799611778752703
2997;2019-02-23 18:57:37.895;846;210;190;189;178;35;224;-123;28;-42;428;425;30;119;279;282;297;211;231;229;223;-123;575;355;372;144;361;250;569;753.0;112.0;738.0;457.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40590.203125;19708.1171875;0.0;3675.82153320312;411.0;100230;;;Calculated values ==>;1550944657.895;357.76;294.16;292.16;292.06;290.96000000000004;276.66;273.8482719121499;295.56;260.86;275.96000000000004;268.96000000000004;315.96000000000004;315.66;276.16;285.06;301.06;301.36;302.86;294.26000000000005;296.06;295.46000000000004;;314.26000000000005;260.86;243.40439225979637;261.13683023647616;273.8482719121499;296.26000000000005;5750000.0;3550000.0;3720000.0000000005;1440000.0;3610000.0;2500000.0;5690000.0;0.1255;0.018666666666666668;0.123;0.07616666666666667;0.024166666666666666;0.14966666666666667;;19708.1171875;0.0;3675.82153320312;40590.203125;517947.14852821315;413724.8881689366;252039.83791205118;251646.60514302485;247502.8094945896;430477.46260093397;461004.27331542264;455230.7011806706;463984.8539551496;499625.3924057319;499311.5942877361;455474.8431172271;466004.99887463293;469839.80088582047;471035.2214610019;435990.0146129496;414092.32817246125;461684.3631077792;460867.85420776764;;172696.00095264515;455722.98165489524;199771.51631143506;208211.27870797104;273.0878314081709;1649175.8744147941;671038.3051557847;104224.16547251346;0.0;0;117;101;0;0;0;0;1;33;41;660049413949.6337;243255510549.87646;460414247719.7931;31421.47973891597;19494.96994366022;408.75681355578314;37814.26746646956;1298281.2535510224;550557.3619535067;17159.336185177523;531342.0859932408;3.8119957047133948;0.24768074954148434
2998;2019-02-23 18:58:37.855;849;209;190;189;177;36;224;-124;38;-36;431;428;37;126;279;282;297;210;231;229;223;-124;575;356;372;144;361;249;570;760.0;86.0;725.0;413.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40596.35546875;19781.642578125;0.0;3652.896484375;415.0;100231;;;Calculated values ==>;1550944717.855;358.06000000000006;294.06;292.16;292.06;290.86;276.76000000000005;273.955091788801;295.56;260.76000000000005;276.96000000000004;269.56;316.26000000000005;315.96000000000004;276.86;285.76000000000005;301.06;301.36;302.86;294.16;296.06;295.46000000000004;;314.66;260.76000000000005;243.40439225979637;260.9983114674233;273.955091788801;296.26000000000005;5750000.0;3560000.0;3720000.0000000005;1440000.0;3610000.0;2490000.0;5700000.0;0.12666666666666665;0.014333333333333333;0.12083333333333333;0.06883333333333333;0.024166666666666666;0.15083333333333332;;19781.642578125;0.0;3652.896484375;40596.35546875;518313.7721807078;412942.8775993119;251986.4835433133;251594.23104072674;247097.9091574607;430412.23801567365;461004.27331542264;456611.3111647039;464588.66936932196;500037.66521286167;499724.3218229381;456490.3279325524;466951.62806064705;469839.80088582047;470900.2020711838;435990.0146129496;413319.79636540654;461684.3631077792;460867.85420776764;;174367.33720873808;455619.51444201753;200020.5933825862;208346.6199829237;273.190362301756;1649851.9780337356;671367.1670998199;104285.19740759868;0.0;0;117;101;0;0;0;0;1;33;41;660272465149.7756;243341852949.9314;460563847919.88824;31004.71173200589;17593.725732924187;324.93979488145095;38088.61949558062;1298801.1250014359;550866.2283693654;17165.446247492786;531974.1883689547;3.7129809348214975;0.23098178837161984
2999;2019-02-23 18:59:37.866;851;208;189;188;177;37;224;-130;45;-41;434;431;43;129;279;282;297;210;230;229;223;-131;574;357;372;144;363;250;568;741.0;115.0;767.0;441.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40553.86328125;19698.5390625;0.0;3677.92163085938;415.0;100232;;;Calculated values ==>;1550944777.866;358.26;293.96000000000004;292.06;291.96000000000004;290.86;276.86;274.0616903277293;295.56;260.16;277.66;269.06;316.56;316.26000000000005;277.46000000000004;286.06;301.06;301.36;302.86;294.16;296.06;295.46000000000004;;314.66;260.06;243.40439225979637;261.13683023647616;274.0616903277293;296.16;5740000.0;3570000.0000000005;3720000.0000000005;1440000.0;3629999.9999999995;2500000.0;5680000.0;0.1235;0.019166666666666665;0.12783333333333333;0.0735;0.024166666666666666;0.14766666666666667;;19698.5390625;0.0;3677.92163085938;40553.86328125;518638.885141734;413386.9064550017;251699.2663586575;251308.1132282745;247183.65374057792;430346.717906069;461004.27331542264;457294.02403925674;464085.5587093406;500252.5097139686;499939.0302889538;457052.6462271078;467153.5991862525;469565.45018830063;470764.9566105902;436216.89336446655;414124.9905646017;461684.3631077792;460867.85420776764;;174367.33720873808;454894.0975590244;200154.7320924172;208590.3500028064;273.2475276979142;1650528.3538352288;671696.2289299862;104346.29875833647;0.0;0;117;101;0;0;0;0;1;33;41;660495706069.4706;243428268789.8133;460713575364.6836;32870.97282053765;18723.34336179563;423.42813699740907;37252.97812093261;1299333.519959831;551168.9260958189;17171.68379025648;532602.1501201193;3.8188297027198264;0.2459444585816736
3000;2019-02-23 19:00:37.876;853;207;189;188;176;37;224;-129;50;-41;437;434;47;133;279;282;297;209;230;229;223;-130;573;358;372;144;363;251;567;819.0;109.0;636.0;378.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40614.296875;19627.328125;0.0;3703.5751953125;413.0;100233;;;Calculated values ==>;1550944837.876;358.46000000000004;293.86;292.06;291.96000000000004;290.76000000000005;276.86;274.1680685717883;295.56;260.26000000000005;278.16;269.06;316.86;316.56;277.86;286.46000000000004;301.06;301.36;302.86;294.06;296.06;295.46000000000004;;314.46000000000004;260.16;243.40439225979637;261.27494424493943;274.1680685717883;296.16;5730000.0;3579999.9999999995;3720000.0000000005;1440000.0;3629999.9999999995;2510000.0;5670000.0;0.13649999999999998;0.018166666666666668;0.10600000000000001;0.063;0.024166666666666666;0.16066666666666665;;19627.328125;0.0;3703.5751953125;40614.296875;518963.46742865356;413421.25303917937;251752.21821987705;251360.0964580397;246865.5166610009;430280.9020939914;461004.27331542264;457735.2745315582;464085.5587093406;500467.6917269401;500154.0771494121;457373.54784065706;467470.5971388095;469565.45018830063;470629.4840230157;436442.8400474725;414158.1654738015;461684.3631077792;460867.85420776764;;173531.66647045466;454997.8527138514;200622.36242068055;208313.05649836053;273.43587964222786;1651204.8679033124;672023.99910909;104407.82148395706;0.0;0;117;101;0;0;0;0;1;33;41;660718943269.435;243514683189.79956;460863900414.6597;27253.968683753035;16025.655888469762;404.83825475502346;40577.13749864474;1299834.6446458169;551458.549352024;17178.587160556643;533250.8425142289;3.6115875655899785;0.20400290915301403
3001;2019-02-23 19:01:37.836;853;206;189;188;176;37;224;-137;44;-52;441;438;45;135;279;282;297;208;230;229;223;-137;571;358;372;143;363;250;566;772.0;112.0;568.0;413.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40475.9453125;19527.3125;0.0;3682.96850585938;412.0;100234;;;Calculated values ==>;1550944897.836;358.46000000000004;293.76000000000005;292.06;291.96000000000004;290.76000000000005;276.86;274.1680685717883;295.56;259.46000000000004;277.56;267.96000000000004;317.26000000000005;316.96000000000004;277.66;286.66;301.06;301.36;302.86;293.96000000000004;296.06;295.46000000000004;;314.36;259.46000000000004;243.1966462407574;261.13683023647616;274.1680685717883;296.16;5710000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2500000.0;5660000.0;0.12866666666666665;0.018666666666666668;0.09466666666666666;0.06883333333333333;0.024166666666666666;0.15283333333333332;;19527.3125;0.0;3682.96850585938;40475.9453125;519124.7190758414;413456.12472789927;251805.46433208432;251412.36279694637;246908.1952660219;430280.9020939914;461004.27331542264;457173.3793882559;463123.8585771284;500983.35531850095;500670.23882555554;457294.02403925674;467839.9388167187;469565.45018830063;470629.4840230157;436891.97855972056;414191.8510684593;461684.3631077792;460867.85420776764;;173113.83306960555;454436.928063167;200449.81577227617;208570.39269830906;273.368030506543;1651880.1694206258;672350.0702553912;104469.33497848539;0.0;0;117;101;0;0;0;0;1;33;41;660941994469.577;243600725789.8543;461014100214.7553;24303.164022312747;17482.77956268965;423.7357131702107;38559.46203402892;1300264.0009901256;551737.6001563198;17185.487340438365;533909.8745296453;3.479886405158626;0.2064677658124355
3002;2019-02-23 19:02:37.847;853;206;188;187;175;38;224;-147;29;-75;442;438;34;133;279;282;297;207;230;229;223;-147;571;357;372;143;362;246;566;771.0;110.0;469.0;379.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40362.80859375;19655.376953125;0.0;3610.28759765625;413.0;100235;;;Calculated values ==>;1550944957.847;358.46000000000004;293.76000000000005;291.96000000000004;291.86;290.66;276.96000000000004;274.0616903277293;295.56;258.46000000000004;276.06;265.66;317.36;316.96000000000004;276.56;286.46000000000004;301.06;301.36;302.86;293.86;296.06;295.46000000000004;;314.46000000000004;258.46000000000004;243.1966462407574;260.58029834229245;274.0616903277293;296.16;5710000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2460000.0;5660000.0;0.1285;0.018333333333333333;0.07816666666666668;0.06316666666666666;0.024166666666666666;0.15266666666666667;;19655.376953125;0.0;3610.28759765625;40362.80859375;519124.7190758414;413456.12472789927;251412.36279694637;251022.3019509767;246548.38291224377;430346.717906069;461004.27331542264;456015.6140446141;460797.40119110857;501477.4450450995;501061.52286477986;456618.8809231077;468171.95375639794;469702.74350475933;470764.9566105902;436891.97855972056;413826.1490149235;461684.3631077792;460867.85420776764;;173531.66647045466;453396.9555774262;200502.07471494237;208561.01769735565;273.3842425649582;1652553.949205909;672676.6525294965;104530.12325507287;0.0;0;117;101;0;0;0;0;1;33;41;661165235389.272;243686541519.73703;461162927494.5519;19972.641657602675;15974.526641146893;422.873541654613;38518.84370725623;1300633.0336805459;552016.4621562996;17192.543710983067;534552.3115018007;3.2188586482970534;0.1786961008433812
3003;2019-02-23 19:03:37.857;854;204;187;186;174;37;224;-137;18;-80;439;433;24;128;279;282;297;206;230;229;223;-139;571;357;372;143;362;246;566;810.0;83.0;671.0;403.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40534.046875;19644.40625;0.0;3614.0068359375;414.0;100236;;;Calculated values ==>;1550945017.857;358.56000000000006;293.56;291.86;291.76000000000005;290.56;276.86;274.0616903277293;295.56;259.46000000000004;274.96000000000004;265.16;317.06;316.46000000000004;275.56;285.96000000000004;301.06;301.36;302.86;293.76000000000005;296.06;295.46000000000004;;314.56;259.26000000000005;243.1966462407574;260.58029834229245;274.0616903277293;296.16;5710000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2460000.0;5660000.0;0.13499999999999998;0.013833333333333333;0.11183333333333333;0.06716666666666667;0.024166666666666666;0.15916666666666665;;19644.40625;0.0;3614.0068359375;40534.046875;519246.36040852574;412702.44267607504;251022.3019509767;250635.1866375135;246190.6739612708;430346.717906069;461004.27331542264;454680.34048717923;460289.4858478145;501165.52786892466;500541.25048698875;455410.07464355306;467603.67571610375;469702.74350475933;470764.9566105902;436891.97855972056;413456.12472789927;461684.3631077792;460867.85420776764;;173949.5011765382;454229.2784589925;200938.1646750376;208542.56248133202;273.5554718167674;1653228.2020274638;673004.2053071373;104590.33574265808;0.0;0;117;101;0;0;0;0;1;33;41;661388472590.1234;243772355820.06433;461310552095.1149;28376.8333283245;17012.719809155635;324.19597800686125;40161.775599791;1301036.0131256809;552291.4016933875;17198.770327933882;535208.0926104985;3.6922349086318387;0.21651354519077254
3004;2019-02-23 19:04:40.871;857;203;187;186;174;37;224;-137;12;-71;435;430;18;125;279;282;297;204;230;229;223;-139;570;357;372;143;362;245;564;849.0;113.0;654.0;377.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40362.19140625;19593.9765625;0.0;3585.32885742188;415.0;100237;;;Calculated values ==>;1550945080.871;358.86;293.46000000000004;291.86;291.76000000000005;290.56;276.86;274.0616903277293;295.56;259.46000000000004;274.36;266.06;316.66;316.16;274.96000000000004;285.66;301.06;301.36;302.86;293.56;296.06;295.46000000000004;;314.66;259.26000000000005;243.1966462407574;260.44013211722256;274.0616903277293;296.16;5700000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2450000.0;5640000.0;0.14150000000000001;0.01883333333333333;0.109;0.06283333333333334;0.024166666666666666;0.16566666666666668;;19593.9765625;0.0;3585.32885742188;40362.19140625;519691.29186718917;413154.1745119926;251125.7726265658;250736.7969957744;246273.98082333984;430346.717906069;461004.27331542264;454116.9317620451;461203.1609443293;500847.29577200476;500327.2561415282;454848.27689210913;467403.1639183396;469702.74350475933;470764.9566105902;437115.1906045171;413527.4354166844;461684.3631077792;460867.85420776764;;174367.33720873808;454229.2784589925;200835.9969131943;208172.03059371628;273.51539778960796;1653936.2014099802;673347.6174532695;104653.34392862223;0.0;0;117;101;0;0;0;0;1;33;41;661622884669.8964;243862465839.97705;461465251464.9651;27607.621898524732;15921.54452379432;444.23605603751565;41863.27477872785;1301525.985967104;552579.640544869;17205.495602398656;535925.9712937687;3.70316002580951;0.20525123979403145
3005;2019-02-23 19:05:37.858;859;201;185;183;172;37;224;-145;12;-83;436;434;23;155;278;282;297;202;230;229;223;-143;551;354;372;142;359;268;551;884.0;109.0;382.0;399.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.833984375;10803.099609375;0.0;4008.57543945312;423.0;100238;;;Calculated values ==>;1550945137.858;359.06000000000006;293.26000000000005;291.66;291.46000000000004;290.36;276.86;273.7412296467126;295.56;258.66;274.36;264.86;316.76000000000005;316.56;275.46000000000004;288.66;300.96000000000004;301.36;302.86;293.36;296.06;295.46000000000004;;315.46000000000004;258.86;242.98782864720522;263.56353331371673;273.7412296467126;296.16;5510000.0;3540000.0;3720000.0000000005;1420000.0;3590000.0;2680000.0;5510000.0;0.14733333333333334;0.018166666666666668;0.06366666666666666;0.0665;0.024166666666666666;0.1715;;10803.099609375;0.0;4008.57543945312;32283.833984375;521447.8585558724;417474.20422763267;411784.30806472205;250238.32788882943;246104.77803099348;430542.39183029096;461004.27331542264;450088.63483019324;460137.8801521775;498679.160904994;498466.6717972738;451511.875877206;467620.268542861;469986.17777001124;471170.01582824555;441197.0721903735;417799.0808329543;461684.3631077792;460867.85420776764;;177710.07569661198;453980.78109637805;199971.46354232368;229818.75455859944;273.16240975208757;1654511.1846111058;673588.2060893055;104713.44862641099;0.0;0;117;101;0;0;0;0;1;33;41;661834876309.8538;243943672314.96075;461611423119.9357;15924.126571994362;16891.619617344615;425.0635096597817;39624.92058983235;1301870.5337101028;552839.3521816101;17212.375987723717;536570.9390421765;4.91947940044743;0.26801331484844787
3006;2019-02-23 19:06:37.858;856;198;183;181;169;35;224;-158;5;-129;451;453;22;186;277;282;297;199;230;228;223;-157;552;353;372;142;358;279;551;884.0;112.0;438.0;390.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32366.384765625;10721.9423828125;0.0;4192.748046875;439.0;100239;;;Calculated values ==>;1550945197.858;358.76;292.96000000000004;291.46000000000004;291.26000000000005;290.06;276.66;273.6339639331285;295.56;257.36;273.66;260.26000000000005;318.26000000000005;318.46000000000004;275.36;291.76000000000005;300.86;301.36;302.86;293.06;295.96000000000004;295.46000000000004;;317.06;257.46000000000004;242.98782864720522;264.9883086891361;273.6339639331285;296.16;5520000.0;3529999.9999999995;3720000.0000000005;1420000.0;3579999.9999999995;2790000.0;5510000.0;0.14733333333333334;0.018666666666666668;0.073;0.065;0.024166666666666666;0.1715;;10721.9423828125;0.0;4192.748046875;32366.384765625;521008.65987573;416480.9241581686;250238.32788882943;249462.6530864694;245027.73001487428;430607.02586249536;461004.27331542264;447116.6682734281;455429.7200022095;499182.99640438444;499397.0019003229;449399.6465027402;469716.339928586;469995.85107478517;471304.5862131949;440989.2970052514;416815.22164056764;461548.6100553265;460867.85420776764;;184395.8529593127;452523.4676066003;200521.80235772353;207527.53238883175;273.3745611199398;1655049.9364340224;673767.5814392404;104781.79298879705;0.0;0;117;101;0;0;0;0;1;33;41;662058076309.8538;244028872314.96075;461775523119.9357;18001.425211846432;16380.108241176991;451.24940680743015;43447.86519194751;1302153.2466416347;553116.6165804311;17219.678595360943;537263.2122570246;5.24856003018083;0.26917464791908297
3007;2019-02-23 19:07:37.859;845;200;183;182;173;37;224;-154;-15;-135;463;460;-3;139;277;282;297;201;230;228;223;-156;575;357;372;141;362;251;570;871.0;86.0;447.0;426.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40684.01953125;19813.265625;0.0;3711.64599609375;441.0;100240;;;Calculated values ==>;1550945257.859;357.66;293.16;291.46000000000004;291.36;290.46000000000004;276.86;274.0616903277293;295.56;257.76000000000005;271.66;259.66;319.46000000000004;319.16;272.86;287.06;300.86;301.36;302.86;293.26000000000005;295.96000000000004;295.46000000000004;;317.26000000000005;257.56;242.77792619122317;261.27494424493943;274.0616903277293;296.16;5750000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2510000.0;5700000.0;0.1451666666666667;0.014333333333333333;0.0745;0.071;0.024166666666666666;0.16933333333333336;;19813.265625;0.0;3711.64599609375;40684.01953125;517824.8610677161;409312.6207987806;249300.70461531894;248927.68156218325;245672.97981533984;430346.717906069;461004.27331542264;449699.2605041799;454974.6443026447;503179.30487556977;502866.99169114314;451217.21332440624;468156.7931448628;469447.2480146191;470764.9566105902;435990.0146129496;409740.0552820453;461548.6100553265;460867.85420776764;;185231.60634950487;452798.04586261563;201702.81380785705;208495.81987781962;273.8545774939931;1655658.6999483171;674022.0457466659;104847.66403690806;0.0;0;117;102;0;0;0;0;1;33;41;662281280029.5841;244113773729.8582;461934525769.74365;18475.735278876055;17827.76147588786;376.24941707629574;42734.997813204536;1302457.2280449625;553401.6869121554;17226.57453381537;537981.414751042;3.375772256412519;0.18370703668541638
3008;2019-02-23 19:08:37.859;839;202;185;184;173;39;224;-147;-2;-120;453;445;2;113;278;281;297;204;230;228;222;-149;571;360;372;141;365;240;566;868.0;114.0;685.0;463.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40488.13671875;19695.591796875;0.0;3525.09716796875;434.0;100241;;;Calculated values ==>;1550945317.859;357.06000000000006;293.36;291.66;291.56;290.46000000000004;277.06;274.38016830617;295.56;258.46000000000004;272.96000000000004;261.16;318.46000000000004;317.66;273.36;284.46000000000004;300.96000000000004;301.26000000000005;302.86;293.56;295.96000000000004;295.36;;316.56;258.26000000000005;242.77792619122317;259.7329541166123;274.38016830617;296.16;5710000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2400000.0;5660000.0;0.14466666666666667;0.019;0.11416666666666667;0.07716666666666666;0.024166666666666666;0.16883333333333334;;19695.591796875;0.0;3525.09716796875;40488.13671875;517417.6642744672;411929.359504971;250250.92658919303;249869.43607522247;245835.01651184482;430148.3826014536;461004.27331542264;453260.87293636816;456518.3449442854;503195.76919277816;502369.53564206255;453748.01669577975;466748.0559645745;469161.7719456585;470230.8658083918;436891.97855972056;412702.44267607504;461548.6100553265;460731.29959259875;;182306.50109390085;453525.6686687317;202332.15396899512;209191.20829271543;274.11338306209547;1656335.1345837337;674351.2862251815;104907.97022994192;0.0;0;117;102;0;0;0;0;1;33;41;662504480029.5841;244198373729.8582;462081825769.74365;28647.695415441754;19383.766217663004;459.601181789265;42468.3520811303;1302849.9233007485;553711.7829762683;17233.53995547258;538691.4426668282;3.917171236122123;0.2351148071519082
3009;2019-02-23 19:09:37.840;844;200;182;181;171;41;224;-150;15;-127;437;430;18;132;279;280;297;201;230;228;222;-150;550;358;372;140;363;258;550;846.0;84.0;450.0;427.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.26171875;10896.328125;0.0;3873.17651367188;435.0;100242;;;Calculated values ==>;1550945377.84;357.56000000000006;293.16;291.36;291.26000000000005;290.26000000000005;277.26000000000005;274.1680685717883;295.56;258.16;274.66;260.46000000000004;316.86;316.16;274.96000000000004;286.36;301.06;301.16;302.86;293.26000000000005;295.96000000000004;295.36;;316.66;258.16;242.56692532238324;262.23063862743834;274.1680685717883;296.16;5500000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2580000.0;5500000.0;0.14100000000000001;0.014;0.075;0.07116666666666666;0.024166666666666666;0.16516666666666668;;10896.328125;0.0;3873.17651367188;32203.26171875;519726.9638667338;417510.78578677255;249900.0529853814;249512.77325641108;245785.98420530415;430280.9020939914;461004.27331542264;452251.6005123059;455961.62228961464;499778.1793202893;499041.32599224773;452629.4584523774;466361.5613869483;469565.45018830063;470376.29479287425;441404.1140777164;417835.0951230329;461548.6100553265;460731.29959259875;;182724.36793118677;453590.05543675483;201908.69275552465;208930.63749147745;273.9393861351642;1656940.7044123167;674606.1381622927;104969.60298734516;0.0;0;117;102;0;0;0;0;1;33;41;662727609349.3855;244282647034.78314;462231178459.61066;18775.718081758594;17911.323644147546;329.96626536556903;41589.07602370187;1303244.9932677543;554022.4769739085;17240.11760061225;539391.6994155319;5.322188247881689;0.2961309583680189
3010;2019-02-23 19:10:37.860;849;198;182;181;169;39;224;-154;27;-147;439;437;33;172;278;280;297;198;230;228;222;-155;551;354;371;140;359;273;551;831.0;111.0;443.0;476.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.16796875;10785.1494140625;0.0;4118.57080078125;449.0;100243;;;Calculated values ==>;1550945437.86;358.06000000000006;292.96000000000004;291.36;291.26000000000005;290.06;277.06;273.7412296467126;295.56;257.76000000000005;275.86;258.46000000000004;317.06;316.86;276.46000000000004;290.36;300.96000000000004;301.16;302.86;292.96000000000004;295.96000000000004;295.36;;318.06;257.66;242.56692532238324;264.2163659402789;273.7412296467126;296.16;5510000.0;3540000.0;3710000.0;1400000.0;3590000.0;2730000.0;5510000.0;0.1385;0.018500000000000003;0.07383333333333333;0.07933333333333333;0.024166666666666666;0.16266666666666668;;10785.1494140625;0.0;4118.57080078125;32215.16796875;520247.823575412;416480.9241581686;249849.01163384554;249462.6530864694;245027.73001487428;430542.39183029096;461158.26577235275;451141.2435561192;453900.61519237986;498498.8601755778;498285.4724458112;451918.7312254893;468906.65380658075;469986.17777001124;470918.5496646508;441197.0721903735;416480.9241581686;461701.42432542075;460885.8893942399;;188574.69595719432;453071.6030691713;201221.4572437683;208445.8377627859;273.65311882766736;1657477.7035996243;674786.8773680539;105036.2230809092;0.0;0;117;102;0;0;0;0;1;33;41;662950583649.3147;244366675034.75644;462390531559.56;18452.410889395243;19980.111568815304;457.2487385957905;41063.581732049846;1303555.3310872181;554338.3441879029;17246.679912351523;540080.7011539936;5.364657399380361;0.3168077448689632
3011;2019-02-23 19:11:37.860;844;195;182;182;171;38;224;-142;38;-134;452;451;39;166;277;281;297;195;230;228;222;-145;572;356;371;140;361;261;567;781.0;113.0;671.0;439.0;146.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40632.203125;19472.67578125;0.0;3910.12548828125;455.0;100244;;;Calculated values ==>;1550945497.86;357.56000000000006;292.66;291.36;291.36;290.26000000000005;276.96000000000004;273.955091788801;295.56;258.96000000000004;276.96000000000004;259.76000000000005;318.36;318.26000000000005;277.06;289.76000000000005;300.86;301.26000000000005;302.86;292.66;295.96000000000004;295.36;;318.66;258.66;242.56692532238324;262.63441904999945;273.955091788801;296.16;5720000.0;3560000.0;3710000.0;1400000.0;3610000.0;2610000.0;5670000.0;0.13016666666666665;0.01883333333333333;0.11183333333333333;0.07316666666666666;0.024333333333333332;0.15449999999999997;;19472.67578125;0.0;3910.12548828125;40632.203125;517946.8539629185;254174.03476074056;249067.41194299518;249067.41194299518;245090.08778142484;430412.23801567365;461158.26577235275;454619.3928120343;455242.08185384754;501061.6220348514;500956.3985529644;454743.91097504535;469864.25614112616;469584.7532979428;470774.08329350036;436667.8650463983;254174.03476074056;461701.42432542075;460885.8893942399;;191082.09718829524;454107.44513376855;201708.85028732248;209167.69602812963;273.8524298726536;1658084.7650254057;675039.0259113482;105103.12888331806;0.0;0;117;103;0;0;0;0;1;33;41;663173183649.3147;244450675034.75644;462550731559.56;28283.82900568027;18467.163856264968;3436.967137046554;38890.460875064025;1303944.7997530105;554658.7381497786;17279.13171131521;540746.9848423862;3.809570112975671;0.22580794702950555
