;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3012;2019-02-23 19:12:37.851;835;201;184;183;173;40;224;-130;47;-91;454;450;45;134;279;279;297;203;230;228;222;-132;575;360;371;140;365;254;569;468.0;87.0;740.0;442.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40645.98046875;19652.423828125;0.0;3786.28295898438;447.0;100245;;;Calculated values ==>;1550945557.851;356.66;293.26000000000005;291.56;291.46000000000004;290.46000000000004;277.16;274.38016830617;295.56;260.16;277.86;264.06;318.56;318.16;277.66;286.56;301.06;301.06;302.86;293.46000000000004;295.96000000000004;295.36;;317.86;259.96000000000004;242.56692532238324;261.6868853414304;274.38016830617;296.16;5750000.0;3600000.0;3710000.0;1400000.0;3650000.0;2540000.0;5690000.0;0.078;0.0145;0.12333333333333334;0.07366666666666667;0.024166666666666666;0.10216666666666667;;19652.423828125;0.0;3786.28295898438;40645.98046875;516599.7654307219;410199.25063607807;249724.17642491695;249347.83792662944;245713.23506142988;430148.3826014536;461158.26577235275;456886.66015253164;459633.82918696303;501951.8630538374;501533.6940357884;456643.3452794333;467161.77210984955;469290.15120443737;469976.623456597;435990.0146129496;411020.6008390681;461701.42432542075;460885.8893942399;;187738.9118479558;455447.85934750416;201898.12755122303;213210.97761106904;273.9442976124214;1658761.9816262717;675365.019502672;105167.25600005563;0.0;0;117;103;0;0;0;0;1;33;41;663395750259.9657;244534662435.0021;462705208385.01184;31448.585687494728;18678.16357565938;362.05649972128185;25304.12015384729;1304442.495211391;554968.2361142907;17310.78549293465;541281.8594426321;3.2336650057163836;0.2449470037575935
3013;2019-02-23 19:13:37.861;833;202;183;182;172;42;224;-131;55;-73;450;445;50;132;280;277;297;203;230;228;222;-132;571;362;371;140;367;253;564;157.0;111.0;642.0;511.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40506.12109375;19545.7734375;0.0;3780.19873046875;439.0;100246;;;Calculated values ==>;1550945617.861;356.46000000000004;293.36;291.46000000000004;291.36;290.36;277.36;274.5913991737795;295.56;260.06;278.66;265.86;318.16;317.66;278.16;286.36;301.16;300.86;302.86;293.46000000000004;295.96000000000004;295.36;;317.06;259.96000000000004;242.56692532238324;261.54996906429363;274.5913991737795;296.16;5710000.0;3620000.0000000005;3710000.0;1400000.0;3670000.0000000005;2530000.0;5640000.0;0.026166666666666668;0.018500000000000003;0.107;0.08516666666666667;0.024166666666666666;0.050333333333333334;;19545.7734375;0.0;3780.19873046875;40506.12109375;516683.6879686431;412776.28256325866;249587.01921301027;249209.19440196553;245562.1856684116;430014.67791919125;461158.26577235275;458016.71492476354;461453.7569614343;501630.8494764242;501108.2312213536;457412.7820365576;467073.2384649835;469142.6356734869;469447.2480146191;436891.97855972056;413154.1745119926;461701.42432542075;460885.8893942399;;184395.8529593127;455447.85934750416;201198.63087245723;224431.46633398105;273.6796358445859;1659438.3618504372;675691.7255884409;105230.32052312672;0.0;0;117;103;0;0;0;0;1;33;41;663618387359.9303;244618676434.98877;462857333734.9877;27479.534993596775;21653.5592917915;439.14937488296727;11901.539294033028;1304933.6447282673;555304.3898210811;17317.463321341227;541591.9582791755;2.6354221170991594;0.26037755491953374
3014;2019-02-23 19:14:37.852;836;201;184;183;170;43;224;-134;58;-76;448;443;53;134;281;277;297;202;230;228;222;-135;568;361;371;140;366;253;562;156.0;112.0;581.0;478.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40438.609375;19401.384765625;0.0;3766.234375;433.0;100247;;;Calculated values ==>;1550945677.852;356.76;293.26000000000005;291.56;291.46000000000004;290.16;277.46000000000004;274.4858918419099;295.56;259.76000000000005;278.96000000000004;265.56;317.96000000000004;317.46000000000004;278.46000000000004;286.56;301.26000000000005;300.86;302.86;293.36;295.96000000000004;295.36;;316.46000000000004;259.66;242.56692532238324;261.54996906429363;274.4858918419099;296.16;5680000.0;3610000.0;3710000.0;1400000.0;3660000.0;2530000.0;5620000.0;0.026000000000000002;0.018666666666666668;0.09683333333333333;0.07966666666666668;0.024166666666666666;0.050166666666666665;;19401.384765625;0.0;3766.234375;40438.609375;517296.7011437627;413228.8405538616;250066.5888843259;249684.38027537023;244937.44940240603;430081.6785162784;461158.26577235275;458378.0285708209;461151.12740067847;501421.8534731238;500899.0634787138;457775.4055730413;467303.1478773701;469409.0735299371;469584.7532979428;437558.9494762034;413600.82212962914;461701.42432542075;460885.8893942399;;181888.63598580268;455139.1340260114;200915.34982980494;224592.85701553762;273.56408402584196;1660112.8000893896;676016.2365558454;105293.19803256493;0.0;0;117;103;0;0;0;0;1;33;41;663840953969.6968;244702663834.90063;463009110964.8284;24930.969391421713;20253.161474297784;447.2183771360531;11854.03379099823;1305370.333417887;555653.5601103645;17324.84861130728;541789.8916935433;2.4812814249458945;0.24207564821898753
3015;2019-02-23 19:15:37.862;837;201;186;185;171;40;223;-140;57;-87;447;443;52;134;280;277;297;202;230;228;222;-141;567;359;371;140;364;253;561;-1.0;108.0;632.0;513.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40345.37890625;19442.455078125;0.0;3768.62622070312;432.0;100248;;;Calculated values ==>;1550945737.862;356.86;293.26000000000005;291.76000000000005;291.66;290.26000000000005;277.16;274.27422755570615;295.46000000000004;259.16;278.86;264.46000000000004;317.86;317.46000000000004;278.36;286.56;301.16;300.86;302.86;293.36;295.96000000000004;295.36;;316.36;259.06;242.56692532238324;261.54996906429363;274.27422755570615;296.16;5670000.0;3590000.0;3710000.0;1400000.0;3640000.0;2530000.0;5610000.0;0.0;0.018000000000000002;0.10533333333333333;0.08549999999999999;0.024166666666666666;0.024166666666666666;;19442.455078125;0.0;3768.62622070312;40345.37890625;517500.5304837232;413638.2887061008;250891.26112239627;250502.4290064349;245329.9872943238;430214.79039162316;461022.1446403203;458257.6768054468;460039.13299574965;501317.3298856203;500899.0634787138;457654.61945670296;467303.1478773701;469555.97876797494;469859.0536974313;437779.51546931436;414005.20673679677;461701.42432542075;460885.8893942399;;181470.77258748977;454520.6082697717;200285.5892953264;250891.26112239627;273.30769898699106;1660786.11219161;676339.989170936;105355.9990026033;0.0;0;117;103;0;0;0;0;1;33;41;664063591069.6614;244786677834.88727;463160936264.8043;27173.059884399347;21737.09412231507;427.9375571853166;5074.87018323622;1305804.6060284907;556003.5372267467;17332.142792919818;541930.9894056728;2.3442665615876823;0.26414202989886304
3016;2019-02-23 19:16:37.862;838;200;186;186;172;38;223;-136;56;-83;446;442;51;136;279;277;297;202;230;228;222;-137;565;357;371;140;363;253;559;-1.0;111.0;774.0;491.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40402.4765625;19355.220703125;0.0;3778.15844726562;431.0;100249;;;Calculated values ==>;1550945797.862;356.96000000000004;293.16;291.76000000000005;291.76000000000005;290.36;276.96000000000004;274.0616903277293;295.46000000000004;259.56;278.76000000000005;264.86;317.76000000000005;317.36;278.26000000000005;286.76000000000005;301.06;300.86;302.86;293.36;295.96000000000004;295.36;;316.26000000000005;259.46000000000004;242.56692532238324;261.54996906429363;274.0616903277293;296.16;5650000.0;3570000.0000000005;3710000.0;1400000.0;3629999.9999999995;2530000.0;5590000.0;0.0;0.018500000000000003;0.129;0.08183333333333334;0.024166666666666666;0.024166666666666666;;19355.220703125;0.0;3778.15844726562;40402.4765625;517785.71293470357;414080.3838347692;250995.64159748814;250995.64159748814;245767.26483306783;430346.717906069;461022.1446403203;458137.239072846;460443.92892427085;501212.78915627516;500794.4535423951;457533.7450994209;467532.8208696291;469565.45018830063;470132.41473000357;438218.067245457;414799.1197306568;461701.42432542075;460885.8893942399;;181052.91087944093;454933.1192878579;200095.504636468;250995.64159748814;273.22418641559165;1661459.0109871828;676663.3031357798;105418.88887483638;0.0;0;117;103;0;0;0;0;1;33;41;664286191069.6614;244870677834.88727;463312736264.8043;33287.38374229277;20854.211465638742;433.2505290238034;5072.347655088167;1306308.443058713;556358.4647733129;17339.319360304893;542015.5495543255;2.578403829560555;0.28045413484731746
3017;2019-02-23 19:17:37.853;838;201;186;185;172;36;223;-132;55;-72;447;443;51;136;278;277;297;202;229;228;222;-133;567;356;371;140;361;252;561;0.0;109.0;971.0;489.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40343.46484375;19383.3515625;0.0;3751.12475585938;430.0;100250;;;Calculated values ==>;1550945857.853;356.96000000000004;293.26000000000005;291.76000000000005;291.66;290.36;276.76000000000005;273.955091788801;295.46000000000004;259.96000000000004;278.66;265.96000000000004;317.86;317.46000000000004;278.26000000000005;286.76000000000005;300.96000000000004;300.86;302.86;293.36;295.96000000000004;295.36;;316.16;259.86;242.56692532238324;261.41265627149306;273.955091788801;296.06;5670000.0;3560000.0;3710000.0;1400000.0;3610000.0;2520000.0;5610000.0;0.0;0.018166666666666668;0.16183333333333336;0.08149999999999999;0.024166666666666666;0.024166666666666666;;19383.3515625;0.0;3751.12475585938;40343.46484375;517622.45924813766;413638.2887061008;250891.26112239627;250502.4290064349;245684.70818281127;430412.23801567365;461022.1446403203;458176.75864534016;461554.5737613963;501414.6845940198;500996.8022739301;457694.9053075404;467673.517277496;469712.3226808355;470268.74577182234;437779.51546931436;414005.20673679677;461701.42432542075;460885.8893942399;;180635.0508419939;455344.9902332811;199892.473643995;250891.26112239627;273.13983451187335;1662131.7928991022;676986.0761477727;105481.62348985927;0.0;0;117;103;0;0;0;0;1;33;41;664508757679.4279;244954665234.79913;463464213539.6454;41799.006789384366;20819.380102026815;431.8999419740695;5074.87018323622;1306934.069121166;556705.6926106897;17346.527866117558;542100.0970188673;2.9447460179834613;0.3100768692678825
3018;2019-02-23 19:18:37.873;839;201;185;184;172;35;223;-132;50;-56;448;445;48;136;278;278;297;202;229;228;222;-127;567;356;371;139;361;252;561;283.0;88.0;661.0;515.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40388.24609375;19399.39453125;0.0;3756.1298828125;429.0;100251;;;Calculated values ==>;1550945917.873;357.06000000000006;293.26000000000005;291.66;291.56;290.36;276.66;273.955091788801;295.46000000000004;259.96000000000004;278.16;267.56;317.96000000000004;317.66;277.96000000000004;286.76000000000005;300.96000000000004;300.96000000000004;302.86;293.36;295.96000000000004;295.36;;316.06;260.46000000000004;242.35481222062532;261.41265627149306;273.955091788801;296.06;5670000.0;3560000.0;3710000.0;1390000.0;3610000.0;2520000.0;5610000.0;0.04716666666666667;0.014666666666666666;0.11016666666666668;0.08583333333333334;0.024166666666666666;0.07133333333333333;;19399.39453125;0.0;3756.1298828125;40388.24609375;517744.34860094317;413638.2887061008;250502.4290064349;250116.51618735678;245684.70818281127;430412.23801567365;461022.1446403203;457574.2241985461;463310.8681372454;501519.112625154;501205.7775997033;457332.5974416616;467673.517277496;469712.3226808355;470395.2103354103;437779.51546931436;414005.20673679677;461701.42432542075;460885.8893942399;;180217.192455513;456123.8012917765;199435.35721813058;216736.11752024305;272.95923509751407;1662804.7814114534;677309.3734283015;105544.20479864675;0.0;0;117;103;0;0;0;0;1;33;41;664731431879.357;245038393134.77252;463615463939.5973;28438.298512342444;22032.424782987942;348.68986141025795;17416.017060345108;1307519.5751021202;557062.9100174092;17353.0349494487;542287.5835538576;2.946831563687063;0.265286056500531
3019;2019-02-23 19:19:37.884;840;201;185;184;172;36;223;-149;21;-94;450;446;28;133;277;278;297;202;229;228;222;-148;565;356;371;139;361;247;560;172.0;111.0;554.0;515.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40269.48046875;19352.767578125;0.0;3679.26220703125;428.0;100252;;;Calculated values ==>;1550945977.884;357.16;293.26000000000005;291.66;291.56;290.36;276.76000000000005;273.955091788801;295.46000000000004;258.26000000000005;275.26000000000005;263.76000000000005;318.16;317.76000000000005;275.96000000000004;286.46000000000004;300.86;300.96000000000004;302.86;293.36;295.96000000000004;295.36;;315.96000000000004;258.36;242.35481222062532;260.72004837742526;273.955091788801;296.06;5650000.0;3560000.0;3710000.0;1390000.0;3610000.0;2470000.0;5600000.0;0.028666666666666667;0.018500000000000003;0.09233333333333334;0.08583333333333334;0.024166666666666666;0.05283333333333333;;19352.767578125;0.0;3679.26220703125;40269.48046875;518029.1152173419;414042.5435394184;250553.5313670631;250166.70503704582;245725.897945001;430412.23801567365;461022.1446403203;454878.174424882;459484.33333256777;502211.9655471084;501796.1810204476;455729.33194869943;468032.20021008543;469584.7532979428;470395.2103354103;438218.067245457;414404.58187013806;461701.42432542075;460885.8893942399;;179799.33570027514;453964.3956599594;199681.55139747425;222951.06904917894;273.0565648806785;1663477.0523616418;677632.3673180803;105606.17775918377;0.0;0;117;103;0;0;0;0;1;33;41;664954072689.9373;245121808424.98993;463765191384.9875;23563.15485953065;21825.944132529978;440.5494794433999;12570.889674897386;1307952.9999946803;557428.4634318327;17359.613149755285;542537.5202572991;2.535622725880615;0.24949911404222852
3020;2019-02-23 19:20:37.864;842;200;185;184;171;36;223;-158;10;-123;447;441;17;125;277;278;297;201;229;228;222;-156;566;356;371;138;361;242;561;267.0;83.0;591.0;508.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40152.984375;19503.439453125;0.0;3596.97485351562;429.0;100253;;;Calculated values ==>;1550946037.864;357.36;293.16;291.66;291.56;290.26000000000005;276.76000000000005;273.955091788801;295.46000000000004;257.36;274.16;260.86;317.86;317.26000000000005;274.86;285.66;300.86;300.96000000000004;302.86;293.26000000000005;295.96000000000004;295.36;;316.06;257.56;242.14157278889297;260.01710675043796;273.955091788801;296.06;5660000.0;3560000.0;3710000.0;1380000.0;3610000.0;2420000.0;5610000.0;0.0445;0.013833333333333333;0.0985;0.08466666666666667;0.024166666666666666;0.06866666666666667;;19503.439453125;0.0;3596.97485351562;40152.984375;518191.0930553046;413266.9577434304;250502.4290064349;250116.51618735678;245329.9872943238;430412.23801567365;461022.1446403203;454380.91130335606;456694.04929353547;502383.4583981162;501762.2193672033;455228.71268268384;467824.961291216;469584.7532979428;470395.2103354103;437999.2183345114;413638.2887061008;461701.42432542075;460885.8893942399;;180217.192455513;453305.8979690103;200712.243531696;218235.4884196502;273.46244664851116;1664147.0161731504;677956.0611095352;105666.79285627134;0.0;0;117;103;0;0;0;0;1;33;41;665176598490.008;245204880725.01636;463911842485.0341;24986.363775508515;21386.262742359275;336.9928598596801;16661.994200255158;1308357.4444569936;557788.4451219966;17366.090509411704;542781.0464205475;2.7433106929067215;0.24872419319499595
3021;2019-02-23 19:21:37.884;847;198;184;181;170;36;223;-163;19;-140;441;437;25;153;277;278;297;199;229;227;222;-162;547;354;371;137;359;263;547;165.0;109.0;508.0;527.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32172.3515625;10754.1005859375;0.0;3970.365234375;437.0;100254;;;Calculated values ==>;1550946097.884;357.86;292.96000000000004;291.56;291.26000000000005;290.16;276.76000000000005;273.7412296467126;295.46000000000004;256.86;275.06;259.16;317.26000000000005;316.86;275.66;288.46000000000004;300.86;300.96000000000004;302.86;293.06;295.86;295.36;;316.86;256.96000000000004;241.92719264551067;262.9017227912062;273.7412296467126;296.06;5470000.0;3540000.0;3710000.0;1370000.0;3590000.0;2630000.0;5470000.0;0.0275;0.018166666666666668;0.08466666666666667;0.08783333333333333;0.024166666666666666;0.051666666666666666;;10754.1005859375;0.0;3970.365234375;32172.3515625;520328.0799294182;417945.70229920803;413117.91072696255;411977.9935670269;245552.5524008822;430542.39183029096;461022.1446403203;451881.9987824685;455118.3910259499;499705.564591648;499282.9333519523;452644.1785366772;468089.3851037202;469859.0536974313;470666.74483018776;442020.90991024073;418265.37171856523;461565.83208262455;460885.8893942399;;183560.10687098323;452855.05934343074;200452.96871070802;299925.2802989561;273.3518870945403;1664749.9282094822;678208.2913251695;105729.87504403951;0.0;0;117;103;0;0;0;0;1;33;41;665399272689.9373;245287408224.99014;464063392984.98596;21287.657879409053;22169.316960574146;431.5589438154383;8316.298136589661;1308743.1898429443;558151.5292737937;17372.497242639747;542989.2682407671;3.5454482734695465;0.3844637777432035
3022;2019-02-23 19:22:37.845;848;196;180;179;167;35;223;-161;29;-141;451;451;35;184;276;278;297;197;229;227;222;-160;548;351;371;137;356;274;547;-2.0;113.0;630.0;484.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32186.529296875;10684.2421875;0.0;4167.62451171875;455.0;100255;;;Calculated values ==>;1550946157.845;357.96000000000004;292.76000000000005;291.16;291.06;289.86;276.66;273.4187578820637;295.46000000000004;257.06;276.06;259.06;318.26000000000005;318.26000000000005;276.66;291.56;300.76000000000005;300.96000000000004;302.86;292.86;295.86;295.36;;318.66;257.16;241.92719264551067;264.3458800820626;273.4187578820637;296.06;5480000.0;3510000.0;3710000.0;1370000.0;3560000.0;2740000.0;5470000.0;0.0;0.01883333333333333;0.105;0.08066666666666666;0.024166666666666666;0.024166666666666666;;10684.2421875;0.0;4167.62451171875;32186.529296875;520367.96038034203;417297.54250885564;249277.62808279565;248893.41244279422;244480.4208818467;430735.4089219946;461022.1446403203;451223.24573764333;455015.92941394635;499678.549880116;499678.549880116;452001.34592349856;470166.75571522966;470142.1937278385;471072.33732336207;441816.0260502537;417623.1215828455;461565.83208262455;460885.8893942399;;191082.09718829524;453061.63502253743;199807.708424227;249277.62808279565;273.0849956126583;1665285.9036057321;678386.828057156;105797.64754444036;0.0;0;117;103;0;0;0;0;1;33;41;665621727999.8099;245369554794.9431;464224388269.8938;26398.631417908713;20429.150078930375;455.63303413618763;5113.866315026568;1309140.3172861275;558506.2857572233;17379.885703495234;543101.1135310758;3.5279929390127163;0.39129413865623414
3023;2019-02-23 19:23:37.865;841;193;180;181;169;35;223;-154;35;-134;467;466;37;171;274;279;297;193;229;227;221;-156;570;353;371;136;358;256;564;157.0;114.0;723.0;466.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40471.1484375;19532.796875;0.0;3861.6728515625;463.0;100256;;;Calculated values ==>;1550946217.865;357.26;292.46000000000004;291.16;291.26000000000005;290.06;276.66;273.6339639331285;295.46000000000004;257.76000000000005;276.66;259.76000000000005;319.86;319.76000000000005;276.86;290.26000000000005;300.56;301.06;302.86;292.46000000000004;295.86;295.26000000000005;;319.46000000000004;257.56;241.71165711629368;261.9595390733887;273.6339639331285;296.06;5700000.0;3529999.9999999995;3710000.0;1360000.0;3579999.9999999995;2560000.0;5640000.0;0.026166666666666668;0.019;0.12050000000000001;0.07766666666666668;0.024166666666666666;0.050333333333333334;;19532.796875;0.0;3861.6728515625;40471.1484375;517743.56749176036;253526.5124150766;248461.23127692993;248833.95606028772;244509.27104251875;430607.02586249536;461022.1446403203;455087.3474150554;455894.9774087538;503117.6971293325;503013.2095494886;455333.7789835172;471113.0685561041;469614.60532078164;470927.899460397;437115.1906045171;253526.5124150766;461565.83208262455;460749.49926466384;;194425.4183739577;453642.2249008896;200403.92982948007;223477.79972974572;273.32826387821103;1665891.5860802087;678638.7206521496;105864.58065938356;0.0;0;117;104;0;0;0;0;1;33;41;665844402199.7391;245451482094.91708;464383441269.84326;30689.351819061827;19668.174250546144;3488.18488559937;11942.675543257546;1309616.2090573488;558840.5415079858;17412.761807865692;543243.2987591325;2.8121341183368465;0.254120820004072
3024;2019-02-23 19:24:37.866;834;199;183;182;173;38;223;-146;36;-112;466;459;36;135;276;276;297;200;229;227;221;-148;571;359;371;137;364;242;566;-2.0;95.0;752.0;495.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40396.11328125;19670.63671875;0.0;3630.73315429688;457.0;100257;;;Calculated values ==>;1550946277.866;356.56000000000006;293.06;291.46000000000004;291.36;290.46000000000004;276.96000000000004;274.27422755570615;295.46000000000004;258.56;276.76000000000005;261.96000000000004;319.76000000000005;319.06;276.76000000000005;286.66;300.76000000000005;300.76000000000005;302.86;293.16;295.86;295.26000000000005;;318.86;258.36;241.92719264551067;260.01710675043796;274.27422755570615;296.06;5710000.0;3590000.0;3710000.0;1370000.0;3640000.0;2420000.0;5660000.0;0.0;0.01583333333333333;0.12533333333333332;0.0825;0.024166666666666666;0.024166666666666666;;19670.63671875;0.0;3630.73315429688;40396.11328125;516806.1185836255;410729.6832665638;249490.63358108685;249114.44151710143;245835.01651184482;430214.79039162316;461022.1446403203;457507.6745058133;457972.3873527047;504347.17425521975;503624.3120499629;457507.6745058133;468953.7575309397;469043.1813691076;469731.8396837668;436891.97855972056;411135.22575476684;461565.83208262455;460749.49926466384;;191917.91438739494;454297.61003333225;201299.3684304334;249490.63358108685;273.7058298317238;1666565.4911586149;678965.4213766243;105927.01841663558;0.0;0;117;104;0;0;0;0;1;33;41;666067005909.4702;245533383459.81815;464532843759.6628;32111.441028114277;20872.35493223916;407.8152527451005;5105.42258735311;1310139.557719442;559178.3848813967;17445.22901675714;543385.368611174;2.5104547122835146;0.2733852668406156
3025;2019-02-23 19:25:37.866;839;200;182;182;173;41;223;-145;40;-110;452;443;38;135;278;274;297;201;229;227;221;-145;552;359;371;137;364;250;552;-2.0;115.0;447.0;483.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.95703125;10906.5224609375;0.0;3761.12719726562;453.0;100258;;;Calculated values ==>;1550946337.866;357.06000000000006;293.16;291.36;291.36;290.46000000000004;277.26000000000005;274.27422755570615;295.46000000000004;258.66;277.16;262.16;318.36;317.46000000000004;276.96000000000004;286.66;300.96000000000004;300.56;302.86;293.26000000000005;295.86;295.26000000000005;;318.46000000000004;258.66;241.92719264551067;261.13683023647616;274.27422755570615;296.06;5520000.0;3590000.0;3710000.0;1370000.0;3640000.0;2500000.0;5520000.0;0.0;0.019166666666666665;0.0745;0.0805;0.024166666666666666;0.024166666666666666;;10906.5224609375;0.0;3761.12719726562;32180.95703125;518963.3303837708;416777.91492359515;249798.2432031742;249798.2432031742;246424.61683559936;430214.79039162316;461022.1446403203;456689.9109880758;458175.1926856354;502130.1557916413;501192.0147249656;456447.63627741166;467839.9388167187;469299.76755215897;469477.1400903877;440989.2970052514;417109.56159447116;461565.83208262455;460749.49926466384;;190246.288480595;454605.6961720488;200904.24587336602;249798.2432031742;273.55095666751544;1667170.3000778856;679220.231036455;105988.61725289859;0.0;0;117;104;0;0;0;0;1;33;41;666289605909.4702;245615583459.81815;464680443759.6628;19056.032051045877;20422.966749043964;457.6949287066212;5097.988688152666;1310565.953328435;559522.512562074;17452.44160160257;543470.3970384699;3.070340747589561;0.3541566085742497
3026;2019-02-23 19:26:37.867;848;195;180;179;170;41;223;-148;46;-120;448;446;46;178;277;274;297;196;229;227;221;-149;548;355;371;137;360;270;548;147.0;110.0;782.0;511.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32396.373046875;10708.1572265625;0.0;4107.85205078125;464.0;100259;;;Calculated values ==>;1550946397.867;357.96000000000004;292.66;291.16;291.06;290.16;277.26000000000005;273.8482719121499;295.46000000000004;258.36;277.76000000000005;261.16;317.96000000000004;317.76000000000005;277.76000000000005;290.96000000000004;300.86;300.56;302.86;292.76000000000005;295.86;295.26000000000005;;319.56;258.26000000000005;241.92719264551067;263.82572766246335;273.8482719121499;296.06;5480000.0;3550000.0;3710000.0;1370000.0;3600000.0;2700000.0;5480000.0;0.0245;0.018333333333333333;0.13033333333333333;0.08516666666666667;0.024166666666666666;0.048666666666666664;;10708.1572265625;0.0;4107.85205078125;32396.373046875;520367.96038034203;416597.3281909574;249227.62101289647;248844.29484205059;245510.29261241516;430477.46260093397;461022.1446403203;454100.0146705789;457159.8071914577;499754.9077088158;499542.5101262323;454100.0146705789;470016.7155154311;469722.02148053906;470025.58275069686;441816.0260502537;416929.8009116943;461565.83208262455;460749.49926466384;;194843.3435325042;454194.8353515687;200657.59495859253;224776.27228007908;273.4366171749884;1667708.4534657653;679400.3563697212;106054.19317306079;0.0;0;117;104;0;0;0;0;1;33;41;666512209620.0858;245697784830.04547;464836446360.09424;33031.99536912889;21592.921640135137;456.24746087358926;11484.030379916458;1311000.027459252;559872.6508018256;17460.057915139914;543608.5828341442;4.492788415828263;0.43939701493583755
3027;2019-02-23 19:27:37.877;847;191;179;179;170;41;222;-150;51;-124;463;464;51;187;276;274;297;192;229;227;221;-150;570;355;371;136;360;264;564;284.0;108.0;579.0;497.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40642.796875;19449.162109375;0.0;4003.3173828125;474.0;100260;;;Calculated values ==>;1550946457.877;357.86;292.26000000000005;291.06;291.06;290.16;277.26000000000005;273.8482719121499;295.36;258.16;278.26000000000005;260.76000000000005;319.46000000000004;319.56;278.26000000000005;291.86;300.76000000000005;300.56;302.86;292.36;295.86;295.26000000000005;;320.56;258.16;241.71165711629368;263.0348170998261;273.8482719121499;296.06;5700000.0;3550000.0;3710000.0;1360000.0;3600000.0;2640000.0;5640000.0;0.04733333333333333;0.018000000000000002;0.0965;0.08283333333333333;0.024166666666666666;0.0715;;19449.162109375;0.0;4003.3173828125;40642.796875;518475.12460113893;252712.79685535165;248090.95049340723;248090.95049340723;244858.3346766303;430477.46260093397;460885.8893942399;455734.44449998223;456912.99361890415;501927.8081617493;502033.10160167457;455734.44449998223;471861.0370046515;469594.5845458418;470025.58275069686;437115.1906045171;253117.87180929046;461565.83208262455;460749.49926466384;;199022.72361097817;454258.47363830387;200739.67725543343;216744.186858012;273.46883018387945;1668317.214658309;679651.7092493132;106121.79751717643;0.0;0;118;104;0;0;0;0;1;33;41;666734846720.0504;245779698480.03244;464996673060.0688;24606.995039098958;20999.806967047767;3311.95173831408;17446.379837075605;1311480.4324333975;560227.6493633966;17491.464808738154;543849.7097670395;2.8297704557696766;0.23951789725214018
3028;2019-02-23 19:28:37.877;829;200;180;179;171;42;222;-134;50;-98;470;466;49;148;278;273;297;202;229;227;221;-138;573;361;371;136;366;253;568;-1.0;110.0;822.0;455.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40602.88671875;19645.341796875;0.0;3803.06274414062;468.0;100261;;;Calculated values ==>;1550946517.877;356.06000000000006;293.16;291.16;291.06;290.26000000000005;277.36;274.4858918419099;295.36;259.76000000000005;278.16;263.36;320.16;319.76000000000005;278.06;287.96000000000004;300.96000000000004;300.46000000000004;302.86;293.36;295.86;295.26000000000005;;319.96000000000004;259.36;241.71165711629368;261.54996906429363;274.4858918419099;296.06;5730000.0;3610000.0;3710000.0;1360000.0;3660000.0;2530000.0;5680000.0;0.0;0.018333333333333333;0.137;0.07583333333333334;0.024166666666666666;0.024166666666666666;;19645.341796875;0.0;3803.06274414062;40602.88671875;516028.2344471931;410238.2846924153;248278.82296205705;247911.49400514975;245050.67841831787;430081.6785162784;460885.8893942399;457412.7820365576;459543.8889846631;503717.161720574;503300.4181261845;457291.72980010055;468906.01285663026;469023.5357955699;469073.5550868863;436442.8400474725;411058.23188159784;461565.83208262455;460749.49926466384;;196515.0671798046;455486.7566063475;201834.99020401965;248278.82296205705;273.92416123518126;1668994.2620215903;679977.4967818653;106186.85068490103;0.0;0;118;104;0;0;0;0;1;33;41;666957446720.0504;245861298480.03244;465151773060.0688;35014.15748105771;19235.25895217653;465.3844830410356;5134.708010646331;1311977.2753710656;560562.9415793901;17522.94261058278;544037.8854991038;2.552391520806189;0.2695404747568985
3029;2019-02-23 19:29:37.868;826;200;176;176;168;44;222;-129;45;-65;466;461;45;137;280;271;297;201;229;227;221;-130;566;363;371;136;368;253;560;-1.0;112.0;672.0;478.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40392.01953125;19392.14453125;0.0;3809.20068359375;461.0;100262;;;Calculated values ==>;1550946577.868;355.76;293.16;290.76000000000005;290.76000000000005;289.96000000000004;277.56;274.69669130483857;295.36;260.26000000000005;277.66;266.66;319.76000000000005;319.26000000000005;277.66;286.86;301.16;300.26000000000005;302.86;293.26000000000005;295.86;295.26000000000005;;319.26000000000005;260.16;241.71165711629368;261.54996906429363;274.69669130483857;296.06;5660000.0;3629999.9999999995;3710000.0;1360000.0;3679999.9999999995;2530000.0;5600000.0;0.0;0.018666666666666668;0.112;0.07966666666666668;0.024166666666666666;0.024166666666666666;;19392.14453125;0.0;3809.20068359375;40392.01953125;516239.352905991;413676.2678672713;247168.30823899395;247168.30823899395;244316.3587847787;429947.3805835815;460885.8893942399;456806.6196380586;462853.242138469;503300.4181261845;502779.1287979141;456806.6196380586;467647.5693822956;469004.37517654145;468539.4126624423;437999.2183345114;414042.5435394184;461565.83208262455;460749.49926466384;;193589.57483703562;456302.61323646543;201079.161398332;247168.30823899395;273.6371673329908;1669669.1183293327;680302.7603707338;106250.27669806965;0.0;0;118;104;0;0;0;0;1;33;41;667180013329.8169;245942886239.94684;465303550289.90955;28641.475322849376;20332.80166310463;447.1912628417363;5161.545449787022;1312507.6594076674;560892.6259574291;17530.546267737478;544123.6747408672;2.352579697131598;0.2578254263134063
3030;2019-02-23 19:30:37.878;833;196;175;174;163;44;222;-134;32;-59;465;461;35;136;280;270;297;197;229;227;221;-134;562;361;371;137;366;255;555;211.0;86.0;352.0;438.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40172.7421875;19187.544921875;0.0;3852.56567382812;456.0;100263;;;Calculated values ==>;1550946637.878;356.46000000000004;292.76000000000005;290.66;290.56;289.46000000000004;277.56;274.4858918419099;295.36;259.76000000000005;276.36;267.26000000000005;319.66;319.26000000000005;276.66;286.76000000000005;301.16;300.16;302.86;292.86;295.86;295.26000000000005;;318.76000000000005;259.76000000000005;241.92719264551067;261.82340779136865;274.4858918419099;296.06;5620000.0;3610000.0;3710000.0;1370000.0;3660000.0;2550000.0;5550000.0;0.035166666666666666;0.014333333333333333;0.058666666666666666;0.073;0.024166666666666666;0.059333333333333335;;19187.544921875;0.0;3852.56567382812;40172.7421875;517422.34901891905;414236.73580496106;247023.14993303892;246658.04357691287;242778.92521024897;430081.6785162784;460885.8893942399;454884.978498866;463304.8595252546;503004.617888994;502586.80927070667;455254.45241603226;467250.6393535585;469280.6556655786;468689.177056728;438869.5796585641;414595.5380132548;461565.83208262455;460749.49926466384;;191500.00471740507;455732.3621493468;199967.12162787278;219133.20057239267;273.1906479203354;1670340.6032390513;680624.311365694;106314.13539238018;0.0;0;118;104;0;0;0;0;1;33;41;667402650429.7815;246024799889.9338;465455975689.8853;14955.180936431603;18670.8625580676;347.92793024943336;14335.900389074757;1312871.0254273484;561217.7106643097;17537.1733653444;544286.1805359512;2.096772565962985;0.19282364622412407
3031;2019-02-23 19:31:37.869;837;194;177;176;163;41;222;-148;2;-91;467;463;15;129;280;271;297;195;228;227;221;-147;558;361;371;137;366;255;551;290.0;84.0;263.0;489.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40099.5078125;18990.833984375;0.0;3849.4248046875;452.0;100264;;;Calculated values ==>;1550946697.869;356.86;292.56;290.86;290.76000000000005;289.46000000000004;277.26000000000005;274.4858918419099;295.36;258.36;273.36;264.06;319.86;319.46000000000004;274.66;286.06;301.16;300.26000000000005;302.86;292.66;295.86;295.26000000000005;;318.36;258.46000000000004;241.92719264551067;261.82340779136865;274.4858918419099;295.96000000000004;5580000.0;3610000.0;3710000.0;1370000.0;3660000.0;2550000.0;5510000.0;0.04833333333333333;0.014;0.04383333333333333;0.08149999999999999;0.024166666666666666;0.0725;;18990.833984375;0.0;3849.4248046875;40099.5078125;518234.57909720077;415109.2128557288;247945.02815366088;247572.16985469096;242927.7573597619;430081.6785162784;460885.8893942399;451137.6687847939;460095.3607636393;503213.42364101455;502795.746595022;452773.6861352183;466442.7937339026;469280.6556655786;468817.39725562325;439726.8374547055;415457.5489980088;461565.83208262455;460749.49926466384;;189828.38726562503;454400.3449409896;200607.9490464828;216386.9754155422;273.4432608418342;1671009.4383147038;680942.4167999388;106378.30901881238;0.0;0;118;104;0;0;0;0;1;33;41;667625217039.548;246106987559.84756;465608952739.7248;10981.552715195967;20684.080265402303;339.7700383937542;17716.282979061318;1313087.1324533015;561545.6193271494;17542.903322121285;544553.2419985095;2.1769318140065703;0.19336332822231234
3032;2019-02-23 19:32:37.899;837;193;177;177;164;39;222;-154;-18;-118;467;463;-2;118;279;271;297;194;228;227;221;-154;556;358;371;136;363;252;550;31.0;85.0;387.0;466.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40068.79296875;19022.337890625;0.0;3802.08642578125;450.0;100265;;;Calculated values ==>;1550946757.899;356.86;292.46000000000004;290.86;290.86;289.56;277.06;274.1680685717883;295.36;257.76000000000005;271.36;261.36;319.86;319.46000000000004;272.96000000000004;284.96000000000004;301.06;300.26000000000005;302.86;292.56;295.86;295.26000000000005;;318.16;257.76000000000005;241.71165711629368;261.41265627149306;274.1680685717883;295.96000000000004;5560000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2520000.0;5500000.0;0.005166666666666667;0.014166666666666666;0.0645;0.07766666666666668;0.024166666666666666;0.029333333333333333;;19022.337890625;0.0;3802.08642578125;40068.79296875;518397.22952625685;415150.1171397334;247991.75459097483;247991.75459097483;243311.1771857396;430280.9020939914;460885.8893942399;449133.7740112231;457522.11738768226;503500.1058987635;503083.5406011898;451165.5583384784;465601.5953587099;469565.45018830063;469232.5458497044;440150.71832570643;415497.79424610164;461565.83208262455;460749.49926466384;;188992.59102226305;453847.8011401521;200559.50958819632;239637.21143707633;273.41117292888737;1671677.8415221488;681259.3516202956;106442.103493666;0.0;0;118;104;0;0;0;0;1;33;41;667847928339.4418;246188928509.8085;465761128789.6523;16033.040055285228;19672.057310535234;349.24975779440126;6485.960442942567;1313312.366620418;561882.0886240284;17548.648024669266;544755.0282029443;1.863806375873382;0.20931246489186256
3033;2019-02-23 19:33:37.859;834;193;177;176;163;36;222;-153;-6;-118;464;458;2;111;278;271;297;194;228;227;221;-150;554;356;371;136;361;247;548;170.0;112.0;334.0;458.0;145.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.38671875;19072.21875;0.0;3717.1494140625;450.0;100266;;;Calculated values ==>;1550946817.859;356.56000000000006;292.46000000000004;290.86;290.76000000000005;289.46000000000004;276.76000000000005;273.955091788801;295.36;257.86;272.56;261.36;319.56;318.96000000000004;273.36;284.26000000000005;300.96000000000004;300.26000000000005;302.86;292.56;295.86;295.26000000000005;;318.16;258.16;241.71165711629368;260.72004837742526;273.955091788801;295.96000000000004;5540000.0;3560000.0;3710000.0;1360000.0;3610000.0;2470000.0;5480000.0;0.028333333333333332;0.018666666666666668;0.05566666666666666;0.07633333333333334;0.024166666666666666;0.0525;;19072.21875;0.0;3717.1494140625;40028.38671875;518196.96635533794;415922.3736940479;248085.9001276696;247710.6695181312;243040.92586559296;430412.23801567365;460885.8893942399;451549.28890341613;457522.11738768226;503665.23722959124;503042.7769133001;452543.58963201864;465516.51052863535;469712.3226808355;469508.10652753955;440571.5179806206;416261.5548551322;461565.83208262455;460749.49926466384;;188992.59102226305;454258.47363830387;200418.46584189503;222360.6181321722;273.3470214616095;1672344.8730356374;681576.5946227434;106504.72201883876;0.0;0;118;104;0;0;0;0;1;33;41;668070379939.5833;246270474109.86038;465910728989.74744;13979.61581709134;19376.45392845921;453.78597834245073;12515.416259455811;1313562.305349203;562207.2759483866;17555.33552783168;544913.2674456944;2.032758067264061;0.1969462576167254
3034;2019-02-23 19:34:40.884;833;192;176;175;163;35;222;-151;9;-118;457;451;11;110;277;272;297;194;228;227;221;-149;553;355;371;135;360;241;548;137.0;83.0;431.0;491.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39719.51171875;19062.408203125;0.0;3602.77978515625;449.0;100267;;;Calculated values ==>;1550946880.884;356.46000000000004;292.36;290.76000000000005;290.66;289.46000000000004;276.66;273.8482719121499;295.36;258.06;274.06;261.36;318.86;318.26000000000005;274.26000000000005;284.16;300.86;300.36;302.86;292.56;295.86;295.26000000000005;;318.06;258.26000000000005;241.49495122638035;259.87524604437704;273.8482719121499;295.96000000000004;5530000.0;3550000.0;3710000.0;1350000.0;3600000.0;2410000.0;5480000.0;0.022833333333333334;0.013833333333333333;0.07183333333333333;0.08183333333333334;0.024166666666666666;0.047;;19062.408203125;0.0;3602.77978515625;39719.51171875;518157.4859254668;415579.6716023351;247710.6695181312;247337.98192314364;243040.92586559296;430477.46260093397;460885.8893942399;454428.3376017916;457680.70104848244;503513.13506412925;502893.3484053013;454670.6115906795;466264.7165177889;469722.02148053906;469772.3021140567;440780.78136060864;416261.5548551322;461565.83208262455;460749.49926466384;;188574.69595719432;454526.82332085253;200247.46868488085;224652.3059927578;273.27541711761694;1673042.944050447;681910.4050209875;106568.79681584971;0.0;0;118;104;0;0;0;0;1;33;41;668304202689.937;246355872984.9896;466064509989.9801;18258.659083864757;20808.52718771035;339.18263332575765;11096.568083779583;1313844.502193468;562559.0340648699;17562.276756557516;545119.9542950672;2.2282161089858312;0.22576280597751383
3035;2019-02-23 19:35:37.860;836;191;174;171;162;34;222;-153;19;-113;450;445;21;142;276;272;297;192;228;226;220;-149;538;352;371;135;357;261;537;271.0;110.0;494.0;470.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31916.91015625;10578.1455078125;0.0;3967.48413085938;456.0;100268;;;Calculated values ==>;1550946937.86;356.76;292.26000000000005;290.56;290.26000000000005;289.36;276.56;273.5264737036516;295.36;257.86;275.06;261.86;318.16;317.66;275.26000000000005;287.36;300.76000000000005;300.36;302.86;292.36;295.76000000000005;295.16;;318.76000000000005;258.26000000000005;241.49495122638035;262.63441904999945;273.5264737036516;295.96000000000004;5380000.0;3520000.0000000005;3710000.0;1350000.0;3570000.0000000005;2610000.0;5370000.0;0.04516666666666667;0.018333333333333333;0.08233333333333334;0.07833333333333334;0.024166666666666666;0.06933333333333333;;10578.1455078125;0.0;3967.48413085938;31916.91015625;519733.8722749088;419274.7877284157;413611.98051250586;246354.5509108944;243116.42803925383;430671.36484660726;460885.8893942399;452232.76103068545;458186.2690791373;500851.1566809877;500324.6690923995;452485.91005134286;467095.37418831757;470005.64315248356;470182.4899568726;443833.8808446837;419580.6261031267;461430.10873998835;460612.97347564064;;191500.00471740507;454526.82332085253;199527.80907219212;274148.49382903223;272.9788391272152;1673609.8269338813;682144.9606019957;106628.70283746197;0.0;0;118;104;0;0;0;0;1;33;41;668515583649.3143;246432790584.763;466207519749.55884;20806.04104458262;19974.922782811733;444.64300359521167;12928.203922164848;1314153.6341862404;562881.7670980191;17568.479430079413;545310.0703236476;3.723029672718867;0.35479863177602533
3036;2019-02-23 19:36:37.890;836;189;171;170;158;33;222;-156;27;-119;458;458;30;178;274;273;297;190;228;226;220;-153;540;351;371;136;356;271;540;298.0;83.0;519.0;494.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32047.296875;10507.4912109375;0.0;4121.60693359375;470.0;100269;;;Calculated values ==>;1550946997.89;356.76;292.06;290.26000000000005;290.16;288.96000000000004;276.46000000000004;273.4187578820637;295.36;257.56;275.86;261.26000000000005;318.96000000000004;318.96000000000004;276.16;290.96000000000004;300.56;300.46000000000004;302.86;292.16;295.76000000000005;295.16;;320.16;257.86;241.71165711629368;263.95629194202945;273.4187578820637;295.96000000000004;5400000.0;3510000.0;3710000.0;1360000.0;3560000.0;2710000.0;5400000.0;0.049666666666666665;0.013833333333333333;0.08650000000000001;0.08233333333333334;0.024166666666666666;0.07383333333333333;;10507.4912109375;0.0;4121.60693359375;32047.296875;519572.58502426185;417578.79168065486;246220.29198297465;245853.7396189909;241619.86624403793;430735.4089219946;460885.8893942399;451496.512599619;457420.6825514439;500717.8130231858;500717.8130231858;451883.6666370034;469880.0193158758;469888.8255188759;470444.56140782824;443435.70030052343;417900.1009716111;461430.10873998835;460612.97347564064;;197350.94305643384;453950.52898301266;199349.19734702056;214690.75202470302;272.90403307915875;1674143.1285118682;682320.7620987527;106696.14563444756;0.0;0;118;104;0;0;0;0;1;33;41;668738294950.0928;246514131235.0473;466367199550.11694;21810.742769349767;20962.176304696684;353.2424573832872;18157.257350460895;1314508.9516225308;563223.0801628542;17575.13180013357;545569.2453579139;4.189145378370438;0.36677698892865407
3037;2019-02-23 19:37:37.871;828;186;171;171;161;35;222;-159;33;-128;474;474;34;182;273;273;297;186;228;226;220;-157;561;351;371;136;356;262;554;288.0;115.0;532.0;489.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40281.8203125;19126.73046875;0.0;3962.90747070312;478.0;100270;;;Calculated values ==>;1550947057.871;355.96000000000004;291.76000000000005;290.26000000000005;290.26000000000005;289.26000000000005;276.66;273.4187578820637;295.36;257.26000000000005;276.46000000000004;260.36;320.56;320.56;276.56;291.36;300.46000000000004;300.46000000000004;302.86;291.76000000000005;295.76000000000005;295.16;;320.96000000000004;257.46000000000004;241.71165711629368;262.7682575881327;273.4187578820637;295.96000000000004;5610000.0;3510000.0;3710000.0;1360000.0;3560000.0;2620000.0;5540000.0;0.048;0.019166666666666665;0.08866666666666667;0.08149999999999999;0.024166666666666666;0.07216666666666667;;19126.73046875;0.0;3962.90747070312;40281.8203125;516895.7296514873;410846.3285738816;245617.64749498517;245617.64749498517;242133.71445348492;430735.4089219946;460885.8893942399;453824.779244464;456506.215153592;503276.4466535512;503276.4466535512;453950.15662217996;471558.1904343478;469762.0085067706;470444.56140782824;439085.101406527;410846.3285738816;461430.10873998835;460612.97347564064;;200694.54348549087;453539.37612904905;199548.47648499385;214975.79703106484;272.9827457537202;1674745.680286057;682567.6357444453;106763.4952536215;0.0;0;118;105;0;0;0;0;1;33;41;668960824459.8947;246595705394.97467;466527048914.9746;22545.832178006356;20700.258320990495;541.2431459590367;17726.81623341689;1314878.4726946903;563570.1571752233;17582.583486373336;545868.184610097;2.664145277621003;0.23316536392360152
3038;2019-02-23 19:38:37.881;817;194;174;173;166;37;222;-152;39;-121;477;471;36;137;274;273;297;195;228;226;220;-154;567;357;371;135;362;241;562;0.0;86.0;647.0;475.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40384.0390625;19567.724609375;0.0;3632.44067382812;476.0;100271;;;Calculated values ==>;1550947117.881;354.86;292.56;290.56;290.46000000000004;289.76000000000005;276.86;274.0616903277293;295.36;257.96000000000004;277.06;261.06;320.86;320.26000000000005;276.76000000000005;286.86;300.56;300.46000000000004;302.86;292.66;295.76000000000005;295.16;;320.76000000000005;257.76000000000005;241.49495122638035;259.87524604437704;274.0616903277293;295.96000000000004;5670000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2410000.0;5620000.0;0.0;0.014333333333333333;0.10783333333333332;0.07916666666666666;0.024166666666666666;0.024166666666666666;;19567.724609375;0.0;3632.44067382812;40384.0390625;515053.4823057601;410484.95857646636;246358.01339748286;245999.81922640474;243547.68637010112;430346.717906069;460885.8893942399;458024.9071426054;457376.96184181195;505575.40676403575;504957.30531590455;457668.7141995386;469316.5931878752;469063.3101005199;469624.79440365924;437779.51546931436;410893.4722959139;461430.10873998835;460612.97347564064;;199858.6285646581;454014.80719353334;200811.1108563286;246358.01339748286;273.50563266327646;1675418.0078166577;682890.1432790104;106826.80037057718;0.0;0;118;105;0;0;0;0;1;33;41;669183461559.8593;246677018944.96176;466677974064.9506;27736.22103287018;20045.292626695376;385.3666188187398;5177.828201888813;1315297.5596408993;563909.7600241097;17590.30652136993;546059.0884590336;2.2993245017480364;0.25150925163156324
3039;2019-02-23 19:39:37.852;821;196;177;176;167;41;222;-142;44;-98;462;453;41;144;277;269;297;197;228;226;220;-143;546;359;371;135;364;252;546;83.0;115.0;735.0;502.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.306640625;10804.5673828125;0.0;3816.37646484375;473.0;100272;;;Calculated values ==>;1550947177.852;355.26;292.76000000000005;290.86;290.76000000000005;289.86;277.26000000000005;274.27422755570615;295.36;258.96000000000004;277.56;263.36;319.36;318.46000000000004;277.26000000000005;287.56;300.86;300.06;302.86;292.86;295.76000000000005;295.16;;320.46000000000004;258.86;241.49495122638035;261.41265627149306;274.27422755570615;295.96000000000004;5460000.0;3590000.0;3710000.0;1350000.0;3640000.0;2520000.0;5460000.0;0.013833333333333333;0.019166666666666665;0.1225;0.08366666666666665;0.024166666666666666;0.038;;10804.5673828125;0.0;3816.37646484375;32053.306640625;517280.07755858306;417661.4241074558;248180.9861076689;247804.1337314751;244520.93913434743;430214.79039162316;460885.8893942399;456848.27267696836;459698.1658068488;502979.35948628373;502041.0006307735;456484.0767557704;468588.2559366502;469171.5215608226;468838.78631807904;442225.0880266121;417983.4198545508;461430.10873998835;460612.97347564064;;198604.77482894104;455139.9757508569;201024.58766846368;231014.40246532665;273.5981667823997;1676021.360602211;683143.1233792509;106888.84384450725;0.0;0;118;105;0;0;0;0;1;33;41;669405953969.6965;246757979794.90253;466825802579.84247;31338.401413541826;21260.98746956023;464.6319732978421;8724.745698391931;1315789.6102214747;564253.8126521432;17597.386419360282;546174.8872449731;4.226044993989675;0.4318775383720793
