;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3040;2019-02-23 19:40:37.862;832;189;175;174;166;42;222;-150;48;-106;459;456;46;184;276;268;297;190;228;226;220;-150;547;355;371;136;360;268;547;321.0;85.0;821.0;482.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.0703125;10736.2744140625;0.0;4069.55249023438;483.0;100273;;;Calculated values ==>;1550947237.862;356.36;292.06;290.66;290.56;289.76000000000005;277.36;273.8482719121499;295.36;258.16;277.96000000000004;262.56;319.06;318.76000000000005;277.76000000000005;291.56;300.76000000000005;299.96000000000004;302.86;292.16;295.76000000000005;295.16;;321.46000000000004;258.16;241.71165711629368;263.56353331371673;273.8482719121499;295.96000000000004;5470000.0;3550000.0;3710000.0;1360000.0;3600000.0;2680000.0;5470000.0;0.0535;0.014166666666666666;0.13683333333333333;0.08033333333333334;0.024166666666666666;0.07766666666666666;;10736.2744140625;0.0;4069.55249023438;32248.0703125;518525.1901402059;414926.21430635254;247383.81741644762;247012.84298699218;244127.14727232413;430477.46260093397;460885.8893942399;454690.93240954535;458736.731767613;501116.9361130237;500799.5596868075;454439.26461370324;470980.56638976355;469594.5845458418;469264.67209518404;442020.90991024073;415275.6320791768;461430.10873998835;460612.97347564064;;202784.37528459195;454258.47363830387;200380.6099714837;215006.07151551757;273.3277932851282;1676557.2947175365;683322.6603120321;106954.57087180157;0.0;0;118;105;0;0;0;0;1;33;41;669628591069.6611;246839293344.88962;466981828579.8177;34798.12912027477;20394.855047901223;378.89143594007265;19075.46938556956;1316340.839832128;564601.0025284037;17604.416952663105;546406.5943153792;5.041754538412293;0.4281413666116604
3041;2019-02-23 19:41:37.873;835;188;175;174;166;42;221;-141;48;-99;471;472;49;194;275;269;296;189;228;226;220;-143;565;356;371;137;361;268;560;302.0;83.0;831.0;503.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40482.5;19231.767578125;0.0;4063.44458007812;490.0;100274;;;Calculated values ==>;1550947297.873;356.66;291.96000000000004;290.66;290.56;289.76000000000005;277.36;273.955091788801;295.26000000000005;259.06;277.96000000000004;263.26000000000005;320.26000000000005;320.36;278.06;292.56;300.66;300.06;302.76000000000005;292.06;295.76000000000005;295.16;;322.16;258.86;241.92719264551067;263.56353331371673;273.955091788801;295.96000000000004;5650000.0;3560000.0;3710000.0;1370000.0;3610000.0;2680000.0;5600000.0;0.050333333333333334;0.013833333333333333;0.1385;0.08383333333333334;0.024166666666666666;0.0745;;19231.767578125;0.0;4063.44458007812;40482.5;517420.316354072;251732.10483551773;246804.43931028026;246442.7853467333;243622.95157451433;430412.23801567365;460749.49926466384;454690.93240954535;459288.27029601636;502384.7335009873;502490.2622832657;454816.6015382149;472128.08271713246;469329.3392245732;469253.8443872472;438004.5747810691;252131.3319659097;461430.10873998835;460612.97347564064;;205710.24989127388;454810.8905119923;200595.65610331553;215585.08242324815;273.41666472762824;1677163.4939187947;683572.4397794675;107022.35827270705;0.0;0;118;106;0;0;0;0;1;33;41;669851231879.3568;246921208359.77768;467142658059.5979;35192.195768412836;21311.71048459407;2571.2465256097053;18254.57788340324;1316924.1994683994;564948.6209590634;17629.005942797634;546717.7350742121;3.3195546851797673;0.28034698113978773
3042;2019-02-23 19:42:37.843;831;198;176;176;168;44;221;-130;45;-74;481;478;45;151;277;266;297;200;228;226;220;-133;573;363;371;137;368;256;567;0.0;86.0;976.0;483.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40762.3125;19639.419921875;0.0;3870.06225585938;486.0;100275;;;Calculated values ==>;1550947357.843;356.26;292.96000000000004;290.76000000000005;290.76000000000005;289.96000000000004;277.56;274.69669130483857;295.26000000000005;260.16;277.66;265.76000000000005;321.26000000000005;320.96000000000004;277.66;288.26000000000005;300.86;299.76000000000005;302.86;293.16;295.76000000000005;295.16;;321.76000000000005;259.86;241.92719264551067;261.9595390733887;274.69669130483857;295.96000000000004;5730000.0;3629999.9999999995;3710000.0;1370000.0;3679999.9999999995;2560000.0;5670000.0;0.0;0.014333333333333333;0.16266666666666665;0.0805;0.024166666666666666;0.024166666666666666;;19639.419921875;0.0;3870.06225585938;40762.3125;516273.7298067732;409859.34567947366;246865.5166610009;246865.5166610009;244047.93255416668;429947.3805835815;460749.49926466384;456315.5696674215;461804.02276343736;504578.82433280937;504265.98867847456;456315.5696674215;468833.55214631977;468617.1724972484;467895.03022007534;436442.8400474725;410690.18669513025;461430.10873998835;460612.97347564064;;204038.30555042345;455834.5592173281;201825.76161338622;246865.5166610009;273.9295401838106;1677840.195503232;683896.2043788407;107088.43777342624;0.0;0;118;106;0;0;0;0;1;33;41;670073720579.463;247003367259.81686;467299779459.67285;41397.008776789735;20447.70820711732;369.12136471690565;5165.563539687127;1317562.1237182282;565296.4421174157;17653.496757029163;546912.805335575;2.8660521477638294;0.2997879811622078
3043;2019-02-23 19:43:37.873;830;199;173;172;164;47;221;-133;49;-59;480;475;46;137;279;263;296;200;228;226;220;-133;565;364;371;137;369;254;559;-1.0;86.0;848.0;468.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40265.4296875;19362.244140625;0.0;3826.244140625;477.0;100276;;;Calculated values ==>;1550947417.873;356.16;293.06;290.46000000000004;290.36;289.56;277.86;274.8017692304317;295.26000000000005;259.86;278.06;267.26000000000005;321.16;320.66;277.76000000000005;286.86;301.06;299.46000000000004;302.76000000000005;293.16;295.76000000000005;295.16;;320.86;259.86;241.92719264551067;261.6868853414304;274.8017692304317;295.96000000000004;5650000.0;3640000.0;3710000.0;1370000.0;3690000.0;2540000.0;5590000.0;0.0;0.014333333333333333;0.14133333333333334;0.078;0.024166666666666666;0.024166666666666666;;19362.244140625;0.0;3826.244140625;40265.4296875;516810.53198924917;413714.75739608693;246125.29796540938;245767.26483306783;242973.4604829831;429879.7862731237;460749.49926466384;457129.607875444;463304.8595252546;504663.551840149;504142.90968780953;456765.0488544147;467506.8179828772;468736.6715136096;467365.9715764312;438004.5747810691;414080.3838347692;461430.10873998835;460612.97347564064;;200276.58477070546;455834.5592173281;201405.6184316513;246125.29796540938;273.7696087215448;1678515.7643033983;684221.3807528069;107152.60572797635;0.0;0;118;106;0;0;0;0;1;33;41;670296431879.3568;247085608359.77768;467452855959.5999;36142.32384138937;19845.45738128279;342.91340356363236;5183.452158163922;1318208.6079036242;565632.3863853489;17659.433346906873;546999.0902539147;2.652788143767849;0.2803793542684351
3044;2019-02-23 19:44:37.844;833;195;173;172;161;46;221;-137;54;-62;478;473;48;136;279;263;296;196;228;226;220;-138;560;362;371;137;367;254;553;-2.0;110.0;799.0;475.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40155.18359375;19171.755859375;0.0;3825.2109375;470.0;100277;;;Calculated values ==>;1550947477.844;356.46000000000004;292.66;290.46000000000004;290.36;289.26000000000005;277.76000000000005;274.5913991737795;295.26000000000005;259.46000000000004;278.56;266.96000000000004;320.96000000000004;320.46000000000004;277.96000000000004;286.76000000000005;301.06;299.46000000000004;302.76000000000005;292.76000000000005;295.76000000000005;295.16;;320.16;259.36;241.92719264551067;261.6868853414304;274.5913991737795;295.96000000000004;5600000.0;3620000.0000000005;3710000.0;1370000.0;3670000.0000000005;2540000.0;5530000.0;0.0;0.018333333333333333;0.13316666666666668;0.07916666666666666;0.024166666666666666;0.024166666666666666;;19171.755859375;0.0;3825.2109375;40155.18359375;517586.016258748;414675.337699158;246381.28064785097;246019.27913176912;242169.82151654197;430014.67791919125;460749.49926466384;457735.39621690055;463005.1803822663;504455.34136375476;503934.54392067663;457008.179664001;467391.8620308762;469013.89475475706;467648.2160412544;439090.7390940455;415028.81927888904;461430.10873998835;460612.97347564064;;197350.94305643384;455323.1994649583;200677.22854729288;246381.28064785097;273.47485893260955;1679185.612166556;684542.3422141259;107216.3370354734;0.0;0;118;106;0;0;0;0;1;33;41;670518924290.0786;247167768630.04422;467605182300.09406;34231.57932800276;20159.47269764851;441.1351966112013;5177.265910004917;1318794.7736481607;565965.5996727858;17665.963927289322;547085.3878407594;2.6094507881109745;0.2781888761979218
3045;2019-02-23 19:45:37.844;833;191;176;175;162;42;221;-134;56;-61;476;471;49;137;279;264;296;193;228;226;220;-134;558;359;371;137;364;253;552;-2.0;81.0;843.0;473.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39982.26171875;19094.615234375;0.0;3800.77905273438;464.0;100278;;;Calculated values ==>;1550947537.844;356.46000000000004;292.26000000000005;290.76000000000005;290.66;289.36;277.36;274.27422755570615;295.26000000000005;259.76000000000005;278.76000000000005;267.06;320.76000000000005;320.26000000000005;278.06;286.86;301.06;299.56;302.76000000000005;292.46000000000004;295.76000000000005;295.16;;319.56;259.76000000000005;241.92719264551067;261.54996906429363;274.27422755570615;295.96000000000004;5580000.0;3590000.0;3710000.0;1370000.0;3640000.0;2530000.0;5520000.0;0.0;0.013500000000000002;0.14049999999999999;0.07883333333333334;0.024166666666666666;0.024166666666666666;;19094.615234375;0.0;3800.77905273438;39982.26171875;517749.509801391;413633.1203958097;247526.446240851;247156.81070124832;242547.3360706146;430214.79039162316;460749.49926466384;458137.239072846;463105.1000181706;504341.80619036383;503821.3081317565;457291.72980010055;467647.5693822956;469427.9198024905;468198.0947123171;439519.46387900866;414359.1762267576;461430.10873998835;460612.97347564064;;194843.3435325042;455732.3621493468;200108.15333882105;247526.446240851;273.23775905114485;1679853.4242108269;684861.2286399072;107279.88695205869;0.0;0;118;106;0;0;0;0;1;33;41;670741524290.0786;247249968630.04422;467757282300.09406;36253.086545630504;20151.70846122978;339.6638833053896;5149.59107484075;1319382.1458637745;566301.5261824431;17672.470586288626;547171.4449822997;2.703340645234232;0.2867758005919568
3046;2019-02-23 19:46:37.875;832;191;177;176;164;39;221;-134;53;-54;476;472;48;136;277;264;296;192;227;226;220;-133;556;358;371;136;363;254;550;298.0;116.0;780.0;466.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39937.19921875;19003.650390625;0.0;3822.56591796875;460.0;100279;;;Calculated values ==>;1550947597.875;356.36;292.26000000000005;290.86;290.76000000000005;289.56;277.06;274.1680685717883;295.26000000000005;259.76000000000005;278.46000000000004;267.76000000000005;320.76000000000005;320.36;277.96000000000004;286.76000000000005;300.86;299.56;302.76000000000005;292.36;295.76000000000005;295.16;;319.16;259.86;241.71165711629368;261.6868853414304;274.1680685717883;295.86;5560000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2540000.0;5500000.0;0.049666666666666665;0.01933333333333333;0.13;0.07766666666666668;0.024166666666666666;0.07383333333333333;;19003.650390625;0.0;3822.56591796875;39937.19921875;517791.63532971026;414443.2327276156;247991.75459097483;247618.11338313355;243311.1771857396;430280.9020939914;460749.49926466384;457614.4173295793;463949.6953534863;504247.06911831495;503830.33746722003;457008.179664001;467391.8620308762;469309.5044865895;468337.84182631987;439945.00831274374;414798.6417306446;461430.10873998835;460612.97347564064;;193171.6564234249;455996.94078341714;200096.1744394014;215773.05733325725;273.22874485541064;1680519.7638151962;685178.8782204465;107343.44764944281;0.0;0;118;106;0;0;0;0;1;33;41;670964239299.7036;247331910944.90622;467909460884.83777;33477.371575723126;19874.959519385226;486.16308725391616;18077.347141845974;1319963.5332421681;566635.254085429;17679.35603334226;547365.1028053189;3.1505809088969747;0.26810711396514253
3047;2019-02-23 19:47:37.865;830;191;177;176;164;37;221;-139;45;-59;478;475;43;137;277;265;296;193;227;226;220;-138;556;357;371;136;362;252;549;-3.0;114.0;872.0;460.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39891.6640625;18978.466796875;0.0;3788.3232421875;457.0;100280;;;Calculated values ==>;1550947657.865;356.16;292.26000000000005;290.86;290.76000000000005;289.56;276.86;274.0616903277293;295.26000000000005;259.26000000000005;277.66;267.26000000000005;320.96000000000004;320.66;277.46000000000004;286.86;300.86;299.66;302.76000000000005;292.46000000000004;295.76000000000005;295.16;;318.86;259.36;241.71165711629368;261.41265627149306;274.0616903277293;295.86;5560000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.019;0.14533333333333334;0.07666666666666666;0.024166666666666666;0.024166666666666666;;18978.466796875;0.0;3788.3232421875;39891.6640625;517549.13146806817;414840.6948555996;248038.71108239493;247664.27914948677;243349.44934930894;430346.717906069;460749.49926466384;456969.4889565288;463451.6964181532;504644.3731958033;504332.4847514757;456726.9655403573;467788.05949044524;469447.2480146191;468605.2049603933;439945.00831274374;415538.5025391026;461430.10873998835;460612.97347564064;;191917.91438739494;455486.7566063475;199483.828032259;248038.71108239493;272.98263262283865;1681184.8934692245;685495.3431107855;107406.86115510814;0.0;0;118;106;0;0;0;0;1;33;41;671186802199.739;247413497344.9192;468061235584.8619;37421.249387660544;19626.891190680115;463.7236096991811;5137.211341170105;1320554.2566133167;566964.3813110504;17687.27043653105;547558.5252169324;2.7517746428775753;0.28752634241678476
3048;2019-02-23 19:48:37.865;829;191;176;175;163;35;221;-144;36;-66;479;475;36;135;276;266;296;192;227;225;220;-143;554;355;371;135;360;248;548;-1.0;111.0;766.0;480.0;145.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39900.25390625;19035.359375;0.0;3725.40112304688;453.0;100281;;;Calculated values ==>;1550947717.865;356.06000000000006;292.26000000000005;290.76000000000005;290.66;289.46000000000004;276.66;273.8482719121499;295.26000000000005;258.76000000000005;276.76000000000005;266.56;321.06;320.66;276.76000000000005;286.66;300.76000000000005;299.76000000000005;302.76000000000005;292.36;295.66;295.16;;318.46000000000004;258.86;241.49495122638035;260.85938512811435;273.8482719121499;295.86;5540000.0;3550000.0;3710000.0;1350000.0;3600000.0;2480000.0;5480000.0;0.0;0.018500000000000003;0.12766666666666668;0.08;0.024166666666666666;0.024166666666666666;;19035.359375;0.0;3725.40112304688;39900.25390625;517591.6423753474;415233.3291099176;247710.6695181312;247337.98192314364;243040.92586559296;430477.46260093397;460749.49926466384;456533.09949633566;462901.27584430965;505125.05450459075;504710.66974424577;456533.09949633566;468119.92285971955;469594.5845458418;469010.3157840944;440367.43619632366;415579.6716023351;461294.2535533555;460612.97347564064;;190246.288480595;455139.9757508569;198719.84122202097;247710.6695181312;272.67140857476295;1681849.826118964;685812.1249955511;107469.47552481842;0.0;0;118;106;0;0;0;0;1;33;41;671409402199.739;247494797344.9192;468211235584.8619;32914.15930635418;20513.610762306875;458.5736449887881;5145.1390123064775;1321140.3850191003;567298.8854939919;17694.95624698678;547644.2114698781;2.5935637225751687;0.27807176516038157
3049;2019-02-23 19:49:37.866;830;191;176;175;163;35;221;-153;30;-82;477;472;30;130;275;266;296;192;227;225;220;-151;553;355;371;134;360;243;548;-2.0;85.0;563.0;468.0;145.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39788.59765625;18997.591796875;0.0;3649.12060546875;450.0;100282;;;Calculated values ==>;1550947777.866;356.16;292.26000000000005;290.76000000000005;290.66;289.46000000000004;276.66;273.8482719121499;295.26000000000005;257.86;276.16;264.96000000000004;320.86;320.36;276.16;286.16;300.66;299.76000000000005;302.76000000000005;292.36;295.66;295.16;;318.16;258.06;241.2770596917726;260.1585393101385;273.8482719121499;295.86;5530000.0;3550000.0;3710000.0;1340000.0;3600000.0;2430000.0;5480000.0;0.0;0.014166666666666666;0.09383333333333334;0.078;0.024166666666666666;0.024166666666666666;;18997.591796875;0.0;3649.12060546875;39788.59765625;517794.54330953595;415233.3291099176;247710.6695181312;247337.98192314364;243040.92586559296;430477.46260093397;460749.49926466384;456628.26628617605;461454.0128636876;505387.93849462847;504872.00420227164;456628.26628617605;468250.68829664093;469467.0563939442;469010.3157840944;440577.50080686604;415579.6716023351;461294.2535533555;460612.97347564064;;188992.59102226305;454487.9745085242;198547.66673409852;247710.6695181312;272.6029837887576;1682513.9109490786;686129.0715372881;107530.93089672095;0.0;0;118;106;0;0;0;0;1;33;41;671632005909.4701;247575498689.82172;468358538039.68396;24216.562924636608;19963.3440064052;354.13591373085467;5145.1390123064775;1321616.4823052727;567636.1990717896;17701.728939510926;547729.9652158516;2.1936597672312805;0.24324258582485356
3050;2019-02-23 19:50:37.846;833;189;175;173;162;35;221;-158;29;-108;472;466;29;141;274;267;296;190;227;225;219;-156;538;353;371;134;358;254;538;-2.0;108.0;589.0;492.0;145.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.005859375;10647.8466796875;0.0;3850.02416992188;449.0;100283;;;Calculated values ==>;1550947837.846;356.46000000000004;292.06;290.66;290.46000000000004;289.36;276.66;273.6339639331285;295.26000000000005;257.36;276.06;262.36;320.36;319.76000000000005;276.06;287.26000000000005;300.56;299.86;302.76000000000005;292.16;295.66;295.06;;318.06;257.56;241.2770596917726;261.6868853414304;273.6339639331285;295.86;5380000.0;3529999.9999999995;3710000.0;1340000.0;3579999.9999999995;2540000.0;5380000.0;0.0;0.018000000000000002;0.09816666666666667;0.082;0.024166666666666666;0.024166666666666666;;10647.8466796875;0.0;3850.02416992188;31829.005859375;519374.96530967986;418300.1525719283;413560.4215453;247052.95441561705;243077.40857600872;430607.02586249536;460749.49926466384;454683.1238903817;458847.0651413366;503830.33746722003;503204.76505564403;454683.1238903817;467966.0546969241;469614.60532078164;469413.4568922692;443641.6826228464;418614.5155003833;461294.2535533555;460476.3112446427;;188574.69595719432;453976.79153022036;198967.2297504367;413560.4215453;272.7612572880028;1683110.525374111;686376.0345095645;107593.40293891136;0.0;0;118;106;0;0;0;0;1;33;41;671854531709.5409;247655871889.8473;468507588339.7314;25102.7769414046;20910.78406594226;450.4890082043361;1133.8006677341157;1322027.3398061208;567976.7032665894;17708.431912126624;547782.2722717028;3.2830924745455126;0.39968254484457105
3051;2019-02-23 19:51:37.867;837;187;173;170;159;34;221;-167;32;-130;475;473;34;180;273;268;296;188;227;225;219;-161;539;351;371;134;356;266;539;322.0;113.0;588.0;467.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32002.712890625;10553.4765625;0.0;4051.26953125;461.0;100284;;;Calculated values ==>;1550947897.867;356.86;291.86;290.46000000000004;290.16;289.06;276.56;273.4187578820637;295.26000000000005;256.46000000000004;276.36;260.16;320.66;320.46000000000004;276.56;291.16;300.46000000000004;299.96000000000004;302.76000000000005;291.96000000000004;295.66;295.06;;319.26000000000005;257.06;241.2770596917726;263.299902668528;273.4187578820637;295.86;5390000.0;3510000.0;3710000.0;1340000.0;3560000.0;2660000.0;5390000.0;0.05366666666666667;0.01883333333333333;0.098;0.07783333333333334;0.024166666666666666;0.07783333333333334;;10553.4765625;0.0;4051.26953125;32002.712890625;519772.8969908247;417296.986941532;247006.66877801;245897.55614455094;241999.22590048774;430735.4089219946;460749.49926466384;453011.5958584307;456624.80301142525;502998.61090716714;502788.0219349967;453265.11707721057;470790.9640696433;469762.0085067706;469814.6572770004;443442.23165949713;417620.65568364505;461294.2535533555;460476.3112446427;;193589.57483703562;453464.63459706795;199585.04224446765;214309.10187479664;272.9971783653184;1683642.6425408428;686552.7740408747;107659.27009868892;0.0;0;118;106;0;0;0;0;1;33;41;672077209620.0858;247736300030.0441;468663642940.1132;24835.802254168382;19760.294938110725;486.30634754521424;19160.014462619685;1322443.6402879586;568315.7475497666;17716.2412724301;547951.4465884971;4.398735697975338;0.36762574011924976
3052;2019-02-23 19:52:37.887;836;184;172;171;160;35;221;-164;34;-128;487;486;37;196;272;268;296;184;227;225;219;-161;541;350;371;134;355;272;541;-2.0;109.0;501.0;493.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.37109375;10539.17578125;0.0;4152.068359375;470.0;100285;;;Calculated values ==>;1550947957.887;356.76;291.56;290.36;290.26000000000005;289.16;276.66;273.3108153835814;295.26000000000005;256.76000000000005;276.56;260.36;321.86;321.76000000000005;276.86;292.76000000000005;300.36;299.96000000000004;302.76000000000005;291.56;295.66;295.06;;320.16;257.06;241.2770596917726;264.08650396036035;273.3108153835814;295.86;5410000.0;3500000.0;3710000.0;1340000.0;3550000.0;2720000.0;5410000.0;0.0;0.018166666666666668;0.08349999999999999;0.08216666666666667;0.024166666666666666;0.024166666666666666;;10539.17578125;0.0;4152.068359375;32032.37109375;519491.8781545378;415539.0550342185;246544.15128059217;246175.95816365356;242268.81606751747;430799.1582183253;460749.49926466384;452223.2298793964;456827.49245621765;503690.7897603035;503585.1573713485;452608.8005630441;471824.48312362295;469772.3021140567;469951.56069836434;443041.33721919765;415539.0550342185;461294.2535533555;460476.3112446427;;197350.94305643384;453464.63459706795;198724.91515562727;246544.15128059217;272.6526748138315;1684176.4461157762;686728.6047343843;107727.65403480543;0.0;0;118;106;0;0;0;0;1;33;41;672299883820.015;247816726830.01855;468825096740.0619;21167.10927943472;20931.11361410504;499.6247930271218;5170.027199131221;1322827.1256698153;568654.9556526176;17724.460103963203;548154.264519063;3.251451982450408;0.3693542715066833
3053;2019-02-23 19:53:37.887;828;185;172;173;164;37;221;-158;34;-121;499;497;35;184;271;269;296;186;227;225;219;-160;566;351;371;136;356;258;561;294.0;83.0;869.0;582.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40415.65234375;19299.220703125;0.0;3883.83447265625;477.0;100286;;;Calculated values ==>;1550948017.887;355.96000000000004;291.66;290.36;290.46000000000004;289.56;276.86;273.4187578820637;295.26000000000005;257.36;276.56;261.06;323.06;322.86;276.66;291.56;300.26000000000005;300.06;302.76000000000005;291.76000000000005;295.66;295.06;;320.86;257.16;241.71165711629368;262.23063862743834;273.4187578820637;295.86;5660000.0;3510000.0;3710000.0;1360000.0;3560000.0;2580000.0;5610000.0;0.049;0.013833333333333333;0.14483333333333331;0.097;0.024166666666666666;0.07316666666666667;;19299.220703125;0.0;3883.83447265625;40415.65234375;516483.88023046596;250502.4290064349;245684.70818281127;246041.4639856913;242900.00478595454;430735.4089219946;460749.49926466384;454627.8331398351;457217.7104055139;506267.02401553694;506058.6766231144;454751.82338565396;472318.58803493244;469508.10652753955;469940.81080010947;437784.81185233145;250891.26112239627;461294.2535533555;460476.3112446427;;200276.58477070546;453230.5849330493;199326.98799256262;214638.76345403426;272.89525475595246;1684780.1796444221;686977.2580384208;107794.61989173901;0.0;0;119;106;0;0;0;0;1;33;41;672522483820.015;247897726830.01855;468984096740.0619;36976.07240549663;24628.648903227207;2585.3607850974363;17987.113913346187;1323311.6521838563;569034.6203402621;17750.168317114243;548347.2406950004;3.544709503733394;0.3125473700801817
3054;2019-02-23 19:54:37.878;818;197;175;175;168;40;221;-134;30;-88;495;487;30;141;273;266;296;199;227;225;219;-137;572;360;371;138;365;245;567;-2.0;114.0;766.0;575.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40373.51171875;19582.404296875;0.0;3649.49560546875;469.0;100287;;;Calculated values ==>;1550948077.878;354.96000000000004;292.86;290.66;290.66;289.96000000000004;277.16;274.38016830617;295.26000000000005;259.76000000000005;276.16;264.36;322.66;321.86;276.16;287.26000000000005;300.46000000000004;299.76000000000005;302.76000000000005;293.06;295.66;295.06;;320.06;259.46000000000004;242.14157278889297;260.44013211722256;274.38016830617;295.86;5720000.0;3600000.0;3710000.0;1380000.0;3650000.0;2450000.0;5670000.0;0.0;0.019;0.12766666666666668;0.09583333333333334;0.024166666666666666;0.024166666666666666;;19582.404296875;0.0;3649.49560546875;40373.51171875;514758.65237845486;409434.16367595433;246506.35971549866;246506.35971549866;244047.93255416668;430148.3826014536;460749.49926466384;456300.79938321334;460244.63067514834;507057.865394711;506232.7574604975;456300.79938321334;469216.2768619241;468518.44712403516;468315.1240550476;436447.746812303;410277.9169033056;461294.2535533555;460476.3112446427;;196933.003932529;455261.81716954784;200882.90693420058;246506.35971549866;273.54696489639383;1685453.321691115;687301.2229777164;107857.3882256616;0.0;0;119;106;0;0;0;0;1;33;41;672745050429.7815;247979914499.9323;469134974104.90356;32608.35093599063;24377.978897554112;497.22676827095063;5170.9404952876475;1323891.4353972313;569442.9476465554;17775.852693464258;548540.1955339685;2.6969166258667654;0.3009280444722245
3055;2019-02-23 19:55:37.858;826;201;176;175;169;45;221;-133;32;-73;477;468;31;133;276;261;296;203;227;225;219;-134;569;365;371;140;370;243;564;-1.0;84.0;649.0;625.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40328.39453125;19546.232421875;0.0;3593.36401367188;461.0;100288;;;Calculated values ==>;1550948137.858;355.76;293.26000000000005;290.76000000000005;290.66;290.06;277.66;274.9066339382667;295.26000000000005;259.86;276.36;265.86;320.86;319.96000000000004;276.26000000000005;286.46000000000004;300.76000000000005;299.26000000000005;302.76000000000005;293.46000000000004;295.66;295.06;;319.26000000000005;259.76000000000005;242.56692532238324;260.1585393101385;274.9066339382667;295.86;5690000.0;3650000.0;3710000.0;1400000.0;3700000.0;2430000.0;5640000.0;0.0;0.014;0.10816666666666667;0.10416666666666667;0.024166666666666666;0.024166666666666666;;19546.232421875;0.0;3593.36401367188;40328.39453125;515991.1901246997;412393.57479488134;246994.1224144347;246632.98187021152;244509.27104251875;429811.8947417682;460749.49926466384;456867.93431181664;461453.7569614343;505387.93849462847;504459.00612205965;456748.1435003357;468589.68277147465;468208.80004685384;466964.4590515621;437120.2986356934;413154.1745119926;461294.2535533555;460476.3112446427;;193589.57483703562;455242.08185384754;201274.91863836243;246994.1224144347;273.7227817240129;1686125.6134047837;687627.1862598187;107917.72527011913;0.0;0;119;106;0;0;0;0;1;33;41;672967576229.8523;248063286699.95883;469281325304.9501;27646.644528678633;26454.912834946368;335.5257377318109;5159.152896730026;1324393.3929846091;569866.4138753172;17782.789984481748;548626.2509508921;2.5755088756230657;0.30032572423321996
3056;2019-02-23 19:56:40.829;841;198;174;173;163;49;221;-147;37;-106;460;452;34;133;277;259;296;200;227;225;219;-147;562;365;371;141;370;246;556;0.0;86.0;488.0;590.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40020.59765625;19283.9453125;0.0;3620.7998046875;456.0;100289;;;Calculated values ==>;1550948200.829;357.26;292.96000000000004;290.56;290.46000000000004;289.46000000000004;278.06;274.9066339382667;295.26000000000005;258.46000000000004;276.86;262.56;319.16;318.36;276.56;286.46000000000004;300.86;299.06;302.76000000000005;293.16;295.66;295.06;;318.76000000000005;258.46000000000004;242.77792619122317;260.58029834229245;274.9066339382667;295.86;5620000.0;3650000.0;3710000.0;1410000.0;3700000.0;2460000.0;5560000.0;0.0;0.014333333333333333;0.08133333333333333;0.09833333333333334;0.024166666666666666;0.024166666666666666;;19283.9453125;0.0;3620.7998046875;40020.59765625;518394.56238995545;414556.36598067306;246614.60418899474;246252.43583415172;242742.07691707852;429811.8947417682;460749.49926466384;456979.7750991051;457951.47199335654;503345.9494948205;502516.1274150564;456618.8809231077;468171.95375639794;468338.5309177876;466704.04308719933;438658.76801282837;415263.34616146993;461294.2535533555;460476.3112446427;;191500.00471740507;453733.16984239203;202013.5292325369;246614.60418899474;274.0118644783577;1686828.3434580495;687966.7939154309;107980.82014643711;0.0;0;119;106;0;0;0;0;1;33;41;673201198639.6896;248151760954.8972;469435289399.84283;20737.25466381421;24752.431326635757;335.3343798694709;5168.324587178159;1324816.5572226546;570314.2718846161;17788.657308431197;548716.574782029;2.2263223055572308;0.2650884847336601
3057;2019-02-23 19:57:37.889;851;194;176;174;162;47;220;-153;41;-141;448;440;36;133;277;259;296;195;227;225;219;-154;560;362;371;142;367;248;554;-2.0;85.0;473.0;621.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39996.8046875;19155.49609375;0.0;3648.802734375;453.0;100290;;;Calculated values ==>;1550948257.889;358.26;292.56;290.76000000000005;290.56;289.36;277.86;274.5913991737795;295.16;257.86;277.26000000000005;259.06;317.96000000000004;317.16;276.76000000000005;286.46000000000004;300.86;299.06;302.76000000000005;292.66;295.66;295.06;;318.46000000000004;257.76000000000005;242.98782864720522;260.85938512811435;274.5913991737795;295.86;5600000.0;3620000.0000000005;3710000.0;1420000.0;3670000.0000000005;2480000.0;5540000.0;0.0;0.014166666666666666;0.07883333333333334;0.1035;0.024166666666666666;0.024166666666666666;;19155.49609375;0.0;3648.802734375;39996.8046875;519767.08106853033;413914.7804853892;247435.64966304178;246701.68063385063;242473.9653837303;430014.67791919125;460612.97347564064;457136.12912228703;454188.272343275;501907.2797861076;501074.4351209881;456533.09949633566;467892.18914665043;468756.1247288724;467130.69761941896;439090.7390940455;414277.0601677878;461294.2535533555;460476.3112446427;;190246.288480595;452836.481919178;202774.05681744422;247435.64966304178;274.29428841266514;1687462.4813709878;688271.4264882699;108038.4317465014;0.0;0;119;106;0;0;0;0;1;33;41;673412891239.4773;248232500854.81622;469576227599.7015;20052.21003336511;25881.460998029444;351.5271181219842;5148.482654888689;1325139.8137300555;570715.5454808867;17794.10068579732;548798.3354793404;2.2554379414187924;0.2725777288264963
3058;2019-02-23 19:58:37.860;854;191;178;177;163;42;220;-153;37;-151;437;429;33;129;276;260;296;193;227;225;219;-153;557;360;371;142;365;246;551;-2.0;108.0;472.0;620.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39787.84375;19088.357421875;0.0;3622.17504882812;450.0;100291;;;Calculated values ==>;1550948317.86;358.56000000000006;292.26000000000005;290.96000000000004;290.86;289.46000000000004;277.36;274.38016830617;295.16;257.86;276.86;258.06;316.86;316.06;276.46000000000004;286.06;300.76000000000005;299.16;302.76000000000005;292.46000000000004;295.66;295.06;;318.16;257.86;242.98782864720522;260.58029834229245;274.38016830617;295.86;5570000.0;3600000.0;3710000.0;1420000.0;3650000.0;2460000.0;5510000.0;0.0;0.018000000000000002;0.07866666666666666;0.10333333333333333;0.024166666666666666;0.024166666666666666;;19088.357421875;0.0;3622.17504882812;39787.84375;520369.4018976867;414040.76927589084;248320.42873906752;247945.02815366088;242927.7573597619;430148.3826014536;460612.97347564064;456979.7750991051;453149.09150218684;500957.50145249;500124.73202555923;456498.40645986306;467717.44225347636;468904.7291277699;467542.87897321215;439732.62960310245;414757.0629070427;461294.2535533555;460476.3112446427;;188992.59102226305;452940.7298026659;202901.15947928533;248320.42873906752;274.3343340569912;1688127.0320859803;688589.9712295905;108098.99394210105;0.0;0;119;106;0;0;0;0;1;33;41;673635383649.3146;248317659674.75394;469724355969.59314;19987.517762092488;25837.422266749323;449.560200529076;5127.100493884734;1325473.3168569813;571146.327862276;17800.773186846163;548883.9239510854;2.263337541273607;0.2731063586281465
3059;2019-02-23 19:59:37.880;853;189;177;174;163;39;220;-156;33;-156;428;422;32;148;275;261;296;190;227;225;219;-154;538;356;371;141;361;265;537;-1.0;85.0;331.0;614.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.17578125;10537.49609375;0.0;3957.94653320312;452.0;100292;;;Calculated values ==>;1550948377.88;358.46000000000004;292.06;290.86;290.56;289.46000000000004;277.06;273.955091788801;295.16;257.56;276.46000000000004;257.56;315.96000000000004;315.36;276.36;287.96000000000004;300.66;299.26000000000005;302.76000000000005;292.16;295.66;295.06;;318.36;257.76000000000005;242.77792619122317;263.1675429290057;273.955091788801;295.86;5380000.0;3560000.0;3710000.0;1410000.0;3610000.0;2650000.0;5370000.0;0.0;0.014166666666666666;0.05516666666666667;0.10233333333333333;0.024166666666666666;0.024166666666666666;;10537.49609375;0.0;3957.94653320312;31909.17578125;521761.88821314875;418655.34183088224;414685.7420490697;413611.98051250586;243467.7924016059;430412.23801567365;460612.97347564064;453310.7128622403;452798.04586261563;498130.2758843085;497493.3991631241;453184.2309635813;467227.02645850676;469329.3392245732;468233.12332088803;443641.6826228464;418966.38346393174;461294.2535533555;460476.3112446427;;189828.38726562503;453006.15772820986;202107.47646856043;414685.7420490697;273.955091788801;1688724.7064093126;688836.9356371608;108162.18267807552;0.0;0;119;106;0;0;0;0;1;33;41;673858057850.1283;248402587975.0643;469877707070.15356;13858.045207718009;25675.29838223746;349.56673808462426;1106.6054222263472;1325755.4572315468;571575.7436268108;17807.434797822676;548935.888816426;2.8277519221144516;0.3938283380274321
3060;2019-02-23 20:00:37.880;848;187;173;172;159;36;220;-165;33;-172;435;434;38;182;273;262;296;188;226;225;219;-162;540;351;371;141;356;276;539;287.0;111.0;358.0;601.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32041.986328125;10495.2099609375;0.0;4144.7412109375;464.0;100293;;;Calculated values ==>;1550948437.88;357.96000000000004;291.86;290.46000000000004;290.36;289.06;276.76000000000005;273.4187578820637;295.16;256.66;276.46000000000004;255.96000000000004;316.66;316.56;276.96000000000004;291.36;300.46000000000004;299.36;302.76000000000005;291.96000000000004;295.66;295.06;;319.56;256.96000000000004;242.77792619122317;264.60387354146746;273.4187578820637;295.76000000000005;5400000.0;3510000.0;3710000.0;1410000.0;3560000.0;2760000.0;5390000.0;0.04783333333333333;0.018500000000000003;0.059666666666666666;0.10016666666666667;0.024166666666666666;0.072;;10495.2099609375;0.0;4144.7412109375;32041.986328125;521007.05237689125;417296.986941532;247006.66877801;246634.51519971865;241999.22590048774;430735.4089219946;460612.97347564064;451388.50338001444;451126.5930506423;497770.2958156583;497663.2124166798;452038.2536437739;469660.28304493526;469762.0085067706;469055.89064606384;443242.1185483511;417620.65568364505;461294.2535533555;460476.3112446427;;194843.3435325042;452172.6343928828;201161.34268659147;216549.2414904241;273.4187578820637;1689257.632760224;689012.2081876165;108229.70507594336;0.0;0;119;106;0;0;0;0;1;33;41;674080657850.1283;248487187975.0643;470040007070.15356;14930.220588040904;25142.964385913518;473.9970629970622;17562.74902230374;1325995.3594465114;571999.2291498787;17814.297829498355;549091.4667701304;3.9692708245428414;0.3756979242807875
3061;2019-02-23 20:01:37.871;834;186;173;173;161;34;220;-173;30;-226;445;442;34;161;271;263;295;187;226;224;219;-175;559;353;371;141;358;254;553;139.0;111.0;421.0;569.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39857.671875;19149.654296875;0.0;3840.6982421875;470.0;100294;;;Calculated values ==>;1550948497.871;356.56000000000006;291.76000000000005;290.46000000000004;290.46000000000004;289.26000000000005;276.56;273.6339639331285;295.16;255.86;276.16;250.56000000000003;317.66;317.36;276.56;289.26000000000005;300.26000000000005;299.46000000000004;302.66;291.86;295.56;295.06;;320.16;255.66000000000003;242.77792619122317;261.6868853414304;273.6339639331285;295.76000000000005;5590000.0;3529999.9999999995;3710000.0;1410000.0;3579999.9999999995;2540000.0;5530000.0;0.023166666666666665;0.018500000000000003;0.07016666666666667;0.09483333333333334;0.024166666666666666;0.04733333333333333;;19149.654296875;0.0;3840.6982421875;39857.671875;517789.1935274637;411295.1934201282;246381.28064785097;246381.28064785097;242169.82151654197;430607.02586249536;460612.97347564064;454806.37364540703;445388.86583032086;501010.5967018258;500696.5293275872;455298.37176911125;470248.6667444105;469232.5458497044;468905.822452366;439096.6271187116;411690.63993804477;461158.26577235275;460476.3112446427;;197350.94305643384;450811.8543848919;203916.9668957513;225597.69046636557;273.6339639331285;1689856.706703382;689259.2116667589;108296.24042285029;0.0;0;119;107;0;0;0;0;1;33;41;674303224459.8948;248571775284.97556;470198983219.98676;17604.073373600844;23413.865163553502;507.0107628423363;11117.588050171784;1326266.4378947066;572403.8086996629;17822.471668445323;549330.4337283957;2.289766425317944;0.23867647920348123
3062;2019-02-23 20:02:37.861;820;191;175;174;164;36;220;-161;33;-201;433;423;33;128;272;262;295;192;226;224;219;-161;559;355;371;140;360;238;554;-1.0;105.0;454.0;565.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40137.5234375;19339.349609375;0.0;3499.9736328125;463.0;100295;;;Calculated values ==>;1550948557.861;355.16;292.26000000000005;290.66;290.56;289.56;276.76000000000005;273.8482719121499;295.16;257.06;276.46000000000004;253.06000000000003;316.46000000000004;315.46000000000004;276.46000000000004;285.96000000000004;300.36;299.36;302.66;292.36;295.56;295.06;;319.46000000000004;257.06;242.56692532238324;259.4470641161187;273.8482719121499;295.76000000000005;5590000.0;3550000.0;3710000.0;1400000.0;3600000.0;2380000.0;5540000.0;0.0;0.0175;0.07566666666666667;0.09416666666666668;0.024166666666666666;0.024166666666666666;;19339.349609375;0.0;3499.9736328125;40137.5234375;516085.91549923044;412801.4708678641;247067.4965913068;246701.68063385063;243159.60538240668;430477.46260093397;460612.97347564064;457795.04043451906;448247.3487597643;501323.38760899357;500289.29573112424;457795.04043451906;468720.5393285582;469083.92018553516;468500.50287146907;439096.6271187116;413177.15693683183;461158.26577235275;460476.3112446427;;194425.4183739577;452448.02207427175;204038.8751696246;247067.4965913068;273.8482719121499;1690523.2222266542;689579.8999090787;108357.40249310741;0.0;0;119;107;0;0;0;0;1;33;41;674525787359.9302;248656061234.98895;470346558620.0102;19200.88317171035;23391.86133352094;453.5907281828959;5157.379687455618;1326573.094747971;572793.7914125804;17830.475346703068;549466.0358554423;2.1105579359650486;0.2488409156678428
3063;2019-02-23 20:03:37.852;823;190;175;172;163;37;220;-162;41;-198;409;400;37;150;272;263;295;190;226;224;219;-163;542;354;371;140;359;252;542;-2.0;113.0;268.0;544.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32070.58203125;10762.916015625;0.0;3771.96948242188;463.0;100296;;;Calculated values ==>;1550948617.852;355.46000000000004;292.16;290.66;290.36;289.46000000000004;276.86;273.7412296467126;295.16;256.96000000000004;277.26000000000005;253.36;314.06;313.16;276.86;288.16;300.36;299.46000000000004;302.66;292.16;295.56;295.06;;319.46000000000004;256.86;242.56692532238324;261.41265627149306;273.7412296467126;295.76000000000005;5420000.0;3540000.0;3710000.0;1400000.0;3590000.0;2520000.0;5420000.0;0.0;0.01883333333333333;0.04466666666666667;0.09066666666666667;0.024166666666666666;0.024166666666666666;;10762.916015625;0.0;3771.96948242188;32070.58203125;517849.3032199451;417170.7408941983;247616.36746104417;246499.29002563978;243271.3808942992;430542.39183029096;460612.97347564064;456484.0767557704;448565.20322251983;497433.2588479636;496486.30326520826;455997.1873575369;469271.9577976438;469222.07547389006;468767.0812784602;442644.3648904611;417170.7408941983;461158.26577235275;460476.3112446427;;194425.4183739577;452239.8059663957;203908.75136476435;247616.36746104417;273.7412296467126;1691124.8661781307;689830.7144945252;108417.99292907523;0.0;0;119;107;0;0;0;0;1;33;41;674748353969.6967;248740048634.90082;470493536569.85596;11281.697867464938;22515.348950547912;479.7532519296158;5144.115308103632;1326827.078153138;573176.2941138668;17838.25204651587;549551.8687701131;2.7121586464057987;0.3352049595516844
3064;2019-02-23 20:04:37.882;833;186;172;170;161;39;220;-171;47;-241;402;398;44;177;272;263;295;186;226;224;219;-171;544;354;371;139;359;260;544;124.0;86.0;285.0;580.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.9296875;10716.4755859375;0.0;3911.142578125;474.0;100297;;;Calculated values ==>;1550948677.882;356.46000000000004;291.76000000000005;290.36;290.16;289.26000000000005;277.06;273.7412296467126;295.16;256.06;277.86;249.06000000000003;313.36;312.96000000000004;277.56;290.86;300.36;299.46000000000004;302.66;291.76000000000005;295.56;295.06;;320.56;256.06;242.35481222062532;262.5002047102346;273.7412296467126;295.76000000000005;5440000.0;3540000.0;3710000.0;1390000.0;3590000.0;2600000.0;5440000.0;0.020666666666666667;0.014333333333333333;0.0475;0.09666666666666666;0.024166666666666666;0.044833333333333336;;10716.4755859375;0.0;3911.142578125;32183.9296875;518889.1291270563;415057.9893906339;246410.19800565176;245680.46729358294;242501.10128058965;430542.39183029096;460612.97347564064;455901.90446988266;444154.5413243564;495879.20186867175;495454.5756896973;455531.43715521536;471256.87577084417;469222.07547389006;468767.0812784602;442237.95258047216;415057.9893906339;461158.26577235275;460476.3112446427;;199022.72361097817;451578.34004346986;205800.64243115543;227690.55156982446;273.7412296467126;1691660.5881693305;690009.7989219179;108482.05087584951;0.0;0;119;107;0;0;0;0;1;33;41;674971065269.5905;248823790484.8609;470647213369.7827;11879.809946839543;23758.510769190394;389.579472387682;10436.561558754353;1327020.1872244477;573562.1024190962;17845.500108101412;549681.7726634286;3.1764885592465784;0.34749385933261834
3065;2019-02-23 20:05:37.842;837;186;172;174;162;40;220;-174;53;-245;402;398;50;186;272;264;295;187;226;224;219;-175;548;353;371;139;359;263;548;279.0;86.0;352.0;582.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.6953125;10775.662109375;0.0;3974.13989257812;480.0;100298;;;Calculated values ==>;1550948737.842;356.86;291.76000000000005;290.36;290.56;289.36;277.16;273.6339639331285;295.16;255.76000000000002;278.46000000000004;248.66000000000003;313.36;312.96000000000004;278.16;291.76000000000005;300.36;299.56;302.66;291.86;295.56;295.06;;321.16;255.66000000000003;242.35481222062532;262.9017227912062;273.6339639331285;295.76000000000005;5480000.0;3529999.9999999995;3710000.0;1390000.0;3590000.0;2630000.0;5480000.0;0.0465;0.014333333333333333;0.058666666666666666;0.097;0.024166666666666666;0.07066666666666667;;10775.662109375;0.0;3974.13989257812;32372.6953125;519046.12702172744;413442.3132566535;246234.47706038092;246967.7657009258;242695.79424756503;430607.02586249536;460612.97347564064;456147.5771645451;443721.7682525868;495570.8936368539;495144.97227142163;455776.1826095372;471880.4401586524;469222.07547389006;469032.86646908184;441416.6642216195;413808.91226698237;461158.26577235275;460476.3112446427;;201530.46850934727;451160.96090426954;204753.1980977234;218939.01283731143;273.6339639331285;1692198.2013967559;690188.7806687277;108547.7177560223;0.0;0;119;107;0;0;0;0;1;33;41;675193516869.7319;248907134884.91394;470804008769.88245;14748.470238586871;23901.552992234978;395.7111113497987;17068.635754118077;1327241.9416245774;573959.0048392286;17852.03983357792;549910.8298345298;3.804415143258143;0.3573390053227071
3066;2019-02-23 20:06:37.853;838;188;173;173;165;41;220;-173;58;-246;399;396;54;186;272;264;295;189;226;224;218;-175;550;356;371;140;361;264;551;-2.0;84.0;292.0;608.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.037109375;10803.3388671875;0.0;3988.70043945312;485.0;100299;;;Calculated values ==>;1550948797.853;356.96000000000004;291.96000000000004;290.46000000000004;290.46000000000004;289.66;277.26000000000005;273.955091788801;295.16;255.86;278.96000000000004;248.56000000000003;313.06;312.76000000000005;278.56;291.76000000000005;300.36;299.56;302.66;292.06;295.56;294.96000000000004;;321.66;255.66000000000003;242.56692532238324;263.0348170998261;273.955091788801;295.76000000000005;5500000.0;3560000.0;3710000.0;1400000.0;3610000.0;2640000.0;5510000.0;0.0;0.014;0.048666666666666664;0.10133333333333333;0.024166666666666666;0.024166666666666666;;10803.3388671875;0.0;3988.70043945312;32381.037109375;519004.6670970496;412934.04071806197;246468.150150769;246468.150150769;243620.17751557872;430412.23801567365;460612.97347564064;456601.04438692535;443417.16685071756;495148.18595122854;494828.2469713614;456106.4472582583;471746.90451781626;468945.52311177674;468616.59019226726;441001.6790557676;413307.47646805906;461158.26577235275;460339.51178248913;;203620.32615720207;450986.6548843996;207085.8685058385;246468.150150769;273.955091788801;1692737.9147621805;690368.6386445381;108614.08692414903;0.0;0;119;107;0;0;0;0;1;33;41;675416157679.4276;248990850229.79953;470962137754.6663;12143.07189287956;24715.27968636086;387.71883622791955;5168.5579060999025;1327466.0788930005;574364.219386713;17858.569613372343;550096.1737549353;2.8673955931503614;0.36062984726090586
3067;2019-02-23 20:07:37.843;839;191;173;173;167;43;220;-172;62;-247;395;392;58;186;273;263;295;192;226;224;218;-174;555;358;371;139;363;265;555;-2.0;110.0;323.0;577.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.306640625;10968.283203125;0.0;4018.06860351562;491.0;100300;;;Calculated values ==>;1550948857.843;357.06000000000006;292.26000000000005;290.46000000000004;290.46000000000004;289.86;277.46000000000004;274.1680685717883;295.16;255.96000000000004;279.36;248.46000000000004;312.66;312.36;278.96000000000004;291.76000000000005;300.46000000000004;299.46000000000004;302.66;292.36;295.56;294.96000000000004;;322.26000000000005;255.76000000000002;242.35481222062532;263.1675429290057;274.1680685717883;295.76000000000005;5550000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.018333333333333333;0.05383333333333333;0.09616666666666666;0.024166666666666666;0.024166666666666666;;10968.283203125;0.0;4018.06860351562;32493.306640625;518720.2987506385;412377.0396431636;246295.19201827352;246295.19201827352;244162.31979616627;430280.9020939914;460612.97347564064;456931.3067663924;443504.99234576453;494617.7108773727;494297.16162625037;456437.10219499015;471613.1446028952;468796.4894181295;468209.6509167154;439951.0944182316;412758.3114497388;461158.26577235275;460339.51178248913;;206128.24275125185;451265.3754637507;207471.69074762205;246295.19201827352;274.1680685717883;1693278.4441902612;690550.0385901222;108680.79887900515;0.0;0;119;107;0;0;0;0;1;33;41;675638720579.463;249074536279.81284;471120811304.6915;13429.242662343802;23444.82601353437;498.53435442236747;5172.737727635211;1327679.1459972244;574765.4867119069;17865.95382572173;550182.3368556529;2.838939143219862;0.34795647110281014
