;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3068;2019-02-23 20:08:37.864;839;193;173;172;166;44;220;-170;65;-246;390;387;61;188;274;263;295;194;226;224;218;-174;556;359;371;139;364;268;556;-2.0;110.0;296.0;515.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.98046875;10910.7412109375;0.0;4059.5029296875;493.0;100301;;;Calculated values ==>;1550948917.864;357.06000000000006;292.46000000000004;290.46000000000004;290.36;289.76000000000005;277.56;274.27422755570615;295.16;256.16;279.66;248.56000000000003;312.16;311.86;279.26000000000005;291.96000000000004;300.56;299.46000000000004;302.66;292.56;295.56;294.96000000000004;;322.46000000000004;255.76000000000002;242.35481222062532;263.56353331371673;274.27422755570615;295.76000000000005;5560000.0;3590000.0;3710000.0;1390000.0;3640000.0;2680000.0;5560000.0;0.0;0.018333333333333333;0.04933333333333333;0.08583333333333334;0.024166666666666666;0.024166666666666666;;10910.7412109375;0.0;4059.5029296875;32444.98046875;518639.2035299536;412715.6717894541;246252.43583415172;245892.44472541858;243775.2779576561;430214.79039162316;460612.97347564064;456812.8855534163;443613.41299971857;493769.50537868124;493447.5870292307;456316.2990030532;471440.22915456595;468786.216530776;468069.67075530556;439738.66783609346;413092.82235656865;461158.26577235275;460339.51178248913;;206964.23671620517;451265.3754637507;207617.21885239726;246252.43583415172;274.2742275557062;1693819.7859875013;690732.4276078403;108748.13553486357;0.0;0;119;107;0;0;0;0;1;33;41;675861398490.0079;249157965470.01697;471280767270.08295;12293.652890583604;20913.133442474504;488.50716712462156;5173.771002084821;1327893.578485802;575135.2657523268;17874.18205062586;550268.587939262;2.5964215504534036;0.31201602830349107
3069;2019-02-23 20:09:37.844;839;193;171;171;164;45;220;-171;68;-247;386;384;64;183;274;263;295;194;226;224;218;-173;572;360;371;140;366;262;566;-2.0;113.0;502.0;555.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40753.6640625;19532.400390625;0.0;3950.43774414062;494.0;100302;;;Calculated values ==>;1550948977.844;357.06000000000006;292.46000000000004;290.26000000000005;290.26000000000005;289.56;277.66;274.38016830617;295.16;256.06;279.96000000000004;248.46000000000004;311.76000000000005;311.56;279.56;291.46000000000004;300.56;299.46000000000004;302.66;292.56;295.56;294.96000000000004;;322.56;255.86;242.56692532238324;262.7682575881327;274.38016830617;295.76000000000005;5720000.0;3600000.0;3710000.0;1400000.0;3660000.0;2620000.0;5660000.0;0.0;0.01883333333333333;0.08366666666666665;0.0925;0.024166666666666666;0.024166666666666666;;19532.400390625;0.0;3950.43774414062;40753.6640625;517335.88578159735;253410.37462381402;245129.65873289682;245129.65873289682;242718.7921158037;430148.3826014536;460612.97347564064;458151.5978344243;443308.39552771143;493969.62421853497;493756.18911980174;457663.1597208959;471672.15952385723;468508.1463748558;467929.4390683793;436226.837212948;253820.30783839847;461158.26577235275;460339.51178248913;;207382.2378540181;451195.98093076755;207161.00208235733;245129.65873289682;274.38016830617;1694429.571362554;690986.0358903183;108814.86279066482;0.0;0;119;108;0;0;0;0;1;33;41;676083924290.0787;249241637570.04358;471439714270.1335;20999.546511256267;22573.235543477946;3435.3229698873492;5200.904782031815;1328170.9293331294;575497.5313651889;17906.869735583194;550355.01475228;2.2232836383332875;0.2414538795786917
3070;2019-02-23 20:10:37.875;834;201;169;169;162;47;220;-162;67;-242;374;368;60;141;276;262;295;203;226;224;218;-165;571;365;371;139;370;244;565;-1.0;100.0;453.0;515.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40494.7265625;19596.37890625;0.0;3658.41040039062;485.0;100303;;;Calculated values ==>;1550949037.875;356.56000000000006;293.26000000000005;290.06;290.06;289.36;277.86;274.9066339382667;295.16;256.96000000000004;279.86;248.96000000000004;310.56;309.96000000000004;279.16;287.26000000000005;300.76000000000005;299.36;302.66;293.46000000000004;295.56;294.96000000000004;;321.66;256.66;242.35481222062532;260.2995467637923;274.9066339382667;295.76000000000005;5710000.0;3650000.0;3710000.0;1390000.0;3700000.0;2440000.0;5650000.0;0.0;0.016666666666666666;0.0755;0.08583333333333334;0.024166666666666666;0.024166666666666666;;19596.37890625;0.0;3658.41040039062;40494.7265625;516806.1185836255;411967.3302610267;244470.5247331116;244470.5247331116;242080.20542140977;429811.8947417682;460612.97347564064;460855.84323341417;444046.4446435126;494576.3526424153;493946.08828908915;460033.3376614985;469353.9415016697;468208.80004685384;467094.51228587364;436452.9224627995;412739.0944486265;461158.26577235275;460339.51178248913;;203620.32615720207;452203.03267588705;208661.75454110513;244470.5247331116;274.9066339382667;1695106.991102748;691312.2775217093;108878.30261874748;0.0;0;119;108;0;0;0;0;1;33;41;676306639299.7037;249325380814.90256;471591592699.87775;19040.65369626933;20903.959706568785;395.2304669028837;5216.83385369329;1328504.7700629365;575860.028518475;17938.807506829962;550441.8740949172;1.9590234563176694;0.22480669853054663
3071;2019-02-23 20:11:37.845;837;198;167;166;156;47;219;-149;68;-207;351;345;55;129;277;261;295;199;226;224;218;-151;561;363;371;140;368;243;556;-1.0;86.0;597.0;528.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40227.73828125;19287.74609375;0.0;3655.708984375;473.0;100304;;;Calculated values ==>;1550949097.845;356.86;292.96000000000004;289.86;289.76000000000005;288.76000000000005;277.86;274.69669130483857;295.06;258.26000000000005;279.96000000000004;252.46000000000004;308.26000000000005;307.66;278.66;286.06;300.86;299.26000000000005;302.66;293.06;295.56;294.96000000000004;;320.46000000000004;258.06;242.56692532238324;260.1585393101385;274.69669130483857;295.76000000000005;5610000.0;3629999.9999999995;3710000.0;1400000.0;3679999.9999999995;2430000.0;5560000.0;0.0;0.014333333333333333;0.09949999999999999;0.08800000000000001;0.024166666666666666;0.024166666666666666;;19287.74609375;0.0;3655.708984375;40227.73828125;517990.2825950665;414556.36598067306;244123.2908277871;243775.2779576561;240389.5851719979;429947.3805835815;460476.3112446427;461126.448215064;447610.17507582466;492262.6533492954;491630.10416510113;459600.27602885565;468137.58338496555;468617.1724972484;467248.1840708977;438664.5501600782;414911.80031545786;461158.26577235275;460339.51178248913;;198604.77482894104;453486.45077228046;206559.87660215067;244123.2908277871;274.6966913048386;1695779.3419664965;691636.1498796763;108939.22313815216;0.0;0;119;108;0;0;0;0;1;33;41;676529127999.8099;249409038964.94247;471737619649.9474;25329.373875484875;21729.538526971424;340.45608110622504;5225.225339738632;1328874.3354177626;576215.1300310146;17944.93516270568;550528.847746324;2.2936647355033757;0.2569459501539508
3072;2019-02-23 20:12:40.835;845;193;169;168;155;44;219;-144;68;-172;337;334;54;124;276;261;295;194;226;224;218;-146;558;359;370;140;365;243;553;-2.0;86.0;695.0;483.0;145.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40096.1171875;19217.50390625;0.0;3673.13891601562;465.0;100305;;;Calculated values ==>;1550949160.835;357.66;292.46000000000004;290.06;289.96000000000004;288.66;277.56;274.27422755570615;295.06;258.76000000000005;279.96000000000004;255.96000000000004;306.86;306.56;278.56;285.56;300.76000000000005;299.26000000000005;302.66;292.56;295.56;294.96000000000004;;319.66;258.56;242.56692532238324;260.1585393101385;274.27422755570615;295.76000000000005;5580000.0;3590000.0;3700000.0;1400000.0;3650000.0;2430000.0;5530000.0;0.0;0.014333333333333333;0.11583333333333333;0.0805;0.024166666666666666;0.024166666666666666;;19217.50390625;0.0;3673.13891601562;40096.1171875;519202.9058121423;413956.2836987002;244946.11963626905;244592.50441975752;240159.2177457252;430214.79039162316;460631.4671354435;461126.448215064;451300.57283547474;490785.4444999752;490468.3176886987;459482.35396435135;467571.2472834105;468904.7291277699;467812.53341307805;439311.4423172996;414317.87443422026;461311.9274164422;460494.97074365144;;195261.2709748474;454004.05102216784;203866.55311545858;244946.11963626905;274.27422755570615;1696482.0641410442;691973.0173377134;109003.34037833486;0.0;0;119;108;0;0;0;0;1;33;41;676762505949.8452;249497224964.9558;471890685349.9706;29799.27118237096;20136.068581490097;358.2411396574706;5209.097235095074;1329356.6344945293;576581.3959465926;17951.047792975478;550620.133576753;2.4246884881986106;0.26134138813997687
3073;2019-02-23 20:13:37.846;850;189;172;171;157;39;219;-146;70;-157;334;334;53;136;274;262;295;190;225;224;218;-144;538;355;371;140;360;264;537;131.0;113.0;367.0;453.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32119.828125;10550.7333984375;0.0;4016.59619140625;462.0;100306;;;Calculated values ==>;1550949217.846;358.16;292.06;290.36;290.26000000000005;288.86;277.06;273.8482719121499;295.06;258.56;280.16;257.46000000000004;306.56;306.56;278.46000000000004;286.76000000000005;300.56;299.36;302.66;292.16;295.56;294.96000000000004;;319.36;258.76000000000005;242.56692532238324;263.0348170998261;273.8482719121499;295.66;5380000.0;3550000.0;3710000.0;1400000.0;3600000.0;2640000.0;5370000.0;0.021833333333333333;0.01883333333333333;0.06116666666666667;0.0755;0.024166666666666666;0.046;;10550.7333984375;0.0;4016.59619140625;32119.828125;521404.70581197727;418655.34183088224;246725.74933843693;246354.5509108944;241387.72610002838;430477.46260093397;460476.3112446427;458075.515201686;452863.91896559007;488165.827601499;488165.827601499;455982.54772463517;465967.5239656374;469339.4365814483;468500.50287146907;443448.9863079314;418966.38346393174;461158.26577235275;460339.51178248913;;194007.49548133422;454210.7977214654;202351.3213214247;225663.97372166664;273.8482719121499;1697053.8840371952;692208.7280286212;109064.2291960541;0.0;0;119;108;0;0;0;0;1;33;41;676973731704.5414;249577040364.841;472035208234.7627;15641.796525675984;19015.390468203073;461.08902022866073;10795.074750797834;1329716.4457038871;576891.4048116858;17957.53540848632;550746.8577222773;3.151802839479657;0.31101893840183
3074;2019-02-23 20:14:37.856;847;184;171;170;158;37;219;-159;64;-171;350;356;58;168;272;263;295;185;226;223;218;-157;537;352;370;139;357;278;537;-2.0;110.0;279.0;452.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.525390625;10385.9658203125;0.0;4262.78955078125;472.0;100307;;;Calculated values ==>;1550949277.856;357.86;291.56;290.26000000000005;290.16;288.96000000000004;276.86;273.5264737036516;295.06;257.26000000000005;279.56;256.06;308.16;308.76000000000005;278.96000000000004;289.96000000000004;300.36;299.46000000000004;302.66;291.66;295.46000000000004;294.96000000000004;;320.36;257.46000000000004;242.35481222062532;264.86050150153983;273.5264737036516;295.76000000000005;5370000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2780000.0;5370000.0;0.0;0.018333333333333333;0.0465;0.07533333333333332;0.024166666666666666;0.024166666666666666;;10385.9658203125;0.0;4262.78955078125;32292.525390625;521126.92710731557;417057.82380782365;246354.5509108944;245985.801423265;241729.86226176232;430671.36484660726;460631.4671354435;455032.147585316;451578.34004346986;488356.9180420724;489013.8647478459;454267.2056541388;467739.33562125714;469497.6653810156;469044.3194867202;443648.4691054838;417383.24998512387;461176.10235696426;460494.97074365144;;198186.82848740023;453033.45853487635;201820.2175896651;246354.5509108944;273.5264737036516;1697590.7431113422;692383.229600832;109133.2355763749;0.0;0;119;108;0;0;0;0;1;33;41;677196068754.5061;249660754314.8277;472197835334.7369;11774.354744797767;18924.73081787258;481.52901720659855;5175.060145958295;1329944.9517090926;577207.6251836324;17965.39186798875;550879.964360472;2.481826872307223;0.29182062003688675
3075;2019-02-23 20:15:37.867;830;186;171;171;160;36;219;-159;-19;-162;372;375;-11;138;271;264;295;187;225;223;218;-158;561;352;370;139;357;254;555;183.0;110.0;595.0;453.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40335.80078125;19233.255859375;0.0;3853.97973632812;473.0;100308;;;Calculated values ==>;1550949337.867;356.16;291.76000000000005;290.26000000000005;290.26000000000005;289.16;276.76000000000005;273.5264737036516;295.06;257.26000000000005;271.26000000000005;256.96000000000004;310.36;310.66;272.06;286.96000000000004;300.26000000000005;299.56;302.66;291.86;295.46000000000004;294.96000000000004;;320.46000000000004;257.36;242.35481222062532;261.6868853414304;273.5264737036516;295.66;5610000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2540000.0;5550000.0;0.030500000000000003;0.018333333333333333;0.09916666666666667;0.0755;0.024166666666666666;0.05466666666666667;;19233.255859375;0.0;3853.97973632812;40335.80078125;517139.23733239505;251207.8992395357;245576.0215977233;245576.0215977233;241759.6477901023;430671.36484660726;460631.4671354435;448636.751993798;452514.7721979785;493319.2113646153;493637.4859962275;449663.6824676466;467621.7149572548;469370.4459139141;469171.13772201655;438664.5501600782;410799.17277700413;461176.10235696426;460494.97074365144;;198604.77482894104;452929.8082649541;201073.20321554065;220746.70524424943;273.52647370365156;1698196.0901242949;692630.1017003948;109200.8877212302;0.0;0;120;108;0;0;0;0;1;33;41;677418109455.0848;249744169605.0451;472357464595.1529;24550.051920510523;19015.173681230714;510.8652520230249;13106.23851396731;1330247.7105943805;577523.8490190253;17973.6633364118;551032.3364461304;2.4767941198804264;0.22686034915462544
3076;2019-02-23 20:16:37.857;817;192;172;171;161;37;219;-154;-53;-135;372;370;-39;97;271;264;295;193;225;223;218;-155;559;357;370;138;362;238;555;-3.0;109.0;464.0;451.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40159.72265625;19220.2734375;0.0;3587.76806640625;465.0;100309;;;Calculated values ==>;1550949397.857;354.86;292.36;290.36;290.26000000000005;289.26000000000005;276.86;274.0616903277293;295.06;257.76000000000005;267.86;259.66;310.36;310.16;269.26000000000005;282.86;300.26000000000005;299.56;302.66;292.46000000000004;295.46000000000004;294.96000000000004;;319.66;257.66;242.14157278889297;259.4470641161187;274.0616903277293;295.66;5590000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2380000.0;5550000.0;0.0;0.018166666666666668;0.07733333333333332;0.07516666666666666;0.024166666666666666;0.024166666666666666;;19220.2734375;0.0;3587.76806640625;40159.72265625;515719.9141666317;412758.3114497388;245934.5367171681;245576.0215977233;242097.7436761797;430346.717906069;460631.4671354435;447276.30326365324;455466.8727057629;494989.45049605536;494780.655745994;449042.665396204;465216.92690491496;468678.5276441959;468477.33990780584;439096.6271187116;413134.7333990844;461176.10235696426;460494.97074365144;;195261.2709748474;453409.2083126489;201220.26801370343;245934.5367171681;273.66598989121763;1698866.7743537093;692950.49437024;109262.891950502;0.0;0;120;108;0;0;0;0;1;33;41;677640072455.1201;249827255755.05832;472505039995.17633;19028.333392662782;18956.20201247073;471.6410692398937;5185.210488973347;1330610.8032798462;577840.2244118347;17981.84952449818;551184.7397830555;1.9134210605444775;0.2132887779031002
3077;2019-02-23 20:17:37.868;821;189;170;170;161;39;219;-159;-47;-140;363;360;-30;107;273;262;295;190;225;223;218;-158;541;355;370;138;360;254;541;-1.0;84.0;557.0;461.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32127.3359375;10730.7685546875;0.0;3863.28173828125;465.0;100310;;;Calculated values ==>;1550949457.868;355.26;292.06;290.16;290.16;289.26000000000005;277.06;273.8482719121499;295.06;257.26000000000005;268.46000000000004;259.16;309.46000000000004;309.16;270.16;283.86;300.46000000000004;299.36;302.66;292.16;295.46000000000004;294.96000000000004;;319.66;257.36;242.14157278889297;261.6868853414304;273.8482719121499;295.66;5410000.0;3550000.0;3700000.0;1380000.0;3600000.0;2540000.0;5410000.0;0.0;0.014;0.09283333333333334;0.07683333333333334;0.024166666666666666;0.024166666666666666;;10730.7685546875;0.0;3863.28173828125;32127.3359375;517690.46716906625;417212.40013247175;245810.12445136692;245810.12445136692;242614.14515470763;430477.46260093397;460631.4671354435;444971.9229431153;454953.9445299714;492363.1436083967;492044.031981374;447210.6209289394;464031.21435686434;469211.7246618552;468500.50287146907;442846.5361330748;417537.34480225795;461176.10235696426;460494.97074365144;;195261.2709748474;453099.15083631827;200869.8072045349;245810.12445136692;273.519865467056;1699469.2769463956;693200.1321450368;109324.99541567118;0.0;0;120;108;0;0;0;0;1;33;41;677862113154.8167;249910070934.94513;472652667054.97455;22660.813077731545;19379.621235708688;354.3286786314356;5188.217118730209;1330958.2765250427;578159.7481737518;17988.733867619256;551271.2008612937;3.2604369010381458;0.3590268280386836
3078;2019-02-23 20:18:37.878;827;185;168;167;160;39;219;-170;-30;-170;368;369;-17;140;272;262;295;186;225;223;218;-169;543;353;370;138;358;263;543;276.0;109.0;416.0;495.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32262.890625;10673.0068359375;0.0;4010.5009765625;475.0;100311;;;Calculated values ==>;1550949517.878;355.86;291.66;289.96000000000004;289.86;289.16;277.06;273.6339639331285;295.06;256.16;270.16;256.16;309.96000000000004;310.06;271.46000000000004;287.16;300.36;299.36;302.66;291.76000000000005;295.46000000000004;294.96000000000004;;320.66;256.26000000000005;242.14157278889297;262.9017227912062;273.6339639331285;295.66;5430000.0;3529999.9999999995;3700000.0;1380000.0;3579999.9999999995;2630000.0;5430000.0;0.046;0.018166666666666668;0.06933333333333333;0.0825;0.024166666666666666;0.07016666666666667;;10673.0068359375;0.0;4010.5009765625;32262.890625;518248.9820771574;415102.836587369;245001.3637990627;244643.53821956302;242194.38474940273;430607.02586249536;460631.4671354435;445478.74394377985;451855.04356773343;491938.5523109073;492045.78851915384;447211.4237109793;466578.2991689436;469359.9901508219;468778.68743058434;442441.5058601536;415449.4342741704;461176.10235696426;460494.97074365144;;199440.67485045042;451958.96133797773;201227.19306660793;216303.80768942487;273.6339639331285;1700005.9515985348;693378.5266673962;109390.6212074271;0.0;0;120;108;0;0;0;0;1;33;41;678084150154.7814;249992884734.93198;472807792904.9499;16934.774194150585;20685.370882388008;490.3559671453617;17134.079940971566;1331288.2947461272;578493.6787538385;17995.774079506064;551457.2510066187;3.762355813753582;0.33092410272896255
3079;2019-02-23 20:19:37.908;826;185;168;167;159;41;219;-172;-10;-183;380;382;-6;148;272;263;294;186;225;223;218;-172;547;355;370;137;360;266;548;133.0;109.0;596.0;430.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.46875;10783.349609375;0.0;4073.5869140625;483.0;100312;;;Calculated values ==>;1550949577.908;355.76;291.66;289.96000000000004;289.86;289.06;277.26000000000005;273.8482719121499;295.06;255.96000000000004;272.16;254.86;311.16;311.36;272.56;287.96000000000004;300.36;299.46000000000004;302.56;291.76000000000005;295.46000000000004;294.96000000000004;;321.46000000000004;255.96000000000004;241.92719264551067;263.299902668528;273.8482719121499;295.66;5470000.0;3550000.0;3700000.0;1370000.0;3600000.0;2660000.0;5480000.0;0.022166666666666668;0.018166666666666668;0.09933333333333333;0.07166666666666667;0.024;0.04616666666666667;;10783.349609375;0.0;4073.5869140625;32370.46875;517801.7532661449;413071.18990964803;244794.74477325846;244440.0740592637;241670.9023463045;430477.46260093397;460631.4671354435;447570.34856920625;450675.4506944305;492907.16703004984;493121.6993303929;448099.0294597537;467085.4187023317;469083.92018553516;468628.0947588448;441423.29207706556;413442.3132566535;461176.10235696426;460494.97074365144;;202784.37528459195;451819.6014801845;202134.23896069042;224311.5416213756;273.8482719121499;1700544.8322320671;693557.4190391738;109458.02229018307;0.0;0;120;108;0;0;0;0;1;33;41;678306261154.6755;250075425984.89264;472966572254.8742;24379.98688777924;17894.117647230407;508.32111523748597;10903.801644478403;1331632.7565664835;578815.335239301;18004.100549676463;551691.016844226;3.6135462522864685;0.33994842022064214
3080;2019-02-23 20:20:37.859;820;189;169;168;161;42;219;-170;5;-220;391;392;5;153;272;263;294;190;225;223;218;-171;553;355;370;137;360;268;553;86.0;86.0;694.0;456.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.4609375;10887.9677734375;0.0;4110.205078125;486.0;100313;;;Calculated values ==>;1550949637.859;355.16;292.06;290.06;289.96000000000004;289.26000000000005;277.36;273.8482719121499;295.06;256.16;273.66;251.16000000000003;312.26000000000005;312.36;273.66;288.46000000000004;300.36;299.46000000000004;302.56;292.16;295.46000000000004;294.96000000000004;;321.76000000000005;256.06;241.92719264551067;263.56353331371673;273.8482719121499;295.66;5530000.0;3550000.0;3700000.0;1370000.0;3600000.0;2680000.0;5530000.0;0.014333333333333333;0.014333333333333333;0.11566666666666667;0.076;0.024;0.03833333333333333;;10887.9677734375;0.0;4110.205078125;32503.4609375;516582.25631469884;412465.3940541978;244946.11963626905;244592.50441975752;242169.82151654197;430477.46260093397;460631.4671354435;449174.4578085088;446783.5845912125;493876.7619907906;493983.9940018432;449174.4578085088;467386.6291785277;469083.92018553516;468628.0947588448;440169.1167535361;412845.1473663945;461176.10235696426;460494.97074365144;;204038.30555042345;451923.3440628824;203605.9701011131;229488.4985057325;273.8482719121499;1701085.0068094402;693737.8658652682;109526.16486150539;0.0;0;120;108;0;0;0;0;1;33;41;678528079854.5837;250157558854.85867;473126641424.808;28404.08841148877;18872.120421094467;391.64356121569597;8855.24810245356;1332072.2646355054;579121.4703417347;18011.59413055087;551855.5411207384;3.7686657605338874;0.37204788596445953
3081;2019-02-23 20:21:37.859;815;191;169;169;161;43;219;-169;12;-243;398;397;12;156;272;263;294;193;225;223;217;-170;554;358;370;137;363;270;554;-1.0;85.0;655.0;435.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32660.513671875;10928.55078125;0.0;4145.6689453125;488.0;100314;;;Calculated values ==>;1550949697.859;354.66;292.26000000000005;290.06;290.06;289.26000000000005;277.46000000000004;274.1680685717883;295.06;256.26000000000005;274.36;248.86;312.96000000000004;312.86;274.36;288.76000000000005;300.36;299.46000000000004;302.56;292.46000000000004;295.46000000000004;294.86;;321.96000000000004;256.16;241.92719264551067;263.82572766246335;274.1680685717883;295.66;5540000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2700000.0;5540000.0;0.0;0.014166666666666666;0.10916666666666666;0.0725;0.024;0.024;;10928.55078125;0.0;4145.6689453125;32660.513671875;515891.61282544973;412801.4708678641;244905.57389906215;244905.57389906215;242133.71445348492;430280.9020939914;460631.4671354435;449725.3591944844;444326.66171153885;494418.89637543785;494311.58807280555;449725.3591944844;467455.33050996286;468667.9988650251;468209.6509167154;439957.42489467206;413548.20129128615;461176.10235696426;460358.3377583031;;204874.27233412856;452027.04236736975;205569.5105971254;244905.57389906215;274.1680685717883;1701628.039931185;693919.6701865572;109594.9638117007;0.0;0;120;108;0;0;0;0;1;33;41;678750079854.5837;250239758854.85867;473288041424.808;26653.680138545027;17868.171053342714;374.13066771463366;5170.866332621783;1332531.0793734223;579427.639437355;18017.975582458625;551972.4254076973;3.321355871176579;0.3516558706336639
3082;2019-02-23 20:22:37.850;810;199;167;167;162;46;219;-158;17;-234;398;394;21;128;274;261;294;200;225;223;217;-161;580;365;370;138;370;249;575;0.0;-1.0;955.0;456.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41122.66015625;20015.3671875;0.0;3780.63012695312;486.0;100315;;;Calculated values ==>;1550949757.85;354.16;293.06;289.86;289.86;289.36;277.76000000000005;274.9066339382667;295.06;257.36;274.86;249.76000000000002;312.96000000000004;312.56;275.26000000000005;285.96000000000004;300.56;299.26000000000005;302.56;293.16;295.46000000000004;294.86;;321.76000000000005;257.06;242.14157278889297;260.9983114674233;274.9066339382667;295.66;5800000.0;3650000.0;3700000.0;1380000.0;3700000.0;2490000.0;5750000.0;0.0;0.0;0.15916666666666668;0.076;0.024;0.024;;20015.3671875;0.0;3780.63012695312;41122.66015625;513095.60111914936;255356.2950723793;243410.37206256544;243410.37206256544;241735.78092918446;429811.8947417682;460631.4671354435;454050.9611619832;445100.9353831502;496581.87119591143;496161.5810619251;454541.9300910364;467180.5712535355;467949.03754403035;466964.4590515621;434153.3681035657;255778.12118366026;461176.10235696426;460358.3377583031;;204038.30555042345;452788.7110563248;206806.74479023923;243410.37206256544;274.9066339382667;1702242.8074834738;694177.4974894621;109661.00639602645;0.0;0;121;108;0;0;0;0;1;33;41;678972046554.3508;250322246479.77213;473443718069.64465;39353.03777250258;18694.629436222505;0.0;5206.751176697704;1333081.05284704;579732.2837376144;18021.092870356308;552058.8925814957;2.6581957271865875;0.2729639404897171
3083;2019-02-23 20:23:37.870;814;202;163;162;154;50;219;-152;27;-201;381;373;29;108;277;257;294;203;225;223;217;-152;565;365;370;138;370;243;559;-2.0;85.0;781.0;474.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40488.16796875;19514.109375;0.0;3702.0771484375;473.0;100316;;;Calculated values ==>;1550949817.87;354.56000000000006;293.36;289.46000000000004;289.36;288.56;278.16;274.9066339382667;295.06;257.96000000000004;275.86;253.06000000000003;311.26000000000005;310.46000000000004;276.06;283.96000000000004;300.86;298.86;302.56;293.46000000000004;295.46000000000004;294.86;;320.46000000000004;257.96000000000004;242.14157278889297;260.1585393101385;274.9066339382667;295.66;5650000.0;3650000.0;3700000.0;1380000.0;3700000.0;2430000.0;5590000.0;0.0;0.014166666666666666;0.13016666666666665;0.079;0.024;0.024;;19514.109375;0.0;3702.0771484375;40488.16796875;514852.41346013494;414799.1197306568;242632.37699054898;242292.96961690646;239633.96571743998;429811.8947417682;460631.4671354435;456268.11165920115;448610.2267544615;495413.8863424188;494575.3692058578;456508.3022141449;465749.57316385134;468338.5309177876;466443.21093673893;437575.4366258917;415152.5206096065;461176.10235696426;460358.3377583031;;198604.77482894104;453718.888800995;206251.73417966714;242632.37699054898;274.9066339382667;1702923.1244143774;694507.0195981464;109723.3830752662;0.0;0;121;108;0;0;0;0;1;33;41;679194120554.2803;250405074079.7458;473591367269.5977;32543.798468586006;19549.905215084902;317.65797689737354;5225.423058426099;1333680.3928622925;580051.0944277592;18023.740902546215;552145.8563450226;2.4826120629590984;0.26206003230023556
3084;2019-02-23 20:24:37.870;825;195;163;162;151;48;219;-150;38;-193;364;357;31;104;276;257;294;196;225;223;217;-153;559;361;370;138;366;242;553;-1.0;82.0;857.0;449.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40270.3359375;19319.728515625;0.0;3669.12377929688;464.0;100317;;;Calculated values ==>;1550949877.87;355.66;292.66;289.46000000000004;289.36;288.26000000000005;277.96000000000004;274.4858918419099;295.06;258.16;276.96000000000004;253.86;309.56;308.86;276.26000000000005;283.56;300.76000000000005;298.86;302.56;292.76000000000005;295.46000000000004;294.86;;319.56;257.86;242.14157278889297;260.01710675043796;274.4858918419099;295.66;5590000.0;3610000.0;3700000.0;1380000.0;3660000.0;2420000.0;5530000.0;0.0;0.013666666666666666;0.14283333333333334;0.07483333333333334;0.024;0.024;;19319.728515625;0.0;3669.12377929688;40270.3359375;516695.11547310406;414675.337699158;242853.05113924883;242510.58015684973;238848.7684301769;430081.6785162784;460631.4671354435;457745.7677900302;449452.09766486456;493735.3699489705;493000.06858755345;456910.9799825661;465436.5717305162;468766.03395886085;467013.5131080222;438887.08636598603;415028.81927888904;461176.10235696426;460358.3377583031;;194843.3435325042;453615.7035341334;204712.00080939784;242853.05113924883;274.4858918419099;1703596.1119469295;694830.6349139017;109784.809749664;0.0;0;121;108;0;0;0;0;1;33;41;679416120554.2803;250487874079.7458;473736867269.5977;36141.65638373366;18626.293753901045;326.06298352365883;5220.1268788573025;1334252.7716527286;580369.2294191674;18029.105243883056;552232.9025944999;2.6236255392940495;0.2704294219331991
3085;2019-02-23 20:25:37.851;833;190;166;165;151;43;219;-152;46;-187;352;349;35;116;275;258;294;191;225;223;217;-151;539;357;370;137;362;259;538;-1.0;110.0;725.0;463.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32133.50390625;10659.1552734375;0.0;3977.4091796875;459.0;100318;;;Calculated values ==>;1550949937.851;356.46000000000004;292.16;289.76000000000005;289.66;288.26000000000005;277.46000000000004;274.0616903277293;295.06;257.96000000000004;277.76000000000005;254.46000000000004;308.36;308.06;276.66;284.76000000000005;300.66;298.96000000000004;302.56;292.26000000000005;295.46000000000004;294.86;;319.06;258.06;241.92719264551067;262.3656120759269;274.0616903277293;295.66;5390000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2590000.0;5380000.0;0.0;0.018333333333333333;0.12083333333333333;0.07716666666666666;0.024;0.024;;10659.1552734375;0.0;3977.4091796875;32133.50390625;519294.0991248624;418614.5155003833;244492.50498082684;244135.6811863325;239336.33293205174;430346.717906069;460631.4671354435;455943.9796757489;450258.0059742705;490652.7801292077;490331.09310397465;454583.3976502994;464349.2884710704;469191.38263189426;467708.15823788114;443054.9399669262;418926.1541869137;461176.10235696426;460358.3377583031;;192753.74022246967;453989.1659222935;203688.63027570228;244492.50498082684;274.0616903277293;1704199.2862151328;695080.3798353042;109848.51067950115;0.0;0;121;108;0;0;0;0;1;33;41;679638050254.9648;250570347955.00018;473887119675.06116;30480.8547191723;19314.858000728622;442.36107263356234;5180.7799866594305;1334807.7834375603;580685.3055622805;18035.506749918408;552319.5493718089;3.7863293641535964;0.4012044012590461
3086;2019-02-23 20:26:37.851;833;183;168;167;152;38;218;-167;52;-210;361;363;44;148;272;259;294;183;225;223;217;-163;538;353;370;137;358;274;538;-1.0;116.0;765.0;439.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32218.40625;10476.763671875;0.0;4233.94970703125;466.0;100319;;;Calculated values ==>;1550949997.851;356.46000000000004;291.46000000000004;289.96000000000004;289.86;288.36;276.96000000000004;273.6339639331285;294.96000000000004;256.46000000000004;278.36;252.16000000000003;309.26000000000005;309.46000000000004;277.56;287.96000000000004;300.36;299.06;302.56;291.46000000000004;295.46000000000004;294.86;;319.76000000000005;256.86;241.92719264551067;264.3458800820626;273.6339639331285;295.66;5380000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2740000.0;5380000.0;0.0;0.01933333333333333;0.1275;0.07316666666666666;0.024;0.024;;10476.763671875;0.0;4233.94970703125;32218.40625;519374.96530967986;416352.0635085703;245212.5699286963;244851.44928487318;239668.24041967507;430607.02586249536;460494.97074365144;454181.43656811543;447842.43106013257;489996.91575268994;490214.36135061015;453159.8949702265;465942.8268786522;469359.9901508219;468396.73186948214;443255.7868021164;416352.0635085703;461176.10235696426;460358.3377583031;;195679.20071851107;452751.7079183823;202973.86793386153;245212.5699286963;273.6339639331285;1704735.5521331015;695256.5124931819;109916.93867022381;0.0;0;121;108;0;0;0;0;1;33;41;679860050254.9648;250652547955.00018;474047019675.06116;32028.96500086737;18275.411958867433;520.1386503418905;5163.498427910564;1335328.698601894;580998.5578119438;18043.527580943202;552405.7516919303;3.8059346678774046;0.3953186232311973
3087;2019-02-23 20:27:37.842;819;182;169;168;156;37;218;-170;50;-220;381;383;48;149;271;260;294;184;225;223;217;-166;562;352;370;136;357;258;556;286.0;86.0;698.0;439.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40489.50390625;19169.732421875;0.0;3962.896484375;472.0;100320;;;Calculated values ==>;1550950057.842;355.06000000000006;291.36;290.06;289.96000000000004;288.76000000000005;276.86;273.5264737036516;294.96000000000004;256.16;278.16;251.16000000000003;311.26000000000005;311.46000000000004;277.96000000000004;288.06;300.26000000000005;299.16;302.56;291.56;295.46000000000004;294.86;;320.36;256.56;241.71165711629368;262.23063862743834;273.5264737036516;295.66;5620000.0;3520000.0000000005;3700000.0;1360000.0;3570000.0000000005;2580000.0;5560000.0;0.04766666666666666;0.014333333333333333;0.11633333333333334;0.07316666666666666;0.024;0.07166666666666666;;19169.732421875;0.0;3962.896484375;40489.50390625;515714.91251958784;249597.835007069;244824.99358240856;244473.180995143;240389.5851719979;430671.36484660726;460494.97074365144;456599.5954917432;446969.35235072946;493855.5118594646;494068.19659702346;456354.50165650685;468326.00185660657;469370.4459139141;468663.3221224397;438235.08123584266;250370.13788166858;461176.10235696426;460358.3377583031;;198186.82848740023;452611.8832943958;202661.21127980578;216781.17558579368;273.5264737036516;1705341.3604988803;695503.5295689171;109985.23547568946;0.0;0;121;109;0;0;0;0;1;33;41;680082016954.7319;250734435669.91428;474206595734.89374;29541.498696655388;18288.057502400836;2692.730854743162;17456.36328902984;1335841.7088357555;581303.2076861312;18070.29747737061;552594.2222645467;2.938647856165742;0.23594829830480465
3088;2019-02-23 20:28:37.892;805;192;170;169;159;38;218;-164;15;-193;382;378;22;117;271;260;294;194;224;223;217;-166;564;357;370;135;362;242;559;-3.0;90.0;855.0;465.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40383.59375;19436.83984375;0.0;3689.56176757812;465.0;100321;;;Calculated values ==>;1550950117.892;353.66;292.36;290.16;290.06;289.06;276.96000000000004;274.0616903277293;294.96000000000004;256.76000000000005;274.66;253.86;311.36;310.96000000000004;275.36;284.86;300.26000000000005;299.16;302.56;292.56;295.46000000000004;294.86;;319.66;256.56;241.49495122638035;260.01710675043796;274.0616903277293;295.56;5640000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2420000.0;5590000.0;0.0;0.015000000000000001;0.14250000000000002;0.0775;0.024;0.024;;19436.83984375;0.0;3689.56176757812;40383.59375;513830.7094252461;411022.3319942386;245057.35481376806;244705.37843812598;241284.4493855481;430346.717906069;460494.97074365144;454986.9503499554;449985.4480900186;495621.5529696958;495202.95783213875;455831.5201098877;466918.0393583354;468678.5276441959;467964.9345701517;437796.18216794654;411817.33045329753;461176.10235696426;460358.3377583031;;195261.2709748474;452781.91003012506;203219.60019657764;245057.35481376806;274.0616903277293;1706015.864597547;695825.5191054046;110049.05910314292;0.0;0;121;109;0;0;0;0;1;33;41;680304201954.5555;250815803419.84967;474356720734.77454;35876.847396856334;19341.079012099926;389.6827757197351;5167.223590668841;1336387.316013505;581617.0451369509;18096.005663254262;552782.9092633033;2.627941596654414;0.27239764544389794
3089;2019-02-23 20:29:37.843;811;192;169;168;159;40;218;-162;0;-183;369;364;7;118;273;259;294;193;225;222;217;-162;539;357;370;134;362;250;540;-2.0;113.0;566.0;446.0;144.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32167.994140625;10753.9375;0.0;3856.302734375;460.0;100322;;;Calculated values ==>;1550950177.843;354.26;292.36;290.06;289.96000000000004;289.06;277.16;274.0616903277293;294.96000000000004;256.96000000000004;273.16;254.86;310.06;309.56;273.86;284.96000000000004;300.46000000000004;299.06;302.56;292.46000000000004;295.36;294.86;;319.16;256.96000000000004;241.2770596917726;261.13683023647616;274.0616903277293;295.66;5390000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2500000.0;5400000.0;0.0;0.01883333333333333;0.09433333333333334;0.07433333333333333;0.024;0.024;;10753.9375;0.0;3856.302734375;32167.994140625;516650.49416359246;418534.06847470277;245489.5038819555;245127.52300226988;241962.17856247083;430346.717906069;460494.97074365144;451770.1984651622;451198.980694034;493422.2337121734;492893.2212133552;452643.08846884506;465889.80713112006;468935.14373327745;467836.5946055993;443054.9399669262;418846.89022503013;461040.14456079;460358.3377583031;;193171.6564234249;453362.08432878787;203187.7874885265;245489.5038819555;274.0616903277293;1706619.9674091905;696076.903451486;110111.88995349979;0.0;0;121;109;0;0;0;0;1;33;41;680526020654.4637;250896437514.8163;474504200194.71356;23449.607435462636;18596.28939845943;455.9182701390421;5156.852013032342;1336881.2993874191;581932.9316887066;18103.046583848612;552868.8729655618;3.2620043443886746;0.35356556877726675
3090;2019-02-23 20:30:37.863;819;184;166;165;157;40;218;-172;4;-194;368;368;12;148;272;259;294;185;224;222;217;-172;541;353;370;134;358;261;541;251.0;112.0;341.0;461.0;144.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.720703125;10671.0927734375;0.0;4039.82885742188;468.0;100323;;;Calculated values ==>;1550950237.863;355.06000000000006;291.56;289.76000000000005;289.66;288.86;277.16;273.6339639331285;294.96000000000004;255.96000000000004;273.56;253.76000000000002;309.96000000000004;309.96000000000004;274.36;287.96000000000004;300.36;299.06;302.56;291.66;295.36;294.86;;319.96000000000004;255.96000000000004;241.2770596917726;262.63441904999945;273.6339639331285;295.56;5410000.0;3529999.9999999995;3700000.0;1340000.0;3579999.9999999995;2610000.0;5410000.0;0.04183333333333333;0.018666666666666668;0.05683333333333333;0.07683333333333334;0.024;0.06583333333333333;;10671.0927734375;0.0;4039.82885742188;32323.720703125;517449.66266620415;415539.0550342185;244369.1522143524;244014.21462573222;241243.40030666624;430607.02586249536;460494.97074365144;450318.72233098303;450058.2677772067;492151.7866820382;492151.7866820382;451342.99005638866;467790.8173096643;469359.9901508219;468396.73186948214;442651.2122643009;415880.56022528594;461040.14456079;460358.3377583031;;196515.0671798046;452334.347272053;202180.31777161738;217560.5510874499;273.6339639331285;1707157.5775097033;696255.5048843476;110177.71298377604;0.0;0;121;109;0;0;0;0;1;33;41;680748094654.3932;250976864314.79077;474657551294.66486;14102.532659123948;19220.167933283472;499.71883806161276;15984.187622497835;1337194.338199608;582248.1738787524;18111.012880961942;553045.107020912;3.3856891024751703;0.2964758038465151
3091;2019-02-23 20:31:37.873;820;184;166;165;157;40;218;-180;13;-245;380;380;17;154;271;259;294;185;224;222;217;-179;545;354;370;132;359;264;545;302.0;86.0;365.0;420.0;144.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32166.068359375;10754.90625;0.0;4044.92407226562;473.0;100324;;;Calculated values ==>;1550950297.873;355.16;291.56;289.76000000000005;289.66;288.86;277.16;273.7412296467126;294.96000000000004;255.16000000000003;274.46000000000004;248.66000000000003;311.16;311.16;274.86;288.56;300.26000000000005;299.06;302.56;291.66;295.36;294.86;;320.46000000000004;255.26000000000002;240.83765695389522;263.0348170998261;273.7412296467126;295.56;5450000.0;3540000.0;3700000.0;1320000.0;3590000.0;2640000.0;5450000.0;0.050333333333333334;0.014333333333333333;0.06083333333333333;0.07;0.024;0.07433333333333333;;10754.90625;0.0;4044.92407226562;32166.068359375;517241.523454457;413945.88199973485;244207.13391447562;243854.6379115341;241101.2447821725;430542.39183029096;460494.97074365144;450937.16830444353;445074.2659981235;493118.32183235616;493118.32183235616;451450.12942785496;468065.3645975265;469094.4051697779;468257.0741332307;441835.44135987194;414305.8763482112;461040.14456079;460358.3377583031;;198604.77482894104;451956.9107188608;204106.29608747206;217053.65179843287;273.7412296467126;1707695.0819876236;696434.0846345131;110245.09715366957;0.0;0;121;109;0;0;0;0;1;33;41;680970131654.3579;251056677614.77808;474815077544.63983;15015.544726532431;17349.543024197214;394.59043183380396;18085.64832301702;1337437.0292862242;582552.9722612816;18118.466700306093;553329.0696396295;3.4355344215728043;0.27573607823414875
3092;2019-02-23 20:32:37.864;816;187;167;166;158;42;218;-185;24;-253;391;391;24;158;271;260;294;188;224;222;217;-187;551;355;370;131;360;264;551;93.0;115.0;159.0;419.0;144.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.078125;10866.9638671875;0.0;4032.20922851562;479.0;100325;;;Calculated values ==>;1550950357.864;354.76;291.86;289.86;289.76000000000005;288.96000000000004;277.36;273.8482719121499;294.96000000000004;254.66000000000003;275.56;247.86;312.26000000000005;312.26000000000005;275.56;288.96000000000004;300.26000000000005;299.16;302.56;291.96000000000004;295.36;294.86;;321.06;254.46000000000004;240.61611355647437;263.0348170998261;273.8482719121499;295.56;5510000.0;3550000.0;3700000.0;1310000.0;3600000.0;2640000.0;5510000.0;0.015500000000000002;0.019166666666666665;0.026500000000000003;0.06983333333333334;0.024;0.0395;;10866.9638671875;0.0;4032.20922851562;32358.078125;516262.0294818926;412555.8353376608;244320.04688612715;243969.15893208003;241227.1409338394;430477.46260093397;460494.97074365144;452343.05191013345;444417.86411000974;494294.5501282735;494294.5501282735;452343.05191013345;468528.801738744;468956.02269969863;468245.0390451662;440590.1880216936;412934.04071806197;461040.14456079;460358.3377583031;;201112.50472608567;451307.1457302167;206011.69897809188;229287.6572006956;273.8482719121499;1708232.7025547163;696614.239858679;110312.39650162298;0.0;0;121;109;0;0;0;0;1;33;41;681192098355.0072;251135565780.00882;474973453785.1031;6527.780852699102;17129.798698190054;530.0761566529399;9127.291882025496;1337616.5300707526;582840.2570106313;18126.17109939945;553555.8101258262;2.2360266154083095;0.2317234069343324
3093;2019-02-23 20:33:37.844;813;190;167;166;159;43;218;-187;34;-258;398;397;32;157;272;260;294;191;224;222;217;-189;554;357;370;131;362;264;554;-2.0;111.0;304.0;435.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32396.150390625;10936.8271484375;0.0;4004.55249023438;483.0;100326;;;Calculated values ==>;1550950417.844;354.46000000000004;292.16;289.86;289.76000000000005;289.06;277.46000000000004;274.0616903277293;294.96000000000004;254.46000000000004;276.56;247.36;312.96000000000004;312.86;276.36;288.86;300.36;299.16;302.56;292.26000000000005;295.36;294.86;;321.46000000000004;254.26000000000002;240.61611355647437;263.0348170998261;274.0616903277293;295.56;5540000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2640000.0;5540000.0;0.0;0.018500000000000003;0.050666666666666665;0.0725;0.024;0.024;;10936.8271484375;0.0;4004.55249023438;32396.150390625;515648.1213661551;412420.9545810112;244201.50848561595;243852.3593909754;241458.1654974193;430346.717906069;460494.97074365144;453608.57175709575;443886.61792070844;495041.56268632;494934.9163879316;453356.3894402828;468413.0331993023;468806.88306923484;467964.9345701517;439957.42489467206;412801.4708678641;461040.14456079;460358.3377583031;;202784.37528459195;451101.4032325259;206481.34572417135;244201.50848561595;274.0616903277293;1708772.1412529943;696795.8775511142;110379.34719162907;0.0;0;121;109;0;0;0;0;1;33;41;681414024355.0778;251214139580.0338;475131800985.15344;12521.112785668169;17734.954169355704;502.3851494959476;5187.763902544491;1337775.2179375293;583130.6997714174;18134.77207567202;553675.0624933583;2.405816388871271;0.27431297996321435
3094;2019-02-23 20:34:37.855;812;192;165;165;159;45;218;-184;43;-257;400;398;40;161;273;259;293;193;224;222;217;-186;554;360;370;132;365;264;554;-1.0;111.0;163.0;429.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32273.634765625;10930.62109375;0.0;4020.41479492188;484.0;100327;;;Calculated values ==>;1550950477.855;354.36;292.36;289.66;289.66;289.06;277.66;274.38016830617;294.96000000000004;254.76000000000002;277.46000000000004;247.46000000000004;313.16;312.96000000000004;277.16;289.26000000000005;300.46000000000004;299.06;302.46000000000004;292.46000000000004;295.36;294.86;;321.56;254.56000000000003;240.83765695389522;263.0348170998261;274.38016830617;295.56;5540000.0;3600000.0;3700000.0;1320000.0;3650000.0;2640000.0;5540000.0;0.0;0.018500000000000003;0.027166666666666665;0.0715;0.024;0.024;;10930.62109375;0.0;4020.41479492188;32273.634765625;515526.31548943324;413177.15693683183;243505.07266101878;243505.07266101878;241458.1654974193;430148.3826014536;460494.97074365144;454737.8930060271;443798.4166184821;495254.7862670368;495041.56268632;454362.43735848455;468875.7482148737;468518.44712403516;467413.82886276924;439751.4812437308;413548.20129128615;461040.14456079;460358.3377583031;;203202.34940748036;451236.5956625094;208409.62698650855;243505.07266101878;274.38016830617;1709311.1549296204;696978.1396948182;110446.23417928064;0.0;0;121;109;0;0;0;0;1;33;41;681636065054.7743;251293054044.92596;475290230024.9369;6691.917893530253;17362.12826033406;484.76067912022626;5204.478362334824;1337935.3558795452;583423.2290784743;18142.999799038702;553761.6803891506;1.9893795598374087;0.23773129126474243
3095;2019-02-23 20:35:37.875;812;193;162;162;157;46;218;-185;50;-259;399;396;47;163;273;259;293;194;224;222;217;-187;555;359;370;132;364;267;555;-2.0;110.0;0.0;441.0;144.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.94921875;10903.232421875;0.0;4028.7919921875;486.0;100328;;;Calculated values ==>;1550950537.875;354.36;292.46000000000004;289.36;289.36;288.86;277.76000000000005;274.27422755570615;294.96000000000004;254.66000000000003;278.16;247.26000000000002;313.06;312.76000000000005;277.86;289.46000000000004;300.46000000000004;299.06;302.46000000000004;292.56;295.36;294.86;;321.76000000000005;254.46000000000004;240.83765695389522;263.43189868330234;274.27422755570615;295.56;5550000.0;3590000.0;3700000.0;1320000.0;3640000.0;2670000.0;5550000.0;0.0;0.018333333333333333;0.0;0.0735;0.024;0.024;;10903.232421875;0.0;4028.7919921875;32370.94921875;515442.96491880994;413134.7333990844;242437.49062207478;242437.49062207478;240754.91931619882;430214.79039162316;460494.97074365144;455109.83360149694;443584.949795068;494837.6566293089;494516.7291861885;454733.78008571663;468691.28990224673;468657.5909490478;467555.0069493674;439538.17286296666;413506.49496626557;461040.14456079;460358.3377583031;;204038.30555042345;451133.5228432422;210306.65420762874;242437.49062207478;274.27422755570615;1709850.0393642746;697160.1491236503;110513.33326139297;0.0;0;121;109;0;0;0;0;1;33;41;681858139054.7037;251372280444.9008;475449583124.8862;0.0;17700.77484471759;477.24742810618665;5230.100331269479;1337991.1404506343;583715.5173345433;18151.019205507782;553848.6641965104;1.5676456155568728;0.20525786279492375
3096;2019-02-23 20:36:37.865;813;193;161;161;154;46;218;-184;55;-259;396;393;51;159;274;259;293;194;224;222;217;-185;575;361;370;132;366;254;570;-2.0;116.0;184.0;429.0;144.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40709.34375;19752.693359375;0.0;3839.35498046875;485.0;100329;;;Calculated values ==>;1550950597.865;354.46000000000004;292.46000000000004;289.26000000000005;289.26000000000005;288.56;277.76000000000005;274.4858918419099;294.96000000000004;254.76000000000002;278.66;247.26000000000002;312.76000000000005;312.46000000000004;278.26000000000005;289.06;300.56;299.06;302.46000000000004;292.56;295.36;294.86;;321.66;254.66000000000003;240.83765695389522;261.6868853414304;274.4858918419099;295.56;5750000.0;3610000.0;3700000.0;1320000.0;3660000.0;2540000.0;5700000.0;0.0;0.01933333333333333;0.03066666666666667;0.0715;0.024;0.024;;19752.693359375;0.0;3839.35498046875;40709.34375;513889.82902031206;253182.27455349846;241573.8410166829;241573.8410166829;239285.71561344012;430081.6785162784;460494.97074365144;457856.28665042523;443584.949795068;495859.8343967603;495542.9379902988;457372.1923269806;470021.3903004044;468508.1463748558;467272.39285998954;435092.4852211962;253587.5818169393;461040.14456079;460358.3377583031;;203620.32615720207;451339.6254172543;208707.56993683433;241573.8410166829;274.4858918419099;1710458.9403053708;697415.5725941933;110578.89022486028;0.0;0;121;110;0;0;0;0;1;33;41;682080102054.739;251451467244.9134;475605857074.9111;7640.5606458834545;17348.191966850023;3509.0947991489666;5250.827921798885;1338054.8011774702;584007.5433788989;18184.233187487094;553935.9907084551;1.4305106045702873;0.15321436946970404
