;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3097;2019-02-23 20:37:37.876;813;201;159;158;151;48;218;-167;54;-231;383;376;48;123;276;256;293;202;224;222;217;-169;567;364;370;132;369;243;562;-3.0;108.0;278.0;446.0;144.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40397.26953125;19582.048828125;0.0;3660.201171875;474.0;100330;;;Calculated values ==>;1550950657.876;354.46000000000004;293.26000000000005;289.06;288.96000000000004;288.26000000000005;277.96000000000004;274.8017692304317;294.96000000000004;256.46000000000004;278.56;250.06000000000003;311.46000000000004;310.76000000000005;277.96000000000004;285.46000000000004;300.76000000000005;298.76000000000005;302.46000000000004;293.36;295.36;294.86;;320.56;256.26000000000005;240.83765695389522;260.1585393101385;274.8017692304317;295.56;5670000.0;3640000.0;3700000.0;1320000.0;3690000.0;2430000.0;5620000.0;0.0;0.018000000000000002;0.04633333333333333;0.07433333333333333;0.024;0.024;;19582.048828125;0.0;3660.201171875;40397.26953125;514562.0836230132;413228.8405538616;241181.72095369906;240850.0213375966;238567.91563172336;429879.7862731237;460494.97074365144;459482.35396435135;446552.47821321967;495623.3178362924;494889.96276934317;458773.19568723004;467457.81603541423;468348.4789305311;466455.85816738626;436913.7406670735;413600.82212962914;461040.14456079;460358.3377583031;;199022.72361097817;452982.4049997951;208023.20678571766;241181.72095369906;274.8017692304317;1711134.9526613387;697743.4222067194;110641.39798369961;0.0;0;121;110;0;0;0;0;1;33;41;682302142754.4355;251530681764.8051;475754984409.7073;11650.94048594336;18208.633733913088;419.6325336739988;5260.238803310497;1338215.593159809;584303.9045822617;18216.978584104847;554023.5989896188;1.5290879995198803;0.17685503955812587
3098;2019-02-23 20:38:37.866;823;196;157;156;146;46;218;-161;53;-203;363;357;43;114;276;256;293;197;224;222;216;-163;558;361;370;132;366;238;553;-1.0;108.0;261.0;463.0;144.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;39901.4140625;19201.908203125;0.0;3580.25366210938;462.0;100331;;;Calculated values ==>;1550950717.866;355.46000000000004;292.76000000000005;288.86;288.76000000000005;287.76000000000005;277.76000000000005;274.4858918419099;294.96000000000004;257.06;278.46000000000004;252.86;309.46000000000004;308.86;277.46000000000004;284.56;300.76000000000005;298.76000000000005;302.46000000000004;292.86;295.36;294.76000000000005;;319.36;256.86;240.83765695389522;259.4470641161187;274.4858918419099;295.56;5580000.0;3610000.0;3700000.0;1320000.0;3660000.0;2380000.0;5530000.0;0.0;0.018000000000000002;0.0435;0.07716666666666666;0.024;0.024;;19201.908203125;0.0;3580.25366210938;39901.4140625;516534.1322671573;415028.81927888904;240823.17985096716;240490.44586615753;237241.20163114887;430081.6785162784;460494.97074365144;460145.0659297934;449478.334191601;494049.2611871664;493421.57831569464;458973.8563331057;467144.74632914405;468766.03395886085;466883.92173941486;438893.4246420604;415378.45660230034;461040.14456079;460221.56738830067;;194007.49548133422;453595.7795116107;205913.6796944147;240823.17985096716;274.4858918419099;1711803.9968321102;698066.5679820909;110701.72505113848;0.0;0;121;110;0;0;0;0;1;33;41;682524105754.4708;251609868564.8177;475899260359.7302;11059.065301238974;19112.802035893623;423.2694247156814;5265.5613008960045;1338404.8116663909;584614.864711732;18224.00159639538;554111.2993713344;1.5740691456269467;0.18530943852138965
3099;2019-02-23 20:39:37.867;833;185;157;156;144;43;218;-170;56;-200;353;351;43;137;274;257;293;185;224;222;216;-168;535;355;370;132;360;262;535;198.0;113.0;169.0;448.0;144.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31966.94140625;10541.236328125;0.0;3961.75659179688;462.0;100332;;;Calculated values ==>;1550950777.867;356.46000000000004;291.66;288.86;288.76000000000005;287.56;277.46000000000004;273.8482719121499;294.96000000000004;256.16;278.76000000000005;253.16000000000003;308.46000000000004;308.26000000000005;277.46000000000004;286.86;300.56;298.86;302.46000000000004;291.66;295.36;294.76000000000005;;319.36;256.36;240.83765695389522;262.7682575881327;273.8482719121499;295.56;5350000.0;3550000.0;3700000.0;1320000.0;3600000.0;2620000.0;5350000.0;0.033;0.01883333333333333;0.028166666666666666;0.07466666666666667;0.024;0.057;;10541.236328125;0.0;3961.75659179688;31966.94140625;519617.3089817503;418110.37549168576;241460.72475806807;241119.2848820311;237145.25766454486;430477.46260093397;460494.97074365144;456681.78964787815;449789.5646587384;490435.3443760226;490220.2475349537;455073.69514115615;466371.2299982849;469339.4365814483;467861.136234571;443662.7071736149;418110.37549168576;461040.14456079;460221.56738830067;;194007.49548133422;453084.7324903462;203521.07967981457;219495.66708118445;273.8482719121499;1712402.909777722;698314.431651529;110764.57618426294;0.0;0;121;110;0;0;0;0;1;33;41;682746109455.0848;251689069885.03674;476049262860.1451;7130.693330767124;18634.086076519696;481.23558000966506;13721.376317505625;1338556.395515099;584929.4273561621;18231.539263747967;554269.526489;2.755802993594607;0.256019696705375
3100;2019-02-23 20:40:37.887;831;180;160;158;145;39;218;-187;51;-254;364;366;48;156;271;258;293;181;224;222;216;-181;539;351;370;131;356;270;539;87.0;108.0;155.0;467.0;144.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32049.052734375;10543.568359375;0.0;4077.43188476562;470.0;100333;;;Calculated values ==>;1550950837.887;356.26;291.16;289.16;288.96000000000004;287.66;277.06;273.4187578820637;294.96000000000004;254.46000000000004;278.26000000000005;247.76000000000002;309.56;309.76000000000005;277.96000000000004;288.76000000000005;300.26000000000005;298.96000000000004;302.46000000000004;291.26000000000005;295.36;294.76000000000005;;320.16;255.06000000000003;240.61611355647437;263.82572766246335;273.4187578820637;295.56;5390000.0;3510000.0;3700000.0;1310000.0;3560000.0;2700000.0;5390000.0;0.0145;0.018000000000000002;0.025833333333333333;0.07783333333333334;0.024;0.0385;;10543.568359375;0.0;4077.43188476562;32049.052734375;519054.49032789527;414939.32957150566;242343.83663787937;241656.38956346014;237344.55386040127;430735.4089219946;460494.97074365144;454731.5826876494;444311.7311087068;490756.086561113;490972.39489890833;454352.9789406998;467455.33050996286;469508.10652753955;468548.2571702812;442860.5244233107;415286.76741800905;461040.14456079;460221.56738830067;;197350.94305643384;451923.36154572497;205670.37595032994;228531.75404126983;273.4187578820637;1712936.554217597;698490.1969261043;110831.59175262543;0.0;0;121;110;0;0;0;0;1;33;41;682968183455.0143;251767996185.01166;476208916060.09436;6434.08117404742;19166.690712174914;496.3276260954298;8920.057813860687;1338669.4729825323;585244.5388314589;18239.688339249602;554458.267999574;2.3949905438385866;0.2604216609095514
3101;2019-02-23 20:41:37.868;820;182;162;161;148;39;218;-156;12;-197;377;379;25;161;269;259;293;183;224;222;216;-157;553;350;370;133;356;269;548;295.0;110.0;563.0;469.0;144.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;44251.01953125;23028.267578125;0.0;4074.32836914062;474.0;100334;;;Calculated values ==>;1550950897.868;355.16;291.36;289.36;289.26000000000005;287.96000000000004;277.06;273.3108153835814;294.96000000000004;257.56;274.36;253.46000000000004;310.86;311.06;275.66;289.26000000000005;300.06;299.06;302.46000000000004;291.46000000000004;295.36;294.76000000000005;;320.56;257.46000000000004;241.05796691057077;263.6948088759802;273.3108153835814;295.56;5530000.0;3500000.0;3700000.0;1330000.0;3560000.0;2690000.0;5480000.0;0.04916666666666667;0.018333333333333333;0.09383333333333334;0.07816666666666668;0.024;0.07316666666666667;;23028.267578125;0.0;4074.32836914062;44251.01953125;516582.25631469884;411928.78642337635;242695.79424756503;242352.43949132445;238034.12789039293;430799.1582183253;460494.97074365144;449907.27500738925;449923.5479235049;492266.5738260871;492481.94897805;451592.4152126301;468180.01505860547;469253.8443872472;468814.2162213776;439963.9994093472;412314.6283600508;461040.14456079;460221.56738830067;;199022.72361097817;454041.315715332;201848.14913273245;215246.9211066183;273.3108153835814;1713572.186805165;698769.8736329896;110899.50157642463;0.0;0;122;110;0;0;0;0;1;33;41;683190113154.8167;251847171104.94116;476370564854.95044;23276.214644571966;19713.0991878732;506.90513590376736;17923.978286276426;1338916.980378631;585568.434480892;18248.04596483903;554681.8974617807;2.266210859436955;0.1910487583949356
3102;2019-02-23 20:42:37.868;806;195;165;164;156;41;218;-132;-7;-126;384;382;-3;114;271;257;293;198;223;221;216;-135;575;359;370;133;364;246;570;-2.0;84.0;964.0;491.0;144.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;40653.02734375;19814.0625;0.0;3712.25537109375;470.0;100335;;;Calculated values ==>;1550950957.868;353.76;292.66;289.66;289.56;288.76000000000005;277.26000000000005;274.27422755570615;294.96000000000004;259.96000000000004;272.46000000000004;260.56;311.56;311.36;272.86;284.56;300.26000000000005;298.86;302.46000000000004;292.96000000000004;295.26000000000005;294.76000000000005;;320.16;259.66;241.05796691057077;260.58029834229245;274.27422755570615;295.46000000000004;5750000.0;3590000.0;3700000.0;1330000.0;3640000.0;2460000.0;5700000.0;0.0;0.014;0.16066666666666668;0.08183333333333334;0.024;0.024;;19814.0625;0.0;3712.25537109375;40653.02734375;513023.14867933956;253996.44356229494;242913.50839360247;242576.24709737915;239932.58045519973;430214.79039162316;460494.97074365144;451601.04402097786;457189.65555873926;495419.194004323;495209.16406566725;452098.1453754452;466004.94942824973;468400.0510976619;467297.0874545841;435092.4852211962;408436.34826987004;460904.05326945195;460221.56738830067;;197350.94305643384;456279.12343524327;202450.81567997925;242913.50839360247;274.15494375883355;1714279.7205291232;699126.8930503073;110964.38977425992;0.0;0;122;110;0;0;0;0;1;33;41;683412113154.8167;251926971104.94116;476525064854.95044;40030.13668678711;20771.61651797244;373.1859173185662;5215.393415872757;1339444.5333063924;585905.8071117741;18255.380056949216;554874.7255592986;2.8219601937591414;0.29193862614475624
3103;2019-02-23 20:43:37.879;809;200;160;160;155;45;218;-127;15;-84;378;375;12;94;273;252;293;201;223;221;216;-127;565;362;370;134;367;243;559;-2.0;85.0;892.0;508.0;144.0;0;85;1;1;1;0;0;0;0;0;1;1;1;0;0;40396.33984375;19407.44921875;0.0;3653.97290039062;459.0;100336;;;Calculated values ==>;1550951017.879;354.06000000000006;293.16;289.16;289.16;288.66;277.66;274.5913991737795;294.96000000000004;260.46000000000004;274.66;264.76000000000005;310.96000000000004;310.66;274.36;282.56;300.46000000000004;298.36;302.46000000000004;293.26000000000005;295.26000000000005;294.76000000000005;;319.06;260.46000000000004;241.2770596917726;260.1585393101385;274.5913991737795;295.46000000000004;5650000.0;3620000.0000000005;3700000.0;1340000.0;3670000.0000000005;2430000.0;5590000.0;0.0;0.014166666666666666;0.14866666666666667;0.08466666666666667;0.024;0.024;;19407.44921875;0.0;3653.97290039062;40396.33984375;514238.3137703111;414080.3838347692;241619.04007892645;241619.04007892645;239961.16640468707;430014.67791919125;460494.97074365144;454819.4221774497;461254.1718510543;495099.5916818807;494785.11834887665;454455.16617837094;464143.2111851497;468239.4185495704;466221.12760670384;437359.7730644431;414441.78793705173;460904.05326945195;460221.56738830067;;192753.74022246967;456928.7857859651;201971.89217802434;241619.04007892645;273.98209712490944;1714955.2557468512;699453.7989026041;111025.78626373157;0.0;0;122;110;0;0;0;0;1;33;41;683634153854.5132;252007085789.83167;476671791749.74994;37589.999459914565;21586.35032547232;324.67145597137744;5246.460655424981;1340091.4863597164;586258.8548818808;18261.196601223004;554961.9236598285;2.8076101101780644;0.2954073471658666
3104;2019-02-23 20:44:37.859;821;195;157;156;149;47;218;-124;37;-62;374;372;30;100;274;251;293;196;223;221;216;-126;559;361;370;134;366;245;554;0.0;107.0;948.0;511.0;144.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;40227.625;19265.34375;0.0;3726.193359375;451.0;100337;;;Calculated values ==>;1550951077.859;355.26;292.66;288.86;288.76000000000005;288.06;277.86;274.4858918419099;294.96000000000004;260.76000000000005;276.86;266.96000000000004;310.56;310.36;276.16;283.16;300.56;298.26000000000005;302.46000000000004;292.76000000000005;295.26000000000005;294.76000000000005;;318.26000000000005;260.56;241.2770596917726;260.44013211722256;274.4858918419099;295.46000000000004;5590000.0;3610000.0;3700000.0;1340000.0;3660000.0;2450000.0;5540000.0;0.0;0.017833333333333333;0.158;0.08516666666666667;0.024;0.024;;19265.34375;0.0;3726.193359375;40227.625;516207.8353768242;414277.0601677878;240788.98820522532;240456.70624119596;238170.9934408115;430081.6785162784;460494.97074365144;457142.1171629861;463446.4997113263;494472.344643136;494262.1218916185;456300.79938321334;464541.01530777087;468508.1463748558;466234.42928284;438676.87292094657;414635.1960104896;460904.05326945195;460221.56738830067;;189410.48811896544;457030.0450649513;201033.26366641885;240788.98820522532;273.61036854011866;1715626.898165305;699775.9647530213;111087.26714878733;0.0;0;122;110;0;0;0;0;1;33;41;683856079854.5837;252087458989.85724;476818142949.7965;40465.19885245762;21802.392549108346;428.74323823648257;5266.381900393809;1340741.7295258644;586620.3072149982;18267.47296419147;555049.5014788144;2.9559883802846687;0.30814630493768197
3105;2019-02-23 20:45:37.840;828;192;157;156;147;45;218;-122;52;-42;378;378;43;107;274;252;293;194;223;221;216;-124;559;359;370;134;364;248;553;-2.0;110.0;820.0;508.0;144.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40246.21484375;19207.470703125;0.0;3766.75366210938;446.0;100338;;;Calculated values ==>;1550951137.84;355.96000000000004;292.36;288.86;288.76000000000005;287.86;277.66;274.27422755570615;294.96000000000004;260.96000000000004;278.36;268.96000000000004;310.96000000000004;310.96000000000004;277.46000000000004;283.86;300.56;298.36;302.46000000000004;292.56;295.26000000000005;294.76000000000005;;317.76000000000005;260.76000000000005;241.2770596917726;260.85938512811435;274.27422755570615;295.46000000000004;5590000.0;3590000.0;3700000.0;1340000.0;3640000.0;2480000.0;5530000.0;0.0;0.018333333333333333;0.13666666666666666;0.08466666666666667;0.024;0.024;;19207.470703125;0.0;3766.75366210938;40246.21484375;517060.15971090645;413590.4106133878;240823.17985096716;240490.44586615753;237560.14002881784;430214.79039162316;460494.97074365144;458455.16512809304;465428.88187174435;494581.17735251173;494581.17735251173;457376.724578566;464910.49316164985;468786.216530776;466650.54303335864;438676.87292094657;414317.87443422026;460904.05326945195;460221.56738830067;;187321.02276691253;457232.46209911245;199622.70371630922;240823.17985096716;273.04602168215837;1716297.3011352175;700096.4700143627;111149.68860085614;0.0;0;122;110;0;0;0;0;1;33;41;684078009554.3861;252167833529.78568;476965996114.66486;35373.76972627712;21810.95954307734;446.5816389233157;5265.5613008960045;1341373.520799513;586983.6367246526;18274.76502827622;555137.2398794525;2.7377147192987343;0.290340510933613
3106;2019-02-23 20:46:37.850;830;191;158;157;147;42;217;-139;56;-43;389;391;48;114;273;253;293;192;223;221;216;-136;555;359;370;133;364;248;550;-1.0;113.0;561.0;497.0;144.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40151.37109375;19071.689453125;0.0;3768.81787109375;442.0;100339;;;Calculated values ==>;1550951197.85;356.16;292.26000000000005;288.96000000000004;288.86;287.86;277.36;274.27422755570615;294.86;259.26000000000005;278.76000000000005;268.86;312.06;312.26000000000005;277.96000000000004;284.56;300.46000000000004;298.46000000000004;302.46000000000004;292.36;295.26000000000005;294.76000000000005;;317.36;259.56;241.05796691057077;260.85938512811435;274.27422755570615;295.46000000000004;5550000.0;3590000.0;3700000.0;1330000.0;3640000.0;2480000.0;5500000.0;0.0;0.01883333333333333;0.0935;0.08283333333333333;0.024;0.024;;19071.689453125;0.0;3768.81787109375;40151.37109375;517630.97904987435;414443.2327276156;241262.17857042755;240926.500560384;237650.97525894185;430214.79039162316;460358.3377583031;458932.3024112177;465473.0230668907;495738.5881730115;495948.76182648476;457976.7042204709;465717.2488060988;468657.5909490478;466780.0534477276;439538.17286296666;414798.6417306446;460904.05326945195;460221.56738830067;;185649.48583044452;456177.78204787354;198391.60215524703;241262.17857042755;272.55725961480005;1716967.3926812373;700415.5161811144;111212.4954963611;0.0;0;122;110;0;0;0;0;1;33;41;684300046554.3508;252247946879.77295;477114820914.64124;24360.55547393326;21353.28856777256;465.9278363253983;5255.0253316289545;1341871.3898071095;587343.3987425305;18282.370541276356;555224.9260466355;2.251911329269017;0.24912416415684607
3107;2019-02-23 20:47:40.851;829;189;159;158;147;41;217;-158;28;-84;400;402;30;116;273;253;293;191;223;221;216;-156;555;358;370;132;363;247;550;-1.0;83.0;572.0;515.0;144.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;39910.453125;19023.3984375;0.0;3729.70678710938;440.0;100340;;;Calculated values ==>;1550951260.851;356.06000000000006;292.06;289.06;288.96000000000004;287.86;277.26000000000005;274.1680685717883;294.86;257.36;275.96000000000004;264.76000000000005;313.16;313.36;276.16;284.76000000000005;300.46000000000004;298.46000000000004;302.46000000000004;292.26000000000005;295.26000000000005;294.76000000000005;;317.16;257.56;240.83765695389522;260.72004837742526;274.1680685717883;295.46000000000004;5550000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013833333333333333;0.09533333333333333;0.08583333333333334;0.024;0.024;;19023.3984375;0.0;3729.70678710938;39910.453125;517509.754092719;413720.03103230504;241599.45951508151;241262.17857042755;237650.97525894185;430280.9020939914;460358.3377583031;455729.33194869943;461555.3601191064;496995.12755762646;497204.6621576063;455971.6787098664;466090.75551755395;468796.4894181295;466922.41498093086;439538.17286296666;414443.2327276156;460904.05326945195;460221.56738830067;;184813.72873217988;454309.6250193631;199063.53092962265;241599.45951508151;272.8203042109002;1717667.9447646944;700748.8534920197;111278.10862875496;0.0;0;122;110;0;0;0;0;1;33;41;684533150254.9648;252331423204.99283;477270748390.05194;24468.80636381865;21908.62307603606;347.14667187235597;5246.93058895726;1342298.653506171;587721.9464790097;18289.48505616884;555316.8196197876;2.2841500616132517;0.2548034413042696
3108;2019-02-23 20:48:37.861;827;187;159;158;147;39;217;-163;-13;-119;407;407;1;126;272;254;293;188;223;221;216;-162;534;355;370;132;360;262;534;-3.0;112.0;316.0;525.0;144.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.1171875;10533.5830078125;0.0;3979.8857421875;441.0;100341;;;Calculated values ==>;1550951317.861;355.86;291.86;289.06;288.96000000000004;287.86;277.06;273.8482719121499;294.86;256.86;271.86;261.26000000000005;313.86;313.86;273.26000000000005;285.76000000000005;300.36;298.56;302.46000000000004;291.96000000000004;295.26000000000005;294.76000000000005;;317.26000000000005;256.96000000000004;240.83765695389522;262.7682575881327;273.8482719121499;295.46000000000004;5340000.0;3550000.0;3700000.0;1320000.0;3600000.0;2620000.0;5340000.0;0.0;0.018666666666666668;0.05266666666666667;0.0875;0.024;0.024;;10533.5830078125;0.0;3979.8857421875;32007.1171875;518981.2057596628;419089.43658364244;242186.6714708905;241841.15407911644;238150.9315604313;430477.46260093397;460358.3377583031;447927.07158269617;458053.67115033197;496205.1263880721;496205.1263880721;449750.8564155266;465084.3702638353;469083.92018553516;467476.37365174666;443861.59188879834;419396.0635288388;460904.05326945195;460221.56738830067;;185231.60634950487;453697.87210335315;198990.6108240042;242186.6714708905;272.77887479968405;1718237.392081754;700982.887313119;111339.15361070241;0.0;0;122;110;0;0;0;0;1;33;41;684744087254.9296;252406676404.98022;477415838840.02765;13110.653599957777;22286.885361943034;456.68986271924484;5232.837502017845;1342596.2097578621;588071.8889700691;18295.84987850626;555399.7990057274;2.8309611598976225;0.3401182017093702
3109;2019-02-23 20:49:37.852;822;179;159;158;146;38;217;-176;-15;-153;421;423;-4;152;270;255;292;180;223;221;216;-172;536;351;370;132;356;270;535;162.0;110.0;355.0;544.0;144.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32070.927734375;10441.6484375;0.0;4092.712890625;451.0;100342;;;Calculated values ==>;1550951377.852;355.36;291.06;289.06;288.96000000000004;287.76000000000005;276.96000000000004;273.4187578820637;294.86;255.56000000000003;271.66;257.86;315.26000000000005;315.46000000000004;272.76000000000005;288.36;300.16;298.66;302.36;291.16;295.26000000000005;294.76000000000005;;318.26000000000005;255.96000000000004;240.83765695389522;263.82572766246335;273.4187578820637;295.46000000000004;5360000.0;3510000.0;3700000.0;1320000.0;3560000.0;2700000.0;5350000.0;0.027000000000000003;0.018333333333333333;0.059166666666666666;0.09066666666666667;0.024;0.051000000000000004;;10441.6484375;0.0;4092.712890625;32070.927734375;518219.6779031575;416155.7196876107;242148.88371785695;241803.9108443614;237792.97013155225;430735.4089219946;460358.3377583031;446137.59781356604;454614.9934206292;496880.41440302465;497093.88263433834;447612.75393220776;466986.3456482759;469381.02069560625;468166.57282040716;443270.350157375;416489.45800001826;460904.05326945195;460221.56738830067;;189410.48811896544;452675.18304126273;199662.20440815846;219655.93584801658;273.0276239028052;1718771.29569132;701157.6546892739;111406.41517515699;0.0;0;122;110;0;0;0;0;1;33;41;684966053954.6967;252485864524.89716;477575414899.8602;14583.127443153282;22939.84339606812;490.9830228848732;12268.847208554489;1342826.9566490864;588448.7218425795;18303.745967953568;555545.6245010566;3.4595810531667492;0.34984822837004753
3110;2019-02-23 20:50:37.872;811;180;161;160;148;38;217;-176;-14;-172;437;439;-10;159;269;256;292;181;223;221;216;-175;543;350;370;133;355;270;543;178.0;82.0;541.0;537.0;144.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.638671875;10635.2353515625;0.0;4085.87231445312;458.0;100343;;;Calculated values ==>;1550951437.872;354.26;291.16;289.26000000000005;289.16;287.96000000000004;276.96000000000004;273.3108153835814;294.86;255.56000000000003;271.76000000000005;255.96000000000004;316.86;317.06;272.16;289.06;300.06;298.76000000000005;302.36;291.26000000000005;295.26000000000005;294.76000000000005;;318.96000000000004;255.66000000000003;241.05796691057077;263.82572766246335;273.3108153835814;295.46000000000004;5430000.0;3500000.0;3700000.0;1330000.0;3550000.0;2700000.0;5430000.0;0.029666666666666668;0.013666666666666666;0.09016666666666667;0.0895;0.024;0.05366666666666667;;10635.2353515625;0.0;4085.87231445312;32278.638671875;516319.2340078166;413309.738295465;242538.6331411233;242194.38474940273;238190.48246040993;430799.1582183253;460358.3377583031;446272.513239894;452504.99546123616;498585.6961960218;498798.46802640596;446810.53256448364;467806.38777402;469391.7142701072;468433.49340595084;441849.54652429064;413676.876647874;460904.05326945195;460221.56738830067;;192335.8262164488;452196.640584172;200260.97501772884;219167.75380583073;273.2590392888739;1719307.7208266638;701333.3539343597;111474.59277013654;0.0;0;122;110;0;0;0;0;1;33;41;685188127954.6261;252565391024.8719;477737468899.8087;22182.040363031894;22548.24206819666;385.02648831102715;12936.554662259221;1343133.43517284;588827.9155771208;18311.048480570968;555755.7395315851;3.9434439920451303;0.38235037845097514
3111;2019-02-23 20:51:37.873;800;185;162;161;152;40;217;-174;-9;-178;448;448;-8;157;268;257;292;186;223;221;216;-177;550;352;370;133;357;270;550;152.0;110.0;740.0;525.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.978515625;10782.037109375;0.0;4083.37817382812;465.0;100344;;;Calculated values ==>;1550951497.873;353.16;291.66;289.36;289.26000000000005;288.36;277.16;273.5264737036516;294.86;255.76000000000002;272.26000000000005;255.36;317.96000000000004;317.96000000000004;272.36;288.86;299.96000000000004;298.86;302.36;291.76000000000005;295.26000000000005;294.76000000000005;;319.66;255.46000000000004;241.05796691057077;263.82572766246335;273.5264737036516;295.46000000000004;5500000.0;3520000.0000000005;3700000.0;1330000.0;3570000.0000000005;2700000.0;5500000.0;0.025333333333333333;0.018333333333333333;0.12333333333333334;0.0875;0.024;0.04933333333333333;;10782.037109375;0.0;4083.37817382812;32465.978515625;514398.6494306133;412219.46467945963;242621.27591220505;242278.97131185452;239271.01122138754;430671.36484660726;460358.3377583031;446944.6323002796;451887.91011740494;499754.9077088158;499754.9077088158;447078.5721599618;467572.4139901593;468988.24043746403;468281.5014453167;440393.5994930383;412601.8314242595;460904.05326945195;460221.56738830067;;195261.2709748474;451990.86232966173;200958.61654374606;221226.937317591;273.5264737036516;1719847.2682948825;701511.8341792731;111542.67099207477;0.0;0;122;110;0;0;0;0;1;33;41;685410131654.3579;252645192354.77548;477899471599.61304;30338.275276639142;21965.32150626762;509.51574792761124;11790.401750155012;1343571.1117637968;589198.8681222326;18318.503123439263;555961.8009357392;4.34589367671328;0.41744782545657055
3112;2019-02-23 20:52:37.853;794;199;162;162;156;43;217;-160;4;-168;448;442;1;113;271;253;292;201;223;221;216;-164;579;363;370;133;368;242;574;-1.0;111.0;735.0;524.0;144.0;0;81;0;1;0;1;0;0;0;0;1;1;1;0;0;40620.01953125;19857.294921875;0.0;3607.93505859375;464.0;100345;;;Calculated values ==>;1550951557.853;352.56000000000006;293.06;289.36;289.36;288.76000000000005;277.46000000000004;274.69669130483857;294.86;257.16;273.56;256.36;317.96000000000004;317.36;273.26000000000005;284.46000000000004;300.26000000000005;298.46000000000004;302.36;293.26000000000005;295.26000000000005;294.76000000000005;;319.56;256.76000000000005;241.05796691057077;260.01710675043796;274.69669130483857;295.46000000000004;5790000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2420000.0;5740000.0;0.0;0.018500000000000003;0.1225;0.08733333333333333;0.024;0.024;;19857.294921875;0.0;3607.93505859375;40620.01953125;511187.88121585175;255418.2423654602;241769.67170440155;241769.67170440155;239805.94728208825;429947.3805835815;460358.3377583031;453650.5111216297;452915.56003640924;502486.9448617756;501865.79761990625;453283.9876349053;466463.2397907394;467840.11440763494;466207.9483817794;433927.4438081789;407824.43608818704;460904.05326945195;460221.56738830067;;194843.3435325042;453325.4782868969;203972.55388527986;241769.67170440155;274.69669130483857;1720456.115262139;701767.0768370257;111606.74390427301;0.0;0;122;111;0;0;0;0;1;33;41;685632057654.4285;252724965754.80084;478053020399.66187;30585.54976145285;21776.822064407887;482.9056428198492;5242.845496413579;1344078.641073095;589563.2644794831;18326.770544972034;556103.6973482633;2.475497705048863;0.2673469419506021
3113;2019-02-23 20:53:37.874;806;201;154;153;149;48;217;-158;13;-162;430;421;13;101;273;248;292;203;223;221;216;-160;546;363;370;133;369;244;546;-3.0;113.0;698.0;487.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32054.439453125;10957.0478515625;0.0;3658.611328125;455.0;100346;;;Calculated values ==>;1550951617.874;353.76;293.26000000000005;288.56;288.46000000000004;288.06;277.96000000000004;274.69669130483857;294.86;257.36;274.46000000000004;256.96000000000004;316.16;315.26000000000005;274.46000000000004;283.26000000000005;300.46000000000004;297.96000000000004;302.36;293.46000000000004;295.26000000000005;294.76000000000005;;318.66;257.16;241.05796691057077;260.2995467637923;274.69669130483857;295.46000000000004;5460000.0;3629999.9999999995;3700000.0;1330000.0;3690000.0;2440000.0;5460000.0;0.0;0.01883333333333333;0.11633333333333334;0.08116666666666666;0.024;0.024;;10957.0478515625;0.0;3658.611328125;32054.439453125;515463.9712686418;419243.2123502482;240062.77954076632;239731.43154882238;238420.57787436055;429947.3805835815;460358.3377583031;454408.09714094596;453530.1987722743;500425.5349830179;499489.2832192123;454408.09714094596;464802.2043405067;467959.39388258365;465554.39734395995;441230.0116534186;419857.2611068669;460904.05326945195;460221.56738830067;;191082.09718829524;453734.76212667074;203886.01403864875;240062.77954076632;274.69669130483857;1721061.9477223298;702023.9529025994;111667.31965173752;0.0;0;122;111;0;0;0;0;1;33;41;685854135354.9719;252804793684.9962;478198871430.01874;29144.069000900578;20279.390053144452;402.5201352933906;5283.810908340824;1344576.562108721;589913.8555786059;18334.151675632893;556191.4501879322;3.770599014396117;0.4030803590577711
3114;2019-02-23 20:54:37.884;819;186;151;150;142;48;217;-167;16;-175;418;414;23;140;272;248;292;187;223;221;216;-165;538;356;370;132;361;263;538;-1.0;110.0;493.0;525.0;144.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31957.767578125;10586.4033203125;0.0;3954.06762695312;459.0;100347;;;Calculated values ==>;1550951677.884;355.06000000000006;291.76000000000005;288.26000000000005;288.16;287.36;277.96000000000004;273.955091788801;294.86;256.46000000000004;274.76000000000005;255.66000000000003;314.96000000000004;314.56;275.46000000000004;287.16;300.36;297.96000000000004;302.36;291.86;295.26000000000005;294.76000000000005;;319.06;256.66;240.83765695389522;262.9017227912062;273.955091788801;295.46000000000004;5380000.0;3560000.0;3700000.0;1320000.0;3610000.0;2630000.0;5380000.0;0.0;0.018333333333333333;0.08216666666666667;0.0875;0.024;0.024;;10586.4033203125;0.0;3954.06762695312;31957.767578125;517695.8671294384;417339.9100591704;239336.33293205174;239005.92632933005;236413.2335318466;430412.23801567365;460358.3377583031;451499.28253493103;452367.5979307808;497271.03603931144;496846.521578741;452390.59391075175;466578.2991689436;468945.52311177674;466561.43444993236;442867.8574138439;417662.93463627505;460904.05326945195;460221.56738830067;;192753.74022246967;453391.4780589513;202500.291294576;239336.33293205174;273.95509178880104;1721595.4716866817;702203.5115837964;111730.76921618497;0.0;0;122;111;0;0;0;0;1;33;41;686076172354.9366;252884306934.98355;478350996779.99457;20459.417113582505;21952.97884188284;462.09025092209583;5301.245626949974;1344989.9933866733;590265.8506420765;18341.357963031303;556279.6736938463;3.3132167457338793;0.3766548864237159
3115;2019-02-23 20:55:37.865;819;183;152;151;141;45;217;-181;7;-242;425;424;18;159;270;249;292;184;223;221;216;-178;545;354;370;132;359;269;545;93.0;81.0;548.0;450.0;144.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.697265625;10706.4326171875;0.0;4042.70874023438;466.0;100348;;;Calculated values ==>;1550951737.865;355.06000000000006;291.46000000000004;288.36;288.26000000000005;287.26000000000005;277.66;273.7412296467126;294.86;255.06000000000003;273.86;248.96000000000004;315.66;315.56;274.96000000000004;289.06;300.16;298.06;302.36;291.56;295.26000000000005;294.76000000000005;;319.76000000000005;255.36;240.83765695389522;263.6948088759802;273.7412296467126;295.46000000000004;5450000.0;3540000.0;3700000.0;1320000.0;3590000.0;2690000.0;5450000.0;0.015500000000000002;0.013500000000000002;0.09133333333333334;0.075;0.024;0.0395;;10706.4326171875;0.0;4042.70874023438;32156.697265625;517120.7648726332;413581.5929919801;239434.49052010267;239105.65224773987;235891.72453247232;430542.39183029096;460358.3377583031;449253.0519729669;445391.9361681244;497408.3902048768;497301.81681800366;450687.81103319605;467946.7158545023;468966.6422690117;466975.4318241603;441437.25167540996;413945.88199973485;460904.05326945195;460221.56738830067;;195679.20071851107;452059.64456660027;204197.14907227474;225607.17931905627;273.74122964671255;1722129.5897022886;702380.8956936895;111797.38791658125;0.0;0;122;111;0;0;0;0;1;33;41;686298102054.739;252963481854.91306;478510546239.85254;22381.772464929883;18589.687162074413;371.1334906216141;9267.268328735154;1345346.8902463706;590603.5992042179;18348.29929541978;556401.0395320127;3.43137679814112;0.33845056743123414
3116;2019-02-23 20:56:37.845;812;186;153;153;143;44;217;-174;-7;-236;432;431;-2;160;269;250;292;187;223;221;216;-175;550;355;370;133;360;272;550;-1.0;113.0;649.0;490.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.890625;10801.31640625;0.0;4074.69384765625;471.0;100349;;;Calculated values ==>;1550951797.845;354.36;291.76000000000005;288.46000000000004;288.46000000000004;287.46000000000004;277.56;273.8482719121499;294.86;255.76000000000002;272.46000000000004;249.56000000000003;316.36;316.26000000000005;272.96000000000004;289.16;300.06;298.16;302.36;291.86;295.26000000000005;294.76000000000005;;320.26000000000005;255.66000000000003;241.05796691057077;264.08650396036035;273.8482719121499;295.46000000000004;5500000.0;3550000.0;3700000.0;1330000.0;3600000.0;2720000.0;5500000.0;0.0;0.01883333333333333;0.10816666666666667;0.08166666666666668;0.024;0.024;;10801.31640625;0.0;4074.69384765625;32176.890625;515859.2550797378;412601.8314242595;239599.15917835472;239599.15917835472;236378.2633185651;430477.46260093397;460358.3377583031;446831.20476672635;445837.41317414696;497852.3069750768;497745.5742724569;447502.0344661639;467642.2656278138;468699.94687233196;466961.99702802964;440393.5994930383;412979.2520416587;460904.05326945195;460221.56738830067;;197768.88456892778;452196.640584172;204445.50007486923;239599.15917835472;273.8482719121499;1722665.5242304702;702560.0671918611;111865.01038982799;0.0;0;122;111;0;0;0;0;1;33;41;686520028054.8096;253042955354.93832;478672792139.9041;26218.053724169215;20233.00980825973;516.3035436676498;5294.937797038703;1345751.753798558;590927.0138382486;18355.692138938335;556522.3507991935;3.5131936575139084;0.37936724311024317
3117;2019-02-23 20:57:37.856;805;196;155;155;147;45;217;-164;-8;-214;434;430;-8;122;270;250;292;198;223;221;215;-168;580;362;370;133;367;247;574;-1.0;115.0;775.0;465.0;144.0;0;81;1;1;0;1;0;0;0;0;1;1;1;0;0;40882.28125;19870.77734375;0.0;3685.09301757812;472.0;100350;;;Calculated values ==>;1550951857.856;353.66;292.76000000000005;288.66;288.66;287.86;277.66;274.5913991737795;294.86;256.76000000000005;272.36;251.76000000000002;316.56;316.16;272.36;285.36;300.16;298.16;302.36;292.96000000000004;295.26000000000005;294.66;;320.36;256.36;241.05796691057077;260.72004837742526;274.5913991737795;295.46000000000004;5800000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2470000.0;5740000.0;0.0;0.019166666666666665;0.12916666666666668;0.0775;0.024;0.024;;19870.77734375;0.0;3685.09301757812;40882.28125;512473.78775894456;254172.50085274584;239483.42151542567;239483.42151542567;236947.8583831626;430014.67791919125;460358.3377583031;451299.60710653476;448151.8490599563;500547.26587111223;500130.42714945617;451299.60710653476;466777.8777914036;467850.8532360966;465960.3153875682;433690.1994364294;254999.13176056792;460904.05326945195;460084.65883579507;;198186.82848740023;452915.56003640924;205327.78102352656;239483.42151542567;274.5913991737795;1723274.4622801088;702815.714832905;111929.68713551316;0.0;0;122;112;0;0;0;0;1;33;41;686742068754.5061;253122769984.82925;478828520684.6913;31771.36086905523;19188.052873498407;3424.9121304540117;5294.429695688866;1346235.0875144466;591255.5829201044;18388.54162414618;556610.6117063792;2.5334982173561134;0.250457297468998
3118;2019-02-23 20:58:37.856;811;201;150;150;144;48;217;-156;11;-183;419;411;8;96;272;246;292;202;223;220;215;-158;563;363;370;133;368;238;557;-2.0;114.0;792.0;447.0;144.0;0;81;1;1;0;1;0;0;0;0;1;1;1;0;0;40014.58203125;19396.96484375;0.0;3519.6494140625;461.0;100351;;;Calculated values ==>;1550951917.856;354.26;293.26000000000005;288.16;288.16;287.56;277.96000000000004;274.69669130483857;294.86;257.56;274.26000000000005;254.86;315.06;314.26000000000005;273.96000000000004;282.76000000000005;300.36;297.76000000000005;302.36;293.36;295.16;294.66;;319.26000000000005;257.36;241.05796691057077;259.4470641161187;274.69669130483857;295.46000000000004;5630000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2380000.0;5570000.0;0.0;0.019;0.132;0.0745;0.024;0.024;;19396.96484375;0.0;3519.6494140625;40014.58203125;514651.8457314089;415225.9254312048;238400.34504327338;238400.34504327338;236491.5316842479;429947.3805835815;460358.3377583031;455172.874522623;451372.5103171178;499875.2187683598;499046.288971226;454812.0495704553;465103.0110670131;467969.8729891896;465292.22471119097;437587.729612282;415574.3250689575;460767.82771810255;460084.65883579507;;193589.57483703562;453939.16980444617;204727.93065238793;238400.34504327338;274.69669130483857;1723948.6028074527;703142.9460178008;111989.72665577683;0.0;0;122;112;0;0;0;0;1;33;41;686964068754.5061;253202569984.82925;478974020684.6913;33058.73259087103;18566.237316828337;418.2546863231653;5320.42353102052;1346775.3382932793;591570.2020050237;18420.56801428599;556699.0688166018;2.5031467336186983;0.25781520283590503
3119;2019-02-23 20:59:37.867;823;189;148;147;138;46;217;-162;16;-183;402;396;20;125;272;246;292;189;222;220;215;-161;535;356;370;134;361;260;535;-2.0;114.0;725.0;528.0;144.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31795.31640625;10549.7998046875;0.0;3918.57983398438;459.0;100352;;;Calculated values ==>;1550951977.867;355.46000000000004;292.06;287.96000000000004;287.86;286.96000000000004;277.76000000000005;273.955091788801;294.86;256.96000000000004;274.76000000000005;254.86;313.36;312.76000000000005;275.16;285.66;300.36;297.76000000000005;302.36;292.06;295.16;294.66;;319.06;257.06;241.2770596917726;262.5002047102346;273.955091788801;295.36;5350000.0;3560000.0;3700000.0;1340000.0;3610000.0;2600000.0;5350000.0;0.0;0.019;0.12083333333333333;0.08800000000000001;0.024;0.024;;10549.7998046875;0.0;3918.57983398438;31795.31640625;518421.12970848917;419355.24949950585;238446.21610027814;238118.88766883753;235233.26715860126;430412.23801567365;460358.3377583031;452027.8246842997;451198.980694034;495879.20186867175;495242.1302541207;452533.6833682403;465257.78528716415;468945.52311177674;466302.76539371355;443470.5866459445;419355.24949950585;460767.82771810255;460084.65883579507;;192753.74022246967;453464.63459706795;202926.97969050636;238446.21610027814;273.955091788801;1724547.128338892;703392.5481425232;112051.72326363348;0.0;0;122;112;0;0;0;0;1;33;41;687186109455.0848;253282684670.03806;479123448075.08075;30099.68543675003;22047.313631777422;458.19140578233447;5319.322625652407;1347301.754936909;591908.7103122916;18427.873070754104;556787.7496233062;4.003524551231596;0.4326083884545987
3120;2019-02-23 21:00:37.867;824;181;149;149;137;43;216;-166;26;-227;404;403;31;152;269;247;292;182;222;220;215;-164;541;352;370;136;357;271;541;127.0;113.0;716.0;524.0;144.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.0078125;10603.59765625;0.0;4129.1533203125;465.0;100353;;;Calculated values ==>;1550952037.867;355.56000000000006;291.26000000000005;288.06;288.06;286.86;277.46000000000004;273.5264737036516;294.76000000000005;256.56;275.76000000000005;250.46000000000004;313.56;313.46000000000004;276.26000000000005;288.36;300.06;297.86;302.36;291.36;295.16;294.66;;319.66;256.76000000000005;241.71165711629368;263.95629194202945;273.5264737036516;295.36;5410000.0;3520000.0000000005;3700000.0;1360000.0;3570000.0000000005;2710000.0;5410000.0;0.021166666666666667;0.01883333333333333;0.11933333333333333;0.08733333333333333;0.024;0.04516666666666667;;10603.59765625;0.0;4129.1533203125;32194.0078125;518051.39856461424;414492.11232454475;238580.01113693498;238580.01113693498;234750.95334383298;430671.36484660726;460221.56738830067;451367.20415973983;446227.05664198723;494958.7511908952;494851.4782211243;452012.4634563648;466844.26082736737;469115.7338860559;467002.66106950067;442258.9741297595;414844.9632653101;460767.82771810255;460084.65883579507;;195261.2709748474;452818.28479797405;203447.02973868643;222115.47741893659;273.5264737036516;1725080.3727073816;703568.8264546976;112118.78770658595;0.0;0;122;112;0;0;0;0;1;33;41;687408109455.0848;253363684670.03806;479282748075.08075;29585.140814245708;21778.422941844452;516.2972046137965;10748.274693994776;1347799.1284890007;592273.9247837384;18435.99380917407;556921.6462676366;4.250946463042122;0.41410812548224957
3121;2019-02-23 21:01:37.858;815;183;152;151;140;42;216;-165;38;-224;412;412;38;166;268;248;292;185;222;220;215;-165;563;353;370;137;358;265;558;207.0;84.0;628.0;533.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40514.5234375;19169.60546875;0.0;4038.88793945312;471.0;100354;;;Calculated values ==>;1550952097.858;354.66;291.46000000000004;288.36;288.26000000000005;287.16;277.36;273.6339639331285;294.76000000000005;256.66;276.96000000000004;250.76000000000002;314.36;314.36;276.96000000000004;289.76000000000005;299.96000000000004;297.96000000000004;302.36;291.66;295.16;294.66;;320.26000000000005;256.66;241.92719264551067;263.1675429290057;273.6339639331285;295.36;5630000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2650000.0;5580000.0;0.034499999999999996;0.014;0.10466666666666667;0.08883333333333333;0.024;0.058499999999999996;;19169.60546875;0.0;4038.88793945312;40514.5234375;515142.1594317083;249882.11744694493;239015.2049077237;238691.70603780312;235215.34217731885;430607.02586249536;460221.56738830067;453941.4140832149;446358.50119316386;496430.22476318566;496430.22476318566;453941.4140832149;469315.17665444664;468849.6607349397;466988.98658911174;437587.729612282;250656.5635399332;460767.82771810255;460084.65883579507;;197768.88456892778;452544.87690438;203594.19249898955;218125.88989744458;273.6339639331285;1725686.1862481653;703816.8992639751;112186.84450696102;0.0;0;122;113;0;0;0;0;1;33;41;687630076154.8519;253445572384.95215;479443523954.91205;26203.009192482252;22115.119131345517;2617.0363250128835;14154.587982893503;1348263.9600033816;592639.6494337037;18462.101005226654;557129.1389944813;2.804566047735264;0.25134852056898843
3122;2019-02-23 21:02:40.848;807;198;154;154;146;44;216;-162;44;-207;409;403;40;125;270;245;291;200;222;220;215;-163;573;362;370;138;367;244;568;-2.0;110.0;672.0;552.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40471.8359375;19668.611328125;0.0;3645.38525390625;466.0;100355;;;Calculated values ==>;1550952160.848;353.86;292.96000000000004;288.56;288.56;287.76000000000005;277.56;274.5913991737795;294.76000000000005;256.96000000000004;277.56;252.46000000000004;314.06;313.46000000000004;277.16;285.66;300.16;297.66;302.26000000000005;293.16;295.16;294.66;;319.76000000000005;256.86;242.14157278889297;260.2995467637923;274.5913991737795;295.36;5730000.0;3620000.0000000005;3700000.0;1380000.0;3670000.0000000005;2440000.0;5680000.0;0.0;0.018333333333333333;0.112;0.092;0.024;0.024;;19668.611328125;0.0;3645.38525390625;40471.8359375;513316.53477176523;409393.02825422527;239348.08846747907;239348.08846747907;236805.07389293663;430014.67791919125;460221.56738830067;458139.2246306008;447976.6483967406;498238.78488614736;497612.57717286696;457662.48839631473;467544.02486728615;467850.8532360966;465306.4224800408;435103.9166084911;410238.2846924153;460767.82771810255;460084.65883579507;;195679.20071851107;452581.53615195944;205618.10349304363;239348.08846747907;274.5913991737795;1726394.7044117493;704156.6797190314;112254.07122481143;0.0;0;122;113;0;0;0;0;1;33;41;687863139154.8872;253532183634.96527;479603833504.93634;28282.3655674064;22720.635804620255;455.86991846138915;5297.677688839584;1348740.6313584712;593031.9000175709;18488.984666935787;557299.3193020991;2.434440992544002;0.2672293356532312
3123;2019-02-23 21:03:37.869;816;198;149;149;142;47;216;-163;48;-224;387;377;38;118;272;242;292;199;222;220;215;-164;541;361;370;139;366;245;541;-2.0;109.0;599.0;542.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32059.1640625;10806.771484375;0.0;3690.90283203125;457.0;100356;;;Calculated values ==>;1550952217.869;354.76;292.96000000000004;288.06;288.06;287.36;277.86;274.4858918419099;294.76000000000005;256.86;277.96000000000004;250.76000000000002;311.86;310.86;276.96000000000004;284.96000000000004;300.36;297.36;302.36;293.06;295.16;294.66;;318.86;256.76000000000005;242.35481222062532;260.44013211722256;274.4858918419099;295.36;5410000.0;3610000.0;3700000.0;1390000.0;3660000.0;2450000.0;5410000.0;0.0;0.018166666666666668;0.09983333333333334;0.09033333333333333;0.024;0.024;;10806.771484375;0.0;3690.90283203125;32059.1640625;517088.17822143406;420035.37347774534;238580.01113693498;238580.01113693498;236324.4591521646;430081.6785162784;460221.56738830067;458455.73281218164;445982.6487209073;495836.81102841307;494787.524454871;457261.95784992387;466605.4729760107;468249.8692087399;465058.7251422519;442258.9741297595;420336.06529171986;460767.82771810255;460084.65883579507;;191917.91438739494;452306.9903079964;206284.7628621262;238580.01113693498;274.48589184190985;1726969.119709577;704398.0320524428;112312.17156957206;0.0;0;122;113;0;0;0;0;1;33;41;688074116854.5485;253611157719.83847;479743249849.7125;25175.06850001387;22224.007879276942;398.26617722438635;5316.111544772642;1349163.9919616745;593387.842868041;18495.74906891272;557383.3760902821;3.6635844441050907;0.40627960464523966
3124;2019-02-23 21:04:37.879;827;183;147;147;137;45;216;-169;53;-244;370;364;41;158;270;242;291;183;222;220;215;-168;535;354;370;140;359;260;535;145.0;88.0;542.0;548.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.849609375;10575.0390625;0.0;3942.56494140625;464.0;100357;;;Calculated values ==>;1550952277.879;355.86;291.46000000000004;287.86;287.86;286.86;277.66;273.7412296467126;294.76000000000005;256.26000000000005;278.46000000000004;248.76000000000002;310.16;309.56;277.26000000000005;288.96000000000004;300.16;297.36;302.26000000000005;291.46000000000004;295.16;294.66;;319.56;256.36;242.56692532238324;262.5002047102346;273.7412296467126;295.36;5350000.0;3540000.0;3700000.0;1400000.0;3590000.0;2600000.0;5350000.0;0.024166666666666666;0.014666666666666666;0.09033333333333333;0.09133333333333334;0.024;0.04816666666666666;;10575.0390625;0.0;3942.56494140625;31962.849609375;518900.0208529935;417471.17115073255;238118.88766883753;238118.88766883753;234918.89644207363;430542.39183029096;460221.56738830067;456640.1732961197;443634.50970501517;492471.9868782671;491830.42599390994;455160.0616132378;469083.3099867236;468966.6422690117;466072.45092096843;443277.96664384974;417471.17115073255;460767.82771810255;460084.65883579507;;194843.3435325042;451718.47148796316;205034.00202877534;221519.20456223196;273.7412296467126;1727502.7254095546;704576.2435039309;112375.79440304585;0.0;0;122;113;0;0;0;0;1;33;41;688296153854.5132;253694871669.82516;479894775099.6884;22728.424137816775;22530.51487727249;378.4996672323854;11490.902714176622;1349563.2542662218;593760.8593833457;18502.223196456947;557523.4578854932;3.935108119847239;0.3903520961034114
