;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3125;2019-02-23 21:05:37.860;826;180;148;147;138;44;216;-172;56;-245;366;363;48;168;268;244;291;181;222;220;215;-171;543;351;370;141;357;264;543;83.0;113.0;409.0;542.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32192.390625;10705.1923828125;0.0;4007.23315429688;472.0;100358;;;Calculated values ==>;1550952337.86;355.76;291.16;287.96000000000004;287.86;286.96000000000004;277.56;273.4187578820637;294.76000000000005;255.96000000000004;278.76000000000005;248.66000000000003;309.76000000000005;309.46000000000004;277.96000000000004;289.96000000000004;299.96000000000004;297.56;302.26000000000005;291.26000000000005;295.16;294.66;;320.36;256.06;242.77792619122317;263.0348170998261;273.4187578820637;295.36;5430000.0;3510000.0;3700000.0;1410000.0;3570000.0000000005;2640000.0;5430000.0;0.013833333333333333;0.01883333333333333;0.06816666666666667;0.09033333333333333;0.024;0.03783333333333333;;10705.1923828125;0.0;4007.23315429688;32192.390625;518128.65088893886;413309.738295465;238190.48246040993;237866.4212081566;235007.35144040547;430735.4089219946;460221.56738830067;456353.9449326525;443329.28316699906;491616.9806253472;491294.61265595;455361.52084696415;469683.2294802881;468988.24043746403;466759.817364949;441651.12692607375;413676.876647874;460767.82771810255;460084.65883579507;;198186.82848740023;451231.40959739086;204798.9118759009;225981.22977973043;273.4187578820637;1728037.1831124811;704753.522609651;112442.02174181721;0.0;0;122;113;0;0;0;0;1;33;41;688518083554.3156;253779144974.75012;480051925319.54846;17147.668086701902;22261.06896084126;526.8483802394283;8856.913065954444;1349895.449805887;594134.0043816515;18509.765374399594;557692.9693212183;3.31641430372354;0.3533429661743879
3126;2019-02-23 21:06:37.850;821;185;150;149;141;44;216;-162;58;-215;364;362;53;171;267;245;291;186;222;220;215;-164;550;353;370;142;358;268;550;308.0;113.0;710.0;545.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.71875;10813.25;0.0;4045.021484375;478.0;100359;;;Calculated values ==>;1550952397.85;355.26;291.66;288.16;288.06;287.26000000000005;277.56;273.6339639331285;294.76000000000005;256.96000000000004;278.96000000000004;251.66000000000003;309.56;309.36;278.46000000000004;290.26000000000005;299.86;297.66;302.26000000000005;291.76000000000005;295.16;294.66;;320.96000000000004;256.76000000000005;242.98782864720522;263.56353331371673;273.6339639331285;295.36;5500000.0;3529999.9999999995;3700000.0;1420000.0;3579999.9999999995;2680000.0;5500000.0;0.051333333333333335;0.01883333333333333;0.11833333333333333;0.09083333333333334;0.024;0.07533333333333334;;10813.25;0.0;4045.021484375;32393.71875;516950.96383206325;412219.46467945963;238618.936610542;238294.95543281117;235749.16786847432;430607.02586249536;460221.56738830067;455942.7901435855;446383.7187655824;490971.89451723045;490755.95472131006;455318.1939291041;469480.4101280328;468721.8467893537;466603.0246390479;440189.69914446067;412601.8314242595;460767.82771810255;460084.65883579507;;200694.54348549087;451791.49455244653;203069.4863111826;214394.97490212898;273.6339639331285;1728575.310987762;704932.8130761441;112509.11268012981;0.0;0;122;113;0;0;0;0;1;33;41;688740046554.3508;253864030824.7636;480211498719.57385;29923.340953501003;22592.249081914808;519.5715087304549;18508.62285633618;1350287.6428382162;594507.7197357921;18518.48408678144;557920.9774462515;4.81508124789065;0.4154842702713344
3127;2019-02-23 21:07:37.881;816;189;150;150;144;46;216;-154;60;-183;366;365;56;173;268;245;291;191;222;220;215;-155;556;355;370;143;360;272;556;0.0;112.0;502.0;539.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.4765625;10910.7763671875;0.0;4101.509765625;482.0;100360;;;Calculated values ==>;1550952457.881;354.76;292.06;288.16;288.16;287.56;277.76000000000005;273.8482719121499;294.76000000000005;257.76000000000005;279.16;254.86;309.76000000000005;309.66;278.76000000000005;290.46000000000004;299.96000000000004;297.66;302.26000000000005;292.26000000000005;295.16;294.66;;321.36;257.66;243.1966462407574;264.08650396036035;273.8482719121499;295.36;5560000.0;3550000.0;3700000.0;1430000.0;3600000.0;2720000.0;5560000.0;0.0;0.018666666666666668;0.08366666666666665;0.08983333333333333;0.024;0.024;;10910.7763671875;0.0;4101.509765625;32577.4765625;515847.2497113359;411156.2656500391;238431.2628352162;238431.2628352162;236520.27047518914;430477.46260093397;460221.56738830067;455529.37811051385;449614.77533477376;490756.5916392107;490648.2113587649;455025.77115374926;469161.5383281858;468571.767609146;466316.7963488316;438906.8532577035;411946.55931517074;460767.82771810255;460084.65883579507;;202366.40377179522;452561.79470949783;203235.63043001865;238431.2628352162;273.84827191215;1729117.0173536963;705113.9401636207;112577.03551604474;0.0;0;122;113;0;0;0;0;1;33;41;688962161254.8589;253949574999.9593;480373582419.94464;21108.576889268094;22397.80042443988;503.2588202606111;5319.681504013893;1350713.12854197;594882.8305230275;18527.01207672868;558119.6492437972;3.285929751243077;0.37233343079487596
3128;2019-02-23 21:08:37.821;810;200;148;148;145;48;216;-146;57;-168;368;365;55;145;269;243;291;202;222;220;215;-148;582;365;370;144;370;249;576;-3.0;84.0;669.0;546.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40909.2734375;19874.685546875;0.0;3696.59375;482.0;100361;;;Calculated values ==>;1550952517.821;354.16;293.16;287.96000000000004;287.96000000000004;287.66;277.96000000000004;274.9066339382667;294.76000000000005;258.56;278.86;256.36;309.96000000000004;309.66;278.66;287.66;300.06;297.46000000000004;302.26000000000005;293.36;295.16;294.66;;321.36;258.36;243.40439225979637;260.9983114674233;274.9066339382667;295.36;5820000.0;3650000.0;3700000.0;1440000.0;3700000.0;2490000.0;5760000.0;0.0;0.014;0.1115;0.091;0.024;0.024;;19874.685546875;0.0;3696.59375;40909.2734375;512926.04106739257;255715.24585315416;237203.73177575332;237203.73177575332;236270.59559442487;429811.8947417682;460221.56738830067;458893.38762758806;451023.9643838268;493421.6861341008;493104.61389857007;458654.6089131666;469117.4335584609;467297.85315813957;464605.36442852597;432977.1417913399;256568.7410096546;460767.82771810255;460084.65883579507;;202366.40377179522;453123.6847326718;205265.8255117347;237203.73177575332;274.9066339382667;1729728.7945480302;705370.2291343;112641.95472787428;0.0;0;123;113;0;0;0;0;1;33;41;689183939255.0706;254035588900.0414;480529726120.0937;28279.47317591765;22555.065189105277;2469.7176109435945;5349.142249441002;1351124.284059155;595257.0631296175;18551.762105542082;558208.4672016294;2.488341743639837;0.26268693543293137
3129;2019-02-23 21:09:37.852;811;201;141;141;137;52;216;-143;41;-159;354;348;40;124;272;238;291;202;222;219;214;-144;562;365;370;143;370;245;556;0.0;86.0;425.0;535.0;143.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40254.1796875;19244.94140625;0.0;3632.07958984375;471.0;100362;;;Calculated values ==>;1550952577.852;354.26;293.26000000000005;287.26000000000005;287.26000000000005;286.86;278.36;274.9066339382667;294.76000000000005;258.86;277.26000000000005;257.26000000000005;308.56;307.96000000000004;277.16;285.56;300.36;296.96000000000004;302.26000000000005;293.36;295.06;294.56;;320.26000000000005;258.76000000000005;243.1966462407574;260.44013211722256;274.9066339382667;295.36;5620000.0;3650000.0;3700000.0;1430000.0;3700000.0;2450000.0;5560000.0;0.0;0.014333333333333333;0.07083333333333333;0.08916666666666666;0.02383333333333333;0.02383333333333333;;19244.94140625;0.0;3632.07958984375;40254.1796875;514735.6575873994;415611.13515833655;235580.95070276302;235580.95070276302;234344.06911210594;429811.8947417682;460221.56738830067;457620.9684912569;452143.1162734549;492366.30576542346;491732.7923906622;457501.3830706681;467289.37834224635;467688.8706608602;463943.7019641529;437594.26558957424;415955.2917269945;460631.4671354435;459947.6112961071;;197768.88456892778;453709.40353938506;205195.12631933557;235580.95070276302;274.9066339382667;1730405.5061100223;705696.394456754;112703.05855961364;0.0;0;123;113;0;0;0;0;1;33;41;689406053954.6965;254121733384.89636;480678002689.844;17880.163820511094;22159.189718787744;310.15862536364284;5347.405410808034;1351509.1464430254;595629.8744395975;18574.939709717186;558297.6511532281;1.9975029783499023;0.23104022438493155
3130;2019-02-23 21:10:37.862;820;194;140;139;131;50;216;-158;-13;-173;340;335;0;108;271;237;291;195;222;220;214;-158;557;361;370;142;366;241;552;0.0;85.0;431.0;527.0;143.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40036.3984375;19147.876953125;0.0;3570.65209960938;463.0;100363;;;Calculated values ==>;1550952637.862;355.16;292.56;287.16;287.06;286.26000000000005;278.16;274.4858918419099;294.76000000000005;257.36;271.86;255.86;307.16;306.66;273.16;283.96000000000004;300.26000000000005;296.86;302.26000000000005;292.66;295.16;294.56;;319.46000000000004;257.36;242.98782864720522;259.87524604437704;274.4858918419099;295.36;5570000.0;3610000.0;3700000.0;1420000.0;3660000.0;2410000.0;5520000.0;0.0;0.014166666666666666;0.07183333333333333;0.08783333333333333;0.02383333333333333;0.02383333333333333;;19147.876953125;0.0;3570.65209960938;40036.3984375;516251.5432153176;414715.9607757526;235380.60795484332;235069.58238254042;232619.5604419751;430081.6785162784;460221.56738830067;451737.4104666717;450846.981892042;491317.4184204119;490790.26602821524;453333.36260325974;466037.05256621924;468120.5833189232;464401.7568174532;438690.2047580182;415068.77947206923;460767.82771810255;459947.6112961071;;194425.4183739577;452419.03857364436;204145.35731076618;235380.60795484332;274.4858918419099;1731074.7057756495;706016.3879330568;112763.09132747688;0.0;0;123;113;0;0;0;0;1;33;41;689628090954.6613;254207247634.88278;480823826989.8208;17785.362485032547;21806.70500425613;334.6368582176103;5352.18024630012;1351806.4086976442;595996.3179593072;18580.313900962126;558386.8292275588;1.9930376869340791;0.22957448227384902
3131;2019-02-23 21:11:37.853;828;186;140;139;129;45;216;-155;-20;-167;332;329;-15;117;270;239;291;186;221;219;214;-153;529;355;370;141;360;260;529;89.0;87.0;482.0;521.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31911.076171875;10411.61328125;0.0;3939.67822265625;460.0;100364;;;Calculated values ==>;1550952697.853;355.96000000000004;291.76000000000005;287.16;287.06;286.06;277.66;273.8482719121499;294.76000000000005;257.66;271.16;256.46000000000004;306.36;306.06;271.66;284.86;300.16;297.06;302.26000000000005;291.76000000000005;295.06;294.56;;319.16;257.86;242.77792619122317;262.5002047102346;273.8482719121499;295.26000000000005;5290000.0;3550000.0;3700000.0;1410000.0;3600000.0;2600000.0;5290000.0;0.014833333333333334;0.0145;0.08033333333333334;0.08683333333333333;0.02383333333333333;0.03866666666666667;;10411.61328125;0.0;3939.67822265625;31911.076171875;519505.62951354194;420502.09416265914;236043.04477400443;235724.10653563036;232600.12022955486;430477.46260093397;460221.56738830067;447384.1450717753;451650.20006902685;488393.0216064464;488069.3343019978;448039.61182336765;464319.83021282876;468828.0317483648;465539.2008351387;444469.68682542193;420502.09416265914;460631.4671354435;459947.6112961071;;193171.6564234249;453110.14735915104;202406.29810347382;223139.29281849915;273.8482719121499;1731674.1781290888;706262.6800687221;112825.66802551721;0.0;0;123;113;0;0;0;0;1;33;41;689850057654.4283;254292134899.79373;480974104444.66315;19679.88703978689;21769.45091036797;347.53009361006053;9156.588314467508;1352118.5722784617;596359.3981213532;18585.997772846036;558507.7174961444;3.550443968360862;0.3690270185538446
3132;2019-02-23 21:12:37.883;826;177;140;140;129;43;216;-162;-19;-165;344;347;-11;139;267;241;291;178;221;219;214;-159;537;350;370;140;355;269;537;-1.0;83.0;290.0;520.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.796875;10525.7392578125;0.0;4094.65112304688;468.0;100365;;;Calculated values ==>;1550952757.883;355.76;290.86;287.16;287.16;286.06;277.46000000000004;273.3108153835814;294.76000000000005;256.96000000000004;271.26000000000005;256.66;307.56;307.86;272.06;287.06;299.86;297.26000000000005;302.26000000000005;290.96000000000004;295.06;294.56;;319.96000000000004;257.26000000000005;242.56692532238324;263.6948088759802;273.3108153835814;295.26000000000005;5370000.0;3500000.0;3700000.0;1400000.0;3550000.0;2690000.0;5370000.0;0.0;0.013833333333333333;0.04833333333333333;0.08666666666666667;0.02383333333333333;0.02383333333333333;;10525.7392578125;0.0;4094.65112304688;32183.796875;518617.6869160274;414685.7420490697;235807.20099578635;235807.20099578635;232393.01074875204;430799.1582183253;460221.56738830067;445791.17429348145;452031.4091765612;488697.18109698326;489022.94424063945;446867.6164312287;465599.42507669743;469137.5394133821;466517.27427466155;442875.41584254167;415035.5010796955;460631.4671354435;459947.6112961071;;196515.0671798046;452656.05918462237;200793.82133972057;235807.20099578635;273.3108153835814;1732208.5691328624;706437.2452454333;112892.65424640509;0.0;0;123;113;0;0;0;0;1;33;41;690072168654.3225;254376477049.75354;481132883794.58746;11841.538726098443;21828.060613224825;385.11882088603903;5342.013112157644;1352381.3821656595;596722.892373508;18592.106233167735;558628.5995854812;2.694642909394819;0.3229255507649603
3133;2019-02-23 21:13:37.844;815;182;143;142;133;43;215;-164;-2;-162;363;367;-2;148;265;242;291;183;221;219;214;-164;550;351;370;140;356;272;550;332.0;114.0;375.0;525.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.142578125;10792.3857421875;0.0;4147.96826171875;475.0;100366;;;Calculated values ==>;1550952817.844;354.66;291.36;287.46000000000004;287.36;286.46000000000004;277.46000000000004;273.4187578820637;294.66;256.76000000000005;272.96000000000004;256.96000000000004;309.46000000000004;309.86;272.96000000000004;287.96000000000004;299.66;297.36;302.26000000000005;291.46000000000004;295.06;294.56;;320.66;256.76000000000005;242.56692532238324;264.08650396036035;273.4187578820637;295.26000000000005;5500000.0;3510000.0;3700000.0;1400000.0;3560000.0;2720000.0;5500000.0;0.05533333333333333;0.019;0.0625;0.0875;0.02383333333333333;0.07916666666666666;;10792.3857421875;0.0;4147.96826171875;32462.142578125;516223.5090196764;249900.0529853814;236378.2633185651;236063.12854131396;233277.4010639255;430735.4089219946;460084.65883579507;447502.0344661639;452343.93649991805;490431.3661924459;490864.9438568896;447502.0344661639;466230.1171687852;468744.2255440732;466502.7873414682;440189.69914446067;411439.0319898053;460631.4671354435;459947.6112961071;;199440.67485045042;452135.63026264065;200568.02458279385;211348.79119166813;273.38394755546284;1732746.9351312988;706614.7808145272;112961.2980939901;0.0;0;123;113;0;0;0;0;1;33;41;690294024355.0776;254460422450.03925;481295078300.1395;15433.375617710628;22012.165496986596;546.2626759384523;19680.73992493475;1352608.5253801784;597087.9901244442;18599.862700684564;558836.986988254;3.860185889871925;0.325113450763127
3134;2019-02-23 21:14:37.884;803;192;144;144;138;45;215;-163;15;-167;378;379;14;126;266;242;291;194;221;219;214;-164;583;359;370;139;364;249;578;0.0;111.0;267.0;533.0;143.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41091.328125;19987.80859375;0.0;3772.72094726562;480.0;100367;;;Calculated values ==>;1550952877.884;353.46000000000004;292.36;287.56;287.56;286.96000000000004;277.66;274.27422755570615;294.66;256.86;274.66;256.46000000000004;310.96000000000004;311.06;274.56;285.76000000000005;299.76000000000005;297.36;302.26000000000005;292.56;295.06;294.56;;321.16;256.76000000000005;242.35481222062532;260.9983114674233;274.27422755570615;295.26000000000005;5830000.0;3590000.0;3700000.0;1390000.0;3640000.0;2490000.0;5780000.0;0.0;0.018500000000000003;0.0445;0.08883333333333333;0.02383333333333333;0.02383333333333333;;19987.80859375;0.0;3772.72094726562;41091.328125;511968.3688322784;252348.17446939377;235907.6672431031;235907.6672431031;234079.47288758008;430214.79039162316;460084.65883579507;453804.8726206853;451994.98299329315;494477.17570623383;494582.60675088636;453681.6753649552;466951.62806064705;467754.4950057721;465349.75327765616;432735.44824046333;253138.49193899822;460631.4671354435;459947.6112961071;;201530.46850934727;452306.9903079964;202965.95603287558;235907.6672431031;274.27422755570615;1733360.2893504947;706871.4534349099;113027.34784118528;0.0;0;123;114;0;0;0;0;1;33;41;690516172354.9365;254544178249.98602;481451482500.04016;11162.331788157533;22149.7952114399;3322.5436915771047;5339.618666596595;1352830.3040290163;597456.2518076734;18632.124247095406;559045.6289783764;1.7665552985809838;0.1983025231951419
3135;2019-02-23 21:15:37.864;804;202;141;140;136;49;215;-157;28;-159;372;366;29;103;269;235;290;204;221;219;214;-157;565;365;370;139;370;237;560;-2.0;110.0;425.0;540.0;143.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40221.54296875;19446.357421875;0.0;3551.24609375;471.0;100368;;;Calculated values ==>;1550952937.864;353.56000000000006;293.36;287.26000000000005;287.16;286.76000000000005;278.06;274.9066339382667;294.66;257.46000000000004;275.96000000000004;257.26000000000005;310.36;309.76000000000005;276.06;283.46000000000004;300.06;296.66;302.16;293.56;295.06;294.56;;320.26000000000005;257.46000000000004;242.35481222062532;259.30345971252746;274.9066339382667;295.26000000000005;5650000.0;3650000.0;3700000.0;1390000.0;3700000.0;2370000.0;5600000.0;0.0;0.018333333333333333;0.07083333333333333;0.09000000000000001;0.02383333333333333;0.02383333333333333;;19446.357421875;0.0;3551.24609375;40221.54296875;513623.14286601124;414404.58187013806;235470.4822386457;235160.90482677732;233933.16193898747;429811.8947417682;460084.65883579507;457364.33571486676;452826.11469964654;495092.92955331947;494466.9550010222;457482.69851813524;466042.74818167323;467297.85315813957;463545.3156519603;436708.29346882564;415116.5405843715;460631.4671354435;459947.6112961071;;197768.88456892778;453033.45853487635;204438.2740805241;235470.4822386457;274.9066339382667;1734037.6707407383;707199.9619457945;113088.36055552693;0.0;0;123;114;0;0;0;0;1;33;41;690738098355.0071;254627550450.01254;481597233900.0865;17915.596032432604;22373.566600891703;395.8488028816595;5350.038242536163;1353072.539322243;597827.1561468891;18663.100522357705;559134.6797591561;2.001732469536013;0.2308337421026973
3136;2019-02-23 21:16:37.855;817;190;137;137;129;49;215;-142;44;-145;358;354;35;132;269;234;290;190;221;219;214;-145;534;356;370;140;362;261;534;-1.0;85.0;716.0;525.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32027.056640625;10524.927734375;0.0;3969.84375;468.0;100369;;;Calculated values ==>;1550952997.855;354.86;292.16;286.86;286.86;286.06;278.06;273.955091788801;294.66;258.96000000000004;277.56;258.66;308.96000000000004;308.56;276.66;286.36;300.06;296.56;302.16;292.16;295.06;294.56;;319.96000000000004;258.66;242.56692532238324;262.63441904999945;273.955091788801;295.26000000000005;5340000.0;3560000.0;3700000.0;1400000.0;3620000.0000000005;2610000.0;5340000.0;0.0;0.014166666666666666;0.11933333333333333;0.0875;0.02383333333333333;0.02383333333333333;;10524.927734375;0.0;3969.84375;32027.056640625;517783.7395381342;420001.7888529814;234947.18816644637;234947.18816644637;232470.1212042114;430412.23801567365;460084.65883579507;455364.9365216554;454107.44513376855;491080.3512995513;490651.05744376115;454245.20164998027;465931.2736658981;468421.5306378192;464742.0383762814;443285.80587248225;420001.7888529814;460631.4671354435;459947.6112961071;;196515.0671798046;454107.44513376855;201972.2588119733;234947.18816644637;273.955091788801;1734639.6520927686;707449.6851910615;113151.02690279679;0.0;0;123;114;0;0;0;0;1;33;41;690960065054.7742;254711237894.92474;481746611489.92975;30238.192873355398;22061.828803157085;329.8569077762619;5362.510084590247;1353473.760703801;598197.3955639568;18669.14716280804;559223.9376044364;4.000917760683107;0.43128692683964676
3137;2019-02-23 21:17:37.875;819;181;138;138;129;47;215;-140;52;-124;368;370;45;156;266;236;290;182;221;219;214;-139;543;352;370;141;357;274;542;158.0;110.0;631.0;515.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.96484375;10594.1572265625;0.0;4164.33056640625;475.0;100370;;;Calculated values ==>;1550953057.875;355.06000000000006;291.26000000000005;286.96000000000004;286.96000000000004;286.06;277.86;273.5264737036516;294.66;259.16;278.36;260.76000000000005;309.96000000000004;310.16;277.66;288.76000000000005;299.76000000000005;296.76000000000005;302.16;291.36;295.06;294.56;;320.66;259.26000000000005;242.77792619122317;264.3458800820626;273.5264737036516;295.26000000000005;5430000.0;3520000.0000000005;3700000.0;1410000.0;3570000.0000000005;2740000.0;5420000.0;0.026333333333333334;0.018333333333333333;0.10516666666666666;0.08583333333333334;0.02383333333333333;0.050166666666666665;;10594.1572265625;0.0;4164.33056640625;32400.96484375;517285.3032333421;414087.16301823244;235035.2892461696;235035.2892461696;232265.9394191014;430671.36484660726;460084.65883579507;454181.43656811543;456107.5448352806;490757.4708127973;490974.51501684077;453288.0055065828;466888.83839167026;468732.9764279705;465584.64511017455;441452.14749628614;414444.8531748647;460631.4671354435;459947.6112961071;;199440.67485045042;454561.48193782475;200309.8726461118;216807.32970195322;273.2869515787982;1735176.7312383607;707625.7362298049;113218.83428367395;0.0;0;123;114;0;0;0;0;1;33;41;691182139054.7036;254795565994.89795;481907164989.8787;26698.826139130713;21823.26313087203;495.1337292260593;12197.537459973388;1353948.3940204736;598563.226566324;18676.024376421534;559370.3201118378;4.147766445852683;0.39526476640997005
3138;2019-02-23 21:18:37.866;810;190;143;142;133;47;215;-134;49;-97;387;389;46;144;265;237;290;192;221;219;214;-136;581;357;370;140;362;255;575;-1.0;110.0;729.0;511.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41081.94921875;19881.2421875;0.0;3844.40258789062;479.0;100371;;;Calculated values ==>;1550953117.866;354.16;292.16;287.46000000000004;287.36;286.46000000000004;277.86;274.0616903277293;294.66;259.76000000000005;278.06;263.46000000000004;311.86;312.06;277.76000000000005;287.56;299.66;296.86;302.16;292.36;295.06;294.56;;321.06;259.56;242.56692532238324;261.82340779136865;274.0616903277293;295.26000000000005;5810000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2550000.0;5750000.0;0.0;0.018333333333333333;0.1215;0.08516666666666667;0.02383333333333333;0.02383333333333333;;19881.2421875;0.0;3844.40258789062;41081.94921875;513010.8450798982;251724.06246306523;235680.73886929144;235373.65646824366;232654.2303404534;430346.717906069;460084.65883579507;456967.08645744185;459024.90053713735;494804.91080003086;495016.66861374176;456601.6585608984;468170.30028699205;467906.3786984534;464987.84065055486;432982.5858166757;252507.99267018784;460631.4671354435;459947.6112961071;;201112.50472608567;455036.14656568074;200590.73027753297;235680.73886929144;273.41909055267894;1735788.9970012633;707879.6597970731;113285.56371563996;0.0;0;124;114;0;0;0;0;1;33;41;691404105754.4707;254879853349.8095;482065841184.7122;31149.727275858928;21670.267953873918;3308.700874352277;5345.02712617244;1354430.3929877344;598925.6182914028;18707.71824329151;559516.4862216966;2.5910243456911677;0.26323436117491844
3139;2019-02-23 21:19:37.866;806;200;142;141;137;48;215;-137;40;-80;391;388;39;121;268;232;290;202;221;219;214;-136;564;364;370;140;369;248;559;-1.0;110.0;359.0;523.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40492.97265625;19394.6953125;0.0;3722.369140625;470.0;100372;;;Calculated values ==>;1550953177.866;353.76;293.16;287.36;287.26000000000005;286.86;277.96000000000004;274.8017692304317;294.66;259.46000000000004;277.16;265.16;312.26000000000005;311.96000000000004;277.06;285.26000000000005;299.96000000000004;296.36;302.16;293.36;295.06;294.56;;320.16;259.56;242.56692532238324;260.85938512811435;274.8017692304317;295.26000000000005;5640000.0;3640000.0;3700000.0;1400000.0;3690000.0;2480000.0;5590000.0;0.0;0.018333333333333333;0.05983333333333333;0.08716666666666667;0.02383333333333333;0.02383333333333333;;19394.6953125;0.0;3722.369140625;40492.97265625;513953.69620603207;414080.3838347692;235808.96665544147;235497.97586839032;234264.81404300997;429879.7862731237;460084.65883579507;457015.7002368038;460747.1981388801;495948.76182648476;495633.47118370235;456895.18329838145;466521.0093041069;467308.8987836218;463295.34959360014;436932.84227802535;414799.1197306568;460631.4671354435;459947.6112961071;;197350.94305643384;455036.14656568074;200675.74455744468;235808.96665544147;273.48295620837825;1736468.7880168883;708206.9592762397;113348.62014671092;0.0;0;124;114;0;0;0;0;1;33;41;691626105754.4707;254963853349.8095;482216741184.7122;15337.674014814986;22171.748375051244;405.7849133684235;5341.971030602531;1354817.78799849;599290.9684274772;18738.67229152252;559605.5445396698;1.87122281125057;0.21908386498314794
3140;2019-02-23 21:20:37.846;814;195;140;140;132;48;215;-157;-24;-131;386;382;-13;110;268;231;290;196;221;219;214;-158;558;361;370;140;366;244;553;-2.0;108.0;395.0;530.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.5390625;19189.5234375;0.0;3650.1689453125;462.0;100373;;;Calculated values ==>;1550953237.846;354.56000000000006;292.66;287.16;287.16;286.36;277.96000000000004;274.4858918419099;294.66;257.46000000000004;270.76000000000005;260.06;311.76000000000005;311.36;271.86;284.16;299.96000000000004;296.26000000000005;302.16;292.76000000000005;295.06;294.56;;319.36;257.36;242.56692532238324;260.2995467637923;274.4858918419099;295.26000000000005;5580000.0;3610000.0;3700000.0;1400000.0;3660000.0;2440000.0;5530000.0;0.0;0.018000000000000002;0.06583333333333334;0.08833333333333333;0.02383333333333333;0.02383333333333333;;19189.5234375;0.0;3650.1689453125;40191.5390625;515436.9077701381;414675.337699158;235352.85732633783;235352.85732633783;232896.92431263;430081.6785162784;460084.65883579507;449831.65049951494;455550.68937881093;495834.6969664848;495415.56687504915;451207.74823372415;465834.35772334214;467732.1305133992;463609.68473376584;438261.3432258555;415028.81927888904;460631.4671354435;459947.6112961071;;194007.49548133422;452760.0111376525;201681.57882966264;235352.85732633783;273.8642396508517;1737140.934824448;708528.3872542066;113410.0374848408;0.0;0;124;114;0;0;0;0;1;33;41;691848031754.5413;255047825349.8362;482364291984.75916;16336.546384931946;22178.594853872437;418.1854310453962;5352.841636279501;1355081.651851293;599660.4314257712;18745.53642225497;559694.6382707758;1.9390002091033347;0.22532892793184206
3141;2019-02-23 21:21:37.847;822;191;141;141;131;45;215;-146;-76;-135;378;373;-57;85;267;232;290;192;221;219;214;-148;556;359;370;141;364;243;551;-1.0;86.0;627.0;505.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40216.0;19219.53125;0.0;3616.970703125;458.0;100374;;;Calculated values ==>;1550953297.847;355.36;292.26000000000005;287.26000000000005;287.26000000000005;286.26000000000005;277.66;274.27422755570615;294.66;258.56;265.56;259.66;310.96000000000004;310.46000000000004;267.46000000000004;281.66;299.86;296.36;302.16;292.36;295.06;294.56;;318.96000000000004;258.36;242.77792619122317;260.1585393101385;274.27422755570615;295.26000000000005;5560000.0;3590000.0;3700000.0;1410000.0;3640000.0;2430000.0;5510000.0;0.0;0.014333333333333333;0.1045;0.08416666666666667;0.02383333333333333;0.02383333333333333;;19219.53125;0.0;3616.970703125;40216.0;516577.5706841476;414040.76927589084;235720.9183327416;235720.9183327416;232644.68827507718;430214.79039162316;460084.65883579507;443316.13980128506;454974.6443026447;495099.5916818807;494575.3692058578;445806.83928370534;463104.059182873;467883.80319715134;464038.2431886511;438697.2482290569;414400.9631372732;460631.4671354435;459947.6112961071;;192335.8262164488;453629.44071074465;202157.96824964046;235720.9183327416;274.04103524840957;1737811.0088168732;708848.46804414;113470.59799116291;0.0;0;124;114;0;0;0;0;1;33;41;692070035454.2731;255132126754.73438;482510394419.58264;25201.02892714686;21165.5155988096;348.2467529822327;5344.069515626878;1355427.8040809166;600021.6383657892;18751.923463563064;559783.780682616;2.279633759208105;0.24900589394824893
3142;2019-02-23 21:22:37.867;825;187;143;141;131;42;215;-146;-59;-111;372;369;-43;89;266;233;290;188;221;218;214;-145;532;354;370;140;359;260;532;123.0;110.0;584.0;508.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.587890625;10502.2197265625;0.0;3931.62719726562;456.0;100375;;;Calculated values ==>;1550953357.867;355.66;291.86;287.46000000000004;287.26000000000005;286.26000000000005;277.36;273.7412296467126;294.66;258.56;267.26000000000005;262.06;310.36;310.06;268.86;282.06;299.76000000000005;296.46000000000004;302.16;291.96000000000004;294.96000000000004;294.56;;318.76000000000005;258.66;242.56692532238324;262.5002047102346;273.7412296467126;295.26000000000005;5320000.0;3540000.0;3700000.0;1400000.0;3590000.0;2600000.0;5320000.0;0.0205;0.018333333333333333;0.09733333333333333;0.08466666666666667;0.02383333333333333;0.044333333333333336;;10502.2197265625;0.0;3931.62719726562;32122.587890625;518904.5627558294;419781.764232331;236915.0606162982;236272.99637478948;233135.85743173878;430542.39183029096;460084.65883579507;442134.5457461449;457599.3555616417;492685.6434095164;492365.1218847107;444319.49022595794;461000.80516002496;468454.6555809868;464904.1018876158;443685.72192900284;420082.2379402976;460494.97074365144;459947.6112961071;;191500.00471740507;454107.44513376855;199986.95636238426;219839.28308535303;273.1685151128434;1738414.031325354;709096.2318636029;113533.52394222363;0.0;0;124;114;0;0;0;0;1;33;41;692292109455.0846;255216454855.04254;482661344720.1343;23569.0320333527;21515.534715977203;432.7305397929299;10644.802550676764;1355834.3567294646;600377.4323448525;18758.433777074686;559917.0656971892;3.8910001010946282;0.3842738550525561
3143;2019-02-23 21:23:37.848;820;179;143;142;131;40;215;-156;-36;-135;384;386;-26;126;264;235;290;179;221;219;214;-153;537;350;369;140;355;269;537;-3.0;110.0;424.0;527.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32274.541015625;10532.3486328125;0.0;4081.44287109375;463.0;100376;;;Calculated values ==>;1550953417.848;355.16;291.06;287.46000000000004;287.36;286.26000000000005;277.16;273.3108153835814;294.66;257.56;269.56;259.66;311.56;311.76000000000005;270.56;285.76000000000005;299.56;296.66;302.16;291.06;295.06;294.56;;319.46000000000004;257.86;242.56692532238324;263.6948088759802;273.3108153835814;295.26000000000005;5370000.0;3500000.0;3690000.0;1400000.0;3550000.0;2690000.0;5370000.0;0.0;0.018333333333333333;0.07066666666666667;0.08783333333333333;0.02383333333333333;0.02383333333333333;;10532.3486328125;0.0;4081.44287109375;32274.541015625;517897.93136415485;415381.4211289444;236762.80861890217;236443.01507590024;233003.99992147885;430799.1582183253;460240.6892960998;443467.15552743815;455139.1340260114;493019.93408910226;493234.94901498564;444840.460825034;464058.9552171781;468755.5939051956;465744.66450271517;442680.87149496295;415381.4211289444;460786.2846276149;460103.9485977768;;194425.4183739577;453279.1131313583;199362.0743271062;236762.80861890217;272.90488565021354;1738950.5041288938;709271.4644252196;113600.27838046562;0.0;0;124;114;0;0;0;0;1;33;41;692513739249.8872;255300428254.96777;482819994464.99304;17250.09240482346;22302.379908306808;500.4899233770072;5322.963836163179;1356174.408382346;600742.4660024551;18766.208151595736;560050.0882797998;3.105007079137643;0.3587165259319403
3144;2019-02-23 21:24:37.878;807;181;146;144;135;42;215;-160;-30;-149;401;403;-22;141;263;237;290;182;221;218;214;-161;545;352;369;139;357;272;545;159.0;113.0;341.0;506.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.751953125;10692.1201171875;0.0;4135.40673828125;471.0;100377;;;Calculated values ==>;1550953477.878;353.86;291.26000000000005;287.76000000000005;287.56;286.66;277.36;273.5264737036516;294.66;257.16;270.16;258.26000000000005;313.26000000000005;313.46000000000004;270.96000000000004;287.26000000000005;299.46000000000004;296.86;302.16;291.36;294.96000000000004;294.56;;320.26000000000005;257.06;242.35481222062532;264.08650396036035;273.5264737036516;295.26000000000005;5450000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2720000.0;5450000.0;0.026500000000000003;0.01883333333333333;0.05683333333333333;0.08433333333333333;0.02383333333333333;0.050333333333333334;;10692.1201171875;0.0;4135.40673828125;32447.751953125;515668.685820113;412839.4487628918;237482.41218818093;236842.40068438635;234021.86501065348;430671.36484660726;460240.6892960998;443690.78113944293;453861.1260806795;494532.9382593625;494747.7785908175;444793.75376225234;465401.82431135693;468349.3808088158;465714.0611519236;441036.7873067198;413212.84157674;460650.0893413602;460103.9485977768;;197768.88456892778;452618.5968704887;200295.50267952937;217903.87373826173;273.281303604878;1739490.1262462635;709448.4234333384;113668.78636405114;0.0;0;124;114;0;0;0;0;1;33;41;692735249949.7816;255384170104.92786;482982375614.91565;13832.964992471754;21279.247610104238;524.0176445812868;12190.73710126226;1356433.5633732723;601105.8278217167;18774.749983439517;560196.108761296;3.2255525695291394;0.3167434437245396
3145;2019-02-23 21:25:37.878;794;189;148;147;140;44;215;-167;-63;-168;414;413;-63;124;263;238;290;190;220;218;214;-169;582;356;369;139;362;253;576;-2.0;111.0;489.0;530.0;143.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41160.2265625;19884.4765625;0.0;3831.62280273438;477.0;100378;;;Calculated values ==>;1550953537.878;352.56000000000006;292.06;287.96000000000004;287.86;287.16;277.56;273.955091788801;294.66;256.46000000000004;266.86;256.36;314.56;314.46000000000004;266.86;285.56;299.46000000000004;296.96000000000004;302.16;292.16;294.96000000000004;294.56;;320.86;256.26000000000005;242.35481222062532;261.54996906429363;273.955091788801;295.16;5820000.0;3560000.0;3690000.0;1390000.0;3620000.0000000005;2530000.0;5760000.0;0.0;0.018500000000000003;0.08149999999999999;0.08833333333333333;0.02383333333333333;0.02383333333333333;;19884.4765625;0.0;3831.62280273438;41160.2265625;510929.1017466607;251285.8267021751;237203.73177575332;236891.58318839423;234736.6009068465;430412.23801567365;460240.6892960998;443026.6490213654;451890.8905221149;497858.04280458577;497752.8992437079;443026.6490213654;466151.19262259325;467648.2160412544;465263.9689877527;432740.8061553123;251672.42413539355;460650.0893413602;460103.9485977768;;200276.58477070546;451786.75268218975;201918.0948716786;237203.73177575332;273.93399591746703;1740103.5260672271;709703.2284056691;113735.17827689293;0.0;0;124;115;0;0;0;0;1;33;41;692956649949.7816;255467570104.92786;483139875614.91565;19650.347163199473;22071.731439928484;3349.765067368497;5312.45516759156;1356712.5909745696;601467.0859804669;18807.031506039097;560341.9686968698;2.124476629236373;0.22637584876113132
3146;2019-02-23 21:26:37.879;792;202;144;144;141;48;215;-158;-45;-172;407;400;-47;74;267;232;290;204;220;218;213;-159;566;366;369;138;371;237;562;-1.0;108.0;534.0;511.0;143.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40489.828125;19462.18359375;0.0;3550.91333007812;470.0;100379;;;Calculated values ==>;1550953597.879;352.36;293.36;287.56;287.56;287.26000000000005;277.96000000000004;275.0112864084945;294.66;257.36;268.66;255.96000000000004;313.86;313.16;268.46000000000004;280.56;299.86;296.36;302.16;293.56;294.96000000000004;294.46000000000004;;320.16;257.26000000000005;242.14157278889297;259.30345971252746;275.0112864084945;295.16;5660000.0;3660000.0;3690000.0;1380000.0;3710000.0;2370000.0;5620000.0;0.0;0.018000000000000002;0.089;0.08516666666666667;0.02383333333333333;0.02383333333333333;;19462.18359375;0.0;3550.91333007812;40489.828125;512056.5644263793;413600.82212962914;236349.15479329458;236349.15479329458;235415.73905458968;429743.705733735;460240.6892960998;448473.9982337362;451647.07303448964;498731.3119610969;498005.35450064257;448222.4400597308;462731.45778183476;466894.5618160917;462996.0789934827;436482.82307169633;414331.6623878134;460650.0893413602;459967.0695638515;;197350.94305643384;452995.71365256625;205241.47874897;236349.15479329458;275.0112864084945;1740783.9545290864;710031.1227047223;113796.70043661096;0.0;0;124;115;0;0;0;0;1;33;41;693178053639.5142;255550671489.82748;483286878064.7381;21647.69423414419;21100.402339289616;398.7208923098931;5329.560302031607;1357056.7470549708;601826.8597576555;18838.26940962173;560430.6536370672;2.1064691087961354;0.23331888194622008
3147;2019-02-23 21:27:37.869;804;191;140;139;133;49;215;-163;-22;-182;387;380;-19;97;267;230;289;192;220;218;213;-163;534;358;369;138;363;255;534;-2.0;113.0;340.0;520.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.90234375;10628.01171875;0.0;3873.4755859375;465.0;100380;;;Calculated values ==>;1550953657.869;353.56000000000006;292.26000000000005;287.16;287.06;286.46000000000004;278.06;274.1680685717883;294.66;256.86;270.96000000000004;254.96000000000004;311.86;311.16;271.26000000000005;282.86;299.86;296.16;302.06;292.36;294.96000000000004;294.46000000000004;;319.66;256.86;242.14157278889297;261.82340779136865;274.1680685717883;295.16;5340000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2550000.0;5340000.0;0.0;0.01883333333333333;0.056666666666666664;0.08666666666666667;0.02383333333333333;0.02383333333333333;;10628.01171875;0.0;3873.4755859375;32123.90234375;516221.63857206295;420301.01857206906;235894.93755045353;235577.8100465058;233699.88411900183;430280.9020939914;460240.6892960998;448062.9092648482;450604.4650243774;494804.91080003086;494063.0656307727;448451.3868073569;462709.581260348;468024.1018388634;463922.8230274349;443092.8773229825;420597.90925631655;460650.0893413602;459967.0695638515;;195261.2709748474;452581.53615195944;203691.86126041444;235894.93755045353;274.1680685717883;1741388.968097352;710281.8325404284;113858.56003260298;0.0;0;124;115;0;0;0;0;1;33;41;693399416739.5493;255633457689.84064;483434453464.76154;13847.692720251247;21570.43849060057;423.6552319222082;5340.385812985985;1357352.492647156;602182.3908329044;18845.12140180236;560519.5550353369;2.8398585186809204;0.33258756774786846
3148;2019-02-23 21:28:37.870;809;181;140;139;129;47;214;-170;-3;-227;384;382;-3;128;264;232;289;182;220;218;213;-168;540;353;369;138;358;262;540;-1.0;109.0;377.0;556.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32267.921875;10638.9267578125;0.0;3982.60791015625;472.0;100381;;;Calculated values ==>;1550953717.87;354.06000000000006;291.26000000000005;287.16;287.06;286.06;277.86;273.6339639331285;294.56;256.16;272.86;250.46000000000004;311.56;311.36;272.86;285.96000000000004;299.56;296.36;302.06;291.36;294.96000000000004;294.46000000000004;;320.36;256.36;242.14157278889297;262.7682575881327;273.6339639331285;295.16;5400000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2620000.0;5400000.0;0.0;0.018166666666666668;0.06283333333333334;0.09266666666666666;0.02383333333333333;0.02383333333333333;;10638.9267578125;0.0;3982.60791015625;32267.921875;516326.36583320575;414891.9193905713;235720.290627107;235405.26697971026;232316.55343320954;430607.02586249536;460103.9485977768;449232.54108246457;445850.5169618225;493756.18911980174;493542.6589713845;449232.54108246457;465318.94532602484;468337.84182631987;464919.9936635114;441872.4398445761;415240.10864614014;460650.0893413602;459967.0695638515;;198186.82848740023;452062.8343904408;204885.94593199156;235720.290627107;273.6339639331285;1741925.575575169;710459.0599812604;113924.02848611405;0.0;0;124;115;0;0;0;0;1;33;41;693620820429.2819;255716259069.7406;483589556049.57416;15353.111061954722;22905.05833048296;483.8206834382536;5344.548231325744;1357595.8367340476;602553.0261497847;18852.683827126217;560608.5976362838;3.015178591600348;0.3541302150723646
3149;2019-02-23 21:29:40.830;804;182;142;141;132;47;214;-169;11;-238;389;387;7;143;263;233;289;184;220;218;213;-169;547;353;369;138;359;265;548;134.0;108.0;408.0;515.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32514.3828125;10834.5732421875;0.0;4021.42846679688;479.0;100382;;;Calculated values ==>;1550953780.83;353.56000000000006;291.36;287.36;287.26000000000005;286.36;277.86;273.6339639331285;294.56;256.26000000000005;274.26000000000005;249.36;312.06;311.86;273.86;287.46000000000004;299.46000000000004;296.46000000000004;302.06;291.56;294.96000000000004;294.46000000000004;;321.06;256.26000000000005;242.14157278889297;263.1675429290057;273.6339639331285;295.16;5470000.0;3529999.9999999995;3690000.0;1380000.0;3590000.0;2650000.0;5480000.0;0.022333333333333334;0.018000000000000002;0.068;0.08583333333333334;0.02383333333333333;0.04616666666666666;;10834.5732421875;0.0;4021.42846679688;32514.3828125;515137.482941639;411928.78642337635;236120.5683718149;235805.92712698036;233024.3210620819;430607.02586249536;460103.9485977768;450500.3727044276;444671.2753204354;493976.3983033002;493762.4359886118;449982.83907029656;466643.40056904283;468069.67075530556;465050.0807944103;440415.7496975823;412695.35991861223;460650.0893413602;459967.0695638515;;201112.50472608567;451958.96133797773;204734.62222847212;220937.4752916419;273.6339639331285;1742492.060839835;710646.833809152;113994.01933758604;0.0;0;124;115;0;0;0;0;1;33;41;693853142829.4226;255803143869.79324;483755455649.6747;16712.071032364973;21220.089106899235;498.96701602146084;11035.199602233677;1357876.2289376422;602938.8760503876;18861.27775957003;560751.8294313152;3.3297200502880844;0.33092440968719883
3150;2019-02-23 21:30:37.851;799;187;143;142;135;47;214;-170;18;-241;391;389;16;148;263;234;289;189;220;218;213;-171;554;355;369;138;360;265;555;0.0;84.0;293.0;556.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32631.505859375;11003.3271484375;0.0;4048.28295898438;484.0;100383;;;Calculated values ==>;1550953837.851;353.06000000000006;291.86;287.46000000000004;287.36;286.66;277.86;273.8482719121499;294.56;256.16;274.96000000000004;249.06000000000003;312.26000000000005;312.06;274.76000000000005;287.96000000000004;299.46000000000004;296.56;302.06;292.06;294.96000000000004;294.46000000000004;;321.56;256.06;242.14157278889297;263.1675429290057;273.8482719121499;295.16;5540000.0;3550000.0;3690000.0;1380000.0;3600000.0;2650000.0;5550000.0;0.0;0.014;0.04883333333333333;0.09266666666666666;0.02383333333333333;0.02383333333333333;;11003.3271484375;0.0;4048.28295898438;32631.505859375;513939.126861504;410799.17277700413;236234.50199747342;235921.06768909429;233757.93926872968;430477.46260093397;460103.9485977768;451401.0518682116;444348.3826330534;494190.2644209635;493976.3983033002;451144.3531467388;467227.02645850676;467929.4390683793;464888.3313533835;438921.2823308231;411599.12119771366;460650.0893413602;459967.0695638515;;203202.34940748036;451751.080870107;206557.68717047593;236234.50199747342;273.8482719121499;1743007.989135325;710819.780881566;114057.92808986307;0.0;0;124;115;0;0;0;0;1;33;41;694063550319.9646;255881832849.9959;483906561300.0639;11956.517642739425;22721.25448283248;382.5102558635318;5332.292860332011;1358103.2722152886;603286.8731836214;18868.258692299143;560881.453152164;2.6836049401684976;0.32372202347230367
3151;2019-02-23 21:31:37.861;796;191;142;142;136;48;214;-173;31;-248;392;389;30;154;264;235;289;193;220;218;213;-174;553;358;369;137;363;266;554;-1.0;86.0;357.0;495.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.89453125;10934.7041015625;0.0;4070.48217773438;486.0;100384;;;Calculated values ==>;1550953897.861;352.76;292.26000000000005;287.36;287.36;286.76000000000005;277.96000000000004;274.1680685717883;294.56;255.86;276.26000000000005;248.36;312.36;312.06;276.16;288.56;299.56;296.66;302.06;292.46000000000004;294.96000000000004;294.46000000000004;;321.76000000000005;255.76000000000002;241.92719264551067;263.299902668528;274.1680685717883;295.16;5530000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.014333333333333333;0.0595;0.0825;0.02383333333333333;0.02383333333333333;;10934.7041015625;0.0;4070.48217773438;32547.89453125;513656.5843429996;412801.4708678641;235949.30615539083;235949.30615539083;234090.121503474;430280.9020939914;460103.9485977768;452884.6600879498;443788.3263297372;494192.8798259021;493871.7820052425;452757.6066342687;467784.9423840249;467636.5908648188;464579.7527577276;439137.19381483103;413548.20129128615;460650.0893413602;459967.0695638515;;204038.30555042345;451611.9826498178;207041.85703382632;235949.30615539083;274.1680685717883;1743551.2413321056;711002.6282781081;114125.59574205433;0.0;0;124;115;0;0;0;0;1;33;41;694284987219.9294;255964346599.9828;484065887850.0386;14627.646781720345;20177.035363319297;366.7755595041432;5339.090027901646;1358324.8438412412;603644.4185132406;18874.50378143429;560970.3961642503;2.6997697315053717;0.3093532377799443
3152;2019-02-23 21:32:37.851;794;191;140;140;137;49;214;-175;45;-251;391;388;40;157;265;234;289;192;220;218;213;-176;553;359;369;137;364;267;553;-1.0;86.0;277.0;513.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32679.2734375;10926.6591796875;0.0;4106.625;486.0;100385;;;Calculated values ==>;1550953957.851;352.56000000000006;292.26000000000005;287.16;287.16;286.86;278.06;274.27422755570615;294.56;255.66000000000003;277.66;248.06000000000003;312.26000000000005;311.96000000000004;277.16;288.86;299.66;296.56;302.06;292.36;294.96000000000004;294.46000000000004;;321.76000000000005;255.56000000000003;241.92719264551067;263.43189868330234;274.27422755570615;295.16;5530000.0;3590000.0;3690000.0;1370000.0;3640000.0;2670000.0;5530000.0;0.0;0.014333333333333333;0.04616666666666667;0.08549999999999999;0.02383333333333333;0.02383333333333333;;10926.6591796875;0.0;4106.625;32679.2734375;513411.70661265106;413220.0903815756;235352.85732633783;235352.85732633783;234424.01512401755;430214.79039162316;460103.9485977768;454482.53466479125;443464.5659813663;493981.37065345666;493659.8639598554;453852.4841310001;467993.88356178487;467625.08733946737;464301.43004117184;439137.19381483103;413590.4106133878;460650.0893413602;459967.0695638515;;204038.30555042345;451404.18420562986;207913.80793040036;235352.85732633783;274.27422755570615;1744094.710471976;711184.7759424762;114193.72694478631;0.0;0;124;115;0;0;0;0;1;33;41;694506350319.9646;256046532899.99585;484225761200.06396;11383.256217571046;20818.42717153212;366.17055922068596;5353.305391660742;1358541.5652400155;603985.9904296097;18880.61064777725;561059.4846088783;2.5224800440626582;0.2988489450840241
3153;2019-02-23 21:33:37.872;793;192;138;138;134;49;214;-176;53;-252;388;384;46;158;265;234;289;193;220;218;213;-177;576;360;369;137;365;255;571;-1.0;111.0;541.0;531.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41066.86328125;19754.287109375;0.0;3906.96264648438;487.0;100386;;;Calculated values ==>;1550954017.872;352.46000000000004;292.36;286.96000000000004;286.96000000000004;286.56;278.06;274.38016830617;294.56;255.56000000000003;278.46000000000004;247.96000000000004;311.96000000000004;311.56;277.76000000000005;288.96000000000004;299.66;296.56;302.06;292.46000000000004;294.96000000000004;294.46000000000004;;321.86;255.46000000000004;241.92719264551067;261.82340779136865;274.38016830617;295.16;5760000.0;3600000.0;3690000.0;1370000.0;3650000.0;2550000.0;5710000.0;0.0;0.018500000000000003;0.09016666666666667;0.0885;0.02383333333333333;0.02383333333333333;;19754.287109375;0.0;3906.96264648438;41066.86328125;511321.56216653803;252725.2952970939;234257.6986921363;234257.6986921363;233050.54886001608;430148.3826014536;460103.9485977768;457453.03782128124;443356.5175731506;494910.80059602624;494487.10993528506;456601.6585608984;469770.88572950644;467484.0592496592;464153.9787801302;433944.74868062575;253126.09222421964;460650.0893413602;459967.0695638515;;204456.2876039246;451300.2171018968;206954.25900493332;234257.6986921363;274.38016830617;1744709.47670326;711440.5399805882;114260.53021470242;0.0;0;124;116;0;0;0;0;1;33;41;694727827809.6267;256128761669.87042;484382416009.825;22586.639889940707;21624.617291581268;3345.1451444435133;5379.406672442546;1358824.7467860098;604339.8062584756;18911.549103264726;561148.9551796862;2.237236390495359;0.23355179329792636
