;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3154;2019-02-23 21:34:37.852;796;201;136;135;131;50;214;-168;55;-249;373;366;45;117;267;231;289;203;220;218;213;-169;567;365;369;135;370;238;561;-2.0;87.0;309.0;500.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40588.2578125;19514.560546875;0.0;3621.8935546875;481.0;100387;;;Calculated values ==>;1550954077.852;352.76;293.26000000000005;286.76000000000005;286.66;286.26000000000005;278.16;274.9066339382667;294.56;256.36;278.66;248.26000000000002;310.46000000000004;309.76000000000005;277.66;284.86;299.86;296.26000000000005;302.06;293.46000000000004;294.96000000000004;294.46000000000004;;321.26000000000005;256.26000000000005;241.49495122638035;259.4470641161187;274.9066339382667;295.16;5670000.0;3650000.0;3690000.0;1350000.0;3700000.0;2380000.0;5610000.0;0.0;0.0145;0.0515;0.08333333333333333;0.02383333333333333;0.02383333333333333;;19514.560546875;0.0;3621.8935546875;40588.2578125;512465.9088999688;413638.2887061008;233907.26185526655;233603.16916686718;232396.4961444942;429811.8947417682;460103.9485977768;460378.42813655053;444070.250457065;495093.81904697104;494362.8336247518;459208.69453830237;467483.2881970401;467036.65729520353;463012.4783077877;436035.73963390384;414367.8726603809;460650.0893413602;459967.0695638515;;201948.4348523538;452472.76229202404;209515.39447160275;233907.26185526655;274.9066339382667;1745389.7092261435;711767.6712976953;114323.24976957601;0.0;0;124;116;0;0;0;0;1;33;41;694949154009.6971;256210334469.89636;484530266709.872;12919.44623374481;20246.44731836844;314.1840711160826;5387.758750387941;1359120.5322091174;604688.61548849;18942.033348600708;561238.6516494454;1.6799392077540685;0.19518780123719612
3155;2019-02-23 21:35:37.843;810;191;133;132;124;48;214;-171;58;-254;349;342;37;128;267;231;289;192;220;218;213;-171;532;357;369;135;362;251;532;-1.0;84.0;276.0;510.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32169.556640625;10570.7099609375;0.0;3876.4970703125;474.0;100388;;;Calculated values ==>;1550954137.843;354.16;292.26000000000005;286.46000000000004;286.36;285.56;277.96000000000004;274.0616903277293;294.56;256.06;278.96000000000004;247.76000000000002;308.06;307.36;276.86;285.96000000000004;299.86;296.26000000000005;302.06;292.36;294.96000000000004;294.46000000000004;;320.56;256.06;241.49495122638035;261.27494424493943;274.0616903277293;295.16;5320000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2510000.0;5320000.0;0.0;0.014;0.046;0.08499999999999999;0.02383333333333333;0.02383333333333333;;10570.7099609375;0.0;3876.4970703125;32169.556640625;517108.44860892213;420969.62485585356;233754.10014925548;233444.4344611236;231004.8198263121;430346.717906069;460103.9485977768;458696.0885306946;443533.4570946943;491195.2679327498;490450.40940970264;456161.9829332792;466897.1741655774;468164.148934044;464202.0896790568;443494.18438074936;421260.93675219174;460650.0893413602;459967.0695638515;;199022.72361097817;452266.45312164933;207900.93072597138;233754.10014925548;274.0616903277293;1745995.9333986822;712018.3442784093;114385.72698506384;0.0;0;124;116;0;0;0;0;1;33;41;695170520799.4648;256291322319.8114;484676944704.71814;11536.577259017267;20771.069403632624;311.2654667998066;5391.409104381205;1359324.3018346473;605030.3768555855;18947.24464626595;561328.4645741811;2.6309805868783327;0.3112308901562008
3156;2019-02-23 21:36:37.853;818;179;133;133;122;45;214;-180;61;-256;341;340;44;150;264;233;289;179;220;218;213;-176;535;352;369;135;357;261;536;-3.0;85.0;378.0;456.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.080078125;10611.6328125;0.0;4035.9287109375;478.0;100389;;;Calculated values ==>;1550954197.853;354.96000000000004;291.06;286.46000000000004;286.46000000000004;285.36;277.66;273.5264737036516;294.56;255.16000000000003;279.26000000000005;247.56000000000003;307.26000000000005;307.16;277.56;288.16;299.56;296.46000000000004;302.06;291.06;294.96000000000004;294.46000000000004;;320.96000000000004;255.56000000000003;241.49495122638035;262.63441904999945;273.5264737036516;295.16;5350000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2610000.0;5360000.0;0.0;0.014166666666666666;0.063;0.076;0.02383333333333333;0.02383333333333333;;10611.6328125;0.0;4035.9287109375;32260.080078125;517821.716899086;415770.8765615325;233645.9889560748;233645.9889560748;230309.23773092625;430671.36484660726;460103.9485977768;457457.7101697933;443318.3028885308;489252.9154740292;489145.175838298;455364.9365216554;468022.1426091043;468477.33990780584;465195.77574039256;442891.20761295425;415770.8765615325;460650.0893413602;459967.0695638515;;200694.54348549087;451749.93126660783;205530.57160943066;233645.9889560748;273.5264737036516;1746532.9365235262;712194.8932214137;114451.67485604403;0.0;0;124;116;0;0;0;0;1;33;41;695391957699.4297;256372335819.79852;484830570304.6937;15871.409729302846;18712.671333945465;384.20468989514154;5393.985754485344;1359552.739792829;605359.4628668751;18953.041196834925;561418.3578443725;2.755562517559343;0.3061755458833911
3157;2019-02-23 21:37:37.854;815;180;136;135;125;45;214;-170;63;-231;346;347;53;155;263;235;288;182;220;218;213;-170;549;351;369;134;356;266;549;156.0;111.0;490.0;465.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.248046875;10800.3134765625;0.0;4125.55078125;484.0;100390;;;Calculated values ==>;1550954257.854;354.66;291.16;286.76000000000005;286.66;285.66;277.66;273.4187578820637;294.56;256.16;279.46000000000004;250.06000000000003;307.76000000000005;307.86;278.46000000000004;288.66;299.46000000000004;296.66;301.96000000000004;291.36;294.96000000000004;294.46000000000004;;321.56;256.16;241.2770596917726;263.299902668528;273.4187578820637;295.16;5490000.0;3510000.0;3690000.0;1340000.0;3560000.0;2660000.0;5490000.0;0.026000000000000002;0.018500000000000003;0.08166666666666668;0.0775;0.02383333333333333;0.049833333333333334;;10800.3134765625;0.0;4125.55078125;32564.248046875;516306.36879598314;249177.87591693347;234223.00938080327;233915.3780254382;230893.96798110125;430735.4089219946;460103.9485977768;456891.7448795973;446178.2815808361;489244.12559048296;489352.3122950946;455651.22432670655;467901.30909972516;468488.8616775764;465600.0341921673;439787.7977240112;411488.054595783;460650.0893413602;459967.0695638515;;203202.34940748036;452540.2242483338;203319.5307255458;218099.4552997994;273.4187578820637;1747073.148262774;712373.3290815308;114519.6883188725;0.0;0;124;116;0;0;0;0;1;33;41;695613361390.042;256453037165.0217;484988672940.131;20708.39748924754;19314.603748016067;523.5452478722214;12053.069444158598;1359857.576601022;605676.3621083339;18960.605905746954;561563.7523946321;3.5240583071605203;0.32766378191588363
3158;2019-02-23 21:38:37.844;809;188;139;138;130;45;214;-167;63;-207;357;359;58;162;262;236;288;189;220;218;213;-168;555;353;369;133;359;267;555;125.0;84.0;406.0;463.0;143.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32746.83203125;10933.896484375;0.0;4151.89453125;488.0;100391;;;Calculated values ==>;1550954317.844;354.06000000000006;291.96000000000004;287.06;286.96000000000004;286.16;277.66;273.6339639331285;294.56;256.46000000000004;279.46000000000004;252.46000000000004;308.86;309.06;278.96000000000004;289.36;299.36;296.76000000000005;301.96000000000004;292.06;294.96000000000004;294.46000000000004;;321.96000000000004;256.36;241.05796691057077;263.43189868330234;273.6339639331285;295.16;5550000.0;3529999.9999999995;3690000.0;1330000.0;3590000.0;2670000.0;5550000.0;0.020833333333333332;0.014;0.06766666666666667;0.07716666666666666;0.02383333333333333;0.04466666666666666;;10933.896484375;0.0;4151.89453125;32746.83203125;515077.041399223;411202.0240501036;234987.53823539513;234678.5560175466;232243.67601103132;430607.02586249536;460103.9485977768;456728.47301133536;448883.0597431867;490324.1904484823;490540.1642923673;456107.97810590366;468575.2088410027;467941.15048222104;465439.7093122847;438494.4681174589;411599.12119771366;460650.0893413602;459967.0695638515;;204874.27233412856;452915.56003640924;203062.17505894633;220096.97705235;273.6339639331285;1747617.3165536781;712554.417311498;114588.65553336915;0.0;0;124;116;0;0;0;0;1;33;41;695834724490.0771;256533123815.03442;485148546290.1564;17164.752828111657;19280.35287409422;376.5348568764337;10714.197465513733;1360173.1335854523;605997.9331427962;18968.10532317646;561753.4479977054;3.1510338420677537;0.306081678848259
3159;2019-02-23 21:39:40.854;806;191;140;139;133;47;214;-166;62;-201;369;371;58;164;264;235;288;193;220;217;213;-168;555;358;369;133;363;269;555;-1.0;86.0;471.0;460.0;143.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32681.18359375;10929.9072265625;0.0;4164.7021484375;489.0;100392;;;Calculated values ==>;1550954380.854;353.76;292.26000000000005;287.16;287.06;286.46000000000004;277.86;274.1680685717883;294.56;256.56;279.36;253.06000000000003;310.06;310.26000000000005;278.96000000000004;289.56;299.56;296.66;301.96000000000004;292.46000000000004;294.86;294.46000000000004;;322.06;256.36;241.05796691057077;263.6948088759802;274.1680685717883;295.16;5550000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2690000.0;5550000.0;0.0;0.014333333333333333;0.0785;0.07666666666666666;0.02383333333333333;0.02383333333333333;;10929.9072265625;0.0;4164.7021484375;32681.18359375;514710.75017791084;412377.0396431636;235297.60513537744;234987.53823539513;233149.29953558047;430280.9020939914;460103.9485977768;456276.2067687335;449507.91965914815;491404.01904837106;491619.81743019633;455777.18079776154;468529.4949868841;467636.5908648188;464579.7527577276;438494.4681174589;413134.7333990844;460513.7588782444;459967.0695638515;;205292.2597576877;452915.56003640924;204180.11202723117;235297.60513537744;274.16806857178824;1748189.9025625542;712745.7559603337;114661.43730513412;0.0;0;124;116;0;0;0;0;1;33;41;696067231390.042;256616927115.02173;485317413090.1308;19789.543437207933;19069.717680703652;363.4895309633678;5354.622235545298;1360496.5350031364;606333.5495240868;18974.58156438073;561894.0724878736;2.9531981767113633;0.32220807418249453
3160;2019-02-23 21:40:37.865;804;194;141;140;135;49;214;-171;34;-212;379;380;40;158;265;234;288;195;219;217;213;-171;581;362;369;132;367;254;576;-2.0;85.0;364.0;456.0;143.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;41238.80078125;19910.060546875;0.0;3913.3662109375;489.0;100393;;;Calculated values ==>;1550954437.865;353.56000000000006;292.56;287.26000000000005;287.16;286.66;278.06;274.5913991737795;294.56;256.06;276.56;251.96000000000004;311.06;311.16;277.16;288.96000000000004;299.66;296.56;301.96000000000004;292.66;294.86;294.46000000000004;;322.06;256.06;240.83765695389522;261.6868853414304;274.5913991737795;295.06;5810000.0;3620000.0000000005;3690000.0;1320000.0;3670000.0000000005;2540000.0;5760000.0;0.0;0.014166666666666666;0.06066666666666667;0.076;0.02383333333333333;0.02383333333333333;;19910.060546875;0.0;3913.3662109375;41238.80078125;512263.97259357164;253248.80892852604;235041.35657457882;234736.6009068465;233227.35871329103;430014.67791919125;460103.9485977768;455298.37176911125;448542.1022313902;494061.53600403626;494167.49260206183;456033.4258377083;469907.6720822557;467201.23176163714;463858.19375264365;432509.3322099067;253650.9047824938;460513.7588782444;459967.0695638515;;205292.2597576877;452777.63046111906;205896.75632535227;235041.35657457882;274.5913991737795;1748775.2153713237;712989.9528214729;114725.40102104715;0.0;0;124;117;0;0;0;0;1;33;41;696277601979.7394;256692466689.91306;485466496854.9163;15130.364670254712;18762.946434318277;2533.8277218883495;5360.7294929109985;1360773.0376251156;606633.1159144699;18997.52308572305;561978.9187262781;1.7540662283467974;0.18523551646988712
3161;2019-02-23 21:41:37.865;807;202;140;139;134;51;214;-135;-18;-188;376;372;-8;109;267;231;288;204;219;217;212;-147;565;365;369;133;370;248;559;-2.0;111.0;1186.0;455.0;143.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40674.03125;19425.560546875;0.0;3831.50439453125;480.0;100394;;;Calculated values ==>;1550954497.865;353.86;293.36;287.16;287.06;286.56;278.26000000000005;274.9066339382667;294.56;259.66;271.36;254.36;310.76000000000005;310.36;272.36;284.06;299.86;296.26000000000005;301.96000000000004;293.56;294.86;294.36;;321.16;258.46000000000004;241.05796691057077;260.85938512811435;274.9066339382667;295.06;5650000.0;3650000.0;3690000.0;1330000.0;3700000.0;2480000.0;5590000.0;0.0;0.018500000000000003;0.19766666666666666;0.07583333333333334;0.02383333333333333;0.02383333333333333;;19425.560546875;0.0;3831.50439453125;40674.03125;513992.374929341;414799.1197306568;235188.08335516998;234879.27073264951;233350.79567824467;429811.8947417682;460103.9485977768;449863.30997693085;450856.02759431396;494370.4693856634;493948.79927664704;451122.203561908;465141.3061303673;467036.65729520353;463012.4783077877;436270.13674620603;415502.1240201951;460513.7588782444;459830.0513877017;;201530.46850934727;455060.69301108416;205488.0748791764;235188.08335516998;274.9066339382667;1749457.8223049175;713317.7496639208;114789.94160942605;0.0;0;124;117;0;0;0;0;1;33;41;696499001979.7394;256771966689.91306;485617096854.9163;48304.83813765613;18925.923541669672;384.20823543120224;5353.96690477534;1361301.6643151816;606947.1898309365;19021.840052034044;562068.2078629255;3.1374955095739714;0.30567845583792774
3162;2019-02-23 21:42:37.856;815;195;140;139;131;50;214;-113;-9;-104;368;365;-12;89;267;231;288;196;219;217;212;-116;558;359;369;134;364;248;552;-1.0;85.0;1141.0;442.0;142.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40415.67578125;19202.869140625;0.0;3809.07666015625;471.0;100395;;;Calculated values ==>;1550954557.856;354.66;292.66;287.16;287.06;286.26000000000005;278.16;274.27422755570615;294.56;261.86;272.26000000000005;262.76000000000005;309.96000000000004;309.66;271.96000000000004;282.06;299.86;296.26000000000005;301.96000000000004;292.76000000000005;294.86;294.36;;320.26000000000005;261.56;241.2770596917726;260.85938512811435;274.27422755570615;295.06;5580000.0;3590000.0;3690000.0;1340000.0;3640000.0;2480000.0;5520000.0;0.0;0.014166666666666666;0.19016666666666668;0.07366666666666667;0.023666666666666666;0.023666666666666666;;19202.869140625;0.0;3809.07666015625;40415.67578125;515558.9830070013;415068.77947206923;235380.60795484332;235069.58238254042;232619.5604419751;430214.79039162316;460103.9485977768;450996.84250281524;459249.44489441824;493526.7860423157;493210.04785254906;450620.06324577733;462821.5162095928;467883.80319715134;463906.4806118374;437836.48995871237;415417.76904301543;460513.7588782444;459830.0513877017;;197768.88456892778;458040.79930034705;202420.60715277135;235380.60795484332;274.1432035829705;1750133.4685006686;713639.6049587752;114853.603567422;0.0;0;124;117;0;0;0;0;1;33;41;696720368769.5071;256852054674.82904;485765874534.76025;47270.91408906668;18830.687488204745;317.5985463057065;5311.970161244315;1362098.009446545;607261.7810600916;19027.687564617238;562157.0773392944;3.117127552177104;0.3046408972681241
3163;2019-02-23 21:43:37.866;819;191;142;141;131;46;214;-114;12;-67;369;369;8;84;265;232;288;192;219;217;212;-114;556;357;369;133;362;246;550;-1.0;115.0;774.0;444.0;142.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40331.62109375;19120.291015625;0.0;3795.1435546875;465.0;100396;;;Calculated values ==>;1550954617.866;355.06000000000006;292.26000000000005;287.36;287.26000000000005;286.26000000000005;277.76000000000005;274.0616903277293;294.56;261.76000000000005;274.36;266.46000000000004;310.06;310.06;273.96000000000004;281.56;299.66;296.36;301.96000000000004;292.36;294.86;294.36;;319.66;261.76000000000005;241.05796691057077;260.58029834229245;274.0616903277293;295.06;5560000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.019166666666666665;0.129;0.07400000000000001;0.023666666666666666;0.023666666666666666;;19120.291015625;0.0;3795.1435546875;40331.62109375;516212.58909773076;414443.2327276156;236063.12854131396;235749.16786847432;232669.8860504643;430346.717906069;460103.9485977768;453947.13357886666;463096.8139198438;493841.9710582845;493841.9710582845;453456.34239977604;462538.68467167753;467906.3786984534;464333.32306390855;438276.0009861314;414798.6417306446;460513.7588782444;459830.0513877017;;195261.2709748474;458399.52877104236;200522.1720798017;236063.12854131396;273.3921439502284;1750806.4747902101;713959.0178533045;114916.98263061926;0.0;0;124;117;0;0;0;0;1;33;41;696941805669.4719;256932168024.8163;485914099234.7367;32691.82003337938;19082.92439515181;449.982719063496;5295.817174031176;1362764.476623479;607577.7804835303;19034.085141246054;562245.4903001123;2.5101223433111377;0.25680804387580375
3164;2019-02-23 21:44:37.876;818;189;143;142;133;44;214;-139;11;-68;375;376;15;92;265;234;288;190;219;217;212;-135;554;358;369;132;363;244;549;-1.0;111.0;296.0;439.0;142.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40179.81640625;19088.3515625;0.0;3730.72680664062;461.0;100397;;;Calculated values ==>;1550954677.876;354.96000000000004;292.06;287.46000000000004;287.36;286.46000000000004;277.56;274.1680685717883;294.56;259.26000000000005;274.26000000000005;266.36;310.66;310.76000000000005;274.66;282.36;299.66;296.56;301.96000000000004;292.16;294.86;294.36;;319.26000000000005;259.66;240.83765695389522;260.2995467637923;274.1680685717883;295.06;5540000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.018500000000000003;0.04933333333333333;0.07316666666666666;0.023666666666666666;0.023666666666666666;;19088.3515625;0.0;3730.72680664062;40179.81640625;516256.55119822134;414127.2103214636;236407.28467271884;236091.80394872042;233303.23934187752;430280.9020939914;460103.9485977768;454164.355452263;463144.8393896853;494681.324943056;494786.27694438596;454651.4530453563;463765.0368392912;467765.86006012256;464448.5893172968;438712.0885241787;414485.982530214;460513.7588782444;459830.0513877017;;193589.57483703562;456440.38079729525;198491.99117350922;236407.28467271884;272.5931540845231;1751477.5152573779;714277.4762756308;114979.70866955142;0.0;0;124;117;0;0;0;0;1;33;41;697163242569.4368;257011681274.80368;486061123734.7133;12613.169971085184;18873.223840807008;448.18296088834717;5287.672145587928;1363142.0811303868;607894.1344356522;19041.5711026968;562333.7007437191;1.6311898454543183;0.18571154251678484
3165;2019-02-23 21:45:37.857;818;187;144;143;133;42;213;-165;-80;-125;381;381;-82;91;265;235;288;189;219;217;212;-163;533;356;369;131;361;257;533;-1.0;109.0;351.0;437.0;142.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.546875;10556.59765625;0.0;3963.84399414062;460.0;100398;;;Calculated values ==>;1550954737.857;354.96000000000004;291.86;287.56;287.46000000000004;286.46000000000004;277.36;273.955091788801;294.46000000000004;256.66;265.16;260.66;311.26000000000005;311.26000000000005;264.96000000000004;282.26000000000005;299.66;296.66;301.96000000000004;292.06;294.86;294.36;;319.16;256.86;240.61611355647437;262.0952818180154;273.955091788801;295.06;5330000.0;3560000.0;3690000.0;1310000.0;3610000.0;2570000.0;5330000.0;0.0;0.018166666666666668;0.058499999999999996;0.07283333333333333;0.023666666666666666;0.023666666666666666;;10556.59765625;0.0;3963.84399414062;32102.546875;517985.5309539613;419437.2636810146;237207.03181634872;236884.40960139816;233726.95178867926;430412.23801567365;459967.0695638515;439843.6663046222;457608.300593935;493960.1528798883;493960.1528798883;439561.89591376996;461697.9625374696;468046.64453070954;464872.6823385499;443101.13580759446;420041.824545227;460513.7588782444;459830.0513877017;;193171.6564234249;453763.26120518637;199839.92097836523;237207.03181634872;273.11909736012154;1752079.6775414536;714524.439290155;115043.8097879716;0.0;0;124;117;0;0;0;0;1;33;41;697384572460.1195;257090556290.04697;486211376140.17676;14040.219101586032;18494.083279853472;418.91082126634234;5268.744796522021;1363364.122371345;608205.4300544463;19048.794596072887;562421.6430279632;2.632286187947985;0.2951904150138639
3166;2019-02-23 21:46:37.887;814;179;144;143;132;40;213;-179;-66;-163;395;398;-68;115;263;237;288;180;219;217;212;-175;537;353;369;131;358;269;537;383.0;78.0;293.0;440.0;142.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32226.189453125;10523.630859375;0.0;4115.2333984375;469.0;100399;;;Calculated values ==>;1550954797.887;354.56000000000006;291.06;287.56;287.46000000000004;286.36;277.16;273.6339639331285;294.46000000000004;255.26000000000002;266.56;256.86;312.66;312.96000000000004;266.36;284.66;299.46000000000004;296.86;301.96000000000004;291.16;294.86;294.36;;320.06;255.66000000000003;240.61611355647437;263.6948088759802;273.6339639331285;295.06;5370000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2690000.0;5370000.0;0.06383333333333334;0.013000000000000001;0.04883333333333333;0.07333333333333333;0.023666666666666666;0.08750000000000001;;10523.630859375;0.0;4115.2333984375;32226.189453125;517176.8741158561;415381.4211289444;237083.89157712812;236762.80861890217;233311.05007939035;430607.02586249536;459967.0695638515;439227.21550355316;453763.26120518637;494201.2741191359;494522.93849796435;438937.4344222778;462745.7582945102;468209.6509167154;465569.37634313264;442290.20792132884;415723.63466153236;460513.7588782444;459830.0513877017;;196933.003932529;452538.0923585017;200700.8160371665;210541.5717070228;273.44480783752755;1752616.0183803337;714700.1956953203;115111.16909570011;0.0;0;124;117;0;0;0;0;1;33;41;697606083160.0139;257169195590.0095;486369255040.1015;11648.039173941881;18468.066930231245;345.3654523773543;21812.741972059404;1363578.2982246152;608513.6019816761;19055.166749501353;562647.4349237886;3.5709200254870916;0.2639481464873133
3167;2019-02-23 21:47:37.888;802;181;146;145;135;41;213;-181;-59;-181;415;419;-61;116;262;238;288;183;219;217;212;-181;548;352;369;131;358;273;547;254.0;83.0;357.0;447.0;142.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.51953125;10747.732421875;0.0;4133.61865234375;477.0;100400;;;Calculated values ==>;1550954857.888;353.36;291.26000000000005;287.76000000000005;287.66;286.66;277.26000000000005;273.5264737036516;294.46000000000004;255.06000000000003;267.26000000000005;255.06000000000003;314.66;315.06;267.06;284.76000000000005;299.36;296.96000000000004;301.96000000000004;291.46000000000004;294.86;294.36;;320.86;255.06000000000003;240.61611355647437;264.2163659402789;273.5264737036516;295.06;5480000.0;3520000.0000000005;3690000.0;1310000.0;3579999.9999999995;2730000.0;5470000.0;0.042333333333333334;0.013833333333333333;0.0595;0.0745;0.023666666666666666;0.066;;10747.732421875;0.0;4133.61865234375;32441.51953125;514810.43563132617;411977.9935670269;237421.52251439085;237101.6283511676;233968.46640125918;430671.36484660726;459967.0695638515;439365.9001995175;451923.36154572497;495932.29646705836;496360.9724513771;439074.5668464258;462263.3004415522;468081.364597962;465843.3745391188;440000.52054628904;412742.8863985274;460513.7588782444;459830.0513877017;;200276.58477070546;451923.36154572497;200920.47264012235;214009.23294857217;273.5264737036516;1753154.9249361788;714877.4600101393;115179.91067504747;0.0;0;124;117;0;0;0;0;1;33;41;697827486849.7465;257247796899.91455;486531857749.9051;14187.50293978401;18699.715223467396;377.06393904403575;16224.17401698255;1363793.597996906;608823.3386614413;19061.187094760007;562964.4145062194;3.3255351528541275;0.2811846201724316
3168;2019-02-23 21:48:37.868;785;194;149;149;139;43;213;-179;-52;-189;428;427;-62;76;263;238;288;197;219;217;212;-181;580;361;369;131;366;245;575;-2.0;113.0;368.0;463.0;142.0;0;80;0;1;1;0;0;0;0;0;1;1;1;0;0;41028.48046875;19920.931640625;0.0;3680.00634765625;480.0;100401;;;Calculated values ==>;1550954917.868;351.66;292.56;288.06;288.06;287.06;277.46000000000004;274.4858918419099;294.46000000000004;255.26000000000002;267.96000000000004;254.26000000000002;315.96000000000004;315.86;266.96000000000004;280.76000000000005;299.46000000000004;296.96000000000004;301.96000000000004;292.86;294.86;294.36;;321.16;255.06000000000003;240.61611355647437;260.44013211722256;274.4858918419099;295.06;5800000.0;3610000.0;3690000.0;1310000.0;3660000.0;2450000.0;5750000.0;0.0;0.01883333333333333;0.06133333333333334;0.07716666666666666;0.023666666666666666;0.023666666666666666;;19920.931640625;0.0;3680.00634765625;41028.48046875;509974.6935804865;253304.44562726302;237545.767592387;237545.767592387;234458.50409749767;430081.6785162784;459967.0695638515;446068.8942283684;451101.4032325259;500119.1236978014;500015.03224155825;444763.5413090365;461756.34737468755;467082.695243512;464533.37255708285;432752.41124300746;254524.52222042507;460513.7588782444;459830.0513877017;;201530.46850934727;451923.36154572497;203738.52437145694;237545.767592387;274.4858918419099;1753766.9708530402;715132.9470200079;115245.00251222095;0.0;0;125;117;0;0;0;0;1;33;41;698048813049.8169;257326370699.93954;486687205949.95447;14862.929351223906;19151.59660194768;3356.6252432586343;5260.728049822447;1364035.604237096;609138.661117554;19092.290799930248;563143.3956765495;1.8063637668732062;0.18890202019413227
3169;2019-02-23 21:49:37.869;782;200;147;146;139;47;213;-175;-28;-202;416;408;-29;59;266;233;288;201;219;217;212;-177;544;363;369;135;368;244;543;-1.0;110.0;449.0;551.0;142.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32189.70703125;10867.806640625;0.0;3685.44580078125;471.0;100402;;;Calculated values ==>;1550954977.869;351.36;293.16;287.86;287.76000000000005;287.06;277.86;274.69669130483857;294.46000000000004;255.66000000000003;270.36;252.96000000000004;314.76000000000005;313.96000000000004;270.26000000000005;279.06;299.76000000000005;296.46000000000004;301.96000000000004;293.26000000000005;294.86;294.36;;320.26000000000005;255.46000000000004;241.49495122638035;260.2995467637923;274.69669130483857;295.06;5440000.0;3629999.9999999995;3690000.0;1350000.0;3679999.9999999995;2440000.0;5430000.0;0.0;0.018333333333333333;0.07483333333333334;0.09183333333333334;0.023666666666666666;0.023666666666666666;;10867.806640625;0.0;3685.44580078125;32189.70703125;512710.69809469226;419962.94946368126;237866.4212081566;237543.7018849496;235320.1922637725;429947.3805835815;459967.0695638515;449327.7268911299;449045.8541586044;498968.5478799751;498134.46203153237;449201.4428741945;459915.53801019466;467189.80037420907;463577.2511321169;440843.61926372675;420264.6974493064;460513.7588782444;459830.0513877017;;197768.88456892778;451646.49690223794;205234.8986936895;237866.4212081566;274.69669130483857;1754377.1325839958;715389.524114922;115306.38230302991;0.0;0;125;117;0;0;0;0;1;33;41;698270216739.5494;257406172029.84314;486833908394.7773;18266.279976775124;22628.798435485034;377.2802332643736;5253.139247582568;1364311.6855824415;609486.8368786112;19123.407197461667;563231.0126975147;3.196914097410616;0.36751342279359484
3170;2019-02-23 21:50:37.879;791;185;146;145;134;46;213;-178;-12;-246;396;388;-8;115;264;233;287;185;219;217;212;-177;538;354;369;139;360;258;538;-1.0;109.0;468.0;538.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.140625;10664.1484375;0.0;3919.64306640625;474.0;100403;;;Calculated values ==>;1550955037.879;352.26;291.66;287.76000000000005;287.66;286.56;277.76000000000005;273.7412296467126;294.46000000000004;255.36;271.96000000000004;248.56000000000003;312.76000000000005;311.96000000000004;272.36;284.66;299.56;296.46000000000004;301.86;291.66;294.86;294.36;;320.56;255.46000000000004;242.35481222062532;262.23063862743834;273.7412296467126;295.06;5380000.0;3540000.0;3690000.0;1390000.0;3600000.0;2580000.0;5380000.0;0.0;0.018166666666666668;0.078;0.08966666666666666;0.023666666666666666;0.023666666666666666;;10664.1484375;0.0;3919.64306640625;32038.140625;514315.90951421973;417013.82153187913;237698.7117689602;237375.37008578074;233901.28790056822;430542.39183029096;459967.0695638515;448801.6950251431;443613.41299971857;495448.44546760153;494599.50934369996;449318.6757454253;464378.84008887666;468058.0973201897;464904.1018876158;441888.8549719627;417013.82153187913;460513.7588782444;459830.0513877017;;199022.72361097817;450951.9909226629;205371.55582015184;237698.7117689602;273.7412296467126;1754912.4538530568;715568.986979371;115369.76860620316;0.0;0;125;117;0;0;0;0;1;33;41;698491653639.5143;257488385729.83008;486984533494.75336;18987.550857989318;22020.37901419182;451.8964408281846;5257.108370976882;1364622.1859141137;609858.9753700459;19130.318154712277;563318.6126918882;3.203346308912406;0.3633973968290131
3171;2019-02-23 21:51:37.869;793;182;149;147;135;44;213;-175;1;-244;378;372;1;137;262;235;287;183;219;217;212;-174;544;353;369;141;358;262;545;347.0;109.0;391.0;531.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.642578125;10794.7861328125;0.0;3978.44018554688;479.0;100404;;;Calculated values ==>;1550955097.869;352.46000000000004;291.36;288.06;287.86;286.66;277.56;273.6339639331285;294.46000000000004;255.66000000000003;273.26000000000005;248.76000000000002;310.96000000000004;310.36;273.26000000000005;286.86;299.36;296.66;301.86;291.46000000000004;294.86;294.36;;321.06;255.76000000000002;242.77792619122317;262.7682575881327;273.6339639331285;295.06;5440000.0;3529999.9999999995;3690000.0;1410000.0;3579999.9999999995;2620000.0;5450000.0;0.057833333333333334;0.018166666666666668;0.06516666666666666;0.0885;0.023666666666666666;0.0815;;10794.7861328125;0.0;3978.44018554688;32245.642578125;514052.00562406034;413212.84157674;238452.24826938;237804.35672461631;234021.86501065348;430607.02586249536;459967.0695638515;449750.8564155266;443438.2729526053;493115.3107087981;492473.55769160995;449750.8564155266;466371.2299982849;468081.364597962;465309.9380718084;440642.13404263894;413581.5929919801;460513.7588782444;459830.0513877017;;201112.50472608567;450916.81567107415;204313.17681148197;214226.772204164;273.63396393312854;1755448.062763469;715747.7816300762;115435.57499708649;0.0;0;125;117;0;0;0;0;1;33;41;698713016739.5494;257572371729.84344;487140507494.77814;15994.355454196908;21824.422039073906;491.5998290869692;20016.667253458323;1364913.6532141138;610224.2878166575;19138.179313218;563529.1923863259;3.9481588732808053;0.3264990134740476
3172;2019-02-23 21:52:37.870;790;185;151;150;140;45;213;-164;11;-235;364;360;8;141;262;236;287;186;219;217;212;-166;551;353;369;142;358;266;551;474.0;112.0;651.0;528.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32530.720703125;10888.388671875;0.0;4030.75537109375;484.0;100405;;;Calculated values ==>;1550955157.87;352.16;291.66;288.26000000000005;288.16;287.16;277.66;273.6339639331285;294.46000000000004;256.76000000000005;274.26000000000005;249.66000000000003;309.56;309.16;273.96000000000004;287.26000000000005;299.36;296.76000000000005;301.86;291.76000000000005;294.86;294.36;;321.56;256.56;242.98782864720522;263.299902668528;273.6339639331285;295.06;5510000.0;3529999.9999999995;3690000.0;1420000.0;3579999.9999999995;2660000.0;5510000.0;0.079;0.018666666666666668;0.1085;0.08800000000000001;0.023666666666666666;0.10266666666666667;;10888.388671875;0.0;4030.75537109375;32530.720703125;513091.8437389881;411784.30806472205;238912.33468982912;238587.39616456104;235408.44226868334;430607.02586249536;459967.0695638515;450320.27882712363;444222.3907795115;491187.22962976556;490756.1952595115;449931.1978601972;466266.3775147546;468081.364597962;465439.7093122847;439152.70340952056;412172.66196668637;460513.7588782444;459830.0513877017;;203202.34940748036;451581.9385116202;203534.63864470983;211689.8867590068;273.6339639331285;1755987.8747868778;715928.4777647824;115502.31940569947;0.0;0;125;117;0;0;0;0;1;33;41;698934420429.282;257657273144.74088;487298910134.5868;26776.241959791896;21828.162388288118;503.62744026623824;25475.72356854601;1365270.0807991605;610588.0654159717;19146.473012011935;563908.3019611057;4.999198019811525;0.37631275996673885
3173;2019-02-23 21:53:37.850;787;189;153;152;143;45;213;-159;16;-212;358;357;15;139;262;237;287;191;219;216;212;-160;554;355;369;143;360;269;554;151.0;108.0;603.0;537.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.39453125;10906.421875;0.0;4074.96069335938;487.0;100406;;;Calculated values ==>;1550955217.85;351.86;292.06;288.46000000000004;288.36;287.46000000000004;277.66;273.8482719121499;294.46000000000004;257.26000000000005;274.76000000000005;251.96000000000004;308.96000000000004;308.86;274.66;287.06;299.36;296.86;301.86;292.26000000000005;294.76000000000005;294.36;;321.86;257.16;243.1966462407574;263.6948088759802;273.8482719121499;295.06;5540000.0;3550000.0;3690000.0;1430000.0;3600000.0;2690000.0;5540000.0;0.025166666666666667;0.018000000000000002;0.1005;0.0895;0.023666666666666666;0.04883333333333333;;10906.421875;0.0;4074.96069335938;32508.39453125;512467.7360801984;412035.40644734737;239468.71591713582;239142.2403198925;236263.07671782744;430477.46260093397;459967.0695638515;450428.1714679205;446518.9583614342;490215.17984146567;490106.93722164904;450298.15076826274;465599.42507669743;467800.68358461093;465279.17082256265;438502.22138626064;412801.4708678641;460377.2924585903;459830.0513877017;;204456.2876039246;452038.3299437873;204005.5673233338;221192.4857544597;273.8482719121499;1756529.6867497943;716110.0406449237;115569.84452371343;0.0;0;125;117;0;0;0;0;1;33;41;699155746629.3524;257742744644.76807;487459356634.6378;24765.471716530963;22198.932254530588;462.61350933113806;11653.467788423319;1365699.4519085062;610954.83557396;19154.52233592517;564217.6087525361;3.9435936569428343;0.3809331506651746
3174;2019-02-23 21:54:40.841;784;191;153;152;146;47;213;-155;26;-202;357;357;27;143;263;237;287;193;218;216;212;-157;575;359;369;144;364;260;570;-1.0;108.0;650.0;542.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40842.0625;19725.666015625;0.0;3846.34057617188;490.0;100407;;;Calculated values ==>;1550955280.841;351.56000000000006;292.26000000000005;288.46000000000004;288.36;287.76000000000005;277.86;274.27422755570615;294.46000000000004;257.66;275.76000000000005;252.96000000000004;308.86;308.86;275.86;287.46000000000004;299.46000000000004;296.86;301.86;292.46000000000004;294.76000000000005;294.36;;322.16;257.46000000000004;243.40439225979637;262.5002047102346;274.27422755570615;294.96000000000004;5750000.0;3590000.0;3690000.0;1440000.0;3640000.0;2600000.0;5700000.0;0.0;0.018000000000000002;0.10833333333333334;0.09033333333333333;0.023666666666666666;0.023666666666666666;;19725.666015625;0.0;3846.34057617188;40842.0625;510284.58482275554;252381.83822587095;238964.2455795526;238644.0516925118;236748.43304263309;430214.79039162316;459967.0695638515;453289.01750892913;447407.578766424;491080.7963319312;491080.7963319312;453414.51204216573;467352.77701587626;467365.9715764312;464695.37349921046;433720.09164289857;253182.27455349846;460377.2924585903;459830.0513877017;;205710.24989127388;452181.1619147638;204928.61980576342;238964.2455795526;274.27422755570615;1757171.411562534;716378.0331246033;115639.1460083883;0.0;0;126;117;0;0;0;0;1;33;41;699388183419.9999;257833136730.01987;487625967830.1019;26905.709751176288;22335.14630384637;3249.6807076092023;5227.157404126196;1366151.5101586313;611344.453094833;19187.0002700461;564365.2931226009;2.4485694054932075;0.2529375969504007
3175;2019-02-23 21:55:37.871;783;202;151;150;145;50;213;-159;33;-219;347;342;30;103;265;233;287;204;218;216;212;-161;570;367;369;145;372;244;564;-2.0;112.0;586.0;526.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40450.98828125;19567.240234375;0.0;3602.89477539062;484.0;100408;;;Calculated values ==>;1550955337.871;351.46000000000004;293.36;288.26000000000005;288.16;287.66;278.16;275.1157276137837;294.46000000000004;257.26000000000005;276.46000000000004;251.26000000000002;307.86;307.36;276.16;283.46000000000004;299.66;296.46000000000004;301.86;293.56;294.76000000000005;294.36;;321.56;257.06;243.61107973660833;260.2995467637923;275.1157276137837;294.96000000000004;5700000.0;3670000.0000000005;3690000.0;1450000.0;3720000.0000000005;2440000.0;5640000.0;0.0;0.018666666666666668;0.09766666666666667;0.08766666666666666;0.023666666666666666;0.023666666666666666;;19567.240234375;0.0;3602.89477539062;40450.98828125;510594.0919033221;412776.28256325866;238506.62524444427;238186.72146449343;236605.53058035267;429675.2189834977;459967.0695638515;456824.9666708395;445384.29155514325;491734.1434809982;491206.053763066;456464.7380476893;465031.997656271;466489.6019121334;462979.80544440064;434897.68659071863;413527.4354166844;460377.2924585903;459830.0513877017;;203202.34940748036;451588.10667274595;207776.02793081632;238506.62524444427;275.11572761378363;1757815.3202686075;716689.2656860357;115698.1501600392;0.0;0;126;117;0;0;0;0;1;33;41;699598624119.8943;257915545079.97852;487769683430.02985;24323.779683608933;21374.192236375828;398.9113552486385;5237.987752057093;1366557.2904059924;611690.6674803466;19215.900159662822;564448.1857931506;2.2155620157437217;0.24152475803528559
3176;2019-02-23 21:56:37.852;795;197;149;147;138;50;213;-162;18;-230;324;317;15;90;266;231;287;198;218;216;212;-164;556;363;369;144;368;236;551;-2.0;113.0;674.0;534.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40009.20703125;19260.06640625;0.0;3498.53833007812;473.0;100409;;;Calculated values ==>;1550955397.852;352.66;292.86;288.06;287.86;286.96000000000004;278.16;274.69669130483857;294.46000000000004;256.96000000000004;274.96000000000004;250.16000000000003;305.56;304.86;274.66;282.16;299.76000000000005;296.26000000000005;301.86;292.96000000000004;294.76000000000005;294.36;;320.46000000000004;256.76000000000005;243.40439225979637;259.15941142434775;274.69669130483857;294.96000000000004;5560000.0;3629999.9999999995;3690000.0;1440000.0;3679999.9999999995;2360000.0;5510000.0;0.0;0.01883333333333333;0.11233333333333334;0.089;0.023666666666666666;0.023666666666666666;;19260.06640625;0.0;3498.53833007812;40009.20703125;513279.560367971;416143.28649519663;238263.81101797207;237620.59868662496;234786.8531886823;429947.3805835815;459967.0695638515;456340.27061100455;444378.93288141576;490173.3821140045;489436.75985903264;455983.044089052;464710.69166468043;467189.80037420907;463311.6885489323;438064.34230256756;416480.9241581686;460377.2924585903;459830.0513877017;;198604.77482894104;451445.4453377255;206925.71743240222;238263.81101797207;274.69669130483857;1758485.6095700995;717012.7241134716;115757.31002930584;0.0;0;126;117;0;0;0;0;1;33;41;699819954009.6973;258002217624.90134;487913637829.9017;28017.56814039633;21762.25578357377;406.4877083861802;5243.734355416935;1366993.3301811363;612050.0240478995;19222.60969316183;564535.5058172018;2.4355643340162123;0.2618213177505424
3177;2019-02-23 21:57:40.852;806;183;148;147;136;46;213;-170;17;-236;308;306;14;119;264;233;287;184;218;216;212;-168;533;354;369;143;359;260;534;164.0;113.0;470.0;500.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31928.994140625;10538.8662109375;0.0;3948.17358398438;473.0;100410;;;Calculated values ==>;1550955460.852;353.76;291.46000000000004;287.96000000000004;287.86;286.76000000000005;277.76000000000005;273.7412296467126;294.46000000000004;256.16;274.86;249.56000000000003;303.96000000000004;303.76000000000005;274.56;285.06;299.56;296.46000000000004;301.86;291.56;294.76000000000005;294.36;;320.46000000000004;256.36;243.1966462407574;262.5002047102346;273.7412296467126;294.96000000000004;5330000.0;3540000.0;3690000.0;1430000.0;3590000.0;2600000.0;5340000.0;0.02733333333333333;0.01883333333333333;0.07833333333333334;0.08333333333333333;0.023666666666666666;0.051;;10538.8662109375;0.0;3948.17358398438;31928.994140625;516545.26541974035;417836.15580839897;238478.6804026678;238150.9315604313;234633.65054134373;430542.39183029096;459967.0695638515;452154.4650788298;443918.8396699784;485796.15914790326;485578.9717405768;451774.1883073968;464554.7291410194;468198.0947123171;464904.1018876158;442907.8968900156;418153.6459911638;460377.2924585903;459830.0513877017;;198604.77482894104;451198.32387087104;204656.59765984036;220351.81252742693;273.7412296467126;1759115.0688303534;717273.4647738719;115822.46875855388;0.0;0;126;117;0;0;0;0;1;33;41;700052424009.6973;258092622624.90134;488069877829.9017;19387.33294782084;20545.143850919223;466.2050585950418;12213.390181874012;1367408.1230656581;612420.2137947014;19230.245754872914;564688.2556569031;3.6316647696136752;0.3423406145077689
3178;2019-02-23 21:58:37.872;804;179;150;149;136;43;213;-169;21;-227;315;317;20;126;261;235;287;180;218;216;212;-171;540;350;369;142;355;266;540;130.0;114.0;622.0;467.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32100.380859375;10626.833984375;0.0;4040.0322265625;479.0;100411;;;Calculated values ==>;1550955517.872;353.56000000000006;291.06;288.16;288.06;286.76000000000005;277.46000000000004;273.3108153835814;294.46000000000004;256.26000000000005;275.26000000000005;250.46000000000004;304.66;304.86;275.16;285.76000000000005;299.26000000000005;296.66;301.86;291.16;294.76000000000005;294.36;;321.06;256.06;242.98782864720522;263.299902668528;273.3108153835814;294.96000000000004;5400000.0;3500000.0;3690000.0;1420000.0;3550000.0;2660000.0;5400000.0;0.021666666666666667;0.019;0.10366666666666666;0.07783333333333334;0.023666666666666666;0.04533333333333334;;10626.833984375;0.0;4040.0322265625;32100.380859375;515722.24374079786;414183.7078577698;238940.30936615233;238612.22597323195;234467.1784638878;430799.1582183253;459967.0695638515;451608.7141852686;445089.94821074826;485875.6647849126;486093.8756388239;451480.44502878666;464500.18594815786;468372.8177867572;465744.66450271517;441476.2404602175;414539.83361305355;460377.2924585903;459830.0513877017;;201112.50472608567;451057.2118968623;202678.87556088602;221609.47703275297;273.3108153835814;1759622.145908309;717441.0853606404;115885.73091066013;0.0;0;126;117;0;0;0;0;1;33;41;700262827809.6268;258173876124.87415;488219840429.8515;25805.726604060994;19332.11384481682;511.79173009611554;10799.33270409101;1367766.026989934;612736.019521514;19237.99094610521;564870.503637253;3.848740696971064;0.3599998013232527
3179;2019-02-23 21:59:37.873;795;182;153;151;140;43;213;-166;29;-191;327;331;27;137;260;236;287;183;218;216;211;-167;547;352;369;141;357;270;547;200.0;84.0;547.0;482.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.892578125;10763.853515625;0.0;4101.978515625;485.0;100412;;;Calculated values ==>;1550955577.873;352.66;291.36;288.46000000000004;288.26000000000005;287.16;277.46000000000004;273.5264737036516;294.46000000000004;256.56;276.06;254.06000000000003;305.86;306.26000000000005;275.86;286.86;299.16;296.76000000000005;301.86;291.46000000000004;294.76000000000005;294.26000000000005;;321.66;256.46000000000004;242.77792619122317;263.82572766246335;273.5264737036516;294.96000000000004;5470000.0;3520000.0000000005;3690000.0;1410000.0;3570000.0000000005;2700000.0;5470000.0;0.03333333333333333;0.014;0.09116666666666666;0.08033333333333334;0.023666666666666666;0.056999999999999995;;10763.853515625;0.0;4101.978515625;32323.892578125;514042.0571113265;412362.9831879786;239698.18909231067;239040.77047553018;235520.62652433867;430671.36484660726;459967.0695638515;451930.88384033827;449125.69167758024;486733.48254689516;487170.3555604739;451673.3712034759;465218.08071379067;467964.9345701517;465584.64511017455;440008.552011933;412742.8863985274;460377.2924585903;459692.8932557732;;203620.32615720207;451650.20006902685;201910.55648444884;217600.1583274792;273.5264737036516;1760159.0238007887;717619.3440605205;115953.58213093123;0.0;0;126;117;0;0;0;0;1;33;41;700484231499.3594;258258777539.77158;488380643109.6572;22793.51984394525;20062.418034627768;381.7193185876781;13799.285890912755;1368171.0274597402;613064.3127582421;19245.43699560067;565075.4955417719;3.8367810808149887;0.34476965801612375
3180;2019-02-23 22:00:40.853;785;187;155;153;145;44;213;-165;41;-183;342;345;36;133;261;237;287;189;218;216;211;-166;567;354;369;140;359;267;557;-3.0;109.0;142.0;475.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41670.0078125;20554.380859375;0.0;3971.32666015625;488.0;100413;;;Calculated values ==>;1550955640.853;351.66;291.86;288.66;288.46000000000004;287.66;277.56;273.7412296467126;294.46000000000004;256.66;277.26000000000005;254.86;307.36;307.66;276.76000000000005;286.46000000000004;299.26000000000005;296.86;301.86;292.06;294.76000000000005;294.26000000000005;;321.96000000000004;256.56;242.56692532238324;263.43189868330234;273.7412296467126;294.96000000000004;5670000.0;3540000.0;3690000.0;1400000.0;3590000.0;2670000.0;5570000.0;0.0;0.018166666666666668;0.023666666666666666;0.07916666666666666;0.023666666666666666;0.023666666666666666;;20554.380859375;0.0;3971.32666015625;41670.0078125;511102.654207569;251497.0071206313;240026.7243569645;239372.05299829348;236806.61782133803;430542.39183029096;459967.0695638515;453978.718135384;450147.42119876365;488700.8082271669;489025.9987049537;453346.4092352501;465181.1600101149;467812.53341307805;465424.41340235074;435591.95379514305;410706.54676073755;460377.2924585903;459692.8932557732;;204874.27233412856;451927.1424950348;202817.07433662753;240026.7243569645;273.74122964671267;1760806.2648907905;717893.2916162893;116024.201125393;0.0;0;127;117;0;0;0;0;1;33;41;700716627699.4298;258347264439.79837;488549744409.70844;5944.158903237237;19721.21372920724;452.08489445836676;5198.765997271806;1368422.4023219687;613412.3090261929;19252.73046634422;565241.6757234775;1.2768733990338796;0.15659809263826255
3181;2019-02-23 22:01:37.844;783;202;154;153;148;47;213;-167;49;-199;347;344;42;108;263;233;287;204;218;216;211;-168;573;366;369;139;371;239;569;-1.0;84.0;285.0;494.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40447.7578125;19716.63671875;0.0;3568.31323242188;486.0;100414;;;Calculated values ==>;1550955697.844;351.46000000000004;293.36;288.56;288.46000000000004;287.96000000000004;277.86;275.0112864084945;294.46000000000004;256.46000000000004;278.06;253.26000000000002;307.86;307.56;277.36;283.96000000000004;299.46000000000004;296.46000000000004;301.86;293.56;294.76000000000005;294.26000000000005;;321.76000000000005;256.36;242.35481222062532;259.59022785621676;275.0112864084945;294.96000000000004;5730000.0;3660000.0;3690000.0;1390000.0;3710000.0;2390000.0;5690000.0;0.0;0.014;0.0475;0.08233333333333334;0.023666666666666666;0.023666666666666666;;19716.63671875;0.0;3568.31323242188;40447.7578125;510333.527488359;410612.95223875606;239316.85069420858;238994.99828285052;237404.53413802298;429743.705733735;459967.0695638515;459521.018635699;448640.4271177886;492267.4845168274;491952.40746223985;458698.0471037238;466323.42088948755;466369.9199440259;463129.6232463674;434194.2767145314;411422.4632365189;460377.2924585903;459692.8932557732;;204038.30555042345;451890.8905221149;206643.2694154707;239316.85069420858;275.0112864084945;1761456.2612234494;718212.0535009922;116083.88051684313;0.0;0;127;117;0;0;0;0;1;33;41;700926924490.0773;258426766885.04315;488693931640.1524;12011.693087960844;20192.05413778037;318.80538869217514;5215.566340623695;1368564.5303725216;613728.2391728611;19258.832384158428;565324.1095034909;1.620708613683656;0.18928160776182656
