;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3182;2019-02-23 22:02:37.874;798;196;148;147;141;51;213;-166;55;-228;330;325;37;114;265;229;287;197;218;216;211;-168;538;360;369;139;366;251;538;70.0;85.0;310.0;474.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.7109375;10714.01953125;0.0;3804.2783203125;478.0;100415;;;Calculated values ==>;1550955757.874;352.96000000000004;292.76000000000005;287.96000000000004;287.86;287.26000000000005;278.26000000000005;274.38016830617;294.46000000000004;256.56;278.66;250.36;306.16;305.66;276.86;284.56;299.66;296.06;301.86;292.86;294.76000000000005;294.26000000000005;;320.96000000000004;256.36;242.35481222062532;261.27494424493943;274.38016830617;294.96000000000004;5380000.0;3600000.0;3690000.0;1390000.0;3660000.0;2510000.0;5380000.0;0.011666666666666665;0.014166666666666666;0.051666666666666666;0.079;0.023666666666666666;0.03533333333333333;;10714.01953125;0.0;3804.2783203125;31977.7109375;515163.7213224407;420446.0049413119;238349.49444336086;238023.41093366776;236095.0692227131;430148.3826014536;459967.0695638515;458336.42047005193;445554.09123271675;489170.6681288213;488636.35127197515;456161.9829332792;465283.5840503445;467342.77449316776;463493.82801193424;441888.8549719627;420742.7679765775;460377.2924585903;459692.8932557732;;200694.54348549087;451890.8905221149;206536.6062877209;227845.2389202722;274.38016830617;1762060.1085688646;718465.7690973557;116145.34949888475;0.0;0;127;117;0;0;0;0;1;33;41;701148435189.9717;258510208585.0034;488841005140.08234;13009.657066087104;19382.988454517123;299.5695657679567;8191.950453187699;1368773.1458793315;614058.1960903171;19263.98808533878;565435.8946747059;2.8160439989292416;0.29647619159827837
3183;2019-02-23 22:03:37.865;809;183;148;147;137;48;213;-171;60;-243;327;327;43;144;263;230;286;184;218;216;211;-168;540;354;369;138;359;262;540;-2.0;110.0;386.0;477.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.814453125;10662.1552734375;0.0;4004.380859375;483.0;100416;;;Calculated values ==>;1550955817.865;354.06000000000006;291.46000000000004;287.96000000000004;287.86;286.86;277.96000000000004;273.7412296467126;294.46000000000004;256.06;279.16;248.86;305.86;305.86;277.46000000000004;287.56;299.46000000000004;296.16;301.76000000000005;291.56;294.76000000000005;294.26000000000005;;321.46000000000004;256.36;242.14157278889297;262.7682575881327;273.7412296467126;294.96000000000004;5400000.0;3540000.0;3690000.0;1380000.0;3590000.0;2620000.0;5400000.0;0.0;0.018333333333333333;0.06433333333333333;0.07949999999999999;0.023666666666666666;0.023666666666666666;;10662.1552734375;0.0;4004.380859375;32386.814453125;516326.36583320575;415584.53653208434;238285.56485997423;237960.29800210253;234778.7313254765;430542.39183029096;459967.0695638515;457173.2343506725;444132.8080949704;487630.4741465073;487630.4741465073;455073.69514115615;467186.040438873;468069.67075530556;464512.7476837228;441277.3010812699;415925.3305618662;460377.2924585903;459692.8932557732;;202784.37528459195;452062.8343904408;205830.0569340265;238285.56485997423;273.7412296467126;1762596.3991575672;718643.8771669894;116210.41189782324;0.0;0;127;117;0;0;0;0;1;33;41;701369801979.7394;258593296119.9162;488994882054.9209;16169.744413804225;19575.50580778493;464.7861261890677;5239.973438700575;1369016.2710838236;614382.8015107112;19270.35676065379;565547.8105837827;2.826162183840079;0.3157612973159374
3184;2019-02-23 22:04:37.865;807;182;150;148;138;46;213;-174;63;-246;336;337;51;146;261;232;286;184;218;216;211;-174;547;354;369;138;359;266;547;-1.0;113.0;241.0;478.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.521484375;10765.0;0.0;4073.51538085938;488.0;100417;;;Calculated values ==>;1550955877.865;353.86;291.36;288.16;287.96000000000004;286.96000000000004;277.76000000000005;273.7412296467126;294.46000000000004;255.76000000000002;279.46000000000004;248.56000000000003;306.76000000000005;306.86;278.26000000000005;287.76000000000005;299.26000000000005;296.36;301.76000000000005;291.56;294.76000000000005;294.26000000000005;;321.96000000000004;255.76000000000002;242.14157278889297;263.299902668528;273.7412296467126;294.96000000000004;5470000.0;3540000.0;3690000.0;1380000.0;3590000.0;2660000.0;5470000.0;0.0;0.01883333333333333;0.04016666666666667;0.07966666666666668;0.023666666666666666;0.023666666666666666;;10765.0;0.0;4073.51538085938;32412.521484375;515501.90117549617;412362.9831879786;238714.19847992898;238065.19055062212;234896.44136081391;430542.39183029096;459967.0695638515;456891.7448795973;443808.97129680746;488160.6742798473;488269.15065929265;455401.8918781268;466851.7329410491;467812.53341307805;464773.75813807436;439804.03008502745;413117.91072696255;460377.2924585903;459692.8932557732;;204874.27233412856;451438.9211017699;206519.432556263;238714.19847992898;273.7412296467126;1763136.393623713;718822.436794268;116277.72769982519;0.0;0;127;117;0;0;0;0;1;33;41;701591201979.7394;258676096119.9162;489153282054.9209;10056.621211653928;19511.919254125387;502.5885812435555;5229.829109694979;1369234.8241307025;614708.5300528938;19278.418216549064;565635.0589383527;2.3790087654088055;0.2784618664174348
3185;2019-02-23 22:05:37.875;801;187;152;151;141;46;213;-167;64;-227;344;345;56;151;261;233;286;188;218;216;211;-168;553;354;369;137;359;269;553;133.0;111.0;467.0;480.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32681.64453125;10869.5869140625;0.0;4122.17724609375;492.0;100418;;;Calculated values ==>;1550955937.875;353.26;291.86;288.36;288.26000000000005;287.26000000000005;277.76000000000005;273.7412296467126;294.46000000000004;256.46000000000004;279.56;250.46000000000004;307.56;307.66;278.76000000000005;288.26000000000005;299.26000000000005;296.46000000000004;301.76000000000005;291.96000000000004;294.76000000000005;294.26000000000005;;322.36;256.36;241.92719264551067;263.6948088759802;273.7412296467126;294.96000000000004;5530000.0;3540000.0;3690000.0;1370000.0;3590000.0;2690000.0;5530000.0;0.022166666666666668;0.018500000000000003;0.07783333333333334;0.08;0.023666666666666666;0.04583333333333334;;10869.5869140625;0.0;4122.17724609375;32681.64453125;514268.0425136814;411690.63993804477;239174.26846037296;238848.7684301769;235664.67681815047;430542.39183029096;459967.0695638515;456525.10104843223;446039.0938263492;488697.18109698326;488805.7982333856;455527.0399303971;467010.96778856695;467812.53341307805;464904.1018876158;438510.2262969683;412080.6298862991;460377.2924585903;459692.8932557732;;206546.2383541025;452234.3069661129;204200.37660339824;222259.62258045425;273.74122964671255;1763678.9354156542;719002.7550665606;116346.0365212787;0.0;0;127;117;0;0;0;0;1;33;41;701812638879.7042;258758609869.90308;489313808804.8954;19639.274385971814;19842.714429017175;488.94753359738047;10882.358239285451;1369482.3311716095;615036.539992748;19286.68239463825;565769.3495442775;3.3920820821758317;0.32522315662704576
3186;2019-02-23 22:06:37.856;796;190;152;152;144;46;213;-161;65;-205;352;354;59;153;261;234;286;191;218;216;211;-164;553;357;369;138;362;271;553;-1.0;98.0;337.0;486.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.236328125;10881.1103515625;0.0;4152.0537109375;493.0;100419;;;Calculated values ==>;1550955997.856;352.76;292.16;288.36;288.36;287.56;277.76000000000005;274.0616903277293;294.46000000000004;257.06;279.66;252.66000000000003;308.36;308.56;279.06;288.46000000000004;299.26000000000005;296.56;301.76000000000005;292.26000000000005;294.76000000000005;294.26000000000005;;322.46000000000004;256.76000000000005;242.14157278889297;263.95629194202945;274.0616903277293;294.96000000000004;5530000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2710000.0;5530000.0;0.0;0.01633333333333333;0.05616666666666667;0.081;0.023666666666666666;0.023666666666666666;;10881.1103515625;0.0;4152.0537109375;32595.236328125;513656.5843429996;412845.1473663945;239174.26846037296;239174.26846037296;236607.02350003482;430346.717906069;459967.0695638515;456321.1866243943;448188.0522476266;489346.3345373975;489563.5672038369;455570.218459065;466961.8213698447;467389.657016189;464595.45822754485;438510.2262969683;413220.0903815756;460377.2924585903;459692.8932557732;;206964.23671620517;452477.8835794128;204767.72475362913;239174.26846037296;274.0616903277293;1764222.737163896;719183.9534792728;116414.96661108312;0.0;0;127;117;0;0;0;0;1;33;41;702033968769.5072;258841083744.82965;489475757504.7512;14128.919441741313;20064.52286488848;413.07221995141435;5218.940786824472;1369763.6436760784;615368.9949924694;19294.196845581228;565903.4845465033;2.6491731978599016;0.3029244017441191
3187;2019-02-23 22:07:37.866;790;200;152;152;146;48;213;-159;60;-201;355;352;54;123;263;231;286;203;218;216;211;-162;574;366;369;137;371;244;568;-2.0;84.0;511.0;492.0;142.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40739.08203125;19750.28515625;0.0;3689.77270507812;489.0;100420;;;Calculated values ==>;1550956057.866;352.16;293.16;288.36;288.36;287.76000000000005;277.96000000000004;275.0112864084945;294.46000000000004;257.26000000000005;279.16;253.06000000000003;308.66;308.36;278.56;285.46000000000004;299.46000000000004;296.26000000000005;301.76000000000005;293.46000000000004;294.76000000000005;294.26000000000005;;322.06;256.96000000000004;241.92719264551067;260.2995467637923;275.0112864084945;294.96000000000004;5740000.0;3660000.0;3690000.0;1370000.0;3710000.0;2440000.0;5680000.0;0.0;0.014;0.08516666666666667;0.082;0.023666666666666666;0.023666666666666666;;19750.28515625;0.0;3689.77270507812;40739.08203125;511120.0730787876;410238.2846924153;238704.90569716002;238704.90569716002;236805.07389293663;429743.705733735;459967.0695638515;460033.3376614985;448790.84158771305;492577.9195240459;492261.6698074791;459325.39453376376;467316.8085163097;466369.9199440259;462862.4135483707;433726.9341018098;411459.4196383005;460377.2924585903;459692.8932557732;;205292.2597576877;452855.05934343074;206575.61423249077;238704.90569716002;275.0112864084945;1764833.9583366802;719439.2576520689;116480.32605596511;0.0;0;127;118;0;0;0;0;1;33;41;702255405669.472;258923597494.81653;489630283254.7267;21586.149445370495;20194.914499097078;311.74520248913046;5230.049038887178;1370061.3188543527;615704.5462196679;19300.237997458138;565990.5739741896;2.0188882837152926;0.22065699089099605
3188;2019-02-23 22:08:37.867;796;198;149;148;140;50;212;-173;40;-245;340;335;34;110;264;229;286;199;218;216;211;-174;559;363;369;136;368;236;554;-1.0;120.0;307.0;480.0;142.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40209.8203125;19281.9921875;0.0;3582.52685546875;478.0;100421;;;Calculated values ==>;1550956117.867;352.76;292.96000000000004;288.06;287.96000000000004;287.16;278.16;274.69669130483857;294.36;255.86;277.16;248.66000000000003;307.16;306.66;276.56;284.16;299.56;296.06;301.76000000000005;293.06;294.76000000000005;294.26000000000005;;320.96000000000004;255.76000000000002;241.71165711629368;259.15941142434775;274.69669130483857;294.96000000000004;5590000.0;3629999.9999999995;3690000.0;1360000.0;3679999.9999999995;2360000.0;5540000.0;0.0;0.02;0.051166666666666666;0.08;0.023666666666666666;0.023666666666666666;;19281.9921875;0.0;3582.52685546875;40209.8203125;513147.47611509677;415339.61386950605;238170.9934408115;237849.8853277914;235325.1898844697;429947.3805835815;459830.0513877017;458937.5213624154;444305.38000206527;491853.0011991083;491328.71761365246;458232.9659627695;466976.4941137055;466928.955266755;463045.65304645407;437185.8455820126;415686.1643850296;460377.2924585903;459692.8932557732;;200694.54348549087;451784.56410131615;208363.58160375227;238170.9934408115;274.69669130483857;1765508.543767647;719764.5320519827;116540.92956251222;0.0;0;127;118;0;0;0;0;1;33;41;702476809360.0844;259005498860.04303;489774285655.12494;12821.03325098493;19473.67859980511;429.9936239396606;5242.684962287426;1370348.0501563908;616035.1233392665;19306.41925738142;566077.8482123205;1.660537462680317;0.19007781513588923
3189;2019-02-23 22:09:37.857;809;184;149;148;136;47;212;-187;24;-253;325;322;21;125;263;230;286;185;218;216;211;-186;534;356;369;136;361;256;534;0.0;84.0;318.0;482.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32065.837890625;10569.2197265625;0.0;3954.4541015625;479.0;100422;;;Calculated values ==>;1550956177.857;354.06000000000006;291.56;288.06;287.96000000000004;286.76000000000005;277.86;273.955091788801;294.36;254.46000000000004;275.56;247.86;305.66;305.36;275.26000000000005;285.66;299.46000000000004;296.16;301.76000000000005;291.66;294.76000000000005;294.26000000000005;;321.06;254.56000000000003;241.71165711629368;261.9595390733887;273.955091788801;294.96000000000004;5340000.0;3560000.0;3690000.0;1360000.0;3610000.0;2560000.0;5340000.0;0.0;0.014;0.053000000000000005;0.08033333333333334;0.023666666666666666;0.023666666666666666;;10569.2197265625;0.0;3954.4541015625;32065.837890625;516823.18213038734;418153.6459911638;238807.87813984312;238478.6804026678;234633.65054134373;430412.23801567365;459830.0513877017;453724.662212683;443445.0175510017;488082.64643390774;487759.8726132931;453350.8084663683;465835.96990742465;467788.9545893743;464218.37197162234;442511.01928684313;418468.3030159507;460377.2924585903;459692.8932557732;;201112.50472608567;450538.2661337778;206245.9410830959;238807.87813984312;273.955091788801;1766110.7405365766;720013.2506912895;116603.72726913502;0.0;0;127;118;0;0;0;0;1;33;41;702698172460.1195;259087085260.056;489921861055.1484;13116.372219868117;19624.816779071447;336.59802779249384;5227.612024410345;1370564.1591778414;616360.8898306765;19312.806456436243;566165.0861451443;2.6374455598806033;0.3027093599664431
3190;2019-02-23 22:10:37.868;812;179;151;150;136;43;212;-187;11;-251;323;323;18;143;260;232;286;180;218;216;211;-187;540;351;369;136;356;260;540;-2.0;113.0;521.0;478.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.0703125;10656.1884765625;0.0;4007.6669921875;485.0;100423;;;Calculated values ==>;1550956237.868;354.36;291.06;288.26000000000005;288.16;286.76000000000005;277.46000000000004;273.4187578820637;294.36;254.46000000000004;274.26000000000005;248.06000000000003;305.46000000000004;305.46000000000004;274.96000000000004;287.46000000000004;299.16;296.36;301.76000000000005;291.16;294.76000000000005;294.26000000000005;;321.66;254.46000000000004;241.71165711629368;262.5002047102346;273.4187578820637;294.96000000000004;5400000.0;3510000.0;3690000.0;1360000.0;3560000.0;2600000.0;5400000.0;0.0;0.01883333333333333;0.08683333333333333;0.07966666666666668;0.023666666666666666;0.023666666666666666;;10656.1884765625;0.0;4007.6669921875;32219.0703125;516688.3821856892;414183.7078577698;239269.84398300503;238940.30936615233;234467.1784638878;430735.4089219946;459830.0513877017;451392.83422320004;443660.4843126936;487421.1855906417;487421.1855906417;452280.9878680821;467352.77701587626;468105.1125513974;465211.60993853054;441277.3010812699;414539.83361305355;460377.2924585903;459692.8932557732;;203620.32615720207;450434.11030183156;203897.82570233502;239269.84398300503;273.4187578820637;1766646.546317258;720190.1615204475;116670.09044251058;0.0;0;127;118;0;0;0;0;1;33;41;702919613049.8169;259168700219.94446;490076689434.93677;21490.816573228447;19640.72400642656;503.55563731807496;5216.678832788846;1370852.6052894837;616688.162659129;19319.80902053736;566252.1378587241;3.19505161174067;0.34558360870328036
3191;2019-02-23 22:11:37.918;809;182;154;152;140;43;212;-150;7;-197;326;327;14;138;259;233;286;183;218;215;211;-157;546;350;369;136;355;265;546;357.0;109.0;1037.0;456.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.51953125;10766.892578125;0.0;4095.35302734375;489.0;100424;;;Calculated values ==>;1550956297.918;354.06000000000006;291.36;288.56;288.36;287.16;277.46000000000004;273.3108153835814;294.36;258.16;273.86;253.46000000000004;305.76000000000005;305.86;274.56;286.96000000000004;299.06;296.46000000000004;301.76000000000005;291.46000000000004;294.66;294.26000000000005;;322.06;257.46000000000004;241.71165711629368;263.1675429290057;273.3108153835814;294.96000000000004;5460000.0;3500000.0;3690000.0;1360000.0;3550000.0;2650000.0;5460000.0;0.0595;0.018166666666666668;0.1728333333333333;0.076;0.023666666666666666;0.08316666666666667;;10766.892578125;0.0;4095.35302734375;32452.51953125;515827.89002507256;412790.9170278053;240062.77954076632;239401.56679116597;235548.8869192855;430799.1582183253;459830.0513877017;449982.83907029656;449389.941480661;487186.45094199997;487295.0991283555;450887.14697201515;466058.1478592796;468117.1661838917;465486.31992542575;440016.82504152606;413165.12892956054;460240.6892960998;459692.8932557732;;205292.2597576877;453539.37612904905;201415.59102538877;212413.38815802126;273.3108153835814;1767185.925340457;720368.8359671575;116737.6718802587;0.0;0;127;118;0;0;0;0;1;33;41;703141197549.641;259250368219.8796;490234320684.8116;42960.70603709489;19161.407667878182;487.8058127007069;20565.412173963035;1371390.1488908275;617011.7832154057;19328.07725040213;566467.1676592416;5.596417519909065;0.43622821252100563
3192;2019-02-23 22:12:40.859;803;186;156;155;146;45;212;-133;17;-127;338;342;17;141;259;234;286;188;217;215;211;-136;554;352;369;137;357;270;554;159.0;110.0;1076.0;479.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32661.640625;10891.134765625;0.0;4172.826171875;492.0;100425;;;Calculated values ==>;1550956360.859;353.46000000000004;291.76000000000005;288.76000000000005;288.66;287.76000000000005;277.66;273.5264737036516;294.36;259.86;274.86;260.46000000000004;306.96000000000004;307.36;274.86;287.26000000000005;299.06;296.56;301.76000000000005;291.96000000000004;294.66;294.26000000000005;;322.36;259.56;241.92719264551067;263.82572766246335;273.5264737036516;294.86;5540000.0;3520000.0000000005;3690000.0;1370000.0;3570000.0000000005;2700000.0;5540000.0;0.026500000000000003;0.018333333333333333;0.17933333333333332;0.07983333333333334;0.023666666666666666;0.050166666666666665;;10891.134765625;0.0;4172.826171875;32661.640625;514428.23480323126;410846.3285738816;240456.70624119596;240125.9201493672;237211.48396038325;430671.36484660726;459830.0513877017;450378.0451711551;456446.9686200086;487933.6804826495;488369.1916338399;450378.0451711551;465691.1308850679;467836.5946055993;465325.50294009753;438291.6728069815;411644.6103821836;460240.6892960998;459692.8932557732;;206546.2383541025;455527.8560378548;200663.61445642824;219436.43516552134;273.42582681707665;1767755.1406673181;720558.1662308676;116809.95069509924;0.0;0;127;118;0;0;0;0;1;33;41;703373449839.5847;259336282684.85876;490402687859.77075;44782.12124150768;20346.66195291722;488.52947778796175;12052.865647527633;1372157.179625606;617357.1550778223;19336.61218366654;566752.3103014451;5.156026269716985;0.4597984278189772
3193;2019-02-23 22:13:37.869;796;192;156;156;151;47;212;-135;34;-106;357;362;29;130;260;234;286;193;217;215;211;-137;580;357;369;137;362;260;576;-2.0;111.0;1053.0;508.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41139.7734375;19892.703125;0.0;3971.87744140625;493.0;100426;;;Calculated values ==>;1550956417.869;352.76;292.36;288.76000000000005;288.76000000000005;288.26000000000005;277.86;274.0616903277293;294.36;259.66;276.56;262.56;308.86;309.36;276.06;286.16;299.16;296.56;301.76000000000005;292.46000000000004;294.66;294.26000000000005;;322.46000000000004;259.46000000000004;241.92719264551067;262.5002047102346;274.0616903277293;294.86;5800000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2600000.0;5760000.0;0.0;0.018500000000000003;0.1755;0.08466666666666667;0.023666666666666666;0.023666666666666666;;19892.703125;0.0;3971.87744140625;41139.7734375;511351.57623895054;252454.42531736265;239743.25779368027;239743.25779368027;238147.02677214367;430346.717906069;459830.0513877017;454289.90091751266;458580.4044120716;491080.7963319312;491616.37282269006;453665.16875313333;465841.8237655972;467260.227616787;464595.45822754485;432277.5658375449;252850.0186367218;460240.6892960998;459692.8932557732;;206964.23671620517;455425.54664655734;201207.78994023523;239743.25779368027;273.66110557605225;1768339.5043638458;720801.914369458;116874.44091078194;0.0;0;128;118;0;0;0;0;1;33;41;703583816739.5496;259414386384.8457;490553764359.7455;44415.91047651219;21523.77006780194;3319.4096232152283;5205.474705936199;1372863.4545960773;617688.687484642;19366.763657015414;566888.9627991376;3.120296401868801;0.30143019628730555
3194;2019-02-23 22:14:37.859;792;204;152;152;149;52;212;-132;50;-87;365;365;42;110;263;228;286;206;217;215;211;-131;571;368;369;137;373;251;565;-1.0;111.0;814.0;511.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40772.50390625;19588.48828125;0.0;3829.93725585938;485.0;100427;;;Calculated values ==>;1550956477.859;352.36;293.56;288.36;288.36;288.06;278.36;275.2199585193972;294.36;259.96000000000004;278.16;264.46000000000004;309.66;309.66;277.36;284.16;299.46000000000004;295.96000000000004;301.76000000000005;293.76000000000005;294.66;294.26000000000005;;321.66;260.06;241.92719264551067;261.27494424493943;275.2199585193972;294.86;5710000.0;3679999.9999999995;3690000.0;1370000.0;3729999.9999999995;2510000.0;5650000.0;0.0;0.018500000000000003;0.13566666666666669;0.08516666666666667;0.023666666666666666;0.023666666666666666;;19588.48828125;0.0;3829.93725585938;40772.50390625;511627.3499757276;413117.6300506565;238796.92874268445;238796.92874268445;237838.3073714484;429606.4342157736;459830.0513877017;457735.2745315582;460498.16819993296;492893.4114077523;492893.4114077523;456768.89836207737;464820.3128589825;466082.94736206555;462157.9346378222;434436.8315447806;413860.9368612822;460240.6892960998;459692.8932557732;;203620.32615720207;456038.8422409303;203380.93308643994;238796.92874268445;274.55746910192755;1769021.9929081004;721130.8694629077;116939.44519741574;0.0;0;128;118;0;0;0;0;1;33;41;703805179839.5847;259496572684.85876;490707038809.76984;34507.40565605438;21518.03192965743;380.6540516447198;5227.8711601431;1373521.0392815697;618047.3093877307;19397.592382000155;566975.8928572772;2.631857666939779;0.2737907972017918
3195;2019-02-23 22:15:40.850;800;198;149;148;140;54;212;-151;41;-116;365;364;37;105;264;226;286;199;217;215;211;-151;561;365;369;137;370;251;555;-1.0;113.0;585.0;537.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40437.13671875;19240.853515625;0.0;3819.17944335938;473.0;100428;;;Calculated values ==>;1550956540.85;353.16;292.96000000000004;288.06;287.96000000000004;287.16;278.56;274.9066339382667;294.36;258.06;277.26000000000005;261.56;309.66;309.56;276.86;283.66;299.56;295.76000000000005;301.76000000000005;293.06;294.66;294.26000000000005;;320.46000000000004;258.06;241.92719264551067;261.27494424493943;274.9066339382667;294.86;5610000.0;3650000.0;3690000.0;1370000.0;3700000.0;2510000.0;5550000.0;0.0;0.01883333333333333;0.09749999999999999;0.0895;0.023666666666666666;0.023666666666666666;;19240.853515625;0.0;3819.17944335938;40437.13671875;513469.5369340447;414950.327482342;238140.2571943137;237819.52755278748;235297.60513537744;429811.8947417682;459830.0513877017;456647.6984805424;457566.3715567419;492893.4114077523;492787.4515629571;456161.9829332792;464239.7692896075;466644.0765997738;462343.71219919814;436737.2390175345;415301.24301022134;460240.6892960998;459692.8932557732;;198604.77482894104;453989.1659222935;202610.16242878418;238140.2571943137;274.2443899168883;1769732.4757508084;721470.5776666136;117006.36540707116;0.0;0;128;118;0;0;0;0;1;33;41;704037616629.3524;259582870354.77252;490865146219.6119;24768.659765046425;22498.420812669083;403.7112581377307;5243.412386787874;1374039.6307584043;618432.3983282753;19404.454597997257;567067.5034991169;2.294628299827529;0.25186695593140235
3196;2019-02-23 22:16:40.854;808;192;150;149;138;50;212;-163;-65;-153;364;363;-69;92;263;227;285;193;217;215;211;-163;555;361;369;138;366;249;550;-1.0;110.0;399.0;533.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40240.65234375;19068.912109375;0.0;3787.34594726562;466.0;100429;;;Calculated values ==>;1550956600.854;353.96000000000004;292.36;288.16;288.06;286.96000000000004;278.16;274.4858918419099;294.36;256.86;266.66;257.86;309.56;309.46000000000004;266.26000000000005;282.36;299.46000000000004;295.86;301.66;292.46000000000004;294.66;294.26000000000005;;319.76000000000005;256.86;242.14157278889297;260.9983114674233;274.4858918419099;294.86;5550000.0;3610000.0;3690000.0;1380000.0;3660000.0;2490000.0;5500000.0;0.0;0.018333333333333333;0.0665;0.08883333333333333;0.0235;0.0235;;19068.912109375;0.0;3787.34594726562;40240.65234375;514954.9853567832;414798.6417306446;238618.936610542;238294.95543281117;234814.12801345368;430081.6785162784;459830.0513877017;443568.49655463465;453615.7035341334;492998.87876567105;492893.12130109925;443032.65583235497;463021.9385677145;467082.695243512;463079.3272856336;437860.1124828884;415150.1171397334;460240.6892960998;459692.8932557732;;195679.20071851107;452581.53615195944;202689.13369615877;238618.936610542;274.25670862078493;1770404.835482751;721789.8469976863;117069.75734470462;0.0;0;128;118;0;0;0;0;1;33;41;704259031390.0421;259665375855.02954;491015156220.07916;16018.477630088648;22198.77508482363;416.34991462450824;5195.237981162933;1374379.54623061;618804.8997936903;19411.28889671444;567154.4980517044;1.9175860065145593;0.22143190612797642
3197;2019-02-23 22:17:37.881;809;189;151;150;138;44;212;-167;-84;-168;361;359;-85;58;262;228;285;190;217;215;211;-165;555;358;369;136;363;243;549;-1.0;87.0;476.0;565.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40160.12109375;19137.99609375;0.0;3683.63037109375;460.0;100430;;;Calculated values ==>;1550956657.881;354.06000000000006;292.06;288.26000000000005;288.16;286.96000000000004;277.56;274.1680685717883;294.36;256.46000000000004;264.76000000000005;256.36;309.26000000000005;309.06;264.66;278.96000000000004;299.36;295.96000000000004;301.66;292.16;294.66;294.26000000000005;;319.16;256.66;241.71165711629368;260.1585393101385;274.1680685717883;294.86;5550000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.0145;0.07933333333333333;0.09416666666666668;0.0235;0.0235;;19137.99609375;0.0;3683.63037109375;40160.12109375;515077.041399223;414127.2103214636;238976.33335390146;238650.58332190322;234841.4839959749;430280.9020939914;459830.0513877017;442250.2271749133;452405.3120711748;493315.1539912973;493104.8256330645;442116.2253076151;459953.58542140876;467377.75337343523;463659.26402989647;437860.1124828884;414485.982530214;460240.6892960998;459692.8932557732;;193171.6564234249;452715.10516232083;202664.56228604403;238976.33335390146;274.16806857178824;1771041.6431081444;722092.4616299369;117128.93059000137;0.0;0;128;118;0;0;0;0;1;33;41;704469461019.8591;259743502844.9616;491155442639.95715;19007.12941451696;23546.426120849403;338.92488431377853;5186.839157693986;1374656.963632165;619167.2208474247;19417.27098781466;567236.7284284381;2.1067437788204684;0.24246716102141605
3198;2019-02-23 22:18:37.871;807;186;151;150;139;40;212;-172;-68;-181;355;352;-58;57;260;230;285;187;217;215;211;-172;532;354;369;136;359;252;532;0.0;113.0;629.0;542.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.716796875;10579.408203125;0.0;3868.1357421875;456.0;100431;;;Calculated values ==>;1550956717.871;353.86;291.76000000000005;288.26000000000005;288.16;287.06;277.16;273.7412296467126;294.36;255.96000000000004;266.36;255.06000000000003;308.66;308.36;267.36;278.86;299.16;296.16;301.66;291.86;294.66;294.26000000000005;;318.76000000000005;255.96000000000004;241.71165711629368;261.41265627149306;273.7412296467126;294.86;5320000.0;3540000.0;3690000.0;1360000.0;3590000.0;2520000.0;5320000.0;0.0;0.01883333333333333;0.10483333333333333;0.09033333333333333;0.0235;0.0235;;10579.408203125;0.0;3868.1357421875;32003.716796875;516748.25494191283;419478.84795755567;239538.6744225037;239205.57981672708;235636.0501005726;430542.39183029096;459830.0513877017;442554.13629432616;451058.3508933582;491725.86685237073;491406.8732909426;443901.50911282527;458417.1689715234;467683.8190644365;464512.7476837228;442723.0260663142;419781.764232331;460240.6892960998;459692.8932557732;;191500.00471740507;451991.654088182;201878.9300370919;239538.6744225037;273.7412296467126;1771642.9081964425;722340.065391611;117191.85148572468;0.0;0;128;118;0;0;0;0;1;33;41;704690824119.8943;259825089244.97458;491303917889.9808;25230.78412263339;22593.51607261514;432.0604312066832;5173.6241425818325;1375025.5514701533;619551.6562825117;19423.69479463208;567323.0512330884;3.6982053815709204;0.405762580780122
3199;2019-02-23 22:19:37.881;802;177;150;150;138;39;212;-171;-49;-186;358;359;-36;103;258;232;285;178;217;215;210;-168;534;350;369;136;355;262;534;227.0;92.0;551.0;540.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32090.888671875;10514.3623046875;0.0;4035.34887695312;464.0;100432;;;Calculated values ==>;1550956777.881;353.36;290.86;288.16;288.16;286.96000000000004;277.06;273.3108153835814;294.36;256.06;268.26000000000005;254.56000000000003;308.96000000000004;309.06;269.56;283.46000000000004;298.96000000000004;296.36;301.66;290.96000000000004;294.66;294.16;;319.56;256.36;241.71165711629368;262.7682575881327;273.3108153835814;294.86;5340000.0;3500000.0;3690000.0;1360000.0;3550000.0;2620000.0;5340000.0;0.03783333333333334;0.015333333333333334;0.09183333333333334;0.09000000000000001;0.0235;0.06133333333333334;;10514.3623046875;0.0;4035.34887695312;32090.888671875;515980.7596094901;415866.65829745785;239138.55469779242;239138.55469779242;235261.90089807138;430799.1582183253;459830.0513877017;443099.53792722285;450538.2661337778;490972.6218387435;491079.998464306;444867.6315153741;462366.4995748881;467989.19873683446;465356.9937963372;442316.02458775433;416203.08715611184;460240.6892960998;459555.5943475005;;194843.3435325042;452405.3120711748;201157.7619938099;215710.18528528145;273.3108153835814;1772177.1189288825;722515.8761093849;117257.72483460236;0.0;0;128;118;0;0;0;0;1;33;41;704912261019.8591;259906702844.9616;491458143589.95624;22218.31975655176;22612.279506962845;400.3983739518516;14955.851755816102;1375421.0265706168;619928.4340314422;19430.633107533416;567490.8248231538;4.136635335361751;0.3770453061584476
3200;2019-02-23 22:20:37.862;793;179;152;151;141;40;212;-170;-28;-185;370;372;-26;100;257;233;285;180;217;215;210;-172;543;349;369;135;354;262;543;326.0;113.0;557.0;537.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.796875;10723.3994140625;0.0;4046.6689453125;471.0;100433;;;Calculated values ==>;1550956837.862;352.46000000000004;291.06;288.36;288.26000000000005;287.26000000000005;277.16;273.20264511476705;294.36;256.16;270.36;254.66000000000003;310.16;310.36;270.56;283.16;298.86;296.46000000000004;301.66;291.16;294.66;294.16;;320.26000000000005;255.96000000000004;241.49495122638035;262.7682575881327;273.20264511476705;294.86;5430000.0;3490000.0;3690000.0;1350000.0;3540000.0;2620000.0;5430000.0;0.05433333333333333;0.01883333333333333;0.09283333333333334;0.0895;0.0235;0.07783333333333334;;10723.3994140625;0.0;4046.6689453125;32336.796875;514136.5163165542;412938.0032251868;239500.68554654293;239170.98500803552;235949.36820355494;430862.6128555636;459830.0513877017;445941.2745769235;450817.42770465824;492259.4422908722;492473.55769160995;446208.05789841735;462009.1195475828;468001.51024759;465631.17221794353;440448.63543904026;413309.738295465;460240.6892960998;459555.5943475005;;197768.88456892778;452163.23474153894;200637.47271021124;212371.33354516362;273.20264511476705;1772713.8462904585;722692.8014127902;117325.05365551426;0.0;0;128;118;0;0;0;0;1;33;41;705133590909.6621;259987977099.88925;491615293809.8163;22772.369606626457;22511.555701803827;511.1158962040004;19239.174965781887;1375795.8302562125;620304.3469143931;19438.226654393075;567775.6931420374;4.403108678175956;0.3690378011358695
3201;2019-02-23 22:21:37.852;783;185;153;152;144;41;212;-175;-11;-218;380;380;-16;122;257;234;285;186;217;215;210;-175;550;354;369;135;359;261;551;-2.0;112.0;467.0;598.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.06640625;10870.79296875;0.0;4021.7646484375;476.0;100434;;;Calculated values ==>;1550956897.852;351.46000000000004;291.66;288.46000000000004;288.36;287.56;277.26000000000005;273.7412296467126;294.36;255.66000000000003;272.06;251.36;311.16;311.16;271.56;285.36;298.86;296.56;301.66;291.76000000000005;294.66;294.16;;320.76000000000005;255.66000000000003;241.49495122638035;262.63441904999945;273.7412296467126;294.86;5500000.0;3540000.0;3690000.0;1350000.0;3590000.0;2610000.0;5510000.0;0.0;0.018666666666666668;0.07783333333333334;0.09966666666666667;0.0235;0.0235;;10870.79296875;0.0;4021.7646484375;32425.06640625;512319.28017092514;411784.30806472205;239566.37892065308;239238.65314294572;236665.3116728602;430542.39183029096;459830.0513877017;448375.6516885187;447365.50935154967;493434.2231440352;493434.2231440352;447721.03043802077;464760.62734961824;467297.0874545841;465034.3387344197;438953.1304370664;412172.66196668637;460240.6892960998;459555.5943475005;;199858.6285646581;451853.32203036355;203966.86589520655;239566.37892065308;273.7412296467126;1773253.4385375222;722872.723024075;117392.27939598176;0.0;0;128;118;0;0;0;0;1;33;41;705354954009.6973;260068963599.90213;491772167659.84125;19023.15049424613;24706.01679480398;499.90207811376007;5169.746562530914;1376144.068207775;620697.7611052989;19446.650399988765;567979.0669201924;3.317013584871655;0.3851883291726215
3202;2019-02-23 22:22:37.853;780;190;154;153;148;45;212;-177;-22;-247;384;383;-17;116;259;233;285;191;217;215;210;-178;557;357;369;135;362;262;557;0.0;116.0;476.0;603.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.458984375;11032.3251953125;0.0;4036.89135742188;478.0;100435;;;Calculated values ==>;1550956957.853;351.16;292.16;288.56;288.46000000000004;287.96000000000004;277.66;274.0616903277293;294.36;255.46000000000004;270.96000000000004;248.46000000000004;311.56;311.46000000000004;271.46000000000004;284.76000000000005;299.06;296.46000000000004;301.66;292.26000000000005;294.66;294.16;;320.96000000000004;255.36;241.49495122638035;262.7682575881327;274.0616903277293;294.86;5570000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.01933333333333333;0.07933333333333333;0.1005;0.0235;0.0235;;11032.3251953125;0.0;4036.89135742188;32536.458984375;511347.60791418067;411111.06218014384;239698.68410700062;239372.05299829348;237759.10555501547;430346.717906069;459830.0513877017;446739.7320547565;444284.5369560431;493756.18911980174;493649.4359705996;447400.86134495714;463907.35580161423;467130.69761941896;464464.4457187545;437416.8247196567;411509.7758049635;460240.6892960998;459555.5943475005;;200694.54348549087;451543.01873345184;206290.89118151524;239698.68410700062;274.0616903277293;1773794.7936042242;723055.2520506548;117459.43598187392;0.0;0;128;118;0;0;0;0;1;33;41;705576357699.4298;260149964949.8043;491929070274.65173;19075.60804261047;24647.83881896963;500.86961235073585;5166.6373906517465;1376461.5631533596;621109.050089619;19454.99030306196;568065.2048886404;3.2776059519577587;0.380280268047371
3203;2019-02-23 22:23:37.873;780;194;152;152;148;48;212;-176;-32;-253;383;381;-24;128;260;232;285;196;217;215;210;-178;558;359;369;135;364;263;558;-2.0;83.0;599.0;531.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32674.9296875;11023.578125;0.0;4063.89868164062;480.0;100436;;;Calculated values ==>;1550957017.873;351.16;292.56;288.36;288.36;287.96000000000004;277.96000000000004;274.27422755570615;294.36;255.56000000000003;269.96000000000004;247.86;311.46000000000004;311.26000000000005;270.76000000000005;285.96000000000004;299.16;296.36;301.66;292.76000000000005;294.66;294.16;;321.16;255.36;241.49495122638035;262.9017227912062;274.27422755570615;294.86;5580000.0;3590000.0;3690000.0;1350000.0;3640000.0;2630000.0;5580000.0;0.0;0.013833333333333333;0.09983333333333334;0.0885;0.0235;0.0235;;11023.578125;0.0;4063.89868164062;32674.9296875;511261.1948632383;412248.46956782654;239015.2049077237;239015.2049077237;237729.04006371394;430214.79039162316;459830.0513877017;445209.7582087494;443640.94000824814;493544.473572936;493330.67059207737;446281.7692947915;465173.7869378182;466976.539238069;464038.2431886511;437193.83945538296;413010.54793433315;460240.6892960998;459555.5943475005;;201530.46850934727;451543.01873345184;206471.35886129804;239015.2049077237;274.27422755570615;1774338.40298573;723239.1125113305;117526.96506770587;0.0;0;128;118;0;0;0;0;1;33;41;705797831499.3594;260230991949.77853;492086622774.6017;23834.050201520564;21688.84189868561;334.5355327078556;5182.699151834754;1376819.262832109;621495.3178084787;19461.95433317175;568151.4781079575;3.38294649522072;0.37076553442563454
3204;2019-02-23 22:24:37.844;782;194;148;148;145;50;212;-173;-23;-254;380;378;-17;117;261;232;285;195;217;215;210;-175;555;361;369;134;366;267;555;-2.0;114.0;578.0;580.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32593.72265625;10961.126953125;0.0;4128.603515625;481.0;100437;;;Calculated values ==>;1550957077.844;351.36;292.56;287.96000000000004;287.96000000000004;287.66;278.16;274.4858918419099;294.36;255.86;270.86;247.76000000000002;311.16;310.96000000000004;271.46000000000004;284.86;299.26000000000005;296.36;301.66;292.66;294.66;294.16;;321.26000000000005;255.66000000000003;241.2770596917726;263.43189868330234;274.4858918419099;294.86;5550000.0;3610000.0;3690000.0;1340000.0;3660000.0;2670000.0;5550000.0;0.0;0.019;0.09633333333333334;0.09666666666666666;0.0235;0.0235;;10961.126953125;0.0;4128.603515625;32593.72265625;511766.74482214334;413506.49496626557;237819.52755278748;237819.52755278748;236864.87743105832;430081.6785162784;459830.0513877017;445640.37416629907;443729.03849487903;492801.4224957567;492586.56035819;446447.2754806305;463283.93756010395;466822.20430220634;463741.9828368515;437860.1124828884;413873.7736063451;460240.6892960998;459555.5943475005;;201948.4348523538;452025.2165551665;207435.81529801237;237819.52755278748;274.4858918419099;1774882.045536064;723422.2298380691;117595.20292199282;0.0;0;128;118;0;0;0;0;1;33;41;706019124490.0773;260311652945.0402;492245545925.11725;22947.039170978285;23643.6421215249;455.74043865432225;5210.797569675756;1377208.9168209783;621872.9059207003;19468.536783231793;568238.0487182225;3.463098258054051;0.3885379823228066
3205;2019-02-23 22:25:37.874;781;193;146;146;141;50;211;-174;-6;-255;381;380;-3;126;262;232;285;194;217;215;210;-176;555;360;369;134;365;271;555;-2.0;110.0;631.0;518.0;141.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;33363.98828125;17526.79296875;0.0;4224.0703125;479.0;100438;;;Calculated values ==>;1550957137.874;351.26;292.46000000000004;287.76000000000005;287.76000000000005;287.26000000000005;278.16;274.38016830617;294.26000000000005;255.76000000000002;272.56;247.66000000000003;311.26000000000005;311.16;272.86;285.76000000000005;299.36;296.36;301.66;292.56;294.66;294.16;;321.06;255.56000000000003;241.2770596917726;263.95629194202945;274.38016830617;294.86;5550000.0;3600000.0;3690000.0;1340000.0;3650000.0;2710000.0;5550000.0;0.0;0.018333333333333333;0.10516666666666666;0.08633333333333333;0.0235;0.0235;;17526.79296875;0.0;4224.0703125;33363.98828125;511643.53402562736;413134.7333990844;237181.86059629428;237181.86059629428;235608.7752662074;430148.3826014536;459692.8932557732;447156.15232383995;443621.83655424195;492485.17651726236;492377.3226245365;447557.3606754209;463763.3029816113;467094.51228587364;463890.26140234835;437860.1124828884;413506.49496626557;460240.6892960998;459555.5943475005;;201112.50472608567;451922.08812907006;206761.43598371162;237181.86059629428;274.38016830617;1775431.9679507434;723659.7478703045;117664.84334000162;0.0;0;128;119;0;0;0;0;1;33;41;706240635189.9717;260392093145.00186;492407026625.0403;25281.511001770163;21165.53630188261;446.4829878047517;5225.782743153345;1377611.022357852;622246.5024456274;19476.05907104631;568325.0637065392;2.3961951468629534;0.2582424823916135
3206;2019-02-23 22:26:37.894;776;201;145;145;139;50;211;-165;9;-239;377;373;6;84;263;231;285;203;217;215;210;-170;570;366;369;134;371;247;564;-2.0;85.0;611.0;576.0;141.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40752.25;19578.6015625;0.0;3801.73706054688;472.0;100439;;;Calculated values ==>;1550957197.894;350.76;293.26000000000005;287.66;287.66;287.06;278.16;275.0112864084945;294.26000000000005;256.66;274.06;249.26000000000002;310.86;310.46000000000004;273.76000000000005;281.56;299.46000000000004;296.26000000000005;301.66;293.46000000000004;294.66;294.16;;320.36;256.16;241.2770596917726;260.72004837742526;275.0112864084945;294.86;5700000.0;3660000.0;3690000.0;1340000.0;3710000.0;2470000.0;5640000.0;0.0;0.014166666666666666;0.10183333333333335;0.096;0.0235;0.0235;;19578.6015625;0.0;3801.73706054688;40752.25;509720.93074248923;412393.57479488134;236605.53058035267;236605.53058035267;234745.70249456045;429743.705733735;459692.8932557732;453407.9779049476;445329.84927685733;494579.83733830234;494158.6883131293;453038.1541300931;462388.1871595871;466369.9199440259;462862.4135483707;434444.1616121487;413154.1745119926;460240.6892960998;459555.5943475005;;198186.82848740023;452540.2242483338;208080.88450869752;236605.53058035267;275.0112864084945;1776049.809147997;723969.0625618403;117731.74736199845;0.0;0;128;119;0;0;0;0;1;33;41;706462108989.9012;260472519944.97632;492562478424.9909;24982.475677518134;23468.09661500508;301.6081505855445;5239.326498527973;1378030.0285355647;622618.5733687968;19482.29524189519;568412.3020199401;2.3092696736400247;0.25637444252280955
3207;2019-02-23 22:27:37.865;783;196;144;143;134;49;211;-168;16;-243;361;356;12;79;264;230;285;197;217;214;210;-171;557;361;369;134;366;241;552;-2.0;109.0;575.0;515.0;141.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40176.578125;19130.673828125;0.0;3705.15258789062;459.0;100440;;;Calculated values ==>;1550957257.865;351.46000000000004;292.76000000000005;287.56;287.46000000000004;286.56;278.06;274.4858918419099;294.26000000000005;256.36;274.76000000000005;248.86;309.26000000000005;308.76000000000005;274.36;281.06;299.56;296.16;301.66;292.86;294.56;294.16;;319.06;256.06;241.2770596917726;259.87524604437704;274.4858918419099;294.86;5570000.0;3610000.0;3690000.0;1340000.0;3660000.0;2410000.0;5520000.0;0.0;0.018166666666666668;0.09583333333333334;0.08583333333333334;0.0235;0.0235;;19130.673828125;0.0;3705.15258789062;40176.578125;511717.80529076746;415417.76904301543;236636.12192516867;236320.4913731211;233530.62442456593;430081.6785162784;459692.8932557732;455274.66811231;444904.26547193533;493525.4683640821;493000.59706972237;454791.6079974886;462708.83201081434;467212.78606881946;463477.27075599786;437416.8247196567;415763.05856668594;460103.9485977768;459555.5943475005;;192753.74022246967;452437.30664671835;206839.7512170214;236636.12192516867;274.48589184190996;1776723.89008521;724291.4839441672;117794.27453960638;0.0;0;128;119;0;0;0;0;1;33;41;706683401979.7394;260552881084.91754;492708807664.88385;23808.34620246516;21080.456841048992;393.37675177896926;5238.607601924798;1378436.4221990125;622989.6318823189;19488.083983499248;568499.57593459;2.212347671454789;0.24019479622349746
3208;2019-02-23 22:28:37.845;795;189;145;144;132;44;211;-171;23;-248;345;340;17;92;262;231;284;190;217;214;210;-171;533;356;369;133;361;251;533;95.0;84.0;666.0;455.0;141.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.328125;10600.6533203125;0.0;3875.76879882812;451.0;100441;;;Calculated values ==>;1550957317.845;352.66;292.06;287.66;287.56;286.36;277.56;273.955091788801;294.26000000000005;256.06;275.46000000000004;248.36;307.66;307.16;274.86;282.36;299.36;296.26000000000005;301.56;292.16;294.56;294.16;;318.26000000000005;256.06;241.05796691057077;261.27494424493943;273.955091788801;294.86;5330000.0;3560000.0;3690000.0;1330000.0;3610000.0;2510000.0;5330000.0;0.01583333333333333;0.014;0.111;0.07583333333333334;0.0235;0.03933333333333333;;10600.6533203125;0.0;3875.76879882812;32144.328125;515220.338272223;420041.824545227;237531.00073607615;237207.03181634872;233417.6005057672;430412.23801567365;459692.8932557732;454450.03438531706;444563.8545571434;490769.781232714;490237.3711994702;453710.40078017523;462722.5230081046;467659.9626277319;464349.45330830896;442325.0836695239;420340.4882480259;460103.9485977768;459555.5943475005;;189410.48811896544;452607.6978580252;204982.08504708944;224428.68297991628;273.955091788801;1777326.3634127455;724539.1624167963;117857.42782640083;0.0;0;128;119;0;0;0;0;1;33;41;706904728179.8098;260632954384.943;492856358464.9308;27690.942376543266;18778.27563816263;307.784335900972;9248.32518045831;1378865.4398837278;623321.6772677166;19493.925044895415;568620.2601330016;3.8701087236872502;0.3685765963777983
3209;2019-02-23 22:29:37.866;799;178;146;144;132;41;211;-178;34;-254;342;342;27;118;260;233;284;179;216;214;210;-176;534;350;369;133;355;262;534;237.0;87.0;593.0;520.0;141.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32187.689453125;10545.009765625;0.0;4056.87084960938;456.0;100442;;;Calculated values ==>;1550957377.866;353.06000000000006;290.96000000000004;287.76000000000005;287.56;286.36;277.26000000000005;273.3108153835814;294.26000000000005;255.36;276.56;247.76000000000002;307.36;307.36;275.86;284.96000000000004;299.16;296.46000000000004;301.56;291.06;294.56;294.16;;318.76000000000005;255.56000000000003;241.05796691057077;262.7682575881327;273.3108153835814;294.76000000000005;5340000.0;3500000.0;3690000.0;1330000.0;3550000.0;2620000.0;5340000.0;0.0395;0.0145;0.09883333333333333;0.08666666666666667;0.0235;0.063;;10545.009765625;0.0;4056.87084960938;32187.689453125;515619.1579521772;416203.08715611184;237824.60265391038;237176.0933872576;233390.84554749797;430799.1582183253;459692.8932557732;453950.15662217996;443923.94004489185;489250.9710962347;489250.9710962347;453070.1784375037;464143.3194383811;468245.0390451662;465486.31992542575;442120.49971101905;416536.1038144478;460103.9485977768;459555.5943475005;;191500.00471740507;452093.7724200494;203539.7098543593;216328.51907323947;273.3108153835814;1777862.6511934632;724715.4379504275;117923.55629356924;0.0;0;128;119;0;0;0;0;1;33;41;707126205669.4719;260712782314.82123;493010312329.6959;24748.89915555294;21541.352089026477;370.97374050028276;15323.305742278444;1379302.591512033;623657.7917638447;19499.583341901183;568825.0953909688;4.244969011915401;0.3748020796985545
3210;2019-02-23 22:30:37.866;793;179;148;146;135;41;211;-177;42;-238;351;352;35;138;258;235;284;180;216;214;210;-177;543;349;369;133;354;264;543;278.0;112.0;539.0;481.0;141.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.962890625;10742.6884765625;0.0;4096.07861328125;463.0;100443;;;Calculated values ==>;1550957437.866;352.46000000000004;291.06;287.96000000000004;287.76000000000005;286.66;277.26000000000005;273.20264511476705;294.26000000000005;255.46000000000004;277.36;249.36;308.26000000000005;308.36;276.66;286.96000000000004;298.96000000000004;296.66;301.56;291.16;294.56;294.16;;319.46000000000004;255.46000000000004;241.05796691057077;263.0348170998261;273.20264511476705;294.76000000000005;5430000.0;3490000.0;3690000.0;1330000.0;3540000.0;2640000.0;5430000.0;0.04633333333333333;0.018666666666666668;0.08983333333333333;0.08016666666666666;0.0235;0.06983333333333333;;10742.6884765625;0.0;4096.07861328125;32425.962890625;514136.5163165542;412938.0032251868;238190.48246040993;237543.7018849496;234075.57745634907;430862.6128555636;459692.8932557732;454612.8488999558;445625.71981456067;490002.75582015445;490110.5588475555;453734.4937347361;466201.64854558;468129.3392673732;465889.0183092921;440246.1650293023;413309.738295465;460103.9485977768;459555.5943475005;;194425.4183739577;451990.86232966173;202487.26173828015;214501.94937985606;273.20264511476705;1778401.0982963277;724892.8354357791;117991.49753909333;0.0;0;128;119;0;0;0;0;1;33;41;707347605669.4719;260792582314.82123;493168112329.6959;22649.281913357197;20001.871980742424;502.8132990316294;17112.912873573834;1379697.5763542738;624003.9852977594;19506.86490056395;569095.3972127676;4.0614479425284715;0.3378213975556789
