;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3211;2019-02-23 22:31:37.877;785;184;150;148;139;42;211;-182;45;-246;360;361;40;137;257;236;284;186;216;214;210;-183;551;352;369;132;357;264;551;93.0;86.0;605.0;521.0;141.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32531.873046875;10876.4794921875;0.0;4060.29223632812;468.0;100444;;;Calculated values ==>;1550957497.877;351.66;291.56;288.16;287.96000000000004;287.06;277.36;273.5264737036516;294.26000000000005;254.96000000000004;277.66;248.56000000000003;309.16;309.26000000000005;277.16;286.86;298.86;296.76000000000005;301.56;291.76000000000005;294.56;294.16;;319.96000000000004;254.86;240.83765695389522;263.0348170998261;273.5264737036516;294.76000000000005;5510000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2640000.0;5510000.0;0.015500000000000002;0.014333333333333333;0.10083333333333333;0.08683333333333333;0.0235;0.039;;10876.4794921875;0.0;4060.29223632812;32531.873046875;512478.96297625685;411390.545434666;238587.39616456104;237941.55351223252;235097.09363237605;430671.36484660726;459692.8932557732;454987.66090120346;444968.263018661;490972.00884447084;491079.56981510273;454362.43735848455;466084.61933836737;467579.62498545926;465584.64511017455;438526.9895482425;412172.66196668637;460103.9485977768;459555.5943475005;;196515.0671798046;451545.55653175333;203731.60465022989;224734.45338322432;273.5264737036517;1778942.5128383562;725073.028198606;118059.47975747271;0.0;0;128;119;0;0;0;0;1;33;41;707569046260.0491;260872096890.02847;493326541370.1088;25334.98567197317;21518.511488378954;377.7453620023042;9158.02449760677;1380097.5185611583;624350.0519281565;19514.20423472298;569314.3618275857;3.775197749879855;0.37529379467353924
3212;2019-02-23 22:32:37.847;782;190;151;150;143;44;211;-167;47;-229;368;368;43;148;259;235;284;191;216;214;210;-171;557;355;369;133;360;267;557;-1.0;85.0;762.0;487.0;141.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32682.8828125;10965.560546875;0.0;4087.73388671875;471.0;100445;;;Calculated values ==>;1550957557.847;351.36;292.16;288.26000000000005;288.16;287.46000000000004;277.56;273.8482719121499;294.26000000000005;256.46000000000004;277.86;250.26000000000002;309.96000000000004;309.96000000000004;277.46000000000004;287.96000000000004;299.06;296.66;301.56;292.26000000000005;294.56;294.16;;320.26000000000005;256.06;241.05796691057077;263.43189868330234;273.8482719121499;294.76000000000005;5570000.0;3550000.0;3690000.0;1330000.0;3600000.0;2670000.0;5570000.0;0.0;0.014166666666666666;0.127;0.08116666666666666;0.0235;0.0235;;10965.560546875;0.0;4087.73388671875;32682.8828125;511594.45126323536;411111.06218014384;238722.9095847784;238400.34504327338;236177.61506647727;430477.46260093397;459692.8932557732;454733.78008571663;446576.6073935361;491510.70144755655;491510.70144755655;454230.8490233495;466943.5440871101;467413.82886276924;465018.71783975384;437202.0935543042;411509.7758049635;460103.9485977768;459555.5943475005;;197768.88456892778;452607.6978580252;204061.34228036986;238722.9095847784;273.8482719121499;1779485.6974071346;725254.9541897948;118127.34602481849;0.0;0;128;119;0;0;0;0;1;33;41;707790335559.2749;260951557139.7505;493485761719.55176;31835.39960127904;20173.679194386357;363.97450144899364;5189.568091923969;1380573.7002268308;624697.3131318368;19520.38214306403;569433.8653171113;3.8239218426883674;0.39491014552587406
3213;2019-02-23 22:33:37.867;782;193;150;149;144;47;211;-164;49;-203;375;375;46;148;260;235;284;195;216;214;210;-167;558;358;369;133;363;270;558;-1.0;110.0;676.0;476.0;141.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32889.67578125;10945.8623046875;0.0;4169.83203125;473.0;100446;;;Calculated values ==>;1550957617.867;351.36;292.46000000000004;288.16;288.06;287.56;277.86;274.1680685717883;294.26000000000005;256.76000000000005;278.06;252.86;310.66;310.66;277.76000000000005;287.96000000000004;299.16;296.66;301.56;292.66;294.56;294.16;;320.46000000000004;256.46000000000004;241.05796691057077;263.82572766246335;274.1680685717883;294.76000000000005;5580000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2700000.0;5580000.0;0.0;0.018333333333333333;0.11266666666666666;0.07933333333333333;0.0235;0.0235;;10945.8623046875;0.0;4169.83203125;32889.67578125;511508.22725045175;411859.8641199572;238369.52860951776;238048.6479366309;236462.88141631466;430280.9020939914;459692.8932557732;454479.2919047325;449299.82378590474;491944.4320517152;491944.4320517152;454100.0146705789;466516.30459332943;467118.51372002246;464579.7527577276;436978.15450560465;412631.9622702012;460103.9485977768;459555.5943475005;;198604.77482894104;453018.0997227255;204032.79386420787;238369.52860951776;274.1680685717883;1780032.3175434095;725437.6102459555;118196.18201206956;0.0;0;128;119;0;0;0;0;1;33;41;708011809360.0842;261031383740.0422;493646915420.1407;28216.972112565778;19752.83426477573;446.34685764906345;5197.872544842594;1381074.3034717527;625030.144985528;19527.137071973866;569520.4561767358;3.5469112161368623;0.3694875952253405
3214;2019-02-23 22:34:37.848;783;201;148;148;144;50;211;-162;48;-195;381;379;45;127;262;231;284;203;216;214;210;-165;579;368;369;133;373;249;573;-1.0;86.0;772.0;497.0;141.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;41093.140625;19853.0234375;0.0;3827.27563476562;472.0;100447;;;Calculated values ==>;1550957677.848;351.46000000000004;293.26000000000005;287.96000000000004;287.96000000000004;287.56;278.16;275.2199585193972;294.26000000000005;256.96000000000004;277.96000000000004;253.66000000000003;311.26000000000005;311.06;277.66;285.86;299.36;296.26000000000005;301.56;293.46000000000004;294.56;294.16;;320.36;256.66;241.05796691057077;260.9983114674233;275.2199585193972;294.76000000000005;5790000.0;3679999.9999999995;3690000.0;1330000.0;3729999.9999999995;2490000.0;5730000.0;0.0;0.014333333333333333;0.12866666666666665;0.08283333333333333;0.0235;0.0235;;19853.0234375;0.0;3827.27563476562;41093.140625;509810.98493547074;408315.9542519298;237289.2635833208;237289.2635833208;236043.39328812528;429606.4342157736;459692.8932557732;457816.2617035853;450131.08379157464;494793.40555271093;494582.60675088636;457455.6955019494;467066.12877961254;465951.01469946647;462561.3558710226;432045.50205153524;409196.70774156135;460103.9485977768;459555.5943475005;;198186.82848740023;453223.05866181996;206311.68099578898;237289.2635833208;275.2199585193972;1780648.6457804807;725694.1863520746;118262.80347241515;0.0;0;128;120;0;0;0;0;1;33;41;708233139249.8872;261111158469.9712;493802566115.0021;32360.256051069788;20452.492450002897;327.4993851096258;5223.258772958222;1381578.953849426;625365.0832771296;19533.58374856353;569607.2714374325;2.4646439844797356;0.2548201315653472
3215;2019-02-23 22:35:37.878;792;200;145;144;136;54;211;-173;23;-242;372;367;24;106;264;227;284;201;216;214;210;-174;560;365;369;133;370;242;554;-2.0;86.0;609.0;488.0;141.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;40181.84765625;19229.365234375;0.0;3665.22778320312;460.0;100448;;;Calculated values ==>;1550957737.878;352.36;293.16;287.66;287.56;286.76000000000005;278.56;274.9066339382667;294.26000000000005;255.86;275.46000000000004;248.96000000000004;310.36;309.86;275.56;283.76000000000005;299.56;295.86;301.56;293.26000000000005;294.56;294.16;;319.16;255.76000000000002;241.05796691057077;260.01710675043796;274.9066339382667;294.76000000000005;5600000.0;3650000.0;3690000.0;1330000.0;3700000.0;2420000.0;5540000.0;0.0;0.014333333333333333;0.10149999999999999;0.08133333333333333;0.0235;0.0235;;19229.365234375;0.0;3665.22778320312;40181.84765625;512569.96373631025;416029.10932482954;236894.14439874087;236578.01582607985;234090.121503474;429811.8947417682;459692.8932557732;455951.81146665616;445201.6597048884;494574.4746732084;494050.1872572041;456072.0138946321;465665.13016533933;466644.0765997738;462477.71070036455;436527.50888763636;416368.5653301002;460103.9485977768;459555.5943475005;;193171.6564234249;452299.4670167154;207479.70414950367;236894.14439874087;274.9066339382667;1781326.2759949528;726020.0357674711;118325.2722196327;0.0;0;128;120;0;0;0;0;1;33;41;708454649949.7816;261190998369.93314;493949939764.9318;25219.918892690977;19912.00737986655;288.94485765801846;5232.544073795851;1382059.028557791;625701.6222943007;19538.723352435158;569694.4466936258;2.212461919070606;0.23478946278246854
3216;2019-02-23 22:36:37.849;806;191;145;144;133;50;211;-180;-1;-257;355;349;2;103;263;228;284;192;216;214;210;-180;532;359;369;132;364;249;533;-1.0;110.0;602.0;493.0;141.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31983.646484375;10574.279296875;0.0;3812.09448242188;452.0;100449;;;Calculated values ==>;1550957797.849;353.76;292.26000000000005;287.66;287.56;286.46000000000004;278.16;274.27422755570615;294.26000000000005;255.16000000000003;273.06;247.46000000000004;308.66;308.06;273.36;283.46000000000004;299.46000000000004;295.96000000000004;301.56;292.36;294.56;294.16;;318.36;255.16000000000003;240.83765695389522;260.9983114674233;274.27422755570615;294.76000000000005;5320000.0;3590000.0;3690000.0;1320000.0;3640000.0;2490000.0;5330000.0;0.0;0.018333333333333333;0.10033333333333333;0.08216666666666667;0.0235;0.0235;;10574.279296875;0.0;3812.09448242188;31983.646484375;516628.11702198524;420636.8232205939;237531.00073607615;237207.03181634872;233726.95178867926;430214.79039162316;459692.8932557732;451821.05537644227;443798.4166184821;492046.247594917;491410.12479460065;452195.12568093836;464301.3996876694;467365.9715764312;463510.5090081324;442528.9584384465;420930.888074505;460103.9485977768;459555.5943475005;;189828.38726562503;451854.13518630783;206384.99372012858;237531.00073607615;274.27422755570615;1781927.364445778;726268.2794292595;118387.55312147489;0.0;0;128;120;0;0;0;0;1;33;41;708675942939.6198;261270459944.875;494097168569.8241;24625.418186183473;20169.381123804396;395.96462333892725;5217.5779498684715;1382474.205600537;626035.4724259945;19544.428172776104;569781.48895299;3.5038949117071336;0.37348287453697077
3217;2019-02-23 22:37:37.889;813;178;145;144;132;45;211;-186;-1;-261;347;346;5;132;260;230;284;179;216;214;210;-181;533;351;369;132;357;259;534;-2.0;110.0;580.0;486.0;141.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31945.0703125;10519.9921875;0.0;3937.85083007812;460.0;100450;;;Calculated values ==>;1550957857.889;354.46000000000004;290.96000000000004;287.66;287.56;286.36;277.66;273.4187578820637;294.26000000000005;254.56000000000003;273.06;247.06000000000003;307.86;307.76000000000005;273.66;286.36;299.16;296.16;301.56;291.06;294.56;294.16;;319.16;255.06000000000003;240.83765695389522;262.3656120759269;273.4187578820637;294.76000000000005;5330000.0;3510000.0;3690000.0;1320000.0;3570000.0000000005;2590000.0;5340000.0;0.0;0.018333333333333333;0.09666666666666666;0.081;0.0235;0.0235;;10519.9921875;0.0;3937.85083007812;31945.0703125;517386.0559818379;416203.08715611184;237499.66564725756;237176.0933872576;233390.84554749797;430735.4089219946;459692.8932557732;450037.55522680585;443371.2413604828;490116.5040946674;490009.16999854485;450805.89764135756;466218.4086160107;467964.9345701517;464952.13982784736;442325.0836695239;416536.1038144478;460103.9485977768;459555.5943475005;;193171.6564234249;451751.31777459657;204477.3516115545;237499.66564725756;273.4187578820637;1782460.4589116178;726444.182215248;118452.17905428974;0.0;0;128;120;0;0;0;0;1;33;41;708897490539.479;261349712744.82465;494249670169.7272;23737.486349474297;20029.191259206407;472.79796400972776;5218.314324455709;1382877.4984875475;626370.6838543754;19551.672687458227;569868.5126990668;3.420827701408462;0.36508236170916303
3218;2019-02-23 22:38:37.870;808;178;147;146;134;43;211;-183;5;-257;350;350;9;136;258;232;284;179;216;214;210;-182;542;350;369;132;355;260;542;227.0;86.0;506.0;500.0;141.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.888671875;10714.806640625;0.0;3955.02514648438;466.0;100451;;;Calculated values ==>;1550957917.87;353.96000000000004;290.96000000000004;287.86;287.76000000000005;286.56;277.46000000000004;273.3108153835814;294.26000000000005;254.86;273.66;247.46000000000004;308.16;308.16;274.06;286.76000000000005;298.96000000000004;296.36;301.56;291.06;294.56;294.16;;319.76000000000005;254.96000000000004;240.83765695389522;262.5002047102346;273.3108153835814;294.76000000000005;5420000.0;3500000.0;3690000.0;1320000.0;3550000.0;2600000.0;5420000.0;0.03783333333333334;0.014333333333333333;0.08433333333333333;0.08333333333333333;0.0235;0.06133333333333334;;10714.806640625;0.0;3955.02514648438;32139.888671875;516039.4718143584;412988.0197166831;237897.60875538053;237574.4984158054;233793.83798212628;430799.1582183253;459692.8932557732;450626.8163636772;443798.4166184821;490329.90606713307;490329.90606713307;451137.9901429202;466540.5182392082;467989.19873683446;465356.9937963372;440457.45301033783;413358.91634138394;460103.9485977768;459555.5943475005;;195679.20071851107;451648.4582884696;203576.12113764038;216726.47373030713;273.3108153835814;1782994.331122926;726621.0828357169;118517.93219227983;0.0;0;128;120;0;0;0;0;1;33;41;709118820429.282;261428887664.75415;494405320864.58856;20834.608630729104;20672.6947625691;388.4123589216725;14893.519397854527;1383248.8149912457;626709.7588298335;19558.847167504584;570036.0582403756;3.8711578956192283;0.3421018132396436
3219;2019-02-23 22:39:37.880;801;183;149;148;137;44;211;-169;17;-233;353;353;16;141;258;233;283;185;216;214;209;-172;550;351;369;133;356;261;551;187.0;108.0;780.0;479.0;141.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.037109375;10885.2978515625;0.0;3965.22631835938;472.0;100452;;;Calculated values ==>;1550957977.88;353.26;291.46000000000004;288.06;287.96000000000004;286.86;277.56;273.4187578820637;294.26000000000005;256.26000000000005;274.86;249.86;308.46000000000004;308.46000000000004;274.76000000000005;287.26000000000005;298.96000000000004;296.46000000000004;301.46000000000004;291.66;294.56;294.06;;320.36;255.96000000000004;241.05796691057077;262.63441904999945;273.4187578820637;294.76000000000005;5500000.0;3510000.0;3690000.0;1330000.0;3560000.0;2610000.0;5510000.0;0.03116666666666667;0.018000000000000002;0.13;0.07983333333333334;0.0235;0.05466666666666667;;10885.2978515625;0.0;3965.22631835938;32335.037109375;514520.58926187124;250238.32788882943;238263.81101797207;237941.55351223252;234477.70222245323;430735.4089219946;459692.8932557732;451979.14056569117;446154.5381571645;490543.6685204623;490543.6685204623;451852.1518050079;466979.25005604076;467848.8054865576;465341.18827288446;438535.7471267266;411784.30806472205;460103.9485977768;459418.15383522364;;198186.82848740023;452504.99546123616;202760.43532400468;218022.557192448;273.41875788206374;1783531.7117216608;726801.1137073169;118583.94528842122;0.0;0;128;120;0;0;0;0;1;33;41;709340257330.1266;261508400915.05743;494561646915.1848;32398.431681419246;19937.940717622314;481.52590311608213;13196.292616471736;1383692.497596984;627048.2371971197;19566.097861296807;570270.1790216824;4.445243155277572;0.3926168997611424
3220;2019-02-23 22:40:37.841;798;189;150;149;142;46;211;-162;31;-198;357;358;26;141;258;234;283;191;216;214;209;-164;557;355;369;133;360;263;557;-2.0;111.0;648.0;477.0;141.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.595703125;11018.3779296875;0.0;4017.43920898438;477.0;100453;;;Calculated values ==>;1550958037.841;352.96000000000004;292.06;288.16;288.06;287.36;277.76000000000005;273.8482719121499;294.26000000000005;256.96000000000004;276.26000000000005;253.36;308.86;308.96000000000004;275.76000000000005;287.26000000000005;298.96000000000004;296.56;301.46000000000004;292.26000000000005;294.56;294.06;;320.86;256.76000000000005;241.05796691057077;262.9017227912062;273.8482719121499;294.76000000000005;5570000.0;3550000.0;3690000.0;1330000.0;3600000.0;2630000.0;5570000.0;0.0;0.018500000000000003;0.10800000000000001;0.07949999999999999;0.0235;0.0235;;11018.3779296875;0.0;4017.43920898438;32457.595703125;513562.8094544673;410706.54676073755;238400.34504327338;238079.0850997112;235864.8476338713;430477.46260093397;459692.8932557732;453402.1464048377;449819.71074751863;490757.25238625926;490864.7739621031;452770.7950368528;466694.9152915606;467284.67955467483;464888.3313533835;436986.6238650229;411509.7758049635;460103.9485977768;459418.15383522364;;200276.58477070546;453325.4782868969;203196.19359680507;238400.34504327338;273.8482719121499;1784071.2993680283;726983.5256938124;118650.42426167274;0.0;0;128;120;0;0;0;0;1;33;41;709561513419.9999;261588149045.01178;494718744735.09485;27022.24290326753;19885.278132862295;471.3216891110993;5193.918506610831;1384187.3480229191;627379.8816449151;19574.033096636365;570423.3311673101;3.496501769540377;0.36669411426462084
3221;2019-02-23 22:41:37.881;797;193;149;148;144;48;211;-155;43;-174;364;366;37;147;260;233;283;195;216;214;209;-156;557;359;369;133;364;269;557;-2.0;98.0;558.0;448.0;141.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32691.671875;10921.75;0.0;4107.23974609375;479.0;100454;;;Calculated values ==>;1550958097.881;352.86;292.46000000000004;288.06;287.96000000000004;287.56;277.96000000000004;274.27422755570615;294.26000000000005;257.66;277.46000000000004;255.76000000000002;309.56;309.76000000000005;276.86;287.86;299.16;296.46000000000004;301.46000000000004;292.66;294.56;294.06;;321.06;257.56;241.05796691057077;263.6948088759802;274.27422755570615;294.76000000000005;5570000.0;3590000.0;3690000.0;1330000.0;3640000.0;2690000.0;5570000.0;0.0;0.01633333333333333;0.093;0.07466666666666667;0.0235;0.0235;;10921.75;0.0;4107.23974609375;32691.671875;513440.11367029767;412290.7944217916;238079.0850997112;237759.10555501547;236491.5316842479;430214.79039162316;459692.8932557732;453890.5520835053;452299.4670167154;490864.04982209456;491080.1191461112;453128.81857222365;466541.5294656513;466976.539238069;464169.8927984072;436986.6238650229;413051.426362488;460103.9485977768;459418.15383522364;;201112.50472608567;454143.42324623466;203579.24655788857;238079.0850997112;274.27422755570615;1784614.5718712097;727166.4819827098;118718.17505669399;0.0;0;128;120;0;0;0;0;1;33;41;709783061019.8591;261668002244.96106;494878451134.9934;23278.951413882358;18708.791859396508;390.9415592080699;5201.468115284542;1384606.8040930417;627701.7133061461;19581.223414052503;570510.017141252;3.1658916368705516;0.33356653861115265
3222;2019-02-23 22:42:37.851;795;194;146;146;143;51;211;-166;51;-186;376;378;46;147;261;231;283;195;216;214;209;-168;579;362;369;133;367;261;574;-2.0;111.0;344.0;476.0;141.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;41038.90234375;19806.517578125;0.0;3960.77807617188;480.0;100455;;;Calculated values ==>;1550958157.851;352.66;292.56;287.76000000000005;287.76000000000005;287.46000000000004;278.26000000000005;274.5913991737795;294.26000000000005;256.56;278.26000000000005;254.56000000000003;310.76000000000005;310.96000000000004;277.76000000000005;287.86;299.26000000000005;296.26000000000005;301.46000000000004;292.66;294.56;294.06;;321.16;256.36;241.05796691057077;262.63441904999945;274.5913991737795;294.76000000000005;5790000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2610000.0;5740000.0;0.0;0.018500000000000003;0.05733333333333333;0.07933333333333333;0.0235;0.0235;;19806.517578125;0.0;3960.77807617188;41038.90234375;511312.7618828144;253360.40669193043;236636.17210871406;236636.17210871406;235707.65598442644;430014.67791919125;459692.8932557732;456230.09309013357;451062.7522532341;493007.1338527443;493220.7265923457;455612.62700522714;467675.0636605062;466679.6862573168;463460.83753301925;431805.7131850254;253764.7012984487;460103.9485977768;459418.15383522364;;201530.46850934727;452915.56003640924;204616.921730273;236636.17210871406;274.5913991737795;1785228.6861125997;727422.422844868;118785.37492183734;0.0;0;129;120;0;0;0;0;1;33;41;710004350319.9647;261747762344.9991;495037371635.0692;14425.821824632007;19698.358638953472;3293.7587199016693;5235.376570572975;1384920.853433624;628021.6128639912;19611.913896808564;570596.9473601561;1.7946221721842741;0.18841325216554958
3223;2019-02-23 22:43:37.872;788;203;144;143;138;54;211;-161;53;-186;379;376;46;117;264;228;283;205;216;214;209;-164;568;367;369;133;372;249;562;-1.0;110.0;293.0;543.0;141.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40529.46875;19446.22265625;0.0;3802.89038085938;471.0;100456;;;Calculated values ==>;1550958217.872;351.96000000000004;293.46000000000004;287.56;287.46000000000004;286.96000000000004;278.56;275.1157276137837;294.26000000000005;257.06;278.46000000000004;254.56000000000003;311.06;310.76000000000005;277.76000000000005;284.86;299.56;295.96000000000004;301.46000000000004;293.66;294.56;294.06;;320.26000000000005;256.76000000000005;241.05796691057077;260.9983114674233;275.1157276137837;294.76000000000005;5680000.0;3670000.0000000005;3690000.0;1330000.0;3720000.0000000005;2490000.0;5620000.0;0.0;0.018333333333333333;0.04883333333333333;0.0905;0.0235;0.0235;;19446.22265625;0.0;3802.89038085938;40529.46875;511388.83418957726;413968.3755738164;236349.15479329458;236036.9044209904;234492.05360139068;429675.2189834977;459692.8932557732;458415.50014327856;451062.7522532341;494582.60675088636;494266.24993689894;457575.97053618653;465918.45588869543;466358.1391945047;462309.46690527396;434459.6647422087;414690.8345392522;460103.9485977768;459418.15383522364;;197768.88456892778;453325.4782868969;206311.17876274552;236349.15479329458;275.11572761378363;1785908.6604450927;727749.6435001477;118850.09480291355;0.0;0;129;120;0;0;0;0;1;33;41;710225827809.627;261827590274.87735;495190425184.83575;12311.094360749363;22354.794106935697;362.42855372086933;5242.121477485332;1385143.7390508342;628372.1784580344;19642.39278792181;570684.290403126;1.7321279497679363;0.20551388493176498
3224;2019-02-23 22:44:37.872;792;195;142;141;133;53;211;-162;48;-189;369;365;37;107;264;227;283;196;216;214;209;-164;556;362;369;133;367;243;551;-2.0;115.0;333.0;511.0;141.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40223.8984375;19179.68359375;0.0;3697.69067382812;460.0;100457;;;Calculated values ==>;1550958277.872;352.36;292.66;287.36;287.26000000000005;286.46000000000004;278.46000000000004;274.5913991737795;294.26000000000005;256.96000000000004;277.96000000000004;254.26000000000002;310.06;309.66;276.86;283.86;299.56;295.86;301.46000000000004;292.76000000000005;294.56;294.06;;319.16;256.76000000000005;241.05796691057077;260.1585393101385;274.5913991737795;294.76000000000005;5560000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2430000.0;5510000.0;0.0;0.019166666666666665;0.0555;0.08516666666666667;0.0235;0.0235;;19179.68359375;0.0;3697.69067382812;40223.8984375;512911.23073629395;415457.5489980088;236034.54159981437;235720.9183327416;233251.63598009013;430014.67791919125;459692.8932557732;458773.19568723004;450752.59886493086;494155.6276010428;493735.5575093378;457465.60803426674;465635.22681998607;467071.00097845966;462929.3875858028;437210.60749752325;415802.19974565186;460103.9485977768;459418.15383522364;;193171.6564234249;453325.4782868969;205099.1398630731;236034.54159981437;274.5913991737795;1786581.6051716553;728071.5260522311;118912.59964503594;0.0;0;129;120;0;0;0;0;1;33;41;710447227809.627;261907390274.87735;495338025184.83575;14078.91009824071;21140.609822428993;410.3278152442016;5249.514887532117;1385363.655754659;628734.6401574458;19648.832424329852;570771.7207061679;1.7868904947444237;0.20574189258970543
3225;2019-02-23 22:45:37.873;802;189;143;142;131;47;211;-163;39;-194;358;353;29;105;262;228;283;190;216;214;209;-163;537;357;368;132;362;246;537;-1.0;109.0;301.0;520.0;141.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.84765625;10707.291015625;0.0;3764.07763671875;453.0;100458;;;Calculated values ==>;1550958337.873;353.36;292.06;287.46000000000004;287.36;286.26000000000005;277.86;274.0616903277293;294.26000000000005;256.86;277.06;253.76000000000002;308.96000000000004;308.46000000000004;276.06;283.66;299.36;295.96000000000004;301.46000000000004;292.16;294.56;294.06;;318.46000000000004;256.86;240.83765695389522;260.58029834229245;274.0616903277293;294.76000000000005;5370000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2460000.0;5370000.0;0.0;0.018166666666666668;0.050166666666666665;0.08666666666666667;0.0235;0.0235;;10707.291015625;0.0;3764.07763671875;32202.84765625;515730.75421426486;418655.34183088224;236762.80861890217;236443.01507590024;233003.99992147885;430346.717906069;459849.8075514734;457219.9348226582;450410.79031477834;492682.3209915927;492154.32956708904;456015.6140446141;464971.06575890695;467518.9863235821;463807.71923720936;441304.09855893336;418966.38346393174;460259.9396827633;459575.6909922959;;190246.288480595;453595.7795116107;204251.77206028873;236762.80861890217;274.0616903277293;1787185.1714476445;728320.5883246437;118974.78208390542;0.0;0;129;120;0;0;0;0;1;33;41;710668331494.3599;261986891599.7813;495484727629.65857;12690.569498578869;21609.81397911457;405.80182422586284;5236.1027357747535;1385586.738469013;629090.8996262539;19655.63361800189;570859.102309259;2.7600905620785974;0.32330573303068966
3226;2019-02-23 22:46:37.853;808;179;143;142;131;42;211;-156;40;-180;355;355;32;138;260;230;283;179;216;214;209;-156;532;350;369;133;355;266;532;175.0;109.0;579.0;465.0;141.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.822265625;10431.0771484375;0.0;4094.20336914062;459.0;100459;;;Calculated values ==>;1550958397.853;353.96000000000004;291.06;287.46000000000004;287.36;286.26000000000005;277.36;273.3108153835814;294.26000000000005;257.56;277.16;255.16000000000003;308.66;308.66;276.36;286.96000000000004;299.16;296.16;301.46000000000004;291.06;294.56;294.06;;319.06;257.56;241.05796691057077;263.299902668528;273.3108153835814;294.76000000000005;5320000.0;3500000.0;3690000.0;1330000.0;3550000.0;2660000.0;5320000.0;0.029166666666666667;0.018166666666666668;0.0965;0.0775;0.0235;0.05266666666666667;;10431.0771484375;0.0;4094.20336914062;32102.822265625;516868.356102103;417284.06726515054;236915.0606162982;236593.37660352796;233135.85743173878;430799.1582183253;459692.8932557732;454022.92624855007;451681.8785402479;490216.79321439576;490216.79321439576;453011.5958584307;465914.36953082844;468245.0390451662;465098.031200596;442334.3688847732;417284.06726515054;460103.9485977768;459418.15383522364;;192753.74022246967;454143.42324623466;201331.79282656984;217209.1369985689;273.3108153835814;1787720.8734036363;728496.6826750442;119040.24593041671;0.0;0;129;120;0;0;0;0;1;33;41;710889357794.4302;262066365099.80658;495638276429.7074;24384.694375221094;19592.901357524024;455.0804794231454;12756.34155339715;1385895.5960145488;629434.1411355146;19662.805245861517;571008.9893660379;3.937205735638409;0.35408373967844453
3227;2019-02-23 22:47:37.864;803;178;144;143;134;42;210;-155;41;-152;372;375;37;153;258;232;283;179;216;214;209;-155;543;349;368;132;354;272;543;-2.0;110.0;515.0;519.0;141.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32408.3359375;10605.333984375;0.0;4144.703125;468.0;100460;;;Calculated values ==>;1550958457.864;353.46000000000004;290.96000000000004;287.56;287.46000000000004;286.56;277.36;273.20264511476705;294.16;257.66;277.26000000000005;257.96000000000004;310.36;310.66;276.86;288.46000000000004;298.96000000000004;296.36;301.46000000000004;291.06;294.56;294.06;;319.96000000000004;257.66;240.83765695389522;264.08650396036035;273.20264511476705;294.76000000000005;5430000.0;3490000.0;3679999.9999999995;1320000.0;3540000.0;2720000.0;5430000.0;0.0;0.018333333333333333;0.08583333333333334;0.08650000000000001;0.0235;0.0235;;10605.333984375;0.0;4144.703125;32408.3359375;515350.71283995046;412561.4825829053;236902.1878196026;236583.34436743552;233767.1721017996;430862.6128555636;459712.81932707026;453121.1727066367;454716.7087785905;491406.28761971416;491730.76369799615;452608.8005630441;466819.68457379565;468129.3392673732;465502.09685007104;440043.0897489782;412938.0032251868;460259.9396827633;459575.6909922959;;196515.0671798046;454411.4517133578;199975.31121811198;236902.1878196026;273.1423876163236;1788258.5649487777;728672.0182405694;119108.91607193177;0.0;0;129;120;0;0;0;0;1;33;41;711110498330.0065;262145879675.01382;495799706020.1281;21728.353111098375;22008.726152838768;496.92658626950947;5232.827324558293;1386279.941861759;629780.8849237134;19670.740092551543;571158.9265905308;3.353675167591561;0.37035965984049957
3228;2019-02-23 22:48:37.884;793;186;147;146;138;44;210;-160;42;-149;392;395;39;149;257;233;283;187;215;213;209;-161;579;354;368;132;359;256;574;-2.0;82.0;423.0;545.0;140.0;0;84;0;1;0;1;0;0;0;0;1;1;1;0;0;41162.73828125;19836.48046875;0.0;3874.14819335938;476.0;100461;;;Calculated values ==>;1550958517.884;352.46000000000004;291.76000000000005;287.86;287.76000000000005;286.96000000000004;277.56;273.7412296467126;294.16;257.16;277.36;258.26000000000005;312.36;312.66;277.06;288.06;298.86;296.46000000000004;301.46000000000004;291.86;294.46000000000004;294.06;;320.76000000000005;257.06;240.83765695389522;261.9595390733887;273.7412296467126;294.66;5790000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2560000.0;5740000.0;0.0;0.013666666666666666;0.07050000000000001;0.09083333333333334;0.02333333333333333;0.02333333333333333;;19836.48046875;0.0;3874.14819335938;41162.73828125;511062.9524685351;250239.13694024138;236947.8583831626;236636.17210871406;234180.89168135365;430542.39183029096;459712.81932707026;455948.12673956703;455021.634920826;495230.9178562443;495548.52128734457;455579.81269681326;468604.38745005894;467297.0874545841;464904.1018876158;431805.7131850254;250619.2011449972;460123.36692421185;459575.6909922959;;199858.6285646581;453799.92617819953;200759.10632564937;236947.8583831626;273.47206100038204;1788871.8615978342;728925.7845881939;119175.76210748385;0.0;0;129;121;0;0;0;0;1;33;41;711331371929.9363;262225106074.98865;495958158820.07776;17990.8259391812;22984.54113660664;2476.2156645470513;5194.649427546444;1386611.045351459;630155.9537989709;19695.52453669561;571245.8511953172;2.0516635328872637;0.22421980161693408
3229;2019-02-23 22:49:37.874;789;202;146;146;142;49;210;-163;16;-167;397;394;21;115;261;227;283;204;215;213;209;-165;571;366;368;132;371;242;565;-1.0;109.0;353.0;542.0;140.0;0;83;0;1;0;1;0;0;0;0;1;1;1;0;0;40669.90234375;19664.296875;0.0;3659.57666015625;470.0;100462;;;Calculated values ==>;1550958577.874;352.06000000000006;293.36;287.76000000000005;287.76000000000005;287.36;278.06;275.0112864084945;294.16;256.86;274.76000000000005;256.46000000000004;312.86;312.56;275.26000000000005;284.66;299.26000000000005;295.86;301.46000000000004;293.56;294.46000000000004;294.06;;320.16;256.66;240.83765695389522;260.01710675043796;275.0112864084945;294.66;5710000.0;3660000.0;3679999.9999999995;1320000.0;3710000.0;2420000.0;5650000.0;0.0;0.018166666666666668;0.05883333333333333;0.09033333333333333;0.02333333333333333;0.02333333333333333;;19664.296875;0.0;3659.57666015625;40669.90234375;511254.42150508397;412355.7272278977;236890.6847814692;236890.6847814692;235643.31815242063;429743.705733735;459712.81932707026;455107.87767676736;453187.0203747399;497188.5657810036;496875.49987677543;455711.13935035723;466690.75282545487;466106.9536237703;462326.5264458912;433749.18339663127;413117.6300506565;460123.36692421185;459575.6909922959;;197350.94305643384;453391.4780589513;204705.81677178282;236890.6847814692;275.0112864084945;1789553.6866133723;729254.9028705867;119238.53268443306;0.0;0;129;121;0;0;0;0;1;33;41;711552135129.9713;262304292875.00122;496107533920.1015;14731.987916576589;22464.60473627422;374.80655245187495;5195.983478252623;1386883.6900186143;630534.6335574914;19719.2790954213;571332.4253714447;1.8336312199211557;0.21322846307058138
3230;2019-02-23 22:50:37.865;802;197;142;141;134;51;210;-172;1;-186;385;379;5;103;261;224;283;198;215;213;209;-173;539;362;368;131;367;246;539;-1.0;110.0;383.0;506.0;140.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.744140625;10723.927734375;0.0;3700.52099609375;461.0;100463;;;Calculated values ==>;1550958637.865;353.36;292.86;287.36;287.26000000000005;286.56;278.26000000000005;274.5913991737795;294.16;255.96000000000004;273.26000000000005;254.56000000000003;311.66;311.06;273.66;283.46000000000004;299.26000000000005;295.56;301.46000000000004;292.96000000000004;294.46000000000004;294.06;;319.26000000000005;255.86;240.61611355647437;260.58029834229245;274.5913991737795;294.66;5390000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2460000.0;5390000.0;0.0;0.018333333333333333;0.06383333333333334;0.08433333333333333;0.02333333333333333;0.02333333333333333;;10723.927734375;0.0;3700.52099609375;32128.744140625;515563.84887412627;420408.975618934;236383.54743954938;236065.74478271557;233874.30654292103;430014.67791919125;459712.81932707026;452593.51125111565;451409.95325916307;495524.17883497296;494893.96733864566;453087.18073065346;464740.6366776721;466679.6862573168;462529.5463882496;440886.8239303429;420706.2688904449;460123.36692421185;459575.6909922959;;193589.57483703562;452742.6797204495;204299.94912547924;236383.54743954938;274.5913991737795;1790160.2510017976;729508.1000901185;119299.85763138207;0.0;0;129;121;0;0;0;0;1;33;41;711772902009.7396;262383181039.91846;496253911959.94794;15849.405715686458;20952.003613509158;369.9768423981305;5207.816682897419;1387138.4967385405;630896.3843559329;19725.484692725964;571419.1107012797;2.938011957779268;0.3327053417340508
3231;2019-02-23 22:51:37.865;813;182;141;140;130;48;210;-188;7;-220;379;377;10;135;259;226;283;183;216;213;209;-183;534;354;368;130;360;257;534;-2.0;113.0;292.0;508.0;140.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;31978.072265625;10587.6318359375;0.0;3838.98364257812;466.0;100464;;;Calculated values ==>;1550958697.865;354.46000000000004;291.36;287.26000000000005;287.16;286.16;277.96000000000004;273.7412296467126;294.16;254.36;273.86;251.16000000000003;311.06;310.86;274.16;286.66;299.06;295.76000000000005;301.46000000000004;291.46000000000004;294.46000000000004;294.06;;319.76000000000005;254.86;240.39332010688793;262.0952818180154;273.7412296467126;294.76000000000005;5340000.0;3540000.0;3679999.9999999995;1300000.0;3600000.0;2570000.0;5340000.0;0.0;0.01883333333333333;0.048666666666666664;0.08466666666666667;0.02333333333333333;0.02333333333333333;;10587.6318359375;0.0;3838.98364257812;31978.072265625;517303.75223997043;417515.74779061065;236213.30600304395;235894.93755045353;232775.98186722244;430542.39183029096;459712.81932707026;451416.14574559574;448071.7959021231;493747.5984310501;493534.95202211844;451795.7641514069;466851.7502403135;467413.82886276924;463989.4189834076;441924.4390187706;417836.15580839897;460123.36692421185;459575.6909922959;;195679.20071851107;451890.2146273185;203871.6444317801;236213.30600304395;273.7412296467126;1790694.4744718496;729685.6964198711;119362.68683670434;0.0;0;129;121;0;0;0;0;1;33;41;711993702009.7396;262461481039.91846;496404811959.94794;12047.165730605695;20998.90560988892;453.6626671286655;5211.788983082545;1387370.9681672596;631245.975266128;19732.348355305356;571505.9407484962;2.6833405969928106;0.3134451626689708
3232;2019-02-23 22:52:37.856;813;179;142;141;131;46;210;-190;15;-255;384;383;15;145;257;227;282;180;216;213;209;-190;542;352;368;131;357;259;543;0.0;113.0;308.0;508.0;140.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.26171875;10718.421875;0.0;3871.11987304688;476.0;100465;;;Calculated values ==>;1550958757.856;354.46000000000004;291.06;287.36;287.26000000000005;286.26000000000005;277.76000000000005;273.5264737036516;294.16;254.16000000000003;274.66;247.66000000000003;311.56;311.46000000000004;274.66;287.66;298.86;295.86;301.36;291.16;294.46000000000004;294.06;;320.76000000000005;254.16000000000003;240.61611355647437;262.3656120759269;273.5264737036516;294.76000000000005;5420000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2590000.0;5430000.0;0.0;0.01883333333333333;0.051333333333333335;0.08466666666666667;0.02333333333333333;0.02333333333333333;;10718.421875;0.0;3871.11987304688;32123.26171875;516643.69102485955;412938.0032251868;236265.74536189306;235949.36820355494;232848.2612841062;430671.36484660726;459712.81932707026;452076.58373615495;444205.54025574325;494070.08793538745;493963.66917060316;452076.58373615495;467724.9520241796;467579.62498545926;464415.192549656;440052.3252441369;413309.738295465;460123.36692421185;459575.6909922959;;199858.6285646581;450998.4678676201;205149.40306516332;236265.74536189306;273.5264737036517;1791228.5721278249;729863.2202347089;119426.92806163775;0.0;0;129;121;0;0;0;0;1;33;41;712214468889.5079;262539769294.8363;496559588739.7855;12675.595274444237;20815.220819941344;503.6520541999874;5210.565398042733;1387576.9602719676;631594.3740516863;19740.324781331325;571592.7806736382;2.687201162564048;0.31116052489323703
3233;2019-02-23 22:53:37.846;810;184;145;143;134;46;210;-189;25;-259;384;382;22;148;257;229;282;186;215;213;209;-189;551;353;368;131;358;258;552;-1.0;86.0;399.0;510.0;140.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.869140625;10907.7158203125;0.0;3820.84521484375;482.0;100466;;;Calculated values ==>;1550958817.846;354.16;291.56;287.66;287.46000000000004;286.56;277.76000000000005;273.6339639331285;294.16;254.26000000000002;275.66;247.26000000000002;311.56;311.36;275.36;287.96000000000004;298.86;296.06;301.36;291.76000000000005;294.46000000000004;294.06;;321.36;254.26000000000002;240.61611355647437;262.23063862743834;273.6339639331285;294.66;5510000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2580000.0;5520000.0;0.0;0.014333333333333333;0.0665;0.08499999999999999;0.02333333333333333;0.02333333333333333;;10907.7158203125;0.0;3820.84521484375;32335.869140625;515532.8818340097;250578.01095715494;236952.95555765813;236320.4913731211;233530.62442456593;430607.02586249536;459712.81932707026;453507.1766613264;443780.1929895956;494174.5045892573;493961.8657152903;453131.67985456734;468210.92727366457;467438.4851594835;464529.0916511057;438106.4763346265;411737.20685016055;460123.36692421185;459575.6909922959;;202366.40377179522;451101.4032325259;205291.4672251929;236952.95555765813;273.6339639331285;1791765.6420251678;730043.4080125628;119491.01708742885;0.0;0;129;121;0;0;0;0;1;33;41;712435232089.543;262618356194.8488;496714662889.8102;16506.34467750288;20893.844560623304;377.95952927734515;5194.530493474881;1387820.102574467;631941.891667322;19747.670320067606;571679.4753545593;2.9176427458395313;0.3286766198006156
3234;2019-02-23 22:54:37.876;809;188;145;145;137;47;210;-190;34;-260;382;379;30;152;257;229;282;190;215;213;209;-192;553;357;368;132;362;257;553;0.0;109.0;391.0;502.0;140.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.775390625;10962.326171875;0.0;3807.14770507812;485.0;100467;;;Calculated values ==>;1550958877.876;354.06000000000006;291.96000000000004;287.66;287.66;286.86;277.86;274.0616903277293;294.16;254.16000000000003;276.56;247.16000000000003;311.36;311.06;276.16;288.36;298.86;296.06;301.36;292.16;294.46000000000004;294.06;;321.66;253.96000000000004;240.83765695389522;262.0952818180154;274.0616903277293;294.66;5530000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.018166666666666668;0.06516666666666666;0.08366666666666665;0.02333333333333333;0.02333333333333333;;10962.326171875;0.0;3807.14770507812;32311.775390625;515244.2232538187;412080.6298862991;236923.50357908226;236923.50357908226;234424.01512401755;430346.717906069;459712.81932707026;454796.12843079795;443478.1259176772;494066.3958309008;493747.5984310501;454300.3895860317;468809.5877119809;466871.3337883854;463939.2883609972;437664.71083173057;412845.1473663945;460123.36692421185;459575.6909922959;;203620.32615720207;450617.505717723;206247.885676559;236923.50357908226;274.0616903277293;1792304.6417611903;730225.7494875857;119554.61547836839;0.0;0;129;121;0;0;0;0;1;33;41;712656142489.4376;262697295644.81116;496869240139.7365;16197.060486151238;20445.59154344405;450.8887362869382;5195.217706308318;1388092.767214889;632286.5592156755;19754.580842478455;571766.0998801336;2.863254224524519;0.3208499306004803
3235;2019-02-23 22:55:37.867;811;191;144;144;139;49;210;-192;41;-261;376;373;36;151;258;229;282;192;215;213;209;-194;556;358;368;132;364;257;556;-3.0;112.0;394.0;501.0;140.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.6171875;10994.568359375;0.0;3823.712890625;490.0;100468;;;Calculated values ==>;1550958937.867;354.26;292.26000000000005;287.56;287.56;287.06;278.06;274.1680685717883;294.16;253.96000000000004;277.26000000000005;247.06000000000003;310.76000000000005;310.46000000000004;276.76000000000005;288.26000000000005;298.96000000000004;296.06;301.36;292.36;294.46000000000004;294.06;;322.16;253.76000000000002;240.83765695389522;262.0952818180154;274.1680685717883;294.66;5560000.0;3579999.9999999995;3679999.9999999995;1320000.0;3640000.0;2570000.0;5560000.0;0.0;0.018666666666666668;0.06566666666666666;0.08349999999999999;0.02333333333333333;0.02333333333333333;;10994.568359375;0.0;3823.712890625;32333.6171875;515237.5462320173;411946.55931517074;236520.27047518914;236520.27047518914;234960.35179438625;430280.9020939914;459712.81932707026;455659.7473725802;443371.2413604828;493428.5941197548;493109.3805913483;455043.3806885206;468694.8896085733;466716.40587100666;463791.1003516643;436995.3543057637;412333.65201211494;460123.36692421185;459575.6909922959;;205710.24989127388;450410.79031477834;206436.99723504233;236520.27047518914;274.1680685717883;1792843.2725608428;730408.6961630965;119618.19644494282;0.0;0;129;121;0;0;0;0;1;33;41;712876909370.0834;262776483765.0428;497023417010.1875;16365.627259031655;20371.811722157952;460.35177614811084;5204.626478732491;1388364.0822435326;632626.6532221296;19762.17337438698;571852.7522487906;2.8614936186388156;0.31981573341095765
3236;2019-02-23 22:56:37.857;815;192;142;142;138;50;210;-193;47;-261;367;363;41;154;259;229;282;193;215;213;209;-195;553;360;368;132;365;258;553;-1.0;86.0;435.0;498.0;140.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32384.5859375;10944.3037109375;0.0;3841.451171875;492.0;100469;;;Calculated values ==>;1550958997.857;354.66;292.36;287.36;287.36;286.96000000000004;278.16;274.38016830617;294.16;253.86;277.86;247.06000000000003;309.86;309.46000000000004;277.26000000000005;288.56;299.06;296.06;301.36;292.46000000000004;294.46000000000004;294.06;;322.36;253.66000000000003;240.83765695389522;262.23063862743834;274.38016830617;294.66;5530000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2580000.0;5530000.0;0.0;0.014333333333333333;0.0725;0.083;0.02333333333333333;0.02333333333333333;;10944.3037109375;0.0;3841.451171875;32384.5859375;515974.6555323708;413590.4106133878;235977.6309429711;235977.6309429711;234732.54511346918;430148.3826014536;459712.81932707026;456231.8107227515;443371.2413604828;492364.09743384214;491937.11544726044;455493.6157926646;468900.5031935218;466704.04308719933;463493.82801193424;437664.71083173057;413956.2836987002;460123.36692421185;459575.6909922959;;206546.2383541025;450307.3656707556;206721.700063462;235977.6309429711;274.38016830617;1793382.5010339103;730591.4896263891;119682.06216607927;0.0;0;129;121;0;0;0;0;1;33;41;713097672570.1184;262855670565.05536;497177891260.21204;18089.483022798486;20217.610245405373;339.8207889067687;5217.288067817579;1388651.1603082737;632964.8420310492;19768.84036774605;571939.587061811;2.9666528677489135;0.32789493767410977
3237;2019-02-23 22:57:37.858;817;191;141;141;136;50;210;-196;51;-261;358;356;43;155;260;229;282;192;215;213;209;-198;553;359;368;132;364;260;554;-2.0;86.0;403.0;488.0;140.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32398.212890625;10943.6923828125;0.0;3870.40502929688;493.0;100470;;;Calculated values ==>;1550959057.858;354.86;292.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;278.16;274.27422755570615;294.16;253.56000000000003;278.26000000000005;247.06000000000003;308.96000000000004;308.76000000000005;277.46000000000004;288.66;299.16;296.06;301.36;292.36;294.46000000000004;294.06;;322.46000000000004;253.36;240.83765695389522;262.5002047102346;274.27422755570615;294.66;5530000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2600000.0;5540000.0;0.0;0.014333333333333333;0.06716666666666667;0.08133333333333333;0.02333333333333333;0.02333333333333333;;10943.6923828125;0.0;3870.40502929688;32398.212890625;516217.8140430694;412801.4708678641;235636.68380279193;235636.68380279193;234090.121503474;430214.79039162316;459712.81932707026;456394.4736292281;443371.2413604828;491187.96270001156;490973.6042388243;455407.7469629331;468738.26531108934;466976.539238069;463642.6141334031;437664.71083173057;413177.15693683183;460123.36692421185;459575.6909922959;;206964.23671620517;449996.8214644008;206386.90617708862;235636.68380279193;274.27422755570615;1793922.3666877702;730773.8926336161;119746.32870543588;0.0;0;129;121;0;0;0;0;1;33;41;713318476249.8517;262934871884.9597;497333293850.0243;16792.174947202035;19813.606443368055;350.98827249354855;5225.243501088426;1388941.8456356807;633298.4410629439;19774.597205863134;572026.609608465;2.8474237741728037;0.31563746853013824
3238;2019-02-23 22:58:37.858;818;191;140;140;133;49;210;-192;53;-261;352;350;46;152;260;230;282;192;215;213;209;-194;553;358;368;133;363;262;553;-2.0;115.0;667.0;451.0;140.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.927734375;10901.9287109375;0.0;3908.51806640625;494.0;100471;;;Calculated values ==>;1550959117.858;354.96000000000004;292.26000000000005;287.16;287.16;286.46000000000004;278.06;274.1680685717883;294.16;253.96000000000004;278.46000000000004;247.06000000000003;308.36;308.16;277.76000000000005;288.36;299.16;296.16;301.36;292.36;294.46000000000004;294.06;;322.56;253.76000000000002;241.05796691057077;262.7682575881327;274.1680685717883;294.66;5530000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.019166666666666665;0.11116666666666666;0.07516666666666666;0.02333333333333333;0.02333333333333333;;10901.9287109375;0.0;3908.51806640625;32462.927734375;516339.3340738133;413220.0903815756;235352.85732633783;235352.85732633783;233200.32377744868;430280.9020939914;459712.81932707026;456312.18921735487;443174.6281258087;490327.80932982516;490112.6588916756;455446.31145101093;468113.50192797504;467118.51372002246;463922.8230274349;437664.71083173057;413590.4106133878;460123.36692421185;459575.6909922959;;207382.2378540181;450234.78291225753;205344.48176707182;235352.85732633783;274.16806857178824;1794462.8761929786;730955.939476064;119811.15306456674;0.0;0;129;121;0;0;0;0;1;33;41;713539276249.8517;263014371884.9597;497489893850.0243;27899.243478223132;18407.587636079792;461.4240875182359;5231.8661188723545;1389314.2741225592;633616.9510136059;19781.36730886323;572113.7521886313;3.511043394061589;0.35830580625783454
