;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3239;2019-02-23 22:59:37.859;816;190;141;140;132;48;210;-185;56;-255;346;345;48;149;259;231;282;191;215;213;209;-190;551;358;368;133;363;266;551;-2.0;84.0;678.0;458.0;140.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.8828125;10811.4951171875;0.0;3973.296875;494.0;100472;;;Calculated values ==>;1550959177.859;354.76;292.16;287.26000000000005;287.16;286.36;277.96000000000004;274.1680685717883;294.16;254.66000000000003;278.76000000000005;247.66000000000003;307.76000000000005;307.66;277.96000000000004;288.06;299.06;296.26000000000005;301.36;292.26000000000005;294.46000000000004;294.06;;322.56;254.16000000000003;241.05796691057077;263.299902668528;274.1680685717883;294.66;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.014;0.113;0.07633333333333334;0.02333333333333333;0.02333333333333333;;10811.4951171875;0.0;3973.296875;32418.8828125;516262.0294818926;413676.3280692049;235720.9183327416;235408.44226868334;232947.6685808663;430280.9020939914;459712.81932707026;456024.44544099725;443817.0784174524;489244.12559048296;489135.9104036201;455027.1040612277;467202.1649913667;466988.7418083223;464054.43266303884;438106.4763346265;414040.76927589084;460123.36692421185;459575.6909922959;;207382.2378540181;450649.1255933427;205250.89262828458;235720.9183327416;274.1680685717883;1795003.5669582454;731136.8876901665;119876.83595036229;0.0;0;129;121;0;0;0;0;1;33;41;713760079929.585;263094173214.86328;497648296489.83295;28337.411467836533;18732.06511633277;336.9198988222992;5223.278028722933;1389782.920723857;633926.4532777873;19788.020286289142;572200.8798418595;3.55971694018589;0.36508678301227865
3240;2019-02-23 23:00:37.859;812;189;141;140;133;47;210;-176;58;-255;344;346;52;152;259;232;282;191;215;213;209;-178;552;356;368;133;362;271;552;-1.0;86.0;713.0;453.0;140.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.767578125;10835.2802734375;0.0;4046.7001953125;494.0;100473;;;Calculated values ==>;1550959237.859;354.36;292.06;287.26000000000005;287.16;286.46000000000004;277.86;273.955091788801;294.16;255.56000000000003;278.96000000000004;247.66000000000003;307.56;307.76000000000005;278.36;288.36;299.06;296.36;301.36;292.26000000000005;294.46000000000004;294.06;;322.56;255.36;241.05796691057077;263.95629194202945;273.955091788801;294.66;5520000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2710000.0;5520000.0;0.0;0.014333333333333333;0.11883333333333333;0.0755;0.02333333333333333;0.02333333333333333;;10835.2802734375;0.0;4046.7001953125;32465.767578125;515692.8777258548;412889.33823237545;235692.7548229053;235380.60795484332;233225.9436851275;430412.23801567365;459712.81932707026;455444.685413733;443817.0784174524;488476.2241712414;488693.9304870977;454689.2023543824;466844.26082736737;467130.69761941896;464480.4244350529;437886.03423382033;413633.1203958097;460123.36692421185;459575.6909922959;;207382.2378540181;451887.91011740494;205107.83922370442;235692.7548229053;273.955091788801;1795544.2723781671;731317.2774850883;119943.66925928157;0.0;0;129;121;0;0;0;0;1;33;41;713980879929.585;263173973214.86328;497809396489.83295;29748.361888915064;18631.89535247439;347.62509834481904;5223.935177285781;1390266.9688351632;634237.8196150274;19793.7248279322;572287.9399519095;3.6253116734235102;0.36900058126691976
3241;2019-02-23 23:01:37.880;805;197;143;142;135;46;210;-174;57;-249;346;345;51;125;259;232;282;199;215;213;209;-177;573;363;368;133;368;246;568;-1.0;110.0;774.0;453.0;140.0;0;69;0;1;0;1;0;0;0;0;1;1;1;0;0;40692.03515625;19671.95703125;0.0;3648.173828125;489.0;100474;;;Calculated values ==>;1550959297.88;353.66;292.86;287.46000000000004;287.36;286.66;277.76000000000005;274.69669130483857;294.16;255.76000000000002;278.86;248.26000000000002;307.76000000000005;307.66;278.26000000000005;285.66;299.06;296.36;301.36;293.06;294.46000000000004;294.06;;322.06;255.46000000000004;241.05796691057077;260.58029834229245;274.69669130483857;294.66;5730000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2460000.0;5680000.0;0.0;0.018333333333333333;0.129;0.0755;0.02333333333333333;0.02333333333333333;;19671.95703125;0.0;3648.173828125;40692.03515625;513068.9647199693;408960.1154121848;235870.81990949917;235561.59176731503;233425.86096987934;429947.3805835815;459712.81932707026;459366.27286275144;444457.3502013234;491414.19323313044;491308.36768183;458653.7746065562;467262.0392688763;466275.0067538296;463444.52863536426;433036.7125256766;409818.9724215801;460123.36692421185;459575.6909922959;;205292.2597576877;451990.86232966173;206583.26564556378;235870.81990949917;274.6966913048385;1796154.1341127038;731571.5934426918;120007.81565301641;0.0;0;129;122;0;0;0;0;1;33;41;714201757210.1254;263253801145.05862;497964550775.2126;32609.00793101721;18528.273549649395;425.65856857510204;5219.780325265257;1390786.7954605964;634547.5960737957;19800.171113916334;572375.0013754807;2.434922887736694;0.24436847151305913
3242;2019-02-23 23:02:37.860;805;197;142;141;133;48;210;-182;38;-258;331;328;33;103;261;230;282;198;215;213;209;-183;557;361;368;132;367;235;552;0.0;100.0;576.0;452.0;140.0;0;63;0;1;0;1;0;0;0;0;1;1;1;0;0;39967.0078125;19225.078125;0.0;3464.74462890625;476.0;100475;;;Calculated values ==>;1550959357.86;353.66;292.86;287.36;287.26000000000005;286.46000000000004;277.96000000000004;274.4858918419099;294.16;254.96000000000004;276.96000000000004;247.36;306.26000000000005;305.96000000000004;276.46000000000004;283.46000000000004;299.26000000000005;296.16;301.36;292.96000000000004;294.46000000000004;294.06;;320.76000000000005;254.86;240.83765695389522;259.0149159925826;274.4858918419099;294.66;5570000.0;3610000.0;3679999.9999999995;1320000.0;3670000.0000000005;2350000.0;5520000.0;0.0;0.016666666666666666;0.096;0.07533333333333332;0.02333333333333333;0.02333333333333333;;19225.078125;0.0;3464.74462890625;39967.0078125;514420.49082191795;415763.05856668594;236006.0425799679;235692.7548229053;233225.9436851275;430081.6785162784;459712.81932707026;458861.18989924254;443691.7132699362;491016.6972615105;490701.9537251591;458274.8122325044;466329.0117295493;466679.6862573168;463477.27075599786;436770.4062841705;416104.77006364113;460123.36692421185;459575.6909922959;;199858.6285646581;451545.55653175333;206733.80829719707;236006.0425799679;274.4858918419099;1796826.0687487556;731895.6273538223;120067.07021516816;0.0;0;129;122;0;0;0;0;1;33;41;714422483609.3181;263333274644.768;498108802674.68506;24204.228633796367;18442.485033669902;344.4272703421564;5216.625129620987;1391260.0812823598;634855.5830309788;19806.58635675652;572461.942430605;2.1246426907028186;0.2213402747151907
3243;2019-02-23 23:03:37.861;814;183;141;140;130;45;210;-193;13;-263;317;316;16;122;260;231;282;183;215;213;209;-190;531;353;368;131;358;254;531;-1.0;108.0;509.0;454.0;140.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;31908.2109375;10514.1083984375;0.0;3760.884765625;474.0;100476;;;Calculated values ==>;1550959417.861;354.56000000000006;291.46000000000004;287.26000000000005;287.16;286.16;277.66;273.6339639331285;294.16;253.86;274.46000000000004;246.86;304.86;304.76000000000005;274.76000000000005;285.36;299.16;296.26000000000005;301.36;291.46000000000004;294.46000000000004;294.06;;320.56;254.16000000000003;240.61611355647437;261.6868853414304;273.6339639331285;294.66;5310000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2540000.0;5310000.0;0.0;0.018000000000000002;0.08483333333333333;0.07566666666666667;0.02333333333333333;0.02333333333333333;;10514.1083984375;0.0;3760.884765625;31908.2109375;517670.32723446446;418908.6097195663;236302.98674442296;235983.51628194656;232854.6492233755;430607.02586249536;459712.81932707026;452696.9722455791;443353.8986186012;487445.2345147359;487337.6992708574;453071.4591419296;465776.1314896018;467824.50383385463;464789.8001349473;442343.87984937045;418908.6097195663;460123.36692421185;459575.6909922959;;199022.72361097817;450998.4678676201;204787.83928227323;236302.98674442296;273.6339639331285;1797425.0388893315;732143.4580393123;120127.28479718209;0.0;0;129;122;0;0;0;0;1;33;41;714643287289.9287;263412175959.9862;498255505120.09076;21030.95811305378;18629.937562957915;421.83486233647477;5209.696432450369;1391637.0474556242;635164.5250357527;19812.9719809718;572548.8298919627;3.1728510444980724;0.3365835391737234
3244;2019-02-23 23:04:37.871;816;177;143;142;130;43;210;-201;-6;-264;316;317;5;132;257;233;282;178;215;213;209;-199;537;351;368;131;356;255;538;151.0;111.0;524.0;442.0;140.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.201171875;10664.771484375;0.0;3758.26098632812;479.0;100477;;;Calculated values ==>;1550959477.871;354.76;290.86;287.46000000000004;287.36;286.16;277.46000000000004;273.4187578820637;294.16;253.06000000000003;272.56;246.76000000000002;304.76000000000005;304.86;273.66;286.36;298.86;296.46000000000004;301.36;290.96000000000004;294.46000000000004;294.06;;321.06;253.26000000000002;240.61611355647437;261.82340779136865;273.4187578820637;294.66;5370000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2550000.0;5380000.0;0.025166666666666667;0.018500000000000003;0.08733333333333333;0.07366666666666667;0.02333333333333333;0.0485;;10664.771484375;0.0;3758.26098632812;31969.201171875;517417.37269173446;414282.1117345503;236732.65582526673;236413.2335318466;232672.14473545665;430735.4089219946;459712.81932707026;450120.92465055885;443247.1749993515;487225.69745467784;487333.35969690105;451516.9522019146;466789.37904378615;467720.508243715;465341.18827288446;441105.2096855375;414636.6513242617;460123.36692421185;459575.6909922959;;201112.50472608567;450070.0899037517;203356.6378085152;219413.82860695236;273.4187578820637;1797957.439375453;732319.9781200853;120189.95478836306;0.0;0;129;122;0;0;0;0;1;33;41;714864124089.8936;263490789059.97372;498408230570.06647;21550.747717538477;18174.55763768242;489.66832968360274;11647.850325689164;1391991.9541454143;635471.2802797303;19820.56910688075;572689.3328615176;3.5958335472058582;0.32378902057004905
3245;2019-02-23 23:05:37.841;812;181;145;144;133;43;210;-200;-7;-263;316;317;0;128;256;234;281;182;215;213;209;-201;548;351;368;131;356;252;548;430.0;110.0;473.0;457.0;140.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.00390625;10889.6630859375;0.0;3702.89184570312;484.0;100478;;;Calculated values ==>;1550959537.841;354.36;291.26000000000005;287.66;287.56;286.46000000000004;277.46000000000004;273.4187578820637;294.16;253.16000000000003;272.46000000000004;246.86;304.76000000000005;304.86;273.16;285.96000000000004;298.76000000000005;296.56;301.26000000000005;291.36;294.46000000000004;294.06;;321.56;253.06000000000003;240.61611355647437;261.41265627149306;273.4187578820637;294.66;5480000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2520000.0;5480000.0;0.07166666666666667;0.018333333333333333;0.07883333333333334;0.07616666666666667;0.02333333333333333;0.095;;10889.6630859375;0.0;3702.89184570312;32215.00390625;516025.4479393757;249613.81447620134;237071.703381161;236753.43465409768;233329.15122289144;430735.4089219946;459712.81932707026;450533.9940526189;443353.8986186012;487561.3049496931;487668.5875358381;451417.3569068676;466755.0730626177;467592.11455659237;465470.6628459295;438554.0122419663;411928.78642337635;460123.36692421185;459575.6909922959;;203202.34940748036;449863.29566359846;202844.14030524335;211250.9101835389;273.4187578820637;1798492.0403171713;732499.5085981129;120252.09997385617;0.0;0;129;122;0;0;0;0;1;33;41;715084813689.9988;263569349760.0112;498560254520.139;19526.216803751442;18814.625666461383;488.12914000748276;23590.85417683192;1392334.091029236;635779.3693524814;19828.71334497594;572982.8419045765;4.277511791421055;0.30441736337430364
3246;2019-02-23 23:06:37.862;811;187;147;146;137;45;210;-197;6;-263;312;314;5;124;256;235;281;188;215;213;208;-199;552;354;368;131;359;250;553;0.0;87.0;533.0;442.0;140.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.705078125;11043.2998046875;0.0;3639.87231445312;487.0;100479;;;Calculated values ==>;1550959597.862;354.26;291.86;287.86;287.76000000000005;286.86;277.66;273.7412296467126;294.16;253.46000000000004;273.76000000000005;246.86;304.36;304.56;273.66;285.56;298.76000000000005;296.66;301.26000000000005;291.96000000000004;294.46000000000004;293.96000000000004;;321.86;253.26000000000002;240.61611355647437;261.13683023647616;273.7412296467126;294.66;5520000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2500000.0;5530000.0;0.0;0.0145;0.08883333333333333;0.07366666666666667;0.02333333333333333;0.02333333333333333;;11043.2998046875;0.0;3639.87231445312;32240.705078125;515571.2065553618;411690.63993804477;237560.14002881784;237241.20163114887;234424.01512401755;430542.39183029096;459712.81932707026;452518.72006857325;443353.8986186012;487355.9849415875;487570.2383688536;452394.2426621551;466580.0459722289;467167.9790832604;465164.4692349649;437673.8225645933;412080.6298862991;460123.36692421185;459438.4217246144;;204456.2876039246;450070.0899037517;204491.62192388257;237560.14002881784;273.7412296467126;1799029.3592203727;732682.3472597309;120313.3110914929;0.0;0;129;122;0;0;0;0;1;33;41;715305690969.6619;263647977269.89127;498710907229.9092;22033.073885186688;18090.947141183693;371.10129383526595;5177.1599062352525;1392680.5396657132;636087.0234333299;19835.876104669136;573222.6592616107;3.1105187527498668;0.32628114571840533
3247;2019-02-23 23:07:37.852;813;190;147;146;140;47;210;-193;20;-263;305;308;16;125;258;235;281;192;215;213;208;-195;555;357;368;131;362;248;555;-2.0;113.0;468.0;451.0;140.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32295.517578125;11112.275390625;0.0;3588.55395507812;491.0;100480;;;Calculated values ==>;1550959657.852;354.46000000000004;292.16;287.86;287.76000000000005;287.16;277.86;274.0616903277293;294.16;253.86;275.16;246.86;303.66;303.96000000000004;274.76000000000005;285.66;298.96000000000004;296.66;301.26000000000005;292.36;294.46000000000004;293.96000000000004;;322.26000000000005;253.66000000000003;240.61611355647437;260.85938512811435;274.0616903277293;294.66;5550000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2480000.0;5550000.0;0.0;0.01883333333333333;0.078;0.07516666666666666;0.02333333333333333;0.02333333333333333;;11112.275390625;0.0;3588.55395507812;32295.517578125;515564.85832526983;411990.71530006983;237500.0697741863;237181.86059629428;235297.60513537744;430346.717906069;459712.81932707026;454587.9916849;443353.8986186012;486830.56098079204;487151.7157264218;454097.8763767822;466978.99316581;467001.0665144205;464726.3611697759;437004.34543463914;412758.3114497388;460123.36692421185;459438.4217246144;;206128.24275125185;450483.14187593275;205733.16486896464;237500.0697741863;274.0616903277293;1799567.0714422844;732866.9462814223;120373.53793760097;0.0;0;129;122;0;0;0;0;1;33;41;715526454169.6969;263726564169.90375;498860282329.9329;19410.67649164296;18397.039938357102;456.63364004895624;5178.561545509989;1393025.8466914773;636391.0393146146;19842.77274615408;573308.9425574425;2.955133386964788;0.31543750652464725
3248;2019-02-23 23:08:37.833;817;192;145;145;140;49;210;-194;32;-262;298;301;26;128;259;234;281;193;215;213;208;-196;554;359;368;132;364;248;555;-1.0;112.0;399.0;473.0;140.0;0;49;94;1;0;0;0;0;0;0;1;1;1;0;0;31855.65234375;10674.564453125;0.0;3600.2451171875;490.0;100481;;;Calculated values ==>;1550959717.833;354.86;292.36;287.66;287.66;287.16;278.06;274.27422755570615;294.16;253.76000000000002;276.36;246.96000000000004;302.96000000000004;303.26000000000005;275.76000000000005;285.96000000000004;299.06;296.56;301.26000000000005;292.46000000000004;294.46000000000004;293.96000000000004;;322.16;253.56000000000003;240.83765695389522;260.85938512811435;274.27422755570615;294.66;5540000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2480000.0;5550000.0;0.0;0.018666666666666668;0.0665;0.07883333333333334;0.02333333333333333;0.02333333333333333;;10674.564453125;0.0;3600.2451171875;31855.65234375;516134.94474638277;412758.3114497388;236864.87743105832;236864.87743105832;235297.60513537744;430214.79039162316;459712.81932707026;456049.059737767;443264.2958451262;486080.23002418055;486401.96818207664;455320.2338799726;467321.8701347017;466846.5240827089;464301.43004117184;437228.41336075804;413134.7333990844;460123.36692421185;459438.4217246144;;205710.24989127388;450203.89612078085;206522.33681356537;236864.87743105832;274.27422755570615;1800101.4952366813;733048.445786909;120433.4256260412;0.0;0;129;122;0;0;0;0;1;33;41;715747184249.5004;263805439184.83353;499009035209.8005;16593.52707445941;19210.229592052154;449.7486926179077;5193.382700182974;1393325.786709835;636704.3339856834;19850.32354041065;573395.3480556712;2.903498491882515;0.31916483230961906
3249;2019-02-23 23:09:37.873;822;191;143;143;139;51;210;-176;43;-251;291;294;34;130;260;234;281;192;215;212;208;-181;553;359;368;134;365;254;553;-2.0;111.0;641.0;432.0;140.0;0;56;99;1;0;0;0;0;0;0;1;1;1;0;0;32217.357421875;10890.865234375;0.0;3746.42846679688;492.0;100482;;;Calculated values ==>;1550959777.873;355.36;292.26000000000005;287.46000000000004;287.46000000000004;287.06;278.26000000000005;274.27422755570615;294.16;255.56000000000003;277.46000000000004;248.06000000000003;302.26000000000005;302.56;276.56;286.16;299.16;296.56;301.26000000000005;292.36;294.36;293.96000000000004;;322.36;255.06000000000003;241.2770596917726;261.6868853414304;274.27422755570615;294.66;5530000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2540000.0;5530000.0;0.0;0.018500000000000003;0.10683333333333334;0.07200000000000001;0.02333333333333333;0.02333333333333333;;10890.865234375;0.0;3746.42846679688;32217.357421875;516825.02229373617;413220.0903815756;236291.73966089974;236291.73966089974;235042.1530539478;430214.79039162316;459712.81932707026;456399.65931981895;444050.276720603;484639.8727701218;484964.5994483075;455298.37176911125;466700.872519092;466834.3028272825;464301.43004117184;437451.56902140105;413590.4106133878;459986.6564810051;459438.4217246144;;206546.2383541025;451405.80063136015;205719.48500796067;236291.73966089974;274.27422755570615;1800635.792945554;733228.2775087999;120494.68872072206;0.0;0;129;122;0;0;0;0;1;33;41;715968131449.36;263885292384.78278;499159735609.7047;26780.99862231686;17689.414724884766;441.4314305482448;5206.755914820008;1393687.482059999;637012.0360194864;19857.754992432998;573482.0736559556;3.4240346416330585;0.34805632495597744
3250;2019-02-23 23:10:37.853;823;192;142;142;137;51;210;-174;51;-255;291;295;43;131;260;234;281;193;215;212;208;-178;555;359;368;134;364;260;555;-2.0;110.0;674.0;483.0;140.0;0;55;99;1;0;0;0;0;0;0;1;1;1;0;0;32255.326171875;10920.9892578125;0.0;3817.673828125;494.0;100483;;;Calculated values ==>;1550959837.853;355.46000000000004;292.36;287.36;287.36;286.86;278.26000000000005;274.27422755570615;294.16;255.76000000000002;278.26000000000005;247.66000000000003;302.26000000000005;302.66;277.46000000000004;286.26000000000005;299.16;296.56;301.26000000000005;292.46000000000004;294.36;293.96000000000004;;322.56;255.36;241.2770596917726;262.5002047102346;274.27422755570615;294.66;5550000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.018333333333333333;0.11233333333333334;0.0805;0.02333333333333333;0.02333333333333333;;10920.9892578125;0.0;3817.673828125;32255.326171875;516781.59519299096;412758.3114497388;235921.06768909429;235921.06768909429;234370.64042682532;430214.79039162316;459712.81932707026;456394.4736292281;443621.83655424195;483946.02576840913;484382.18687253346;455407.7469629331;465958.4343231036;466976.539238069;464301.43004117184;437004.34543463914;413134.7333990844;459986.6564810051;459438.4217246144;;207382.2378540181;451715.702805254;206136.93803001533;235921.06768909429;274.27422755570615;1801172.8862182184;733409.9823744745;120557.70189513784;0.0;0;129;122;0;0;0;0;1;33;41;716188857849.4302;263965665584.80835;499313884209.7537;28112.2631656449;19769.090564406717;437.60955398516984;5215.404927495469;1394144.7734270946;637324.0861789262;19865.077892192592;573568.896045889;3.6322404480912946;0.377212181671952
3251;2019-02-23 23:11:37.864;819;192;141;141;136;50;210;-144;58;-186;295;301;50;136;260;235;281;193;214;212;208;-146;553;357;368;138;362;272;553;0.0;86.0;1025.0;502.0;140.0;0;74;99;1;0;0;0;0;0;0;1;1;1;0;0;32486.2890625;10772.7578125;0.0;4069.52075195312;493.0;100484;;;Calculated values ==>;1550959897.864;355.06000000000006;292.36;287.26000000000005;287.26000000000005;286.76000000000005;278.16;274.0616903277293;294.16;258.76000000000005;278.96000000000004;254.56000000000003;302.66;303.26000000000005;278.16;286.76000000000005;299.16;296.66;301.26000000000005;292.46000000000004;294.36;293.96000000000004;;322.46000000000004;258.56;242.14157278889297;264.08650396036035;274.0616903277293;294.56;5530000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2720000.0;5530000.0;0.0;0.014333333333333333;0.17083333333333334;0.08366666666666665;0.02333333333333333;0.02333333333333333;;10772.7578125;0.0;4069.52075195312;32486.2890625;516460.8147892839;413590.4106133878;235664.67681815047;235664.67681815047;234116.54519281306;430346.717906069;459712.81932707026;455277.79300776747;450186.1034661022;482985.1527582249;483648.39543283195;454267.0351814693;464808.05966086104;467260.227616787;464726.3611697759;437451.56902140105;413956.2836987002;459986.6564810051;459438.4217246144;;206964.23671620517;454337.1396946917;203599.13268433846;235664.67681815047;274.0616903277293;1801712.4985907122;733590.7967437564;120623.44056669043;0.0;0;129;122;0;0;0;0;1;33;41;716409698330.0057;264047280545.02106;499473513470.16974;42995.10447191913;20978.41325319955;336.76575629204564;5221.387381150825;1394737.443461875;637663.7109647555;19871.532202868446;573655.8852604538;4.6847032657834715;0.46593006848662477
3252;2019-02-23 23:12:37.835;810;191;140;139;135;50;210;-139;63;-147;306;314;57;145;259;236;281;192;214;212;208;-142;554;357;368;141;362;279;553;-3.0;110.0;840.0;520.0;140.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32690.630859375;10714.0166015625;0.0;4323.50390625;493.0;100485;;;Calculated values ==>;1550959957.835;354.16;292.26000000000005;287.16;287.06;286.66;278.16;274.0616903277293;294.16;259.26000000000005;279.46000000000004;258.46000000000004;303.76000000000005;304.56;278.86;287.66;299.06;296.76000000000005;301.26000000000005;292.36;294.36;293.96000000000004;;322.46000000000004;258.96000000000004;242.77792619122317;264.9883086891361;274.0616903277293;294.56;5540000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2790000.0;5530000.0;0.0;0.018333333333333333;0.14;0.08666666666666667;0.02333333333333333;0.02333333333333333;;10714.0166015625;0.0;4323.50390625;32690.630859375;515282.5827969169;413220.0903815756;235352.85732633783;235042.1530539478;233810.11789752508;430346.717906069;459712.81932707026;454736.5862419578;453733.16984239203;483386.1103280448;484274.8301136339;453968.971486645;464860.3636292753;467130.69761941896;464857.1551205372;437228.41336075804;413590.4106133878;459986.6564810051;459438.4217246144;;206964.23671620517;454251.17881678825;202432.54517713815;235352.85732633783;274.0616903277293;1802255.3770715143;733769.7666531235;120693.34863355279;0.0;0;129;122;0;0;0;0;1;33;41;716630391609.8442;264130940089.95987;499638733575.0489;35322.565749074754;21824.28158210301;433.36338370178737;5228.66316929312;1395389.7752670676;638020.2276883791;19877.946843788;573742.9269244957;4.176810522156318;0.4295943543800861
3253;2019-02-23 23:13:37.865;793;200;140;140;135;50;210;-131;61;-120;316;321;56;122;261;235;281;202;214;212;208;-134;573;364;368;142;370;256;566;-3.0;110.0;743.0;554.0;140.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40928.703125;19594.93359375;0.0;3903.93481445312;486.0;100486;;;Calculated values ==>;1550960017.865;352.46000000000004;293.16;287.16;287.16;286.66;278.16;274.8017692304317;294.16;260.06;279.26000000000005;261.16;304.76000000000005;305.26000000000005;278.76000000000005;285.36;299.26000000000005;296.66;301.26000000000005;293.36;294.36;293.96000000000004;;321.76000000000005;259.76000000000005;242.98782864720522;261.9595390733887;274.8017692304317;294.56;5730000.0;3640000.0;3679999.9999999995;1420000.0;3700000.0;2560000.0;5660000.0;0.0;0.018333333333333333;0.12383333333333332;0.09233333333333334;0.02333333333333333;0.02333333333333333;;19594.93359375;0.0;3903.93481445312;40928.703125;511579.71599567943;411135.22575476684;234999.4940239696;234999.4940239696;233476.1696512805;429879.7862731237;459712.81932707026;458261.1180039729;456357.0063839512;487113.5624050408;487652.22520883713;457655.63067567954;465487.4149848492;466250.5386295077;463693.98011157714;432802.33230236906;411929.359504971;459986.6564810051;459438.4217246144;;204038.30555042345;454913.1691053478;203445.5097778386;234999.4940239696;274.5637528490015;1802869.1782683164;734022.4675252566;120761.94490385396;0.0;0;130;122;0;0;0;0;1;33;41;716851302009.7389;264215882539.91937;499799313824.97235;31554.666152002963;23218.84721124002;382.67116795229754;5236.908313015045;1395947.364187777;638395.7747745146;19884.750531859172;573830.1836266879;2.570042599290779;0.272595540230343
3254;2019-02-23 23:14:37.855;788;196;138;137;131;50;209;-139;39;-98;315;317;39;110;262;233;281;197;214;212;208;-139;559;363;368;143;368;255;552;-3.0;86.0;375.0;543.0;140.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40343.515625;19141.25390625;0.0;3856.75170898438;472.0;100487;;;Calculated values ==>;1550960077.855;351.96000000000004;292.76000000000005;286.96000000000004;286.86;286.26000000000005;278.16;274.69669130483857;294.06;259.26000000000005;277.06;263.36;304.66;304.86;277.06;284.16;299.36;296.46000000000004;301.26000000000005;292.86;294.36;293.96000000000004;;320.36;259.26000000000005;243.1966462407574;261.82340779136865;274.69669130483857;294.56;5590000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2550000.0;5520000.0;0.0;0.014333333333333333;0.0625;0.0905;0.02333333333333333;0.02333333333333333;;19141.25390625;0.0;3856.75170898438;40343.515625;512162.53013174393;415417.76904301543;234759.65904579524;234450.81939765735;232619.5604419751;429947.3805835815;459575.6909922959;455745.6975636472;458454.12759933627;487118.0067302092;487333.35969690105;455745.6975636472;464234.48517965915;466667.6927107696;463577.2511321169;436098.74147691176;415763.05856668594;459986.6564810051;459438.4217246144;;198186.82848740023;454229.2784589925;201302.93246873753;234759.65904579524;273.7249414014817;1803546.3338799258;734345.2152875474;120826.60651282826;0.0;0;130;122;0;0;0;0;1;33;41;717072065209.7739;264301368289.93295;499952588274.9967;15902.672818431853;22889.834312118073;291.47812171323676;5242.50446250578;1396342.7760996227;638779.9497474349;19890.36750628882;573917.4975117578;1.9274058131982592;0.2227161690724668
3255;2019-02-23 23:15:40.856;791;191;140;139;129;47;209;-157;-69;-114;313;316;-77;87;262;234;281;192;214;212;208;-157;556;359;368;143;365;250;550;-2.0;85.0;300.0;553.0;140.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40349.3046875;19123.029296875;0.0;3755.53344726562;463.0;100488;;;Calculated values ==>;1550960140.856;352.26;292.26000000000005;287.16;287.06;286.06;277.86;274.27422755570615;294.06;257.46000000000004;266.26000000000005;261.76000000000005;304.46000000000004;304.76000000000005;265.46000000000004;281.86;299.36;296.56;301.26000000000005;292.36;294.36;293.96000000000004;;319.46000000000004;257.46000000000004;243.1966462407574;261.13683023647616;274.27422755570615;294.56;5560000.0;3590000.0;3679999.9999999995;1430000.0;3650000.0;2500000.0;5500000.0;0.0;0.014166666666666666;0.05;0.09216666666666667;0.02333333333333333;0.02333333333333333;;19123.029296875;0.0;3755.53344726562;40349.3046875;512788.3676193937;414443.2327276156;235436.36077145688;235124.68729056825;232066.2768031903;430214.79039162316;459575.6909922959;442828.7077862693;456813.12121425505;487463.12531733594;487784.38291199086;441744.6550019577;462286.9042160422;467094.51228587364;464301.43004117184;436779.35490826145;414798.6417306446;459986.6564810051;459438.4217246144;;194425.4183739577;452352.54842965497;199866.29130027068;235436.36077145688;273.14230192180145;1804252.407264184;734680.0330796734;120893.21506513064;0.0;0;130;122;0;0;0;0;1;33;41;717303908889.5072;264391459719.8293;500111665799.8137;12148.120824299933;23270.816698758255;311.393436682905;5226.714755573675;1396588.2244396578;639183.8618545169;19895.64271615088;574009.1046338688;1.7901931241639812;0.21390348861100683
3256;2019-02-23 23:16:37.906;793;189;141;140;130;44;209;-174;-90;-146;309;312;-93;50;260;235;281;190;214;212;208;-174;554;358;368;143;364;244;549;-2.0;84.0;286.0;568.0;140.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40178.9296875;19115.91015625;0.0;3671.42065429688;457.0;100489;;;Calculated values ==>;1550960197.906;352.46000000000004;292.06;287.26000000000005;287.16;286.16;277.56;274.1680685717883;294.06;255.76000000000002;264.16;258.56;304.06;304.36;263.86;278.16;299.16;296.66;301.26000000000005;292.16;294.36;293.96000000000004;;318.86;255.76000000000002;243.1966462407574;260.2995467637923;274.1680685717883;294.56;5540000.0;3579999.9999999995;3679999.9999999995;1430000.0;3640000.0;2440000.0;5490000.0;0.0;0.014;0.04766666666666666;0.09466666666666666;0.02333333333333333;0.02333333333333333;;19115.91015625;0.0;3671.42065429688;40178.9296875;513204.2023234895;414127.2103214636;235777.50395612247;235464.36397173323;232392.59126218566;430280.9020939914;459575.6909922959;441233.9184804294;453501.14896011114;487705.74419034045;488025.07272148394;440826.6137974004;458851.8822035702;466976.539238069;464579.7527577276;437228.41336075804;414485.982530214;459986.6564810051;459438.4217246144;;191917.91438739494;450566.2702169862;200544.41924366928;235777.50395612247;273.40523965668507;1804890.4816763026;734983.023564948;120952.06336112232;0.0;0;130;122;0;0;0;0;1;33;41;717513852889.3317;264473041219.76114;500252579299.6959;11472.866130285563;23668.735225474;318.3940316276165;5218.754747931478;1396775.3879541901;639555.7926093835;19900.632907128253;574091.8704720184;1.7851476539099926;0.21546039286085908
3257;2019-02-23 23:17:37.856;793;188;141;140;130;41;209;-184;-97;-171;303;303;-98;34;260;236;281;189;214;212;208;-185;537;356;368;143;362;245;537;0.0;85.0;208.0;566.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32201.380859375;10712.42578125;0.0;3696.91528320312;452.0;100490;;;Calculated values ==>;1550960257.856;352.46000000000004;291.96000000000004;287.26000000000005;287.16;286.16;277.26000000000005;273.955091788801;294.06;254.76000000000002;263.46000000000004;256.06;303.46000000000004;303.46000000000004;263.36;276.56;299.16;296.76000000000005;301.26000000000005;292.06;294.36;293.96000000000004;;318.36;254.66000000000003;243.1966462407574;260.44013211722256;273.955091788801;294.56;5370000.0;3560000.0;3679999.9999999995;1430000.0;3620000.0000000005;2450000.0;5370000.0;0.0;0.014166666666666666;0.034666666666666665;0.09433333333333334;0.02333333333333333;0.02333333333333333;;10712.42578125;0.0;3696.91528320312;32201.380859375;514642.55753647874;418341.5880032446;236124.4869607188;235807.20099578635;232697.99250610895;430412.23801567365;459575.6909922959;440066.61414001713;450882.5203981504;486954.06929710717;486954.06929710717;439929.16036036715;456782.0774082092;467260.227616787;465003.21838653134;440905.7509287829;418655.34183088224;459986.6564810051;459438.4217246144;;189828.38726562503;449402.76055578596;200890.16052931405;236124.4869607188;273.53224741340296;1805493.1482902938;735231.3858900697;121013.41499165072;0.0;0;130;122;0;0;0;0;1;33;41;717734468889.5071;264558769719.8293;500399157049.8125;8291.450391837707;23443.02193583052;315.2141288869262;5210.65847782423;1396939.9533398072;639948.0634210594;19905.908575080066;574178.709822488;2.5858465538232114;0.32073064737155793
3258;2019-02-23 23:18:37.847;792;178;141;140;129;39;209;-193;-82;-191;299;303;-63;79;258;238;280;179;214;212;208;-190;531;350;368;142;355;254;532;357.0;109.0;209.0;563.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.505859375;10596.1015625;0.0;3862.00537109375;456.0;100491;;;Calculated values ==>;1550960317.847;352.36;290.96000000000004;287.26000000000005;287.16;286.06;277.06;273.3108153835814;294.06;253.86;264.96000000000004;254.06000000000003;303.06;303.46000000000004;266.86;281.06;298.96000000000004;296.96000000000004;301.16;291.06;294.36;293.96000000000004;;318.76000000000005;254.16000000000003;242.98782864720522;261.6868853414304;273.3108153835814;294.56;5310000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2540000.0;5320000.0;0.0595;0.018166666666666668;0.034833333333333334;0.09383333333333334;0.02333333333333333;0.08283333333333333;;10596.1015625;0.0;3862.00537109375;32005.505859375;515026.27642073034;416958.94305242854;236272.99637478948;235953.8954549511;232521.89647875767;430799.1582183253;459575.6909922959;440209.8964769685;448945.83451518824;485505.1991007694;485937.1368694813;442822.522637351;460732.27571313136;467989.19873683446;466131.4200192649;441953.52465555706;417284.06726515054;459986.6564810051;459438.4217246144;;191500.00471740507;449051.89543330955;200445.70100353137;210537.89688275903;273.3108153835814;1806028.125420447;735408.9303154221;121076.39654838628;0.0;0;130;122;0;0;0;0;1;33;41;717955235769.2754;264644256894.73962;500548834594.65546;8351.786142324727;23327.547910660855;448.1618092590518;20617.260141067018;1397078.6261734008;640337.759706159;19912.269087004686;574393.9101925214;3.6481094133256113;0.30223260550049147
3259;2019-02-23 23:19:37.867;786;177;142;141;130;40;209;-187;-69;-199;305;308;-62;92;256;239;280;178;214;212;208;-188;539;350;368;142;355;254;540;187.0;109.0;238.0;567.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32190.021484375;10753.41796875;0.0;3867.216796875;465.0;100492;;;Calculated values ==>;1550960377.867;351.76;290.86;287.36;287.26000000000005;286.16;277.16;273.3108153835814;294.06;254.46000000000004;266.26000000000005;253.26000000000002;303.66;303.96000000000004;266.96000000000004;282.36;298.76000000000005;297.06;301.16;290.96000000000004;294.36;293.96000000000004;;319.66;254.36;242.98782864720522;261.6868853414304;273.3108153835814;294.56;5390000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2540000.0;5400000.0;0.03116666666666667;0.018166666666666668;0.03966666666666666;0.0945;0.02333333333333333;0.0545;;10753.41796875;0.0;3867.216796875;32190.021484375;513624.24300710944;413458.7165377379;236353.9561828729;236036.5130461573;232620.66972238422;430799.1582183253;459575.6909922959;442004.9182930493;448095.39904047345;486152.9276216978;486476.3936204245;442958.1543283115;462271.02052188694;467732.97820431984;466260.13756550447;440283.6985830557;413823.3896241266;459986.6564810051;459438.4217246144;;195261.2709748474;449263.85771583894;201060.6703984582;216170.94565784064;273.3108153835814;1806563.2664711766;735586.9022830538;121140.8282034164;0.0;0;130;122;0;0;0;0;1;33;41;718176109370.0825;264729485295.0511;500701285395.2126;9557.455166485448;23455.20120149248;480.6956127538785;13258.07744563917;1397227.9195994122;640727.7459022664;19920.012145709265;574676.2987716026;3.1976333569517528;0.31456556150493814
3260;2019-02-23 23:20:37.878;781;183;144;143;134;42;209;-185;-49;-236;308;309;-54;101;256;241;280;184;214;212;208;-187;551;352;368;142;357;251;552;163.0;83.0;342.0;573.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32496.72265625;10977.650390625;0.0;3800.27612304688;472.0;100493;;;Calculated values ==>;1550960437.878;351.26;291.46000000000004;287.56;287.46000000000004;286.56;277.36;273.5264737036516;294.06;254.66000000000003;268.26000000000005;249.56000000000003;303.96000000000004;304.06;267.76000000000005;283.26000000000005;298.76000000000005;297.26000000000005;301.16;291.56;294.36;293.96000000000004;;320.36;254.46000000000004;242.98782864720522;261.27494424493943;273.5264737036516;294.56;5510000.0;3520000.0000000005;3679999.9999999995;1420000.0;3570000.0000000005;2510000.0;5520000.0;0.027166666666666665;0.013833333333333333;0.057;0.0955;0.02333333333333333;0.050499999999999996;;10977.650390625;0.0;3800.27612304688;32496.72265625;511987.87938480504;250186.6167667283;236636.12192516867;236320.4913731211;233530.62442456593;430671.36484660726;459575.6909922959;445295.8056504275;444113.6529097216;486814.6625730158;486922.0408589601;444634.0051275619;463774.1466464308;467450.99436332186;466230.7040123309;437683.1897701302;250578.01095715494;459986.6564810051;459438.4217246144;;198186.82848740023;449369.75958030886;203714.30299471095;218925.70448073102;273.5264737036516;1807102.4214985818;735768.0277193778;121204.73569188704;0.0;0;130;122;0;0;0;0;1;33;41;718396949849.7806;264814700914.93463;500852813170.0055;13770.145651375842;23460.096103924603;2588.2883069128243;12145.89222081611;1397422.3519120188;641118.7783887591;19945.591700396963;574888.037330154;3.516354086275514;0.33457466444265666
3261;2019-02-23 23:21:37.868;780;189;145;144;138;44;209;-179;-26;-241;303;303;-37;100;257;240;280;191;214;212;208;-182;554;356;368;142;362;250;555;-1.0;86.0;276.0;566.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.365234375;11049.46484375;0.0;3799.30053710938;475.0;100494;;;Calculated values ==>;1550960497.868;351.16;292.06;287.66;287.56;286.96000000000004;277.56;273.955091788801;294.06;255.26000000000002;270.56;249.06000000000003;303.46000000000004;303.46000000000004;269.46000000000004;283.16;298.86;297.16;301.16;292.26000000000005;294.36;293.96000000000004;;320.66;254.96000000000004;242.98782864720522;261.13683023647616;273.955091788801;294.56;5540000.0;3560000.0;3679999.9999999995;1420000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.014333333333333333;0.046;0.09433333333333334;0.02333333333333333;0.02333333333333333;;11049.46484375;0.0;3799.30053710938;32452.365234375;511606.5360948993;411599.12119771366;236864.87743105832;236549.09833774075;234678.5560175466;430412.23801567365;459575.6909922959;448477.74124249443;443568.96455814916;486390.47469666856;486390.47469666856;447058.7189008345;463805.5657574164;466871.3337883854;465524.29463401274;437013.596852181;412377.0396431636;459986.6564810051;459438.4217246144;;199440.67485045042;449898.4860281345;206227.02027517007;236864.87743105832;273.955091788801;1807643.5736906899;735951.5564198111;121268.05494243083;0.0;0;130;122;0;0;0;0;1;33;41;718617713049.8157;264899886714.94818;501003088120.02936;11143.533164496921;22986.34160269631;353.1239866625827;5193.382700182974;1397629.9312998524;641505.7675274345;19970.099384219135;575032.5072055256;2.672032349920697;0.320992757484437
3262;2019-02-23 23:22:37.889;785;192;144;144;139;47;209;-179;-8;-243;296;296;-17;102;259;238;280;193;214;212;208;-182;557;358;368;141;364;252;557;-2.0;85.0;400.0;571.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.119140625;11120.6728515625;0.0;3837.01171875;480.0;100495;;;Calculated values ==>;1550960557.889;351.66;292.36;287.56;287.56;287.06;277.86;274.1680685717883;294.06;255.26000000000002;272.36;248.86;302.76000000000005;302.76000000000005;271.46000000000004;283.36;299.06;296.96000000000004;301.16;292.46000000000004;294.36;293.96000000000004;;321.16;254.96000000000004;242.77792619122317;261.41265627149306;274.1680685717883;294.56;5570000.0;3579999.9999999995;3679999.9999999995;1410000.0;3640000.0;2520000.0;5570000.0;0.0;0.014166666666666666;0.06666666666666667;0.09516666666666666;0.02333333333333333;0.02333333333333333;;11120.6728515625;0.0;3837.01171875;32567.119140625;511964.3787946515;411902.9413244403;236491.5316842479;236491.5316842479;234933.24537239756;430280.9020939914;459575.6909922959;450407.32106615254;443547.1953492973;485409.7160044322;485409.7160044322;449261.6978303122;463742.81794692425;466846.5240827089;464972.5849072995;436335.6890279008;412290.7944217916;459986.6564810051;459438.4217246144;;201530.46850934727;450075.74880766287;206335.5619615931;236491.5316842479;274.1680685717883;1808185.5923664842;736136.3722298917;121331.71315037663;0.0;0;130;122;0;0;0;0;1;33;41;718838590329.4788;264984816429.81863;501153740829.79956;16271.450606970628;23195.94111485097;340.6360069198801;5202.094100941885;1397858.4694579688;641890.7545811514;19975.882740956815;575119.1664988769;3.0091637257158044;0.3479411325451073
3263;2019-02-23 23:23:37.879;790;194;142;142;138;50;209;-181;5;-244;289;291;-2;104;260;237;280;195;214;212;208;-183;557;360;368;141;365;254;557;1.0;109.0;504.0;575.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32594.48828125;11096.90234375;0.0;3885.78588867188;484.0;100496;;;Calculated values ==>;1550960617.879;352.16;292.56;287.36;287.36;286.96000000000004;278.16;274.38016830617;294.06;255.06000000000003;273.66;248.76000000000002;302.06;302.26000000000005;272.96000000000004;283.56;299.16;296.86;301.16;292.66;294.36;293.96000000000004;;321.56;254.86;242.77792619122317;261.6868853414304;274.38016830617;294.56;5570000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2540000.0;5570000.0;0.00016666666666666666;0.018166666666666668;0.084;0.09583333333333334;0.02333333333333333;0.023499999999999997;;11096.90234375;0.0;3885.78588867188;32594.48828125;512580.03453219106;412673.55452819855;235864.8476338713;235864.8476338713;234624.88221888838;430148.3826014536;459575.6909922959;451693.4205797409;443438.2729526053;484423.2334780104;484639.8727701218;450809.2339808877;463680.43295369466;466834.3028272825;464548.7096429471;436335.6890279008;413051.426362488;459986.6564810051;459438.4217246144;;203202.34940748036;449970.3914209863;206497.20833654323;235656.56650410302;274.38016830617;1808728.5152595204;736321.4878321388;121396.05907100759;0.0;0;130;122;0;0;0;0;1;33;41;719059353529.5138;265069402329.8321;501305515529.82367;20596.481828428605;23332.846712259132;422.99743842166583;5258.873597682017;1398165.651022851;642278.4298564559;19982.24529240033;575206.3267005908;3.3112348603393458;0.3715004261671538
3264;2019-02-23 23:24:37.879;793;193;140;140;135;51;209;-182;12;-245;285;288;7;100;260;237;280;194;214;212;207;-184;553;361;368;141;366;258;553;-1.0;111.0;477.0;562.0;139.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32525.94921875;10988.396484375;0.0;3960.84594726562;485.0;100497;;;Calculated values ==>;1550960677.879;352.46000000000004;292.46000000000004;287.16;287.16;286.66;278.26000000000005;274.4858918419099;294.06;254.96000000000004;274.36;248.66000000000003;301.66;301.96000000000004;273.86;283.16;299.16;296.86;301.16;292.56;294.36;293.86;;321.66;254.76000000000002;242.77792619122317;262.23063862743834;274.4858918419099;294.56;5530000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2580000.0;5530000.0;0.0;0.018500000000000003;0.07949999999999999;0.09366666666666666;0.023166666666666665;0.023166666666666665;;10988.396484375;0.0;3960.84594726562;32525.94921875;513289.20409950236;413956.2836987002;235352.85732633783;235352.85732633783;233810.11789752508;430081.6785162784;459575.6909922959;451872.7010204095;443329.28316699906;483524.3183456203;483851.2531741879;451238.8370413945;462612.9842144867;466691.8031326377;464401.7568174532;437237.70448725607;414317.87443422026;459986.6564810051;459301.0106943719;;203620.32615720207;449864.98346565093;206815.75315249164;235352.85732633783;274.4858918419099;1809271.1855720205;736505.5319890399;121461.4476696404;0.0;0;130;122;0;0;0;0;1;33;41;719280153529.5138;265154002329.8321;501459115529.82367;19482.027355499467;22765.611239332586;424.01685598116256;5188.132219692789;1398499.6385993836;642662.5836727192;19989.303744853685;575293.3850824023;3.201485820392411;0.36000234296689926
3265;2019-02-23 23:25:37.870;794;191;140;139;132;50;209;-183;15;-245;284;287;14;110;261;238;280;192;214;212;207;-186;553;359;368;141;364;261;553;-1.0;85.0;485.0;571.0;139.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31126.509765625;10958.109375;0.0;4001.14306640625;485.0;100498;;;Calculated values ==>;1550960737.87;352.56000000000006;292.26000000000005;287.16;287.06;286.36;278.16;274.27422755570615;294.06;254.86;274.66;248.66000000000003;301.56;301.86;274.56;284.16;299.26000000000005;296.96000000000004;301.16;292.36;294.36;293.86;;321.66;254.56000000000003;242.77792619122317;262.63441904999945;274.27422755570615;294.56;5530000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.08083333333333333;0.09516666666666666;0.023166666666666665;0.023166666666666665;;10958.109375;0.0;4001.14306640625;31126.509765625;513411.70661265106;413220.0903815756;235352.85732633783;235042.1530539478;232896.92431263;430214.79039162316;459575.6909922959;451725.04308763775;443329.28316699906;483064.33774757833;483392.626223668;451597.8137027085;463346.76311436266;467106.4518600339;464826.4671830437;437237.70448725607;413590.4106133878;459986.6564810051;459301.0106943719;;203620.32615720207;449654.01489391987;206177.9881822498;235352.85732633783;274.27422755570615;1809801.5431640935;736688.3921045437;121527.7876255318;0.0;0;130;122;0;0;0;0;1;33;41;719500920409.2821;265238589639.74335;501614792174.66034;19848.386938185526;23170.801875393936;335.0033298798001;5188.132219692789;1398827.3428884693;643045.3296944239;19995.627964287327;575379.8409823092;3.244969931036795;0.3663710785535371
3266;2019-02-23 23:26:37.850;791;190;140;139;131;48;209;-179;24;-244;284;287;24;102;260;239;280;191;214;212;207;-181;550;358;368;141;363;264;550;-2.0;86.0;527.0;567.0;139.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.763671875;10912.3212890625;0.0;4061.18383789062;484.0;100499;;;Calculated values ==>;1550960797.85;352.26;292.16;287.16;287.06;286.26000000000005;277.96000000000004;274.1680685717883;294.06;255.26000000000002;275.56;248.76000000000002;301.56;301.86;275.56;283.36;299.16;297.06;301.16;292.26000000000005;294.36;293.86;;321.56;255.06000000000003;242.77792619122317;263.0348170998261;274.1680685717883;294.56;5500000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.014333333333333333;0.08783333333333333;0.0945;0.023166666666666665;0.023166666666666665;;10912.3212890625;0.0;4061.18383789062;32411.763671875;513299.32725861;414083.7466353395;235436.36077145688;235124.68729056825;232669.8860504643;430280.9020939914;459575.6909922959;452343.05191013345;443438.2729526053;482712.0333081948;483041.5910742504;452343.05191013345;461944.5633856982;467118.51372002246;465103.311480244;437904.58758533513;414443.2327276156;459986.6564810051;459301.0106943719;;203202.34940748036;450181.05586301617;205991.0827855576;235436.36077145688;274.1680685717883;1810330.852281037;736870.5849422726;121594.95128773645;0.0;0;130;122;0;0;0;0;1;33;41;719721646809.3523;265323161439.77023;501772239674.7104;21637.914621441912;23075.952455819835;336.2794196273129;5186.197723214197;1399172.9468285162;643430.5908507667;20001.22012252736;575466.2649142777;3.3550156622763705;0.37429696937991674
