;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3267;2019-02-23 23:27:40.861;785;189;140;139;132;48;209;-170;38;-242;285;290;33;118;260;239;280;190;214;211;207;-172;552;356;368;142;362;269;551;-1.0;86.0;673.0;566.0;139.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.373046875;10870.3515625;0.0;4162.76904296875;481.0;100500;;;Calculated values ==>;1550960860.861;351.66;292.06;287.16;287.06;286.36;277.96000000000004;273.955091788801;294.06;256.16;276.96000000000004;248.96000000000004;301.66;302.16;276.46000000000004;284.96000000000004;299.16;297.06;301.16;292.16;294.26000000000005;293.86;;321.26000000000005;255.96000000000004;242.98782864720522;263.6948088759802;273.955091788801;294.56;5520000.0;3560000.0;3679999.9999999995;1420000.0;3620000.0000000005;2690000.0;5510000.0;0.0;0.014333333333333333;0.11216666666666668;0.09433333333333334;0.023166666666666665;0.023166666666666665;;10870.3515625;0.0;4162.76904296875;32571.373046875;512393.32583899447;413307.47646805906;235408.44226868334;235097.09363237605;232947.6685808663;430412.23801567365;459575.6909922959;453256.06605259806;443459.8248806376;482232.383923002;482784.859905771;452618.638209442;463104.81721679115;467260.227616787;465394.1846544878;437460.8987348523;413676.3280692049;459849.8075514734;459301.0106943719;;201948.4348523538;450952.1213629634;205394.8898119704;235408.44226868334;273.955091788801;1810899.55400853;737061.2166092806;121666.92343999507;0.0;0;130;122;0;0;0;0;1;33;41;719953527289.9279;265412322004.99155;501940163990.1272;27801.761934990405;23164.23217631034;340.9121795409468;5186.844501861784;1399605.619532298;643835.2631120288;20007.146583633068;575557.0448816759;3.757952342386728;0.40596452145004575
3268;2019-02-23 23:28:37.851;779;189;141;140;132;46;209;-162;48;-236;291;297;41;110;259;240;280;190;214;211;207;-165;552;356;368;142;361;274;552;-2.0;84.0;604.0;550.0;139.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32561.9765625;10819.765625;0.0;4209.52294921875;482.0;100501;;;Calculated values ==>;1550960917.851;351.06000000000006;292.06;287.26000000000005;287.16;286.36;277.76000000000005;273.955091788801;294.06;256.96000000000004;277.96000000000004;249.56000000000003;302.26000000000005;302.86;277.26000000000005;284.16;299.06;297.16;301.16;292.16;294.26000000000005;293.86;;321.36;256.66;242.98782864720522;264.3458800820626;273.955091788801;294.56;5520000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2740000.0;5520000.0;0.0;0.014;0.10066666666666667;0.09166666666666666;0.023166666666666665;0.023166666666666665;;10819.765625;0.0;4209.52294921875;32561.9765625;511655.8782656521;412889.33823237545;235692.7548229053;235380.60795484332;232922.26096884615;430412.23801567365;459575.6909922959;453671.615268447;444113.6529097216;482306.16324078577;482972.0085314106;452774.8315648947;461384.6613088347;467272.39285998954;465524.29463401274;437460.8987348523;413263.53111073095;459849.8075514734;459301.0106943719;;202366.40377179522;451686.7402082242;205581.61584332204;235692.7548229053;273.955091788801;1811415.1025633716;737232.899911881;121733.19245676098;0.0;0;130;122;0;0;0;0;1;33;41;720163250489.9629;265493247805.0051;502094891840.1531;24974.393275462582;22559.636400116033;338.7631467376992;5180.2579276889755;1400023.3574609018;644197.1802329464;20012.526402640167;575639.1033771702;3.5299775161022935;0.38437627793671897
3269;2019-02-23 23:29:37.842;769;195;143;142;135;46;209;-156;53;-208;299;303;46;105;259;240;280;197;213;211;207;-159;577;362;368;142;367;253;571;-1.0;109.0;781.0;571.0;139.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40995.68359375;19803.896484375;0.0;3836.3876953125;480.0;100502;;;Calculated values ==>;1550960977.842;350.06000000000006;292.66;287.46000000000004;287.36;286.66;277.76000000000005;274.5913991737795;294.06;257.56;278.46000000000004;252.36;303.06;303.46000000000004;277.76000000000005;283.66;299.06;297.16;301.16;292.86;294.26000000000005;293.86;;321.16;257.26000000000005;242.98782864720522;261.54996906429363;274.5913991737795;294.46000000000004;5770000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2530000.0;5710000.0;0.0;0.018166666666666668;0.13016666666666665;0.09516666666666666;0.023166666666666665;0.023166666666666665;;19803.896484375;0.0;3836.3876953125;40995.68359375;508226.98800748546;253937.9774112232;235788.8792292689;235480.5804119177;233350.91480810617;430014.67791919125;459575.6909922959;457775.4055730413;447134.40008275054;485619.26563046867;486050.67835255846;456928.0333177049;463945.1763925799;466418.2858072211;464649.81302044657;431580.46174884244;254764.42523976436;459849.8075514734;459301.0106943719;;201530.46850934727;452314.56371966325;205729.16561791673;235788.8792292689;274.5913991737795;1812027.9911169554;737488.0588162804;121800.23165467344;0.0;0;130;123;0;0;0;0;1;33;41;720384017369.7312;265578435024.9157;502252968124.98724;32808.01890082538;23466.71038601621;3212.1579965815854;5178.031045608219;1400504.8053338504;644580.675589495;20042.112973485357;575725.4095039959;2.7353697543362694;0.27587378313025307
3270;2019-02-23 23:30:37.832;769;198;141;141;133;48;209;-164;35;-217;291;291;32;86;262;237;280;199;213;211;207;-165;560;362;368;141;368;243;554;-2.0;82.0;474.0;565.0;139.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40317.87109375;19349.1640625;0.0;3676.939453125;467.0;100503;;;Calculated values ==>;1550961037.832;350.06000000000006;292.96000000000004;287.26000000000005;287.26000000000005;286.46000000000004;277.96000000000004;274.5913991737795;294.06;256.76000000000005;276.66;251.46000000000004;302.26000000000005;302.26000000000005;276.36;281.76000000000005;299.36;296.86;301.16;293.06;294.26000000000005;293.86;;319.86;256.66;242.77792619122317;260.1585393101385;274.5913991737795;294.46000000000004;5600000.0;3620000.0000000005;3679999.9999999995;1410000.0;3679999.9999999995;2430000.0;5540000.0;0.0;0.013666666666666666;0.079;0.09416666666666668;0.023166666666666665;0.023166666666666665;;19349.1640625;0.0;3676.939453125;40317.87109375;509724.12641030725;415339.61386950605;235636.68380279193;235636.68380279193;233174.77585907196;430014.67791919125;459575.6909922959;457226.7928333852;446356.52919028164;485898.4761783758;485898.4761783758;456867.93431181664;463219.7801577558;466667.6927107696;464254.5134180436;435649.17584230925;415686.1643850296;459849.8075514734;459301.0106943719;;196097.13278094304;451859.312984414;206533.75980551337;235636.68380279193;274.59139917377945;1812705.4911372997;737814.2799416388;121862.8322790771;0.0;0;130;123;0;0;0;0;1;33;41;720604780569.7662;265663320874.9292;502401743325.01086;19804.749609201874;23101.489591013145;272.82782324948886;5181.556906321602;1400943.171998214;644968.6792446431;20071.149681730483;575811.7250152924;2.1002521723647107;0.236572211183684
3271;2019-02-23 23:31:37.863;783;190;141;140;130;46;208;-190;6;-220;279;279;8;85;261;237;280;191;213;211;207;-171;532;359;368;125;364;246;533;-2.0;109.0;491.0;207.0;139.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.59375;10657.9013671875;0.0;3635.95043945312;458.0;100504;;;Calculated values ==>;1550961097.863;351.46000000000004;292.16;287.26000000000005;287.16;286.16;277.76000000000005;274.27422755570615;293.96000000000004;254.16000000000003;273.76000000000005;251.16000000000003;301.06;301.06;273.96000000000004;281.66;299.26000000000005;296.86;301.16;292.26000000000005;294.26000000000005;293.86;;318.96000000000004;256.06;239.25999513918347;260.58029834229245;274.27422755570615;294.46000000000004;5320000.0;3590000.0;3679999.9999999995;1250000.0;3640000.0;2460000.0;5330000.0;0.0;0.018166666666666668;0.08183333333333334;0.034499999999999996;0.023166666666666665;0.023166666666666665;;10657.9013671875;0.0;3635.95043945312;31898.59375;513854.5241231784;420340.4882480259;236243.10300553462;235924.36941484327;232802.12841344706;430214.79039162316;459438.4217246144;453210.3375014445;448975.1431951411;484268.1170149764;484268.1170149764;453456.34239977604;462655.17644825095;467106.4518600339;464695.37349921046;441747.41313128406;420636.8232205939;459849.8075514734;459301.0106943719;;192335.8262164488;453954.6190747423;204234.802516299;236243.10300553462;274.27422755570615;1813307.605941985;738064.4680168855;121923.80451413295;0.0;0;130;123;0;0;0;0;1;33;41;720825694649.3942;265743162104.79474;502548519119.7637;20374.49794628441;8615.333671266293;383.5090500442044;5167.508194791396;1401278.1720545948;645233.1226632614;20076.621981560253;575898.0117827978;2.4164829277395583;0.2094466050914319
3272;2019-02-23 23:32:37.843;792;177;142;141;129;43;209;-81;2;-130;294;304;6;78;259;239;280;178;213;211;207;-138;532;352;368;113;357;251;532;378.0;109.0;199.0;193.0;139.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.71484375;10626.50390625;0.0;3537.74462890625;463.0;100505;;;Calculated values ==>;1550961157.843;352.36;290.86;287.36;287.26000000000005;286.06;277.46000000000004;273.5264737036516;294.06;265.06;273.36;260.16;302.56;303.56;273.76000000000005;280.96000000000004;299.06;297.06;301.16;290.96000000000004;294.26000000000005;293.86;;319.46000000000004;259.36;236.39657136262193;261.27494424493943;273.5264737036516;294.46000000000004;5320000.0;3520000.0000000005;3679999.9999999995;1130000.0;3570000.0000000005;2510000.0;5320000.0;0.063;0.018166666666666668;0.033166666666666664;0.03216666666666666;0.023166666666666665;0.08616666666666667;;10626.50390625;0.0;3537.74462890625;31673.71484375;514942.26000556076;416630.6517602499;236593.37660352796;236272.99637478948;232521.89647875767;430671.36484660726;459575.6909922959;451844.6733348144;459918.0104239131;485308.3617793417;486384.86689389363;452344.60093165975;461075.24224989885;467836.5946055993;465972.58579758817;441747.41313128406;416958.94305242854;459849.8075514734;459301.0106943719;;194425.4183739577;459141.82133252476;200725.92134838476;210369.2023550867;273.4502559942395;1813837.1985906886;738241.7789375392;121983.56537945753;0.0;0;130;123;0;0;0;0;1;33;41;721046421049.4644;265814538304.81744;502697569419.8111;8328.771940883249;8312.378116156502;450.32387309920864;21449.624151901742;1401517.286239092;645374.1399067797;20083.56827305276;576119.747282612;2.721012553993253;0.12330067195128781
3273;2019-02-23 23:33:37.863;789;176;144;143;130;42;208;-38;8;-96;328;333;8;80;257;240;279;178;213;211;207;-69;540;350;368;116;355;243;540;147.0;86.0;203.0;195.0;139.0;0;12;93;1;0;0;0;0;0;0;1;1;0;0;0;30205.056640625;10384.802734375;0.0;2112.4189453125;468.0;100506;;;Calculated values ==>;1550961217.863;352.06000000000006;290.76000000000005;287.56;287.46000000000004;286.16;277.36;273.3108153835814;293.96000000000004;269.36;273.96000000000004;263.56;305.96000000000004;306.46000000000004;273.96000000000004;281.16;298.86;297.16;301.06;290.96000000000004;294.26000000000005;293.86;;319.96000000000004;266.26000000000005;237.13273582259043;260.1585393101385;273.3108153835814;294.46000000000004;5400000.0;3500000.0;3679999.9999999995;1160000.0;3550000.0;2430000.0;5400000.0;0.0245;0.014333333333333333;0.03383333333333333;0.0325;0.023166666666666665;0.04766666666666666;;10384.802734375;0.0;2112.4189453125;30205.056640625;513904.02380193654;413089.51542064676;236992.59568414785;236672.64263596927;232620.66972238422;430799.1582183253;459438.4217246144;453968.14995638;462760.1866651678;489833.4298297323;490362.5620653157;453968.14995638;462524.45874358376;467861.136234571;466388.7554824311;439868.4643476484;413823.3896241266;459849.8075514734;459301.0106943719;;196515.0671798046;465366.32629127405;201325.28343431556;218660.09603126204;273.3108153835814;1814353.0269050375;738416.9315242295;122030.6657707932;0.0;0;130;123;0;0;0;0;1;33;41;721267294649.3942;265883261204.7956;502845818819.764;8547.750317329848;8581.333892851151;373.31273770381205;11470.550265608235;1401657.970803761;645514.9677671212;20090.43419935341;576394.1735142664;2.3183510668282814;0.15735147731149088
3274;2019-02-23 23:34:37.874;785;179;146;144;133;43;208;-16;19;-70;354;351;15;67;256;241;279;181;213;210;206;-35;538;351;368;117;357;243;540;304.0;111.0;242.0;198.0;139.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;27914.283203125;8289.7802734375;0.0;2048.98583984375;474.0;100507;;;Calculated values ==>;1550961277.874;351.66;291.06;287.76000000000005;287.56;286.46000000000004;277.46000000000004;273.4187578820637;293.96000000000004;271.56;275.06;266.16;308.56;308.26000000000005;274.66;279.86;298.76000000000005;297.26000000000005;301.06;291.26000000000005;294.16;293.76000000000005;;320.56;269.66;237.374994691921;260.1585393101385;273.4187578820637;294.46000000000004;5380000.0;3510000.0;3679999.9999999995;1170000.0;3570000.0000000005;2430000.0;5400000.0;0.050666666666666665;0.018500000000000003;0.04033333333333333;0.033;0.023166666666666665;0.07383333333333333;;8289.7802734375;0.0;2048.98583984375;27914.283203125;513587.6607990292;414183.7078577698;237636.39825486593;236992.59568414785;233539.14631439303;430735.4089219946;459438.4217246144;455303.7817714177;465126.9597186171;492578.630397905;492262.6533492954;454819.4221774497;461009.4900886769;467450.99436332186;466374.1239446311;440293.6766443667;414891.9193905713;459712.81932707026;459163.4570647147;;199022.72361097817;468492.6016237684;201552.48646841513;212874.52650976198;273.41875788206363;1814837.443531767;738572.5815803132;122065.350501795;0.0;0;130;123;0;0;0;0;1;33;41;721488135129.9697;265953174019.9778;502991645550.14404;10234.635577221105;8809.023800126659;469.9325091952149;18184.332705974008;1401814.5193819352;645659.9139835425;20097.462531387235;576641.3428457449;3.6462692142817676;0.19653848508281305
3275;2019-02-23 23:35:37.864;782;180;147;145;135;44;208;-4;31;-49;359;355;25;70;256;242;279;182;212;210;206;-17;540;351;368;127;356;244;542;317.0;86.0;156.0;182.0;139.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25821.787109375;6786.791015625;0.0;1260.32116699219;481.0;100508;;;Calculated values ==>;1550961337.864;351.36;291.16;287.86;287.66;286.66;277.56;273.4187578820637;293.96000000000004;272.76000000000005;276.26000000000005;268.26000000000005;309.06;308.66;275.66;280.16;298.76000000000005;297.36;301.06;291.36;294.16;293.76000000000005;;321.26000000000005;271.46000000000004;239.71726792356844;260.2995467637923;273.4187578820637;294.36;5400000.0;3510000.0;3679999.9999999995;1270000.0;3560000.0;2440000.0;5420000.0;0.05283333333333333;0.014333333333333333;0.026000000000000002;0.030333333333333334;0.023166666666666665;0.076;;6786.791015625;0.0;1260.32116699219;25821.787109375;513052.427845586;413725.2389273455;237897.60875538053;237252.71255178703;234102.55251245902;430735.4089219946;459438.4217246144;456584.9016648105;465739.07047398074;492999.27999208815;492577.9195240459;455862.59019047953;461207.2451078238;467592.11455659237;466502.7873414682;439868.4643476484;414444.8531748647;459712.81932707026;459163.4570647147;;201948.4348523538;468858.5522276678;201523.57874171436;212611.2764871082;273.4187578820637;1815285.1694843448;738698.1987347263;122092.92346392994;0.0;0;130;123;0;0;0;0;1;33;41;721708898330.0048;266026361819.98944;503137721200.16724;6631.5943960005;8109.160862407255;364.4050934765657;18737.96572389809;1401955.0478730816;645800.875358274;20104.41418594171;576948.9773850727;4.205623745234716;0.20004908368050692
3276;2019-02-23 23:36:37.845;779;181;147;146;137;46;208;-1;41;-35;347;346;34;69;256;243;279;184;212;210;206;-7;542;352;368;131;358;246;544;301.0;112.0;219.0;50.0;139.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25200.146484375;6229.48486328125;0.0;1236.72961425781;486.0;100509;;;Calculated values ==>;1550961397.845;351.06000000000006;291.26000000000005;287.86;287.76000000000005;286.86;277.76000000000005;273.5264737036516;293.96000000000004;273.06;277.26000000000005;269.66;307.86;307.76000000000005;276.56;280.06;298.76000000000005;297.46000000000004;301.06;291.56;294.16;293.76000000000005;;321.76000000000005;272.46000000000004;240.61611355647437;260.58029834229245;273.5264737036516;294.36;5420000.0;3520000.0000000005;3679999.9999999995;1310000.0;3579999.9999999995;2460000.0;5440000.0;0.050166666666666665;0.018666666666666668;0.0365;0.008333333333333333;0.023166666666666665;0.07333333333333333;;6229.48486328125;0.0;1236.72961425781;25200.146484375;512515.5252215777;413261.04569832893;237835.33743137683;237513.00670074782;234668.1203033321;430671.36484660726;459438.4217246144;457459.7496793268;466544.55495359015;491519.9956654824;491414.19323313044;456618.8809231077;460782.86483013333;467309.61631303944;466488.4199259752;439440.0388789246;414351.7324323658;459712.81932707026;459163.4570647147;;204038.30555042345;469286.29061909765;201160.97576867562;212746.74002121075;273.5264737036516;1815710.2176227006;738806.6333517815;122113.72563098227;0.0;0;130;123;0;0;0;0;1;33;41;721929628409.8082;266103737309.92053;503284674650.0364;9354.905247738767;2234.3776237535167;468.31505366909755;18070.559249856957;1402088.2265167313;645887.0442167998;20111.351323039136;577255.6179593068;4.035265430112434;0.10998154344041484
3277;2019-02-23 23:37:37.865;775;183;148;147;139;48;208;-4;48;-25;345;342;42;78;257;243;279;185;212;210;206;-6;546;353;368;131;358;248;548;144.0;86.0;104.0;52.0;139.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24661.373046875;5687.9296875;0.0;1234.30993652344;489.0;100510;;;Calculated values ==>;1550961457.865;350.66;291.46000000000004;287.96000000000004;287.86;287.06;277.96000000000004;273.6339639331285;293.96000000000004;272.76000000000005;277.96000000000004;270.66;307.66;307.36;277.36;280.96000000000004;298.86;297.46000000000004;301.06;291.66;294.16;293.76000000000005;;322.06;272.56;240.61611355647437;260.85938512811435;273.6339639331285;294.36;5460000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2480000.0;5480000.0;0.024;0.014333333333333333;0.017333333333333333;0.008666666666666666;0.023166666666666665;0.04716666666666666;;5687.9296875;0.0;1234.30993652344;24661.373046875;511682.01820808294;412314.6283600508;238034.12789039293;237712.02613505756;235180.1238042995;430607.02586249536;459438.4217246144;457976.7042204709;467525.53082582797;491093.2887306993;490774.97372556577;457256.47041669366;461534.06200326455;467438.4851594835;466345.2199131555;438573.2746397942;413071.18990964803;459712.81932707026;459163.4570647147;;205292.2597576877;469383.93046721484;201505.9801224453;219447.3671886811;273.6339639331285;1816125.86878955;738905.9782436024;122134.32449123099;0.0;0;130;123;0;0;0;0;1;33;41;722150502009.738;266182363509.89554;503432924049.98926;4445.492551032444;2321.6089029880022;365.529881132095;11306.608905819583;1402203.268166123;645925.0234266954;20118.30234706287;577500.5092971046;2.6637679771990634;0.08137794709418471
3278;2019-02-23 23:38:37.866;771;184;149;147;140;49;208;-2;53;-17;353;346;48;81;257;243;279;188;212;210;206;-6;553;352;368;128;357;249;554;233.0;86.0;143.0;32.0;139.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24528.28125;5515.0244140625;0.0;1249.03295898438;491.0;100511;;;Calculated values ==>;1550961517.866;350.26;291.56;288.06;287.86;287.16;278.06;273.5264737036516;293.96000000000004;272.96000000000004;278.46000000000004;271.46000000000004;308.46000000000004;307.76000000000005;277.96000000000004;281.26000000000005;298.86;297.46000000000004;301.06;291.96000000000004;294.16;293.76000000000005;;322.26000000000005;272.56;239.943914813709;260.9983114674233;273.5264737036516;294.36;5530000.0;3520000.0000000005;3679999.9999999995;1280000.0;3570000.0000000005;2490000.0;5540000.0;0.03883333333333334;0.014333333333333333;0.02383333333333333;0.005333333333333333;0.023166666666666665;0.062;;5515.0244140625;0.0;1249.03295898438;24528.28125;510583.11491900333;250473.50590275877;238170.9934408115;237530.0566661712;235325.1898844697;430671.36484660726;459438.4217246144;458415.50014327856;468721.49804486864;491834.2999530503;491091.74577997165;457816.2617035853;461734.1683304923;467579.62498545926;466488.4199259752;437023.1081526672;411644.6103821836;459712.81932707026;459163.4570647147;;206128.24275125185;469791.23060449195;201004.37323303398;214891.90067626268;273.5264737036516;1816535.7894067585;738999.3377503018;122155.01936024395;0.0;0;130;123;0;0;0;0;1;33;41;722371305689.4713;266260064804.80167;503582026534.80914;6134.965191360829;1433.529905981109;363.7584680435983;15144.836496084024;1402291.4401167112;645956.3167716127;20124.379851255373;577720.9416823327;3.4117229923900614;0.07100106891277812
3279;2019-02-23 23:39:37.856;767;188;150;148;141;51;208;2;58;-11;370;357;52;88;257;243;279;192;212;210;206;-4;555;357;368;126;362;251;557;0.0;113.0;174.0;47.0;139.0;0;78;2;1;0;0;0;0;0;0;1;0;0;0;0;24432.583984375;5496.978515625;0.0;1122.10791015625;491.0;100512;;;Calculated values ==>;1550961577.856;349.86;291.96000000000004;288.16;287.96000000000004;287.26000000000005;278.26000000000005;274.0616903277293;293.96000000000004;273.36;278.96000000000004;272.06;310.16;308.86;278.36;281.96000000000004;298.86;297.46000000000004;301.06;292.36;294.16;293.76000000000005;;322.26000000000005;272.76000000000005;239.4893008659735;261.27494424493943;274.0616903277293;294.36;5550000.0;3570000.0000000005;3679999.9999999995;1260000.0;3620000.0000000005;2510000.0;5570000.0;0.0;0.01883333333333333;0.029;0.007833333333333333;0.023166666666666665;0.023166666666666665;;5496.978515625;0.0;1122.10791015625;24432.583984375;509913.81474380015;410295.9558455669;238400.34504327338;237759.10555501547;235553.20961174916;430346.717906069;459438.4217246144;458696.0885306946;469577.192242397;493422.8713540954;492045.08905118675;457975.9904348966;462253.32023288653;466871.3337883854;465769.70841700374;436572.0314936252;411902.9413244403;459712.81932707026;459163.4570647147;;206128.24275125185;470255.22412096115;202378.67974707496;238400.34504327338;274.06169032772925;1816943.7286159082;739091.0891469487;122174.77557423872;0.0;0;130;123;0;0;0;0;1;33;41;722592068889.5063;266336252104.81378;503732001534.833;7433.20485472497;2098.3662642621084;464.6011981863155;5114.345428496724;1402404.489355766;645985.7443342914;20131.281697975515;577889.740060645;2.282870591750375;0.12932054596944026
3280;2019-02-23 23:40:37.856;765;191;148;148;142;53;208;7;61;-7;387;369;56;87;259;241;279;194;212;210;206;-1;555;360;368;126;365;255;556;-1.0;86.0;338.0;34.0;139.0;0;63;4;1;0;0;0;0;0;0;1;0;0;0;0;24430.23828125;5571.87451171875;0.0;1056.22985839844;490.0;100513;;;Calculated values ==>;1550961637.856;349.66;292.26000000000005;287.96000000000004;287.96000000000004;287.36;278.46000000000004;274.38016830617;293.96000000000004;273.86;279.26000000000005;272.46000000000004;311.86;310.06;278.76000000000005;281.86;299.06;297.26000000000005;301.06;292.56;294.16;293.76000000000005;;322.16;273.06;239.4893008659735;261.82340779136865;274.38016830617;294.36;5550000.0;3600000.0;3679999.9999999995;1260000.0;3650000.0;2550000.0;5560000.0;0.0;0.014333333333333333;0.05633333333333333;0.005666666666666667;0.023166666666666665;0.023166666666666665;;5571.87451171875;0.0;1056.22985839844;24430.23828125;509665.97159033397;411946.55931517074;237789.26784107496;237789.26784107496;235892.91502117293;430148.3826014536;459438.4217246144;458420.64675073535;469964.73884362186;494804.91080003086;492895.07704075286;457816.55385891977;461528.3270141973;466704.04308719933;465073.4646152595;436572.0314936252;413092.82235656865;459712.81932707026;459163.4570647147;;205710.24989127388;470545.56200777774;203072.54606603622;237789.26784107496;274.38016830617;1817350.918801455;739183.3295888432;122192.92838897668;0.0;0;130;123;0;0;0;0;1;33;41;722812868889.5063;266411852104.81378;503883801534.833;14384.609671904718;1515.6804236698688;336.53533096447717;5128.5020503476535;1402586.3044768213;646015.8613900242;20137.95783571844;577975.0971229688;3.223444635726061;0.1954363395702762
3281;2019-02-23 23:41:37.857;763;192;144;145;144;55;208;12;65;-2;403;382;60;86;260;241;279;194;212;210;206;2;553;360;368;128;365;263;555;-1.0;110.0;447.0;39.0;139.0;0;55;28;1;0;0;0;0;0;0;1;0;0;0;0;25512.3203125;6793.86572265625;0.0;1018.3558349609401;489.0;100514;;;Calculated values ==>;1550961697.857;349.46000000000004;292.36;287.56;287.66;287.56;278.66;274.38016830617;293.96000000000004;274.36;279.66;272.96000000000004;313.46000000000004;311.36;279.16;281.76000000000005;299.16;297.26000000000005;301.06;292.56;294.16;293.76000000000005;;322.06;273.36;239.943914813709;262.9017227912062;274.38016830617;294.36;5530000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2630000.0;5550000.0;0.0;0.018333333333333333;0.0745;0.006500000000000001;0.023166666666666665;0.023166666666666665;;6793.86572265625;0.0;1018.3558349609401;25512.3203125;509593.66714884463;412758.3114497388;236549.09833774075;236864.87743105832;236549.09833774075;430148.3826014536;459438.4217246144;457624.3085206216;470179.7007013796;495677.31759971863;493437.58417385095;457010.69313776627;460176.62678201264;466834.3028272825;465073.4646152595;437023.1081526672;413506.49496626557;459712.81932707026;459163.4570647147;;205292.2597576877;470567.8997168718;203050.61185076257;236549.09833774075;274.38016830617;1817767.1137273537;739286.3791418786;122210.21689127272;0.0;0;130;123;0;0;0;0;1;33;41;723033672570.117;266488053375.02454;504039204125.2628;18965.7404019045;1738.86237112971;431.1379084173628;5157.232643841563;1402864.2286935314;646042.9830320757;20144.355219352266;578060.813007565;3.3656205384570237;0.21619537697589603
3282;2019-02-23 23:42:37.867;760;192;142;143;143;56;208;13;68;0;420;395;62;82;261;241;279;194;212;210;206;6;564;360;368;129;365;266;565;-2.0;109.0;463.0;40.0;139.0;0;51;47;1;0;0;0;0;0;0;1;0;0;0;0;26682.8828125;8005.54296875;0.0;1000.49530029297;489.0;100515;;;Calculated values ==>;1550961757.867;349.16;292.36;287.36;287.46000000000004;287.46000000000004;278.76000000000005;274.38016830617;293.96000000000004;274.46000000000004;279.96000000000004;273.16;315.16;312.66;279.36;281.36;299.26000000000005;297.26000000000005;301.06;292.56;294.16;293.76000000000005;;322.06;273.76000000000005;240.16925963744896;263.299902668528;274.38016830617;294.36;5640000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2660000.0;5650000.0;0.0;0.018166666666666668;0.07716666666666666;0.006666666666666667;0.023166666666666665;0.023166666666666665;;8005.54296875;0.0;1000.49530029297;26682.8828125;508249.35078535916;253060.78858263494;235643.31815242063;235953.49064485112;235953.49064485112;430148.3826014536;459438.4217246144;457508.28347498295;470239.2504615189;497179.6761445491;494513.76141159126;456768.14427255985;459222.0591093674;466964.4590515621;465073.4646152595;434494.0324534197;409087.7599359037;459712.81932707026;459163.4570647147;;205292.2597576877;470822.182441657;203065.81649780614;235643.31815242063;274.38016830617;1818202.146246664;739409.728102355;122227.0434546904;0.0;0;130;123;0;0;0;0;1;33;41;723254509370.0818;266565166225.01227;504197930575.2376;19634.47703507214;1785.0424396256724;461.54728406820715;5178.216551468146;1403185.950783535;646072.3537998062;20151.79550246234;578146.9561056361;3.0045712112113456;0.19414539483355714
3283;2019-02-23 23:43:37.878;756;198;139;139;138;57;208;16;70;3;434;407;64;74;261;241;279;201;212;210;206;9;570;364;368;130;369;267;570;-3.0;110.0;407.0;51.0;139.0;0;51;65;1;0;0;0;0;0;0;1;0;0;0;0;27826.6484375;9184.9541015625;0.0;992.8903198242191;488.0;100516;;;Calculated values ==>;1550961817.878;348.76;292.96000000000004;287.06;287.06;286.96000000000004;278.86;274.8017692304317;293.96000000000004;274.76000000000005;280.16;273.46000000000004;316.56;313.86;279.56;280.56;299.26000000000005;297.26000000000005;301.06;293.26000000000005;294.16;293.76000000000005;;321.96000000000004;274.06;240.39332010688793;263.43189868330234;274.8017692304317;294.36;5700000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2670000.0;5700000.0;0.0;0.018333333333333333;0.06783333333333334;0.0085;0.023166666666666665;0.023166666666666665;;9184.9541015625;0.0;992.8903198242191;27826.6484375;507212.77554171986;408436.34826987004;234587.93817278137;234587.93817278137;234283.44459506506;429879.7862731237;459438.4217246144;457592.9974695591;470396.44765817915;498566.6761436575;495692.42873797513;456852.27101820137;458084.88999763224;466393.8548046603;464488.10253275675;433061.83399176435;409740.0552820453;459712.81932707026;459163.4570647147;;204874.27233412856;470980.00866618974;204127.21147165578;234587.93817278137;274.8017692304318;1818656.4756182437;739553.0085076712;122243.65804695226;0.0;0;130;123;0;0;0;0;1;33;41;723475349849.7799;266642880469.90607;504357859890.01904;17193.42915019111;2268.248776153539;427.56594301151637;5202.6661876631215;1403492.9062661827;646106.1374190864;20159.206137711975;578233.4793213592;2.4653461988762198;0.16130155116361
3284;2019-02-23 23:44:37.868;753;199;137;136;132;57;208;16;71;6;446;418;61;72;263;240;279;200;212;210;205;10;560;365;368;131;370;267;560;-3.0;85.0;159.0;45.0;139.0;0;52;84;1;0;0;0;0;0;0;1;0;0;0;0;28595.212890625;10131.2177734375;0.0;995.096557617188;484.0;100517;;;Calculated values ==>;1550961877.868;348.46000000000004;293.06;286.86;286.76000000000005;286.36;278.86;274.9066339382667;293.96000000000004;274.76000000000005;280.26000000000005;273.76000000000005;317.76000000000005;314.96000000000004;279.26000000000005;280.36;299.46000000000004;297.16;301.06;293.16;294.16;293.66;;321.56;274.16;240.61611355647437;263.43189868330234;274.9066339382667;294.36;5600000.0;3650000.0;3679999.9999999995;1310000.0;3700000.0;2670000.0;5600000.0;0.0;0.014166666666666666;0.026500000000000003;0.007500000000000001;0.023166666666666665;0.023166666666666665;;10131.2177734375;0.0;995.096557617188;28595.212890625;507729.6302255545;413305.59472072823;234238.5472073155;233933.16193898747;232721.52249821924;429811.8947417682;459438.4217246144;457716.1131832329;470554.1986138099;499839.1577443727;496865.34861374006;456480.5776664727;457839.13350445917;466513.0043701857;464208.71106282185;435427.5846495957;413676.2678672713;459712.81932707026;459025.7599915035;;203202.34940748036;470943.72446171107;204408.17229781655;234238.5472073155;274.9066339382667;1819126.5794323564;739713.9497786387;122260.22184317402;0.0;0;130;123;0;0;0;0;1;33;41;723696113049.815;266721167419.91852;504518033190.0445;6712.660433463534;1999.016641229209;308.14365441626234;5207.570429500354;1403692.0904765092;646141.6920374794;20165.336029205962;578320.2168345207;1.2787155508360255;0.07024427364827159
3285;2019-02-23 23:45:37.879;749;194;135;135;127;53;208;18;69;9;455;427;57;63;263;240;279;195;212;210;205;11;553;361;368;131;366;264;552;-3.0;85.0;341.0;58.0;139.0;0;50;92;1;0;0;0;0;0;0;1;0;0;0;0;28950.3515625;10525.7880859375;0.0;970.1056518554691;476.0;100518;;;Calculated values ==>;1550961937.879;348.06000000000006;292.56;286.66;286.66;285.86;278.46000000000004;274.4858918419099;293.96000000000004;274.96000000000004;280.06;274.06;318.66;315.86;278.86;279.46000000000004;299.46000000000004;297.16;301.06;292.66;294.16;293.66;;320.76000000000005;274.26000000000005;240.61611355647437;263.0348170998261;274.4858918419099;294.36;5530000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2640000.0;5520000.0;0.0;0.014166666666666666;0.05683333333333333;0.009666666666666665;0.023166666666666665;0.023166666666666665;;10525.7880859375;0.0;970.1056518554691;28950.3515625;507854.83615440415;414715.9607757526;233836.31943346895;233836.31943346895;231418.27721477897;430081.6785162784;459438.4217246144;457953.16244400444;470846.3688081762;501084.80147256685;498124.6197582739;456477.544166604;457217.078912893;467082.695243512;464796.26975366054;437023.1081526672;415068.77947206923;459712.81932707026;459025.7599915035;;199858.6285646581;471041.0630420859;203308.8634555707;233836.31943346895;274.4858918419099;1819606.2137189782;739886.1230532127;122276.60153062284;0.0;0;130;123;0;0;0;0;1;33;41;723916953529.5131;266799781829.81107;504677362394.8267;14472.284325842651;2588.0779293363134;311.01965630847087;5216.888706261133;1403868.6640484831;646179.9248335763;20170.496669398897;578407.103253457;1.964899044211691;0.1292015937367969
3286;2019-02-23 23:46:37.869;744;187;135;134;125;49;208;20;65;12;463;435;54;63;261;241;279;189;212;210;205;11;544;357;368;132;363;260;544;-3.0;86.0;242.0;81.0;139.0;0;50;92;1;0;0;0;0;0;0;1;0;0;0;0;28832.28125;10335.9833984375;0.0;952.5939331054691;472.0;100519;;;Calculated values ==>;1550961997.869;347.56000000000006;291.86;286.66;286.56;285.66;278.06;274.0616903277293;293.96000000000004;275.16;279.66;274.36;319.46000000000004;316.66;278.56;279.46000000000004;299.26000000000005;297.26000000000005;301.06;292.06;294.16;293.66;;320.36;274.26000000000005;240.83765695389522;262.5002047102346;274.0616903277293;294.36;5440000.0;3570000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2600000.0;5440000.0;0.0;0.014333333333333333;0.04033333333333333;0.013500000000000002;0.023166666666666665;0.023166666666666665;;10335.9833984375;0.0;952.5939331054691;28832.28125;508036.52033700893;415405.30007411627;234048.68177612257;233740.58395355745;231013.2693803206;430346.717906069;459438.4217246144;458106.44168678863;471004.98279486166;502314.4076166705;499369.52399423707;456762.878738187;457862.98765851825;467248.1840708977;465509.5098274704;439008.3323821795;416088.9401499447;459712.81932707026;459025.7599915035;;198186.82848740023;470907.506429493;202210.03838477656;234048.68177612257;274.0521834815232;1820087.6554055023;740059.9421742607;122292.62135675063;0.0;0;130;123;0;0;0;0;1;33;41;724137716729.5481;266878668679.8236;504834536194.8517;10321.154933181153;3627.4158186036725;328.5112886620325;5211.968978656325;1404075.241607009;646231.7119821871;20175.825205703743;578493.9959163206;1.7264399619822899;0.11886679152998605
3287;2019-02-23 23:47:37.849;739;182;135;135;124;45;208;19;61;14;467;441;51;59;260;242;279;184;212;209;205;12;542;354;368;133;359;255;542;-1.0;108.0;436.0;66.0;139.0;0;53;81;1;0;0;0;0;0;0;1;0;0;0;0;28187.474609375;9637.072265625;0.0;949.5122680664059;467.0;100520;;;Calculated values ==>;1550962057.849;347.06000000000006;291.36;286.66;286.66;285.56;277.66;273.7412296467126;293.96000000000004;275.06;279.26000000000005;274.56;319.86;317.26000000000005;278.26000000000005;279.06;299.16;297.36;301.06;291.56;294.06;293.66;;319.86;274.36;241.05796691057077;261.82340779136865;273.7412296467126;294.36;5420000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2550000.0;5420000.0;0.0;0.018000000000000002;0.07266666666666667;0.011000000000000001;0.023166666666666665;0.023166666666666665;;9637.072265625;0.0;949.5122680664059;28187.474609375;507595.7856064641;414444.8531748647;234102.55251245902;234102.55251245902;230762.66165998337;430542.39183029096;459438.4217246144;458420.64675073535;471066.5657476867;503213.42364101455;500493.69441475184;457210.2442064382;458179.2719030573;467683.8190644365;466072.45092096843;439440.0388789246;415148.14059818554;459575.6909922959;459025.7599915035;;196097.13278094304;470871.3547390081;201421.28334890495;234102.55251245902;273.7312073432086;1820562.661649604;740226.3288241373;122308.4669581371;0.0;0;130;123;0;0;0;0;1;33;41;724358443129.6183;266958142179.84888;504988984694.9008;18675.287073866344;2963.9507852911356;437.2541690533036;5210.72097326453;1404316.7980781388;646286.6217278853;20182.204457393793;578580.822714031;2.577527522180056;0.17723624420781234
3288;2019-02-23 23:48:37.850;736;180;136;136;125;43;208;18;58;16;467;444;51;63;258;243;278;182;212;209;205;13;542;352;368;134;357;253;543;91.0;111.0;676.0;99.0;139.0;0;58;74;1;0;0;0;0;0;0;1;0;0;0;0;27974.96484375;9223.6982421875;0.0;965.2958984375;466.0;100521;;;Calculated values ==>;1550962117.85;346.76;291.16;286.76000000000005;286.76000000000005;285.66;277.46000000000004;273.5264737036516;293.96000000000004;274.96000000000004;278.96000000000004;274.76000000000005;319.86;317.56;278.26000000000005;279.46000000000004;298.96000000000004;297.46000000000004;300.96000000000004;291.36;294.06;293.66;;319.76000000000005;274.46000000000004;241.2770596917726;261.54996906429363;273.5264737036516;294.36;5420000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2530000.0;5430000.0;0.015166666666666667;0.018500000000000003;0.11266666666666666;0.0165;0.023166666666666665;0.03833333333333333;;9223.6982421875;0.0;965.2958984375;27974.96484375;507223.8144692479;413309.738295465;234385.06335486672;234385.06335486672;231037.3220971734;430671.36484660726;459438.4217246144;458378.0285708209;471128.47311997804;503404.6278352382;501003.6560168952;457533.7450994209;458978.51335723914;467708.15823788114;466488.4199259752;439234.6897851124;414039.5949891296;459575.6909922959;459025.7599915035;;195679.20071851107;470835.2695607642;200886.95398843393;221131.46356206073;273.51334905114203;1821030.6897781536;740383.5045310641;122324.42395878426;0.0;0;130;123;0;0;0;0;1;33;41;724579246809.3516;267038243514.7521;505141387234.71674;29010.661069615602;4454.147206943449;466.1092537256822;9119.281363128639;1404714.1876019028;646348.4402413707;20189.732611375;578700.2413903014;4.225166714127941;0.28193618666485654
3289;2019-02-23 23:49:37.830;734;180;137;136;127;44;208;20;57;17;467;446;52;64;257;244;278;183;211;209;205;13;542;353;368;134;358;251;543;269.0;86.0;712.0;75.0;139.0;0;61;63;1;0;0;0;0;0;0;1;0;0;0;0;27267.4765625;8667.2373046875;0.0;975.916381835938;467.0;100522;;;Calculated values ==>;1550962177.83;346.56000000000006;291.16;286.86;286.76000000000005;285.86;277.56;273.6339639331285;293.96000000000004;275.16;278.86;274.86;319.86;317.76000000000005;278.36;279.56;298.86;297.56;300.96000000000004;291.46000000000004;294.06;293.66;;319.86;274.46000000000004;241.2770596917726;261.27494424493943;273.6339639331285;294.26000000000005;5420000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2510000.0;5430000.0;0.04483333333333333;0.014333333333333333;0.11866666666666667;0.0125;0.023166666666666665;0.06799999999999999;;8667.2373046875;0.0;975.916381835938;27267.4765625;506975.5899623787;413309.738295465;234695.64833269312;234385.06335486672;231637.13269950426;430607.02586249536;459438.4217246144;458576.28311332234;471226.17219587084;503595.5015260546;501407.6023878379;457975.9904348966;459413.1853069431;467438.4851594835;466474.1722881754;439234.6897851124;414398.0589551918;459575.6909922959;459025.7599915035;;196097.13278094304;470835.2695607642;201156.0945466949;212582.5601747678;273.62310776347346;1821490.890005459;740532.5459636255;122340.59533553534;0.0;0;130;123;0;0;0;0;1;33;41;724799973209.4218;267118616714.77765;505292536834.7648;30547.195709906457;3370.9896876758667;355.9917085621951;16758.137587538025;1405210.3376367323;646413.6279790219;20196.58116911579;578915.8146665728;5.292077296766674;0.2763992430788604
3290;2019-02-23 23:50:40.821;734;181;138;137;130;46;207;19;58;18;467;447;53;71;257;245;278;184;211;209;205;15;544;353;368;134;358;249;545;302.0;96.0;531.0;103.0;139.0;0;64;51;1;0;0;0;0;0;0;1;0;0;0;0;26582.607421875;7979.8154296875;0.0;977.044555664062;468.0;100523;;;Calculated values ==>;1550962240.821;346.56000000000006;291.26000000000005;286.96000000000004;286.86;286.16;277.76000000000005;273.6339639331285;293.86;275.06;278.96000000000004;274.96000000000004;319.86;317.86;278.46000000000004;280.26000000000005;298.86;297.66;300.96000000000004;291.56;294.06;293.66;;319.96000000000004;274.66;241.2770596917726;260.9983114674233;273.6339639331285;294.26000000000005;5440000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2490000.0;5450000.0;0.050333333333333334;0.016;0.0885;0.017166666666666667;0.023166666666666665;0.0735;;7979.8154296875;0.0;977.044555664062;26582.607421875;506795.3076803757;412839.4487628918;234951.72918333634;234640.67459964514;232493.24967059927;430607.02586249536;459301.0106943719;459012.65426781395;471323.8536851003;503786.04622623516;501706.22509393416;458415.50014327856;460555.874093512;467438.4851594835;466603.0246390479;438801.26047729;413945.88199973485;459575.6909922959;459025.7599915035;;196515.0671798046;471030.75637644227;201151.60428845984;211805.15839364767;273.621351755639;1821962.01092903;740678.1868666412;122357.6813025849;0.0;0;130;123;0;0;0;0;1;33;41;725031780090.0675;267203024655.0128;505450014335.2035;22820.702923172837;4632.925444177031;397.68605564088284;18170.7142174424;1405677.2400411991;646483.6522317267;20203.17490747373;579221.3984596529;5.138187793010004;0.252514320114296
3291;2019-02-23 23:51:37.861;736;183;138;138;131;47;207;20;54;20;468;449;52;79;257;246;278;185;211;209;205;16;543;355;368;134;360;249;545;134.0;112.0;1134.0;128.0;139.0;0;68;42;1;0;0;0;0;0;0;1;0;0;0;0;26181.900390625;7502.26708984375;0.0;1001.7396850585901;469.0;100524;;;Calculated values ==>;1550962297.861;346.76;291.46000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.86;273.8482719121499;293.86;275.16;278.56;275.16;319.96000000000004;318.06;278.36;281.06;298.86;297.76000000000005;300.96000000000004;291.66;294.06;293.66;;320.06;274.76000000000005;241.2770596917726;260.9983114674233;273.8482719121499;294.26000000000005;5430000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2490000.0;5450000.0;0.022333333333333334;0.018666666666666668;0.189;0.021333333333333333;0.023166666666666665;0.0455;;7502.26708984375;0.0;1001.7396850585901;26181.900390625;507133.90797198884;413581.5929919801;234951.72918333634;234951.72918333634;232796.93750992444;430477.46260093397;459301.0106943719;458535.09599739575;471519.16422574193;503889.87358798913;501914.49455748184;458295.82092260075;461499.10041700106;467155.4305485478;466446.0373839678;439018.3944627118;414305.8763482112;459575.6909922959;459025.7599915035;;196933.003932529;471128.47311997804;201673.92547992404;218617.569123786;273.834301525293;1822380.023085087;740800.8393647417;122373.35767105925;0.0;0;130;123;0;0;0;0;1;33;41;725241687289.9271;267279458254.96167;505592043935.1085;48546.761227802155;5748.363682987819;461.30033813734497;10938.572684481145;1406242.6289512615;646565.8951110903;20209.979988566556;579452.0086990661;7.7251817493010995;0.5361704176989117
3292;2019-02-23 23:52:37.852;738;184;139;138;132;49;207;22;48;21;471;452;48;85;258;245;278;186;211;209;205;19;548;355;368;134;360;253;550;91.0;110.0;707.0;116.0;139.0;0;70;45;1;0;0;0;0;0;0;1;0;0;0;0;26358.580078125;7727.7900390625;0.0;1040.2353515625;470.0;100525;;;Calculated values ==>;1550962357.852;346.96000000000004;291.56;287.06;286.96000000000004;286.36;278.06;273.8482719121499;293.86;275.36;277.96000000000004;275.26000000000005;320.26000000000005;318.36;277.96000000000004;281.66;298.96000000000004;297.66;300.96000000000004;291.76000000000005;294.06;293.66;;320.16;275.06;241.2770596917726;261.54996906429363;273.8482719121499;294.26000000000005;5480000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2530000.0;5500000.0;0.015166666666666667;0.018333333333333333;0.11783333333333333;0.01933333333333333;0.023166666666666665;0.03833333333333333;;7727.7900390625;0.0;1040.2353515625;26358.580078125;506932.73879922455;411831.94049012626;235124.68729056825;234814.12801345368;232973.14753796702;430477.46260093397;459301.0106943719;457170.5879186281;471616.79343737353;503821.3081317565;501839.7776715812;457170.5879186281;461596.58555166336;467284.67955467483;466316.7963488316;437924.1549322846;412601.8314242595;459575.6909922959;459025.7599915035;;197350.94305643384;471421.5176682964;201684.96480210766;221894.18839295994;273.8386070618238;1822817.7947462667;740927.737469778;122390.3715772111;0.0;0;130;123;0;0;0;0;1;33;41;725462454169.6954;267359846194.87732;505742621344.95056;30104.722590563328;5214.906688746315;464.2425976471266;9090.043577944169;1406897.9596680389;646657.2419933376;20217.691689428;579618.8887986409;5.117904369081925;0.350475512257969
3293;2019-02-23 23:53:37.872;741;187;139;139;134;51;207;22;48;22;477;457;47;82;259;245;278;190;211;209;205;21;554;357;368;134;362;253;555;-2.0;109.0;747.0;133.0;139.0;0;72;43;1;0;0;0;0;0;0;1;0;0;0;0;26357.98828125;7718.193359375;0.0;1036.49304199219;471.0;100526;;;Calculated values ==>;1550962417.872;347.26;291.86;287.06;287.06;286.56;278.26000000000005;274.0616903277293;293.86;275.36;277.96000000000004;275.36;320.86;318.86;277.86;281.36;299.06;297.66;300.96000000000004;292.16;294.06;293.66;;320.26000000000005;275.26000000000005;241.2770596917726;261.54996906429363;274.0616903277293;294.26000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2530000.0;5550000.0;0.0;0.018166666666666668;0.1245;0.022166666666666668;0.023166666666666665;0.023166666666666665;;7718.193359375;0.0;1036.49304199219;26357.98828125;506766.85847743775;410799.17277700413;234987.53823539513;234987.53823539513;233453.11990292554;430346.717906069;459301.0106943719;457170.5879186281;471714.4053827849;504445.8594085258;502361.8047836467;457049.3559172767;461241.792789201;467130.69761941896;466029.4888257932;436581.7259959107;411990.71530006983;459575.6909922959;459025.7599915035;;197768.88456892778;471616.79343737353;202219.730207745;234987.53823539513;274.05595295664176;1823257.2459173673;741056.4969035669;122407.68341584188;0.0;0;130;123;0;0;0;0;1;33;41;725683327769.6252;267440272994.85175;505894471944.9023;31741.38178500495;5971.6349015901;446.73669430777585;5190.21880401651;1407413.515665739;646750.4942469541;20225.285714023245;579737.9306525149;4.951630497941024;0.38757665013350195
3294;2019-02-23 23:54:37.882;744;190;139;138;134;53;207;24;53;23;484;463;50;83;260;245;278;192;211;209;205;22;554;360;368;134;365;255;556;-2.0;83.0;763.0;132.0;139.0;0;74;46;1;0;0;0;0;0;0;1;0;0;0;0;26427.45703125;7809.52685546875;0.0;1057.15185546875;471.0;100527;;;Calculated values ==>;1550962477.882;347.56000000000006;292.16;287.06;286.96000000000004;286.56;278.46000000000004;274.38016830617;293.86;275.56;278.46000000000004;275.46000000000004;321.56;319.46000000000004;278.16;281.46000000000004;299.16;297.66;300.96000000000004;292.36;294.06;293.66;;320.26000000000005;275.36;241.2770596917726;261.82340779136865;274.38016830617;294.26000000000005;5540000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.12716666666666668;0.022000000000000002;0.023166666666666665;0.023166666666666665;;7809.52685546875;0.0;1057.15185546875;26427.45703125;507141.76659067994;411554.17536023696;234960.35179438625;234651.6799334735;233427.43088133316;430148.3826014536;459301.0106943719;457453.03782128124;471812.00014122744;504985.69392203185;502795.746595022;457088.71109039267;461053.7261431898;466834.3028272825;465596.4787924315;436581.7259959107;412333.65201211494;459575.6909922959;459025.7599915035;;197768.88456892778;471714.4053827849;203005.06621409944;234960.35179438625;274.374593469719;1823697.1979413533;741185.9161382815;122425.13336449141;0.0;0;130;123;0;0;0;0;1;33;41;725904164569.5901;267520686394.83896;506046897344.87805;32357.300389379954;5911.605461711081;335.4316901091748;5190.848623233216;1407947.7603763882;646849.5377544664;20231.804870237327;579824.4539658774;4.939300000845844;0.38689116445126925
