;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3295;2019-02-23 23:55:37.893;747;192;138;138;134;54;207;25;59;25;492;470;53;88;260;244;278;194;211;209;205;23;557;360;368;134;365;257;558;0.0;113.0;657.0;146.0;138.0;0;76;49;1;0;0;0;0;0;0;1;0;0;0;0;26723.044921875;8013.08447265625;0.0;1071.78759765625;471.0;100528;;;Calculated values ==>;1550962537.893;347.86;292.36;286.96000000000004;286.96000000000004;286.56;278.56;274.38016830617;293.86;275.66;279.06;275.66;322.36;320.16;278.46000000000004;281.96000000000004;299.16;297.56;300.96000000000004;292.56;294.06;293.66;;320.26000000000005;275.46000000000004;241.2770596917726;262.0952818180154;274.38016830617;294.26000000000005;5570000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2570000.0;5580000.0;0.0;0.01883333333333333;0.1095;0.024333333333333332;0.023;0.023;;8013.08447265625;0.0;1071.78759765625;26723.044921875;507247.5755594493;411465.9254258662;234598.16242429;234598.16242429;233376.26916327997;430148.3826014536;459301.0106943719;457858.72095545434;472007.13841251616;505631.16002779396;503335.53002114163;457129.0939075185;461341.5442899301;466834.3028272825;465465.8864643596;435897.86297190865;412248.46956782654;459575.6909922959;459025.7599915035;;197768.88456892778;471812.00014122744;202983.98039222558;234598.16242429;274.3664258408953;1824140.199992513;741317.7954059362;122442.87777912292;0.0;0;130;123;0;0;0;0;1;33;41;726125005049.2882;267601101134.72906;506200525504.6681;27908.784091673548;6541.481813892377;445.3969091102129;5161.83474404591;1408450.0698195617;646953.3325071712;20238.31296815451;579910.7421437531;4.409252793952018;0.35170492250063806
3296;2019-02-23 23:56:37.873;749;193;138;137;132;54;207;26;64;26;500;477;56;91;261;244;278;195;211;209;205;24;554;361;368;134;366;258;556;-2.0;111.0;511.0;164.0;138.0;0;77;53;1;0;0;0;0;0;0;1;0;0;0;0;26920.46484375;8228.4775390625;0.0;1081.29479980469;471.0;100529;;;Calculated values ==>;1550962597.873;348.06000000000006;292.46000000000004;286.96000000000004;286.86;286.36;278.56;274.4858918419099;293.86;275.76000000000005;279.56;275.76000000000005;323.16;320.86;278.76000000000005;282.26000000000005;299.26000000000005;297.56;300.96000000000004;292.66;294.06;293.66;;320.26000000000005;275.56;241.2770596917726;262.23063862743834;274.4858918419099;294.26000000000005;5540000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2580000.0;5560000.0;0.0;0.018500000000000003;0.08516666666666667;0.02733333333333333;0.023;0.023;;8228.4775390625;0.0;1081.29479980469;26920.46484375;507765.60689139564;412715.6717894541;234651.6799334735;234344.06911210594;232821.33623767327;430081.6785162784;459301.0106943719;458304.8186297473;472104.6820821746;506371.17530637584;503971.8210514307;457332.60951916117;461545.5914518605;466822.20430220634;465320.7433433528;436581.7259959107;413465.294141843;459575.6909922959;459025.7599915035;;197768.88456892778;471909.57779161324;203233.1589215886;234651.6799334735;274.46755563230107;1824587.0802309527;741453.0966406269;122460.81415165636;0.0;0;130;123;0;0;0;0;1;33;41;726345731449.3584;267681474334.75464;506354974004.7172;21723.603018478185;7343.822115780672;427.6539893002529;5160.60384133469;1408863.535177869;647069.0048029999;20245.58596716886;579996.7337918847;3.722505954330425;0.30665951937244534
3297;2019-02-23 23:57:37.884;751;191;137;137;131;54;207;26;68;27;508;485;58;94;261;245;278;193;211;209;205;24;554;359;368;134;365;259;555;137.0;111.0;533.0;159.0;138.0;0;79;60;1;0;0;0;0;0;0;1;0;0;0;0;27314.017578125;8666.169921875;0.0;1094.51123046875;469.0;100530;;;Calculated values ==>;1550962657.884;348.26;292.26000000000005;286.86;286.86;286.26000000000005;278.56;274.27422755570615;293.86;275.76000000000005;279.96000000000004;275.86;323.96000000000004;321.66;278.96000000000004;282.56;299.26000000000005;297.66;300.96000000000004;292.46000000000004;294.06;293.66;;320.06;275.56;241.2770596917726;262.3656120759269;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2590000.0;5550000.0;0.022833333333333334;0.018500000000000003;0.08883333333333333;0.026500000000000003;0.023;0.04583333333333334;;8666.169921875;0.0;1094.51123046875;27314.017578125;508014.79470955883;412377.0396431636;234370.64042682532;234370.64042682532;232544.5928384478;430214.79039162316;459301.0106943719;458630.05528713466;472202.2088784924;507111.5676824065;504712.99189742544;457414.67490995815;461750.11311793426;466964.4590515621;465741.0905809244;436581.7259959107;413134.7333990844;459575.6909922959;459025.7599915035;;196933.003932529;471909.57779161324;202701.95529357542;218593.87728771535;274.25245675004396;1825039.1171105502;741593.911181102;122478.94919277067;0.0;0;130;123;0;0;0;0;1;33;41;726566571929.934;267761889074.96423;506510102440.1215;22734.94621609451;7134.001996198003;433.7693630412863;11019.794623923624;1409234.0910119065;647189.6754564788;20252.765811187208;580131.5951661665;4.23356849325367;0.2869980364985026
3298;2019-02-23 23:58:37.884;752;191;137;137;129;52;207;26;70;27;516;492;60;94;261;245;278;192;211;209;205;24;553;359;368;134;364;259;554;-2.0;85.0;478.0;161.0;138.0;0;79;64;1;0;0;0;0;0;0;1;0;0;0;0;27658.623046875;8835.6630859375;0.0;1096.88928222656;468.0;100531;;;Calculated values ==>;1550962717.884;348.36;292.26000000000005;286.86;286.86;286.06;278.36;274.27422755570615;293.86;275.76000000000005;280.16;275.86;324.76000000000005;322.36;279.16;282.56;299.26000000000005;297.66;300.96000000000004;292.36;294.06;293.66;;319.96000000000004;275.56;241.2770596917726;262.3656120759269;274.27422755570615;294.26000000000005;5530000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.07966666666666668;0.026833333333333334;0.023;0.023;;8835.6630859375;0.0;1096.88928222656;27658.623046875;508228.2414747779;412801.4708678641;234397.28894963075;234397.28894963075;231968.07999308215;430214.79039162316;459301.0106943719;458872.0650174507;472202.2088784924;507944.01192870055;505443.8505232095;457658.47440630756;461750.11311793426;467106.4518600339;465741.0905809244;436807.7707599441;413177.15693683183;459575.6909922959;459025.7599915035;;196515.0671798046;471909.57779161324;202684.3509482064;234397.28894963075;274.2456265078887;1825497.2224490917;741739.7597895005;122497.2108637098;0.0;0;130;123;0;0;0;0;1;33;41;726787371929.934;267842289074.96423;506665502440.1215;20409.6212208498;7224.210253631416;334.7670291607572;5166.454833963073;1409593.629073881;647309.3272252274;20259.170281122224;580266.4805783156;3.336005903559082;0.275134598694141
3299;2019-02-23 23:59:37.865;753;189;137;136;128;51;207;26;71;28;524;499;60;94;260;246;278;190;211;209;205;25;548;358;368;134;364;258;549;94.0;109.0;412.0;177.0;138.0;0;80;65;1;0;0;0;0;0;0;1;0;0;0;0;27527.658203125;8777.7548828125;0.0;1089.33178710938;466.0;100532;;;Calculated values ==>;1550962777.865;348.46000000000004;292.06;286.86;286.76000000000005;285.96000000000004;278.26000000000005;274.1680685717883;293.86;275.76000000000005;280.26000000000005;275.96000000000004;325.56;323.06;279.16;282.56;299.16;297.76000000000005;300.96000000000004;292.16;294.06;293.66;;319.76000000000005;275.66;241.2770596917726;262.23063862743834;274.1680685717883;294.26000000000005;5480000.0;3579999.9999999995;3679999.9999999995;1340000.0;3640000.0;2580000.0;5490000.0;0.015666666666666666;0.018166666666666668;0.06866666666666667;0.029500000000000002;0.023;0.03866666666666667;;8777.7548828125;0.0;1089.33178710938;27527.658203125;508795.8943714938;414127.2103214636;234531.7053546236;234223.00938080327;231790.3477494485;430280.9020939914;459301.0106943719;459150.8545672082;472299.7188790419;508866.4720162879;506267.02401553694;457819.4358658734;461902.06837289105;466976.539238069;466015.41043311567;437924.1549322846;414485.982530214;459575.6909922959;459025.7599915035;;195679.20071851107;472007.13841251616;202420.6004406954;221521.1714670837;274.1386153963773;1825956.9624953014;741886.4917925898;122515.42360341022;0.0;0;130;123;0;0;0;0;1;33;41;727008102009.7374;267922663614.89267;506820553324.98346;17628.81078335388;7952.802870168714;425.7934653042826;9183.510756277565;1409910.5156277716;647435.7622840285;20265.506278202487;580386.0257568297;3.566495263731484;0.261195946769153
3300;2019-02-24 00:00:37.885;752;186;137;137;128;49;207;26;71;28;530;505;59;94;260;247;278;188;211;209;205;25;548;356;368;133;361;256;548;227.0;110.0;480.0;159.0;138.0;0;80;64;1;0;0;0;0;0;0;1;0;0;0;0;27466.03515625;8772.4921875;0.0;1091.42602539062;464.0;100533;;;Calculated values ==>;1550962837.885;348.36;291.76000000000005;286.86;286.86;285.96000000000004;278.06;273.955091788801;293.86;275.76000000000005;280.26000000000005;275.96000000000004;326.16;323.66;279.06;282.56;299.16;297.86;300.96000000000004;291.96000000000004;294.06;293.66;;319.56;275.66;241.05796691057077;261.9595390733887;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2560000.0;5480000.0;0.03783333333333334;0.018333333333333333;0.08;0.026500000000000003;0.023;0.060833333333333336;;8772.4921875;0.0;1091.42602539062;27466.03515625;508672.0224432757;413442.3132566535;234558.82658747348;234558.82658747348;231814.86334082283;430412.23801567365;459301.0106943719;459465.5867252541;472431.1216696904;509669.6756596455;507076.5814199032;458019.1887586412;462204.99881854356;467401.68226075795;466432.15063586115;437924.1549322846;414171.1577566021;459575.6909922959;459025.7599915035;;194843.3435325042;472138.9942397944;201918.62340625335;214259.30296518042;273.93420180766316;1826415.3960334098;742032.7926021488;122533.60264283587;0.0;0;130;123;0;0;0;0;1;33;41;727228975609.6672;268002790314.86722;506974804724.93445;20603.757065520058;7160.839827088838;435.4716148875127;14889.95946910132;1410229.2265613216;647561.7512888064;20272.685879604804;580586.7048793946;4.368449438305937;0.2613498587401289
3301;2019-02-24 00:01:37.856;751;185;137;137;128;48;207;25;71;28;534;510;60;94;259;248;277;187;211;209;205;25;544;356;368;133;361;254;545;263.0;108.0;412.0;85.0;138.0;0;79;57;1;0;0;0;0;0;0;1;0;0;0;0;27033.798828125;8337.1748046875;0.0;1072.18432617188;462.0;100534;;;Calculated values ==>;1550962897.856;348.26;291.66;286.86;286.86;285.96000000000004;277.96000000000004;273.955091788801;293.86;275.66;280.26000000000005;275.96000000000004;326.56;324.16;279.16;282.56;299.06;297.96000000000004;300.86;291.86;294.06;293.66;;319.36;275.66;241.05796691057077;261.6868853414304;273.955091788801;294.26000000000005;5440000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2540000.0;5450000.0;0.04383333333333333;0.018000000000000002;0.06866666666666667;0.014166666666666666;0.023;0.06683333333333333;;8337.1748046875;0.0;1072.18432617188;27033.798828125;508902.50461581413;414305.8763482112;234640.67459964514;234640.67459964514;231888.8136457492;430412.23801567365;459301.0106943719;459778.8713420569;472431.1216696904;510263.4914226348;507779.60157551675;458459.42808116745;462506.63590561115;467272.39285998954;466561.43444993236;438593.5310484776;415013.6015823836;459575.6909922959;459025.7599915035;;194007.49548133422;472138.9942397944;201939.5866652086;213193.32765012694;273.9423674622038;1826869.3418030606;742175.3042463763;122551.62401454402;0.0;0;130;123;0;0;0;0;1;33;41;727449668889.5057;268082551744.80887;507127730774.8226;17704.964214476917;3827.8249406399646;424.4387303896922;16429.800894815333;1410548.311606072;647653.2792352375;20279.848335615763;580847.5767332016;4.079664538940381;0.1866890880386767
3302;2019-02-24 00:02:37.846;751;183;137;137;129;48;207;25;71;28;537;513;60;96;258;248;277;185;211;209;205;25;544;355;368;133;360;252;545;-2.0;111.0;229.0;75.0;138.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26686.806640625;7948.15185546875;0.0;1063.11083984375;463.0;100535;;;Calculated values ==>;1550962957.846;348.26;291.46000000000004;286.86;286.86;286.06;277.96000000000004;273.8482719121499;293.86;275.66;280.26000000000005;275.96000000000004;326.86;324.46000000000004;279.16;282.76000000000005;298.96000000000004;297.96000000000004;300.86;291.66;294.06;293.66;;319.46000000000004;275.66;241.05796691057077;261.41265627149306;273.8482719121499;294.26000000000005;5440000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5450000.0;0.0;0.018500000000000003;0.03816666666666667;0.0125;0.023;0.023;;7948.15185546875;0.0;1063.11083984375;26686.806640625;508902.50461581413;413581.5929919801;234640.67459964514;234640.67459964514;232190.54689947073;430477.46260093397;459301.0106943719;460090.72749732016;472431.1216696904;510752.38980560383;508273.4165112084;458777.14900429564;463041.36742822063;467284.67955467483;466704.2170870103;438593.5310484776;414305.8763482112;459575.6909922959;459025.7599915035;;194425.4183739577;472138.9942397944;201637.67724812776;234640.67459964514;273.8201619126939;1827316.9389034193;742310.9926833899;122569.41517524258;0.0;0;130;123;0;0;0;0;1;33;41;727670432089.5408;268162338444.82156;507279505474.8467;9864.291417844177;3381.266462395833;449.32161195492904;5160.8569640127425;1410778.0171124116;647713.3449843121;20287.128458247094;581027.468895029;2.092463297736965;0.13962684142139314
3303;2019-02-24 00:03:37.856;752;183;138;137;129;48;207;25;71;29;538;516;61;100;258;249;277;185;211;209;205;24;544;354;368;133;359;251;546;147.0;111.0;332.0;83.0;138.0;0;78;43;1;0;0;0;0;0;0;1;0;0;0;0;26302.392578125;7582.177734375;0.0;1049.0810546875;463.0;100536;;;Calculated values ==>;1550963017.856;348.36;291.46000000000004;286.96000000000004;286.86;286.06;277.96000000000004;273.7412296467126;293.86;275.66;280.26000000000005;276.06;326.96000000000004;324.76000000000005;279.26000000000005;283.16;298.96000000000004;298.06;300.86;291.66;294.06;293.66;;319.46000000000004;275.56;241.05796691057077;261.27494424493943;273.7412296467126;294.26000000000005;5440000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2510000.0;5460000.0;0.0245;0.018500000000000003;0.05533333333333333;0.013833333333333333;0.023;0.0475;;7582.177734375;0.0;1049.0810546875;26302.392578125;509026.02796412533;413165.12892956054;234924.04371813397;234613.310733768;232165.5554658877;430542.39183029096;459301.0106943719;460246.1257515869;472528.46462518856;510944.8087374184;508674.78610408306;459055.0063224611;463657.57338082;467426.0965774196;466975.4318241603;438593.5310484776;413899.7426769738;459575.6909922959;459025.7599915035;;194425.4183739577;472041.5853210863;201375.0428789314;217619.82223265053;273.71314621587743;1827758.5891596153;742440.4336665203;122587.01970796073;0.0;0;130;123;0;0;0;0;1;33;41;727891268889.5056;268242151744.80887;507430430624.8227;14324.199918953605;3744.2205037831427;456.8350848728207;11466.782043545516;1410979.6214686465;647772.7339388639;20294.68102260376;581166.0556473464;3.474816163450097;0.18098303901968554
3304;2019-02-24 00:04:37.877;753;183;139;138;129;49;207;25;71;29;540;517;63;106;257;250;277;184;211;209;205;24;543;355;368;133;360;251;544;186.0;98.0;327.0;139.0;138.0;0;77;36;1;0;0;0;0;0;0;1;0;0;0;0;25878.916015625;7178.134765625;0.0;1038.63781738281;463.0;100537;;;Calculated values ==>;1550963077.877;348.46000000000004;291.46000000000004;287.06;286.96000000000004;286.06;278.06;273.8482719121499;293.86;275.66;280.26000000000005;276.06;327.16;324.86;279.46000000000004;283.76000000000005;298.86;298.16;300.86;291.56;294.06;293.66;;319.46000000000004;275.56;241.05796691057077;261.27494424493943;273.8482719121499;294.26000000000005;5430000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2510000.0;5440000.0;0.031000000000000003;0.01633333333333333;0.0545;0.023166666666666665;0.023;0.054000000000000006;;7178.134765625;0.0;1038.63781738281;25878.916015625;509237.76673015737;413992.5003723105;235292.00770048736;234979.4982559435;232215.60778389103;430477.46260093397;459301.0106943719;460246.1257515869;472528.46462518856;511150.8814586905;508778.1009338782;459293.87370414095;464356.0089360728;467155.4305485478;466961.99702802964;438811.5406500344;414351.7324323658;459575.6909922959;459025.7599915035;;194425.4183739577;472041.5853210863;201605.95027165744;215953.71547282574;273.80778324477467;1828193.5855944443;742563.4793218995;122604.42345445062;0.0;0;130;123;0;0;0;0;1;33;41;728112146170.046;268321979675.0042;507581083335.19135;14095.889563656157;6265.0922119784345;399.5102008885864;13125.8904040086;1411216.5384401756;647856.1740721948;20301.819731009655;581371.0663135389;4.124050171548915;0.23732877850715403
3305;2019-02-24 00:05:37.857;755;183;139;138;131;50;207;25;71;29;541;519;64;110;257;250;277;185;211;209;205;24;546;355;368;133;360;252;548;151.0;112.0;378.0;126.0;138.0;0;77;33;1;0;0;0;0;0;0;1;0;0;0;0;25702.814453125;7043.67138671875;0.0;1044.34924316406;464.0;100538;;;Calculated values ==>;1550963137.857;348.66;291.46000000000004;287.06;286.96000000000004;286.26000000000005;278.16;273.8482719121499;293.86;275.66;280.26000000000005;276.06;327.26000000000005;325.06;279.56;284.16;298.86;298.16;300.86;291.66;294.06;293.66;;319.56;275.56;241.05796691057077;261.41265627149306;273.8482719121499;294.26000000000005;5460000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5480000.0;0.025166666666666667;0.018666666666666668;0.063;0.021;0.023;0.04816666666666666;;7043.67138671875;0.0;1044.34924316406;25702.814453125;509220.01891172613;412314.6283600508;235180.1238042995;234868.92161671643;232720.49295472782;430477.46260093397;459301.0106943719;460090.72749732016;472528.46462518856;511164.8577216961;508893.84824801504;459255.95438704145;464674.29715906805;467155.4305485478;466961.99702802964;438154.9290900649;413071.18990964803;459575.6909922959;459025.7599915035;;194843.3435325042;472041.5853210863;201616.08893519742;217643.20593151607;273.81173924171196;1828623.2900659025;742681.9548681896;122621.77589388553;0.0;0;130;123;0;0;0;0;1;33;41;728332872570.1162;268401753075.02957;507731933035.2393;16283.902229413732;5678.935424103667;468.22979803444804;11626.59302055606;1411469.6189835544;647955.6744580059;20309.04848728076;581577.2682519108;4.210877052696313;0.2526010136653174
3306;2019-02-24 00:06:37.858;757;184;140;139;132;50;207;25;72;29;544;522;66;114;257;251;277;187;211;209;205;24;547;355;368;133;360;252;549;296.0;111.0;454.0;101.0;138.0;0;77;30;1;0;0;0;0;0;0;1;0;0;0;0;25703.83984375;6898.341796875;0.0;1039.42895507812;465.0;100539;;;Calculated values ==>;1550963197.858;348.86;291.56;287.16;287.06;286.36;278.16;273.8482719121499;293.86;275.66;280.36;276.06;327.56;325.36;279.76000000000005;284.56;298.86;298.26000000000005;300.86;291.86;294.06;293.66;;319.66;275.56;241.05796691057077;261.41265627149306;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5490000.0;0.04933333333333333;0.018500000000000003;0.07566666666666667;0.016833333333333332;0.023;0.07233333333333333;;6898.341796875;0.0;1039.42895507812;25703.83984375;509379.0017319762;412266.7878282398;235464.36397173323;235152.36384898238;232998.6982329298;430477.46260093397;459301.0106943719;460209.6615143617;472528.46462518856;511474.0835504099;509203.88873772405;459494.864156644;465138.45905661694;467155.4305485478;467090.7383467643;437934.31781995133;413396.8702782222;459575.6909922959;459025.7599915035;;195261.2709748474;472041.5853210863;201651.9634248392;212403.37189366727;273.8257350181222;1829051.6859910055;742798.1402476366;122639.14100159687;0.0;0;130;123;0;0;0;0;1;33;41;728553676249.8495;268481554404.93317;507883135555.05664;19564.199155440536;4551.558635253492;453.94277952198917;17839.019405743486;1411768.3581403038;648040.9299959663;20316.733386830638;581822.8191142795;5.342648622791818;0.25214832028714407
3307;2019-02-24 00:07:37.878;760;185;140;139;133;52;207;26;73;29;547;525;67;118;257;251;277;187;211;209;205;24;550;356;368;133;361;254;552;295.0;113.0;581.0;131.0;138.0;0;77;29;1;0;0;0;0;0;0;1;0;0;0;0;25641.357421875;6850.67919921875;0.0;1052.77612304688;466.0;100540;;;Calculated values ==>;1550963257.878;349.16;291.66;287.16;287.06;286.46000000000004;278.36;273.955091788801;293.86;275.76000000000005;280.46000000000004;276.06;327.86;325.66;279.86;284.96000000000004;298.86;298.26000000000005;300.86;291.86;294.06;293.66;;319.76000000000005;275.56;241.05796691057077;261.6868853414304;273.955091788801;294.26000000000005;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2540000.0;5520000.0;0.04916666666666667;0.01883333333333333;0.09683333333333333;0.021833333333333333;0.023;0.07216666666666667;;6850.67919921875;0.0;1052.77612304688;25641.357421875;509485.91276385996;411342.59817574464;235380.60795484332;235069.58238254042;233225.9436851275;430412.23801567365;459301.0106943719;460017.70045269857;472528.46462518856;511605.8800739339;509332.9131644519;459300.23752840795;465312.25313915254;467013.5131080222;466948.68245374196;437267.1257560916;412126.3827081116;459575.6909922959;459025.7599915035;;195679.20071851107;472041.5853210863;201908.9209879044;212576.5717995385;273.9304221271141;1829479.7052602977;742912.7536142926;122656.58185558981;0.0;0;130;123;0;0;0;0;1;33;41;728774549849.7793;268561381004.9078;508034986155.00836;24993.533478174235;5897.896504607806;473.4839940702901;17785.41641452014;1412139.7963502787;648128.0378150351;20324.464519460267;582119.7883694535;6.218840796493915;0.3356838242763603
3308;2019-02-24 00:08:37.859;762;187;140;139;135;53;207;27;74;30;552;528;70;118;258;251;277;190;211;209;205;25;557;357;368;133;362;260;559;133.0;112.0;459.0;113.0;138.0;0;77;44;1;0;0;0;0;0;0;1;0;0;0;0;26503.837890625;7767.57763671875;0.0;1073.62707519531;467.0;100541;;;Calculated values ==>;1550963317.859;349.36;291.86;287.16;287.06;286.66;278.46000000000004;274.0616903277293;293.86;275.86;280.56;276.16;328.36;325.96000000000004;280.16;284.96000000000004;298.96000000000004;298.26000000000005;300.86;292.16;294.06;293.66;;319.86;275.66;241.05796691057077;262.5002047102346;274.0616903277293;294.26000000000005;5570000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2600000.0;5590000.0;0.022166666666666668;0.018666666666666668;0.0765;0.01883333333333333;0.023;0.04516666666666667;;7767.57763671875;0.0;1073.62707519531;26503.837890625;509117.70824812946;251389.4556693861;235188.08335516998;234879.27073264951;233654.46815781266;430346.717906069;459301.0106943719;459197.57664713153;472625.7912797831;511590.48679742054;509100.33079021395;458713.5074899562;464437.3142385576;467001.0665144205;466806.3634841397;435677.75862157193;410203.92175614706;459575.6909922959;459025.7599915035;;196097.13278094304;472138.9942397944;202156.4572973727;218976.9901238525;274.0313397280677;1829914.1109488052;743034.5338451947;122674.29627088428;0.0;0;130;123;0;0;0;0;1;33;41;728995279929.5828;268641155734.8368;508189137324.8711;19663.64563025655;5084.671112415608;475.51162148793105;10842.20277235557;1412511.8216638507;648219.5302299865;20332.37031195556;582358.276317359;4.079311848521558;0.25053760026103605
3309;2019-02-24 00:09:37.859;765;192;139;139;136;55;207;29;74;30;559;534;70;113;258;251;277;194;211;209;205;26;563;360;368;133;365;264;563;-1.0;111.0;870.0;174.0;138.0;0;77;61;1;0;0;0;0;0;0;1;0;0;0;0;27652.685546875;8786.39453125;0.0;1091.03076171875;468.0;100542;;;Calculated values ==>;1550963377.859;349.66;292.36;287.06;287.06;286.76000000000005;278.66;274.38016830617;293.86;276.06;280.56;276.16;329.06;326.56;280.16;284.46000000000004;298.96000000000004;298.26000000000005;300.86;292.56;294.06;293.66;;319.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;274.38016830617;294.26000000000005;5630000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2640000.0;5630000.0;0.0;0.018500000000000003;0.145;0.029;0.023;0.023;;8786.39453125;0.0;1091.03076171875;27652.685546875;508962.43744518596;253175.3008174744;234772.2615424709;234772.2615424709;233855.68071795237;430148.3826014536;459301.0106943719;458564.00762032805;472625.7912797831;511962.22142515564;509362.25829860545;458075.515201686;463255.3254704949;466573.67930157646;466377.8143668663;434276.7999185069;410026.87384281954;459575.6909922959;459025.7599915035;;196515.0671798046;472236.3865531139;202954.55929013624;234772.2615424709;274.35502763348404;1830365.4153107845;743172.4836132611;122692.3350861919;0.0;0;130;123;0;0;0;0;1;33;41;729216079929.5828;268720955734.8368;508346337324.8711;37063.37000787781;7809.172990626351;448.62363240021585;5157.83046432775;1412984.5467941684;648326.9789308452;20340.071439071296;582491.6099276646;5.110542028717305;0.41714889291645446
3310;2019-02-24 00:10:37.839;768;196;138;138;134;56;207;30;72;31;568;541;68;106;259;250;277;198;211;209;205;28;564;362;368;133;367;263;564;0.0;86.0;467.0;149.0;138.0;0;77;71;1;0;0;0;0;0;0;1;0;0;0;0;28075.51953125;9305.98828125;0.0;1094.6611328125;468.0;100543;;;Calculated values ==>;1550963437.839;349.96000000000004;292.76000000000005;286.96000000000004;286.96000000000004;286.56;278.76000000000005;274.5913991737795;293.86;276.16;280.36;276.26000000000005;329.96000000000004;327.26000000000005;279.96000000000004;283.76000000000005;299.06;298.16;300.86;292.96000000000004;294.06;293.66;;319.96000000000004;275.96000000000004;241.05796691057077;262.9017227912062;274.5913991737795;294.26000000000005;5640000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2630000.0;5640000.0;0.0;0.014333333333333333;0.07783333333333334;0.024833333333333332;0.023;0.023;;9305.98828125;0.0;1094.6611328125;28075.51953125;509248.5937880203;410400.37653009704;234439.45532599936;234439.45532599936;233224.4865340879;430014.67791919125;459301.0106943719;458479.4507351373;472723.10170879104;512983.89611206297;510180.94828827225;457991.3500410911;462572.89377106616;466418.2858072211;465960.3153875682;434039.6399104078;411214.5125100045;459575.6909922959;459025.7599915035;;196515.0671798046;472431.1216696904;203470.7643654314;234439.45532599936;274.5641160864542;1830829.6622193467;743323.203213461;122710.54311395242;0.0;0;130;123;0;0;0;0;1;33;41;729436806329.653;268800729134.86215;508504384624.9213;19848.176089108776;6679.182206389099;327.16015940578006;5165.485007306595;1413458.6515908327;648447.6749787609;20346.53414905009;582577.608880746;3.0786542443125398;0.2495866025309163
3311;2019-02-24 00:11:37.860;770;197;137;136;131;56;207;30;66;32;575;548;62;100;261;250;277;198;211;209;204;29;557;363;368;134;368;265;557;-2.0;110.0;639.0;103.0;138.0;0;78;83;1;0;0;0;0;0;0;1;0;0;0;0;28742.48828125;9973.2265625;0.0;1099.77209472656;466.0;100544;;;Calculated values ==>;1550963497.86;350.16;292.86;286.86;286.76000000000005;286.26000000000005;278.76000000000005;274.69669130483857;293.86;276.16;279.76000000000005;276.36;330.66;327.96000000000004;279.36;283.16;299.26000000000005;298.16;300.86;292.96000000000004;294.06;293.56;;319.76000000000005;276.06;241.2770596917726;263.1675429290057;274.69669130483857;294.26000000000005;5570000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2650000.0;5570000.0;0.0;0.018333333333333333;0.1065;0.017166666666666667;0.023;0.023;;9973.2265625;0.0;1099.77209472656;28742.48828125;510110.6460369028;413793.25851007923;234317.57456609746;234011.30514070267;232494.95731534608;429947.3805835815;459301.0106943719;457423.94948013773;472689.592463476;513534.7799590579;510729.91699925635;456931.3067663924;461552.80489093415;466536.9035507352;465816.1379094171;435677.75862157193;414157.56614344177;459575.6909922959;458887.9186232276;;195679.20071851107;472397.21216106473;203761.35805791998;234317.57456609746;274.6810357218755;1831303.3113362512;743483.919567957;122728.83645791758;0.0;0;130;123;0;0;0;0;1;33;41;729657683609.316;268880857169.73993;508662840064.6796;27015.06598646619;4611.582162103984;394.536862099053;5165.117913313994;1413849.3152919894;648541.7976130842;20352.55039583643;582663.7273692116;3.3582865920167304;0.25239972482172823
3312;2019-02-24 00:12:37.870;770;193;136;136;128;54;207;30;56;33;581;554;52;92;261;249;277;194;211;208;204;29;555;361;368;134;366;265;554;0.0;85.0;443.0;93.0;138.0;0;79;97;1;0;0;0;0;0;0;1;0;0;0;0;29615.693359375;10784.2880859375;0.0;1105.08947753906;464.0;100545;;;Calculated values ==>;1550963557.87;350.16;292.46000000000004;286.76000000000005;286.76000000000005;285.96000000000004;278.56;274.4858918419099;293.86;276.16;278.76000000000005;276.46000000000004;331.26000000000005;328.56;278.36;282.36;299.26000000000005;298.06;300.86;292.56;293.96000000000004;293.56;;319.56;276.06;241.2770596917726;263.1675429290057;274.4858918419099;294.26000000000005;5550000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2650000.0;5540000.0;0.0;0.014166666666666666;0.07383333333333333;0.015500000000000002;0.023;0.023;;10784.2880859375;0.0;1105.08947753906;29615.693359375;510285.2281638678;413548.20129128615;234090.121503474;234090.121503474;231668.76277226704;430081.6785162784;459301.0106943719;456189.40354586835;472787.01963726926;514156.84962052444;511354.0313471724;455692.7916117655;460590.26347787766;466822.20430220634;465973.9058467576;436136.66255876067;413914.7804853892;459438.4217246144;458887.9186232276;;194843.3435325042;472397.21216106473;203212.92753197765;234090.121503474;274.4597280883504;1831789.7105695426;743656.927686548;122747.21336665795;0.0;0;130;123;0;0;0;0;1;33;41;729878520409.2809;268961270569.72714;508821866564.65436;18678.096479025597;4172.35641175085;314.8099960394295;5170.349333754333;1414230.1551085336;648615.0093011027;20358.462604857283;582749.8706177392;2.3832712914774845;0.17453077550533222
3313;2019-02-24 00:13:37.851;768;190;137;136;126;51;207;30;51;33;586;559;46;83;260;250;277;191;211;208;204;29;550;359;368;134;364;260;550;83.0;87.0;214.0;79.0;138.0;0;80;97;1;0;0;0;0;0;0;1;0;0;0;0;29543.89453125;10656.3740234375;0.0;1079.9931640625;461.0;100546;;;Calculated values ==>;1550963617.851;349.96000000000004;292.16;286.86;286.76000000000005;285.76000000000005;278.26000000000005;274.27422755570615;293.86;276.16;278.26000000000005;276.46000000000004;331.76000000000005;329.06;277.76000000000005;281.46000000000004;299.16;298.16;300.86;292.26000000000005;293.96000000000004;293.56;;319.26000000000005;276.06;241.2770596917726;262.5002047102346;274.27422755570615;294.26000000000005;5500000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5500000.0;0.013833333333333333;0.0145;0.035666666666666666;0.013166666666666667;0.023;0.03683333333333333;;10656.3740234375;0.0;1079.9931640625;29543.89453125;510474.147274975;414083.7466353395;234504.66405459717;234196.27703581506;231167.9233631617;430214.79039162316;459301.0106943719;456394.4736292281;472787.01963726926;515106.0171879491;512315.3954972426;455778.51535834384;460281.7430646665;466976.539238069;466391.21630984533;437267.1257560916;414443.2327276156;459438.4217246144;458887.9186232276;;193589.57483703562;472397.21216106473;202676.18012057114;222550.98004317566;274.2424560727529;1832282.5510212388;743835.5432918187;122765.41662253713;0.0;0;130;123;0;0;0;0;1;33;41;730099250489.9617;269041645109.97507;508979316690.14;9049.285801808765;3551.3269218664987;330.9464489129018;8705.07723769858;1414461.143458772;648679.3529471392;20363.842204502304;582865.4625571488;1.8435548295839943;0.09939429141321779
3314;2019-02-24 00:14:37.871;765;185;137;136;126;48;206;31;53;34;587;561;44;79;259;251;277;187;211;208;204;28;542;357;368;133;362;255;543;-1.0;109.0;188.0;40.0;138.0;0;81;86;1;0;0;0;0;0;0;1;0;0;0;0;28448.47265625;9915.966796875;0.0;1068.74499511719;459.0;100547;;;Calculated values ==>;1550963677.871;349.66;291.66;286.86;286.76000000000005;285.76000000000005;277.96000000000004;274.0616903277293;293.76000000000005;276.26000000000005;278.46000000000004;276.56;331.86;329.26000000000005;277.56;281.06;299.06;298.26000000000005;300.86;291.86;293.96000000000004;293.56;;319.06;275.96000000000004;241.05796691057077;261.82340779136865;274.0616903277293;294.26000000000005;5420000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5430000.0;0.0;0.018166666666666668;0.03133333333333333;0.006666666666666667;0.023;0.023;;9915.966796875;0.0;1068.74499511719;28448.47265625;510801.7849744221;415102.836587369;234695.64833269312;234385.06335486672;231336.76037333044;430346.717906069;459163.4570647147;457453.03782128124;473014.93639070686;515638.4392160807;512961.62818597374;456357.5733384608;460577.8895967287;467130.69761941896;466806.3634841397;439028.7016665379;415792.34707194514;459438.4217246144;458887.9186232276;;192753.74022246967;472431.1216696904;202132.0592869559;234695.64833269312;274.0218461831264;1832765.9818375565;744007.0366106579;122783.32874257505;0.0;0;130;123;0;0;0;0;1;33;41;730320124089.8915;269121771809.94962;509133868190.0909;8000.05732740886;1801.99374921823;422.1271084684352;5156.422216682294;1414603.2686774235;648723.9788230526;20370.11990934948;582981.0135567304;1.4001824256317965;0.07675571302373943
3315;2019-02-24 00:15:37.842;762;182;138;137;126;46;206;30;57;34;585;561;46;78;258;252;276;184;210;208;204;25;542;354;368;133;359;252;543;199.0;111.0;100.0;37.0;138.0;0;80;75;1;0;0;0;0;0;0;1;0;0;0;0;28009.73046875;9326.673828125;0.0;1044.78930664062;459.0;100548;;;Calculated values ==>;1550963737.842;349.36;291.36;286.96000000000004;286.86;285.76000000000005;277.76000000000005;273.7412296467126;293.76000000000005;276.16;278.86;276.56;331.66;329.26000000000005;277.76000000000005;280.96000000000004;298.96000000000004;298.36;300.76000000000005;291.56;293.96000000000004;293.56;;319.06;275.66;241.05796691057077;261.41265627149306;273.7412296467126;294.16;5420000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2520000.0;5430000.0;0.033166666666666664;0.018500000000000003;0.016666666666666666;0.006166666666666667;0.023;0.05616666666666666;;9326.673828125;0.0;1044.78930664062;28009.73046875;510433.43959834473;414039.5949891296;235007.35144040547;234695.64833269312;231336.76037333044;430542.39183029096;459163.4570647147;458417.1689715234;473014.93639070686;515690.0578254911;513224.39874601166;457090.6148596613;460921.6283659845;467426.0965774196;467360.9363845398;438822.0669966246;414752.42406787584;459438.4217246144;458887.9186232276;;192753.74022246967;472138.9942397944;201350.49062585316;215132.8253214265;273.7035541549033;1833236.2394621582;744167.3144440021;122800.93301556366;0.0;0;130;123;0;0;0;0;1;33;41;730540817369.73;269201533239.89127;509285894674.9797;4284.444639094504;1669.8624389526378;445.28839418185174;13690.911073784497;1414705.5900478254;648752.8969740677;20377.344878109394;583137.9987544992;1.9370947266513625;0.03732631835140594
3316;2019-02-24 00:16:37.862;760;181;139;138;126;45;206;27;60;33;582;559;50;82;256;252;276;183;210;208;204;23;539;353;368;132;358;248;541;241.0;113.0;519.0;36.0;138.0;0;77;58;1;0;0;0;0;0;0;1;0;0;0;0;26984.03125;8347.267578125;0.0;1014.9166259765599;461.0;100549;;;Calculated values ==>;1550963797.862;349.16;291.26000000000005;287.06;286.96000000000004;285.76000000000005;277.66;273.6339639331285;293.76000000000005;275.86;279.16;276.46000000000004;331.36;329.06;278.16;281.36;298.76000000000005;298.36;300.76000000000005;291.46000000000004;293.96000000000004;293.56;;319.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;294.16;5390000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2480000.0;5410000.0;0.04016666666666667;0.01883333333333333;0.08650000000000001;0.006;0.023;0.06316666666666668;;8347.267578125;0.0;1014.9166259765599;26984.03125;510449.90232048713;414492.11232454475;235376.8213683788;235063.31218774788;231385.59009281627;430607.02586249536;459163.4570647147;459408.14293094876;473048.1168422736;515725.26805674506;513368.7432015827;458216.10183566535;462003.2189278189;467309.61631303944;467502.23246962274;439471.1144643913;415193.89882489573;459438.4217246144;458887.9186232276;;193589.57483703562;472076.1002201579;201139.8969671893;213606.11218450894;273.6167731316155;1833694.673570118;744314.646383289;122818.10295306871;0.0;0;130;123;0;0;0;0;1;33;41;730761690969.6598;269281059739.866;509435944674.932;22340.203275865195;1625.6172195178117;457.22089454383337;15493.6341067124;1414927.5360710681;648780.3684586564;20384.868295816632;583381.2843657738;4.263607148335299;0.18567070680997766
3317;2019-02-24 00:17:37.862;759;180;140;139;129;46;206;26;63;33;578;556;53;86;256;253;276;181;210;208;204;23;538;352;368;132;357;246;540;92.0;111.0;-1.0;8.0;138.0;0;75;41;1;0;0;0;0;0;0;1;0;0;0;0;25910.095703125;7307.27783203125;0.0;994.4314575195309;463.0;100550;;;Calculated values ==>;1550963857.862;349.06000000000006;291.16;287.16;287.06;286.06;277.76000000000005;273.5264737036516;293.76000000000005;275.76000000000005;279.46000000000004;276.46000000000004;330.96000000000004;328.76000000000005;278.46000000000004;281.76000000000005;298.76000000000005;298.46000000000004;300.76000000000005;291.26000000000005;293.96000000000004;293.56;;319.46000000000004;275.46000000000004;240.83765695389522;260.58029834229245;273.5264737036516;294.16;5380000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2460000.0;5400000.0;0.015333333333333334;0.018500000000000003;0.0;0.0013333333333333333;0.023;0.03833333333333333;;7307.27783203125;0.0;994.4314575195309;25910.095703125;510414.6332727897;414539.83361305355;235720.290627107;235405.26697971026;232316.55343320954;430671.36484660726;459163.4570647147;460075.9415457972;473048.1168422736;515487.60180245916;513236.0998290845;458891.59376132325;462771.59978643415;467450.99436332186;467771.10537312407;439685.8064563803;414891.9193905713;459438.4217246144;458887.9186232276;;194425.4183739577;472076.1002201579;200842.71131035307;221769.25890040546;273.49602101867407;1834135.457961394;744445.1009283736;122834.84752043117;0.0;0;130;123;0;0;0;0;1;33;41;730982490969.6598;269360259739.866;509584144674.932;0.0;361.6445185464064;458.68691071746633;9089.548622708182;1415113.7044317003;648796.9289731402;20392.500860860477;583586.1442218523;1.193715620040496;-0.01080527349471585
3318;2019-02-24 00:18:37.853;758;179;141;140;131;47;206;25;65;32;575;554;58;93;255;254;276;181;210;208;204;22;542;352;368;132;357;247;544;270.0;110.0;0.0;61.0;138.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25260.810546875;6686.1162109375;0.0;994.6838989257809;466.0;100551;;;Calculated values ==>;1550963917.853;348.96000000000004;291.06;287.26000000000005;287.16;286.26000000000005;277.86;273.5264737036516;293.76000000000005;275.66;279.66;276.36;330.66;328.56;278.96000000000004;282.46000000000004;298.66;298.56;300.76000000000005;291.26000000000005;293.96000000000004;293.56;;319.76000000000005;275.36;240.83765695389522;260.72004837742526;273.5264737036516;294.16;5420000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2470000.0;5440000.0;0.045000000000000005;0.018333333333333333;0.0;0.010166666666666666;0.023;0.068;;6686.1162109375;0.0;994.6838989257809;25260.810546875;509941.68576763844;412511.102088295;235920.5014572733;235605.6685923078;232822.56305656512;430671.36484660726;459163.4570647147;460156.6973235147;472950.9869074988;515094.77440040867;512943.4847849188;459327.74593065906;463436.2877135153;467322.2658829515;467898.84525345423;438822.0669966246;413261.04569832893;459438.4217246144;458887.9186232276;;195679.20071851107;471978.8095216074;200741.3100403055;212640.1541960446;273.4562880930037;1834561.8182160638;744561.6950535335;122851.4209953233;0.0;0;130;123;0;0;0;0;1;33;41;731203257849.4281;269439447859.7829;509732022489.77686;0.0;2757.581244726569;468.6187238020868;16744.847981048446;1415113.7044317003;648822.918622108;20400.227248674655;583801.3985669953;2.6001259847826694;0.025116134052852578
3319;2019-02-24 00:19:37.863;759;181;141;140;132;48;206;25;67;31;573;552;63;105;255;254;276;183;210;208;204;22;543;353;368;132;359;247;545;137.0;108.0;7.0;142.0;138.0;0;72;16;1;0;0;0;0;0;0;1;0;0;0;0;24733.6875;6105.36767578125;0.0;1003.23516845703;468.0;100552;;;Calculated values ==>;1550963977.863;349.06000000000006;291.26000000000005;287.26000000000005;287.16;286.36;277.96000000000004;273.6339639331285;293.76000000000005;275.66;279.86;276.26000000000005;330.46000000000004;328.36;279.46000000000004;283.66;298.66;298.56;300.76000000000005;291.46000000000004;293.96000000000004;293.56;;319.96000000000004;275.36;240.83765695389522;260.72004837742526;273.6339639331285;294.16;5430000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2470000.0;5450000.0;0.022833333333333334;0.018000000000000002;0.0011666666666666668;0.023666666666666666;0.023;0.04583333333333334;;6105.36767578125;0.0;1003.23516845703;24733.6875;509977.06964452914;412839.4487628918;235891.72453247232;235577.23409711488;233101.6263721232;430607.02586249536;459163.4570647147;460392.84664131876;472853.8412306012;514890.0817674934;512738.36099868885;459920.2421717184;464825.39228129137;467038.77096222027;467758.27701357054;438604.0309604077;413581.5929919801;459438.4217246144;458887.9186232276;;196515.0671798046;471978.8095216074;200749.4012148714;218384.45800697658;273.46385954711263;1834978.5084698577;744668.3085185224;122868.07309576977;0.0;0;130;123;0;0;0;0;1;33;41;731424094649.393;269518661059.77032;509880247189.7533;302.9173529975219;6419.095996592752;450.40388343169695;11023.07527824484;1415116.2291636935;648899.4036778251;20407.887046820673;584032.8364940127;2.559643984895676;0.13205090351971302
3320;2019-02-24 00:20:37.884;760;182;142;141;133;49;206;25;69;31;573;551;66;117;255;254;276;185;210;208;204;23;548;353;367;132;358;249;550;302.0;113.0;332.0;112.0;138.0;0;72;11;1;0;0;0;0;0;0;1;0;0;0;0;24574.84375;5907.998046875;0.0;1001.8574829101599;470.0;100553;;;Calculated values ==>;1550964037.884;349.16;291.36;287.36;287.26000000000005;286.46000000000004;278.06;273.6339639331285;293.76000000000005;275.66;280.06;276.26000000000005;330.46000000000004;328.26000000000005;279.76000000000005;284.86;298.66;298.56;300.76000000000005;291.66;293.96000000000004;293.56;;320.16;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;294.16;5480000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2490000.0;5500000.0;0.050333333333333334;0.01883333333333333;0.05533333333333333;0.018666666666666668;0.023;0.07333333333333333;;5907.998046875;0.0;1001.8574829101599;24574.84375;509661.67732339824;249900.0529853814;236063.12854131396;235749.16786847432;233277.4010639255;430607.02586249536;459321.57921969576;460319.31405567337;472853.8412306012;514717.42630870536;512459.74440398044;459963.89658476645;465918.45588869543;467180.64866735716;467758.27701357054;437500.77995573106;412219.46467945963;459595.91619260935;459046.6745650736;;197350.94305643384;472076.1002201579;201067.09211154463;212043.1217190632;273.5882922033079;1835389.5567144963;744768.454938773;122884.78804942562;0.0;0;130;123;0;0;0;0;1;33;41;731644671824.9326;269597888779.96417;510029099270.11755;14345.28961424179;5058.834818027448;476.1314377031119;18113.5938753741;1415238.340279323;648995.0865788126;20415.61087691038;584275.7270528389;5.498501319104678;0.2413332803791496
3321;2019-02-24 00:21:37.854;762;184;143;142;135;51;206;25;71;31;574;552;68;127;255;254;276;188;210;208;204;22;552;354;367;132;360;252;553;232.0;112.0;188.0;167.0;138.0;0;71;10;1;0;0;0;0;0;0;1;0;0;0;0;24597.662109375;5834.162109375;0.0;1014.66143798828;471.0;100554;;;Calculated values ==>;1550964097.854;349.36;291.56;287.46000000000004;287.36;286.66;278.26000000000005;273.7412296467126;293.76000000000005;275.66;280.26000000000005;276.26000000000005;330.56;328.36;279.96000000000004;285.86;298.66;298.56;300.76000000000005;291.96000000000004;293.96000000000004;293.56;;320.26000000000005;275.36;240.83765695389522;261.41265627149306;273.7412296467126;294.16;5520000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5530000.0;0.03866666666666666;0.018666666666666668;0.03133333333333333;0.02783333333333333;0.023;0.06166666666666666;;5834.162109375;0.0;1014.66143798828;24597.662109375;509557.6553572702;250525.61461375855;236291.73966089974;235977.6309429711;233810.11789752508;430542.39183029096;459321.57921969576;460090.72749732016;472853.8412306012;514560.7150629909;512298.171448792;459733.4497572819;466640.0001680863;466896.63142237026;467617.4535800144;436601.90167762135;412080.6298862991;459595.91619260935;459046.6745650736;;197768.88456892778;471978.8095216074;201198.0042560988;214287.01908275427;273.6439473088954;1835799.1227114121;744866.2573477877;122901.58397161229;0.0;0;130;123;0;0;0;0;1;33;41;731864761725.0376;269677049180.00195;510179324120.1892;8111.971994891602;7536.732413223322;457.7304067713491;15093.512088076359;1415425.3905542316;649099.9971575929;20423.38916786036;584552.314573058;4.555519161385646;0.2427935436386645
3322;2019-02-24 00:22:37.874;764;188;143;143;136;52;206;27;72;31;577;553;70;134;256;254;276;192;210;208;204;24;556;357;368;132;363;255;557;-1.0;109.0;530.0;170.0;138.0;0;71;14;1;0;0;0;0;0;0;1;0;0;0;0;24833.365234375;6095.88330078125;0.0;1010.5259399414099;472.0;100555;;;Calculated values ==>;1550964157.874;349.56000000000006;291.96000000000004;287.46000000000004;287.46000000000004;286.76000000000005;278.36;274.0616903277293;293.76000000000005;275.86;280.36;276.26000000000005;330.86;328.46000000000004;280.16;286.56;298.76000000000005;298.56;300.76000000000005;292.36;293.96000000000004;293.56;;320.36;275.56;240.83765695389522;261.82340779136865;274.0616903277293;294.16;5560000.0;3570000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.018166666666666668;0.08833333333333333;0.028333333333333332;0.023;0.023;;6095.88330078125;0.0;1010.5259399414099;24833.365234375;509454.1312546262;410295.9558455669;236177.61506647727;236177.61506647727;234011.30514070267;430346.717906069;459163.4570647147;459742.12670257915;472853.8412306012;514609.76201874245;512136.47635367746;459502.60880029015;467020.1301823461;466598.81152663083;467193.43905229;435687.82444444794;411902.9413244403;459438.4217246144;458887.9186232276;;198186.82848740023;472173.3745042847;202069.22671725936;236177.61506647727;273.99739041707164;1836211.1852475551;744965.7075318558;122918.46615861016;0.0;0;130;123;0;0;0;0;1;33;41;732085335224.9675;269756275579.97678;510331474820.14087;22761.106165369914;7652.950853965717;432.09204334680544;5122.336981805258;1415682.7519640357;649226.6200450106;20430.80682667135;584720.8361370565;5.0614149602268075;0.4187561788391095
3323;2019-02-24 00:23:37.885;767;191;142;142;138;54;206;29;73;32;581;556;71;134;258;253;276;192;210;208;204;26;552;360;367;133;365;257;553;-2.0;113.0;485.0;129.0;138.0;0;73;20;1;0;0;0;0;0;0;1;0;0;0;0;25018.046875;6364.0302734375;0.0;1035.37292480469;473.0;100556;;;Calculated values ==>;1550964217.885;349.86;292.26000000000005;287.36;287.36;286.96000000000004;278.56;274.38016830617;293.76000000000005;276.06;280.46000000000004;276.36;331.26000000000005;328.76000000000005;280.26000000000005;286.56;298.96000000000004;298.46000000000004;300.76000000000005;292.36;293.96000000000004;293.56;;320.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;294.16;5520000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2570000.0;5530000.0;0.0;0.01883333333333333;0.08083333333333333;0.021500000000000002;0.023;0.023;;6364.0302734375;0.0;1035.37292480469;25018.046875;510176.1553413556;413220.0903815756;235977.6309429711;235977.6309429711;234732.54511346918;430148.3826014536;459321.57921969576;459548.81800229324;472820.39598721155;514848.9435444322;512269.7094923791;459308.4027977648;466736.0420687806;466573.67930157646;466637.4274074692;436601.90167762135;413590.4106133878;459595.91619260935;459046.6745650736;;198604.77482894104;472236.3865531139;202896.76102742812;235977.6309429711;274.3326292386198;1836626.6898431117;745069.5591808114;122935.5184414719;0.0;0;130;123;0;0;0;0;1;33;41;732305875649.6661;269835790154.8681;510485102979.9309;20746.041272134928;5790.801948802244;433.3830817097314;5130.588003308358;1416045.3779947723;649338.6718572807;20438.020441623958;584806.2928426733;4.338297758065294;0.33811163184919135
