;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3324;2019-02-24 00:24:37.845;770;189;141;141;139;56;206;30;74;33;585;560;71;132;259;252;276;190;210;208;204;28;556;361;367;134;366;261;558;-1.0;84.0;466.0;117.0;138.0;0;79;33;1;0;0;0;0;0;0;1;0;0;0;0;25831.181640625;7127.244140625;0.0;1076.84143066406;474.0;100557;;;Calculated values ==>;1550964277.845;350.16;292.06;287.26000000000005;287.26000000000005;287.06;278.76000000000005;274.4858918419099;293.76000000000005;276.16;280.56;276.46000000000004;331.66;329.16;280.26000000000005;286.36;299.06;298.36;300.76000000000005;292.16;293.96000000000004;293.56;;320.56;275.96000000000004;241.2770596917726;262.63441904999945;274.4858918419099;294.16;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2610000.0;5580000.0;0.0;0.014;0.07766666666666668;0.0195;0.023;0.023;;7127.244140625;0.0;1076.84143066406;25831.181640625;510197.9639281929;410249.6488763151;235525.551497313;235525.551497313;234906.2185051253;430081.6785162784;459321.57921969576;459039.73974966723;472787.01963726926;514916.6330361309;512330.787909726;458675.9994075577;465931.2736658981;466561.2974548907;466364.5342688999;435687.82444444794;410661.08281804813;459595.91619260935;459046.6745650736;;199022.72361097817;472299.7188790419;203182.76754632182;235525.551497313;274.4480572181303;1837050.1509186307;745181.9115161422;122953.10849325446;0.0;0;130;123;0;0;0;0;1;33;41;732525928849.8062;269915836754.91904;510640399380.0297;19871.55817445983;5247.780550988042;350.3743827695972;5140.985830558495;1416383.6323370456;649430.598719379;20444.547399623967;584891.8322270442;3.731153054509923;0.2853940288579187
3325;2019-02-24 00:25:37.856;773;192;141;140;138;58;206;30;75;33;590;565;70;129;259;252;276;196;210;208;204;29;564;362;367;135;367;263;565;-1.0;110.0;419.0;134.0;138.0;0;85;47;1;0;0;0;0;0;0;1;0;0;0;0;26826.849609375;8015.234375;0.0;1126.53100585938;476.0;100558;;;Calculated values ==>;1550964337.856;350.46000000000004;292.36;287.26000000000005;287.16;286.96000000000004;278.96000000000004;274.5913991737795;293.76000000000005;276.16;280.66;276.46000000000004;332.16;329.66;280.16;286.06;299.06;298.36;300.76000000000005;292.76000000000005;293.96000000000004;293.56;;320.76000000000005;276.06;241.49495122638035;262.9017227912062;274.5913991737795;294.16;5640000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2630000.0;5650000.0;0.0;0.018333333333333333;0.06983333333333334;0.022333333333333334;0.023;0.023;;8015.234375;0.0;1126.53100585938;26826.849609375;509871.52813496767;253060.78858263494;235334.22737869373;235026.20042761866;234413.26873080953;430014.67791919125;459321.57921969576;458844.57707494247;472656.1521691498;515261.16909985454;512672.91279825073;458235.5827716876;465291.19741438143;466418.2858072211;466221.12760670384;433811.0951630959;409941.90825741034;459595.91619260935;459046.6745650736;;199858.6285646581;472265.74392498133;203446.78777133758;235334.22737869373;274.5548508012176;1837489.0482948842;745308.1219712754;122971.47329646384;0.0;0;130;123;0;0;0;0;1;33;41;732746169219.5051;269996551549.80872;510797628199.8148;17835.27895303508;6003.623354098045;437.60175993756894;5145.386285286738;1416697.913587013;649524.3776081048;20451.115071323326;584977.5677098498;3.21840357158582;0.2531387482503514
3326;2019-02-24 00:26:37.856;776;197;139;139;134;58;206;29;76;34;596;570;68;126;260;252;276;199;210;208;204;28;561;364;367;135;369;264;562;-3.0;111.0;491.0;171.0;138.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;27656.759765625;8678.7451171875;0.0;1141.43725585938;477.0;100559;;;Calculated values ==>;1550964397.856;350.76;292.86;287.06;287.06;286.56;278.96000000000004;274.8017692304317;293.76000000000005;276.06;280.76000000000005;276.56;332.76000000000005;330.16;279.96000000000004;285.76000000000005;299.16;298.36;300.76000000000005;293.06;293.96000000000004;293.56;;320.86;275.96000000000004;241.49495122638035;263.0348170998261;274.8017692304317;294.16;5610000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2640000.0;5620000.0;0.0;0.018500000000000003;0.08183333333333334;0.0285;0.023;0.023;;8678.7451171875;0.0;1141.43725585938;27656.759765625;510505.88448148314;411693.0175722838;234798.8974493224;234798.8974493224;233274.80006095755;429879.7862731237;459321.57921969576;458807.70939101087;472753.7123474745;515795.7588593383;513103.6379540948;457830.71684976626;464792.86151438614;466262.7106217463;465933.5026396987;434522.7370598789;412470.8940225629;459595.91619260935;459046.6745650736;;200276.58477070546;472168.09959432366;203910.9612363172;234798.8974493224;274.74347950006216;1837943.078373009;745447.2384670436;122990.37303197816;0.0;0;130;123;0;0;0;0;1;33;41;732966369219.5051;270077551549.80872;510955728199.8148;20859.050557325765;7645.328443203185;407.9590961903459;5157.698873662278;1417020.3663329326;649638.1188730823;20458.161411791058;585063.426752841;3.4693894345478187;0.28794344368599306
3327;2019-02-24 00:27:37.867;778;195;139;138;132;57;206;29;77;34;601;575;65;120;261;252;275;197;210;208;204;28;558;362;367;135;367;265;558;-2.0;109.0;283.0;109.0;138.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;28241.8359375;9460.9091796875;0.0;1164.85229492188;477.0;100560;;;Calculated values ==>;1550964457.867;350.96000000000004;292.66;287.06;286.96000000000004;286.36;278.86;274.5913991737795;293.76000000000005;276.06;280.86;276.56;333.26000000000005;330.66;279.66;285.16;299.26000000000005;298.36;300.66;292.86;293.96000000000004;293.56;;320.86;275.96000000000004;241.49495122638035;263.1675429290057;274.5913991737795;294.16;5580000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2650000.0;5580000.0;0.0;0.018166666666666668;0.04716666666666667;0.018166666666666668;0.023;0.023;;9460.9091796875;0.0;1164.85229492188;28241.8359375;511013.9802040877;412631.9622702012;234906.2185051253;234598.16242429;232771.29198370528;430014.67791919125;459321.57921969576;458770.9315784668;472753.7123474745;516227.38429526956;513534.7799590579;457300.93339066295;463937.1590749226;466679.6862573168;466221.12760670384;435002.0672682589;413384.41883874475;459595.91619260935;459046.6745650736;;200276.58477070546;472168.09959432366;203378.55320813876;234906.2185051253;274.5284748218265;1838408.9854057152;745598.4299666057;123009.59563511603;0.0;0;130;123;0;0;0;0;1;33;41;733186609590.0791;270158566400.01987;511114457295.2285;12046.007179800472;4883.010092682359;392.7206131361736;5155.230489378811;1417294.6254197394;649742.5408350041;20464.83496598017;585149.3835869547;2.1153277747394665;0.15780222867056828
3328;2019-02-24 00:28:37.867;778;193;139;138;129;53;206;30;77;34;606;579;64;111;260;252;275;194;210;208;204;29;553;360;367;134;365;266;553;-2.0;110.0;470.0;101.0;138.0;0;93;89;1;0;0;0;0;0;0;1;0;0;0;0;29098.970703125;10309.7197265625;0.0;1175.38940429688;476.0;100561;;;Calculated values ==>;1550964517.867;350.96000000000004;292.46000000000004;287.06;286.96000000000004;286.06;278.46000000000004;274.38016830617;293.76000000000005;276.16;280.86;276.56;333.76000000000005;331.06;279.56;284.26000000000005;299.16;298.36;300.66;292.56;293.96000000000004;293.56;;320.76000000000005;276.06;241.2770596917726;263.299902668528;274.38016830617;294.16;5530000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2660000.0;5530000.0;0.0;0.018333333333333333;0.07833333333333334;0.016833333333333332;0.023;0.023;;10309.7197265625;0.0;1175.38940429688;29098.970703125;511446.47334898496;413956.2836987002;235042.1530539478;234732.54511346918;231992.5290231695;430148.3826014536;459321.57921969576;458612.06444235175;472884.4304738556;516659.4234985957;513862.5990523823;457015.24715422577;462717.93284566025;466834.3028272825;466507.67227632634;436157.2168335151;414317.87443422026;459595.91619260935;459046.6745650736;;199858.6285646581;472397.21216106473;202933.27960577456;235042.1530539478;274.3467821677692;1838886.8254610538;745763.1852074912;123029.09764927618;0.0;0;130;123;0;0;0;0;1;33;41;733406809590.0791;270239266400.01987;511273757295.2285;20028.171478865213;4535.976198014051;400.38794398707205;5152.103994755894;1417561.910241895;649821.0323874266;20471.444203956198;585235.2780409892;2.622233648150693;0.19428270611011056
3329;2019-02-24 00:29:37.848;776;188;139;139;129;50;206;30;75;35;610;584;62;102;259;253;275;190;210;208;204;28;549;358;367;134;363;264;549;-1.0;85.0;-1.0;13.0;138.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29508.8671875;10728.0830078125;0.0;1176.34692382812;472.0;100562;;;Calculated values ==>;1550964577.848;350.76;291.96000000000004;287.06;287.06;286.06;278.16;274.1680685717883;293.76000000000005;276.16;280.66;276.66;334.16;331.56;279.36;283.36;299.06;298.46000000000004;300.66;292.16;293.96000000000004;293.56;;320.36;275.96000000000004;241.2770596917726;263.0348170998261;274.1680685717883;294.16;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2640000.0;5490000.0;0.0;0.014166666666666666;0.0;0.0021666666666666666;0.023;0.023;;10728.0830078125;0.0;1176.34692382812;29508.8671875;511545.8377727099;413764.2266525931;235152.36384898238;235152.36384898238;232090.99414364924;430280.9020939914;459321.57921969576;458685.9034793936;472981.82504853373;517242.21040163847;514554.21833437996;457094.0657969381;461944.5633856982;466988.7418083223;466922.41498093086;437063.7438522274;414485.982530214;459595.91619260935;459046.6745650736;;198186.82848740023;472299.7188790419;201814.3167347102;235152.36384898238;273.90258416314737;1839375.0694501353;745938.4447136977;123048.68924602224;0.0;0;130;123;0;0;0;0;1;33;41;733626939859.883;270319640939.9483;511432706945.087;0.0;586.051704646052;319.8516187285231;5149.5691464700985;1417728.7588186178;649863.7024367816;20477.44429967464;585321.0981321188;0.5086738722154109;0.0012141627837237226
3330;2019-02-24 00:30:37.848;772;186;141;140;128;47;206;29;72;35;613;587;60;96;258;253;275;187;210;208;204;26;547;356;367;133;361;260;547;-2.0;86.0;35.0;52.0;138.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29648.59375;10790.5048828125;0.0;1143.08386230469;469.0;100563;;;Calculated values ==>;1550964637.848;350.36;291.76000000000005;287.26000000000005;287.16;285.96000000000004;277.86;273.955091788801;293.76000000000005;276.06;280.36;276.66;334.46000000000004;331.86;279.16;282.76000000000005;298.96000000000004;298.46000000000004;300.66;291.86;293.96000000000004;293.56;;320.06;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;294.16;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2600000.0;5470000.0;0.0;0.014333333333333333;0.005833333333333333;0.008666666666666666;0.023;0.023;;10790.5048828125;0.0;1143.08386230469;29648.59375;511227.2662187229;413854.0851824992;235834.43791769267;235520.62652433867;231839.44594898834;430412.23801567365;459321.57921969576;458955.71588121896;473112.1826642056;517888.61657712166;515209.2143871495;457497.12217809167;461836.0910397879;467143.0033113598;467206.3499891093;437511.3887469088;414215.5863340789;459595.91619260935;459046.6745650736;;196933.003932529;472236.3865531139;201448.79446971157;235834.43791769267;273.75090455896077;1839868.048291281;746117.7662794528;123068.01783590668;0.0;0;130;123;0;0;0;0;1;33;41;733847139859.883;270399740939.9483;511589906945.087;1502.123708233793;2346.8257980561534;333.9065012505617;5133.881442889762;1417741.2765161863;649888.1430826375;20482.892284007798;585406.7935536968;0.7807154787567451;0.036182840859772525
3331;2019-02-24 00:31:37.858;770;184;142;141;129;44;206;28;65;34;614;588;56;93;257;254;275;186;210;208;204;25;542;355;367;132;360;253;543;243.0;86.0;1.0;136.0;137.0;0;87;82;1;0;0;0;0;0;0;1;0;0;0;0;28409.03125;9668.5732421875;0.0;1091.09973144531;468.0;100564;;;Calculated values ==>;1550964697.858;350.16;291.56;287.36;287.26000000000005;286.06;277.56;273.8482719121499;293.76000000000005;275.96000000000004;279.66;276.56;334.56;331.96000000000004;278.76000000000005;282.46000000000004;298.86;298.56;300.66;291.76000000000005;293.96000000000004;293.56;;319.96000000000004;275.66;240.83765695389522;261.54996906429363;273.8482719121499;294.16;5420000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2530000.0;5430000.0;0.0405;0.014333333333333333;0.00016666666666666666;0.02266666666666667;0.022833333333333334;0.06333333333333334;;9668.5732421875;0.0;1091.09973144531;28409.03125;511414.81051048194;414752.42406787584;236265.74536189306;235949.36820355494;232240.73849677003;430477.46260093397;459321.57921969576;459218.12083913805;473145.2311080622;518578.1489730287;515912.3738455088;458137.239072846;462539.4436381639;467155.4305485478;467476.37365174666;438614.77810835885;415449.4342741704;459595.91619260935;459046.6745650736;;196515.0671798046;472270.6324499597;201396.73390352464;213967.93013983115;273.7260920536053;1840351.942468461;746288.2870125204;123086.63913555107;0.0;0;130;123;0;0;0;0;1;33;41;734067376559.848;270479254189.93567;511743832595.0625;42.970231155935565;6139.808367052528;332.0365949567015;15521.653813598692;1417754.1544449762;649958.876820994;20488.44273472961;585578.9517023836;2.0480612246083574;0.07396501614878222
3332;2019-02-24 00:32:37.879;770;181;142;141;131;44;206;27;53;34;610;586;48;94;256;254;275;183;210;208;204;24;539;353;367;132;358;248;541;-2.0;111.0;136.0;73.0;137.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27246.751953125;8568.36328125;0.0;1053.94506835938;469.0;100565;;;Calculated values ==>;1550964757.879;350.16;291.26000000000005;287.36;287.26000000000005;286.26000000000005;277.56;273.6339639331285;293.76000000000005;275.86;278.46000000000004;276.56;334.16;331.76000000000005;277.96000000000004;282.56;298.76000000000005;298.56;300.66;291.46000000000004;293.96000000000004;293.56;;320.06;275.56;240.83765695389522;260.85938512811435;273.6339639331285;294.16;5390000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2480000.0;5410000.0;0.0;0.018500000000000003;0.02266666666666667;0.012166666666666666;0.022833333333333334;0.022833333333333334;;8568.36328125;0.0;1053.94506835938;27246.751953125;511674.21242969215;414492.11232454475;236324.4591521646;236007.373424648;232899.87740777552;430607.02586249536;459321.57921969576;458574.57247657597;473145.2311080622;518587.22632830276;516134.56353611196;457976.7042204709;463403.9433489417;467309.61631303944;467758.27701357054;439266.4191862887;415193.89882489573;459595.91619260935;459046.6745650736;;196933.003932529;472173.3745042847;200844.40521135568;236324.4591521646;273.5010966729329;1840815.9029904804;746440.314674382;123104.52076523617;0.0;0;130;123;0;0;0;0;1;33;41;734287653629.5121;270558481909.81482;511894185199.8331;5841.883791344993;3301.169126397303;445.3416266857704;5085.490585261423;1417803.2120592464;650037.5791695036;20494.92315391989;585750.7380096165;1.5249859593498871;0.09663286572161071
3333;2019-02-24 00:33:37.869;770;179;144;142;131;45;206;26;46;33;603;582;43;99;255;255;275;181;210;208;204;23;536;352;367;131;357;246;538;91.0;108.0;34.0;98.0;137.0;0;81;41;1;0;0;0;0;0;0;1;0;0;0;0;25990.78125;7357.4033203125;0.0;1018.84197998047;472.0;100566;;;Calculated values ==>;1550964817.869;350.16;291.06;287.56;287.36;286.26000000000005;277.66;273.5264737036516;293.76000000000005;275.76000000000005;277.76000000000005;276.46000000000004;333.46000000000004;331.36;277.46000000000004;283.06;298.66;298.66;300.66;291.26000000000005;293.96000000000004;293.56;;320.36;275.46000000000004;240.61611355647437;260.58029834229245;273.5264737036516;294.16;5360000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2460000.0;5380000.0;0.015166666666666667;0.018000000000000002;0.005666666666666667;0.01633333333333333;0.022833333333333334;0.038;;7357.4033203125;0.0;1018.84197998047;25990.78125;511933.1414632889;414987.19105838554;237053.3598507713;236413.2335318466;232977.85696038342;430671.36484660726;459321.57921969576;458057.8014167634;473178.34860283375;518040.52590777556;515896.4561805548;457699.22325204633;464279.0223334279;467322.2658829515;468026.490916246;439910.56869778415;415676.8289420241;459595.91619260935;459046.6745650736;;198186.82848740023;472207.82270811964;200493.96350253499;222461.67095739627;273.35926197626804;1841259.4751595587;746573.0072769625;123121.79111177084;0.0;0;130;123;0;0;0;0;1;33;41;734507816929.5471;270637368759.82736;512042360499.8567;1459.5284148472945;4437.993033691215;436.2073156036812;8990.23013709174;1417864.047020124;650102.0614386783;20502.268170733274;585868.0161327093;1.829454409686158;0.08623221974207647
3334;2019-02-24 00:34:37.860;771;178;145;143;133;46;206;24;45;33;598;578;43;105;254;256;275;180;210;208;204;22;539;352;367;131;357;247;541;144.0;109.0;144.0;138.0;137.0;0;78;31;1;0;0;0;0;0;0;1;0;0;0;0;25482.58203125;6857.50927734375;0.0;1016.54858398438;475.0;100567;;;Calculated values ==>;1550964877.86;350.26;290.96000000000004;287.66;287.46000000000004;286.46000000000004;277.76000000000005;273.5264737036516;293.76000000000005;275.56;277.66;276.46000000000004;332.96000000000004;330.96000000000004;277.46000000000004;283.66;298.56;298.76000000000005;300.66;291.16;293.96000000000004;293.56;;320.66;275.36;240.61611355647437;260.72004837742526;273.5264737036516;294.16;5390000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2470000.0;5410000.0;0.024;0.018166666666666668;0.024;0.023;0.022833333333333334;0.04683333333333334;;6857.50927734375;0.0;1016.54858398438;25482.58203125;511796.40515727946;413408.5767822079;237283.22576947167;236642.78096964283;233512.63042666874;430671.36484660726;459321.57921969576;457777.86026779644;473178.34860283375;517445.9977098704;515401.739905336;457538.16997962666;464825.39228129137;467193.43905229;468154.0428263464;439266.4191862887;414135.20160198;459595.91619260935;459046.6745650736;;199440.67485045042;472110.68294196425;200574.6091161787;218471.69268023968;273.3909131890959;1841688.355511415;746691.447113178;123138.75015554788;0.0;0;130;123;0;0;0;0;1;33;41;734727983899.3162;270715956969.7449;512190238314.70154;6172.878027638826;6245.329697993067;456.5504527816081;11266.928318273058;1417927.64086657;650191.0757738622;20509.706702848136;586036.8004648789;3.0659777870383267;0.17225859103460608
3335;2019-02-24 00:35:37.840;771;180;146;144;134;48;206;24;46;32;596;575;45;108;254;256;275;183;210;208;204;21;546;351;367;131;356;251;548;122.0;87.0;316.0;142.0;137.0;0;75;27;1;0;0;0;0;0;0;1;0;0;0;0;25419.380859375;6723.97216796875;0.0;1025.78674316406;479.0;100568;;;Calculated values ==>;1550964937.84;350.26;291.16;287.76000000000005;287.56;286.56;277.96000000000004;273.4187578820637;293.76000000000005;275.56;277.76000000000005;276.36;332.76000000000005;330.66;277.66;283.96000000000004;298.56;298.76000000000005;300.66;291.46000000000004;293.96000000000004;293.56;;321.06;275.26000000000005;240.61611355647437;261.27494424493943;273.4187578820637;294.16;5460000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2510000.0;5480000.0;0.02033333333333333;0.0145;0.05266666666666667;0.023666666666666666;0.022833333333333334;0.043166666666666666;;6723.97216796875;0.0;1025.78674316406;25419.380859375;511191.05400686886;249227.62101289647;237391.22603931275;236753.43465409768;233634.999816814;430735.4089219946;459321.57921969576;457252.7963549346;473081.36623795505;516903.0116323937;514749.82372352673;457131.95613493223;464588.29121066636;467335.0359168276;468293.893190677;437733.84346036444;412314.6283600508;459595.91619260935;459046.6745650736;;201112.50472608567;472013.52702826465;200395.35494910443;219964.5995026123;273.31617889087613;1842112.397141297;746804.5883989208;123155.76394345917;0.0;0;130;123;0;0;0;0;1;33;41;734948110499.3861;270794530769.7699;512339588514.749;13527.825247373721;6428.296739206792;368.578618954548;10320.376240196247;1418091.7586697382;650296.6541230212;20516.580486422925;586216.6347048552;3.954326476106056;0.2541012487229269
3336;2019-02-24 00:36:37.861;773;184;147;146;137;50;206;23;48;31;597;574;47;108;254;256;275;188;210;207;204;20;552;352;367;131;358;256;554;188.0;112.0;656.0;298.0;137.0;0;72;37;1;0;0;0;0;0;0;1;0;0;0;0;26035.80078125;7280.68603515625;0.0;1036.56652832031;482.0;100569;;;Calculated values ==>;1550964997.861;350.46000000000004;291.56;287.86;287.76000000000005;286.86;278.16;273.5264737036516;293.76000000000005;275.46000000000004;277.96000000000004;276.26000000000005;332.86;330.56;277.86;283.96000000000004;298.56;298.76000000000005;300.66;291.96000000000004;293.86;293.56;;321.36;275.16;240.61611355647437;261.9595390733887;273.5264737036516;294.16;5520000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2560000.0;5540000.0;0.03133333333333333;0.018666666666666668;0.10933333333333332;0.049666666666666665;0.022833333333333334;0.05416666666666667;;7280.68603515625;0.0;1036.56652832031;26035.80078125;510916.8321212302;250473.50590275877;237530.0566661712;237211.48396038325;234397.28894963075;430671.36484660726;459321.57921969576;456682.15549395315;472984.3684616349;516581.10117635;514214.2407385866;456560.0545998089;463852.98848540656;467051.5817240092;468154.0428263464;436385.28035775083;411644.6103821836;459458.8182496499;459046.6745650736;;202366.40377179522;471916.3548916846;200641.7790815889;216191.6068633974;273.4172633800397;1842541.3404002984;746921.3347311523;123172.95623596065;0.0;0;130;123;0;0;0;0;1;33;41;735168387569.925;270873158279.96228;512491741750.12134;27993.747821085155;13473.303931901419;461.8258395439222;13154.649500507463;1418437.892884077;650462.5588420216;20523.502945607022;586412.328388665;6.622803224098966;0.5099157334407232
3337;2019-02-24 00:37:37.861;774;188;147;146;140;51;205;25;50;31;601;576;49;105;254;256;275;191;210;207;203;23;559;355;367;132;360;258;561;-2.0;84.0;803.0;247.0;137.0;0;72;45;1;0;0;0;0;0;0;1;0;0;0;0;26600.626953125;7880.87353515625;0.0;1038.69104003906;483.0;100570;;;Calculated values ==>;1550965057.861;350.56000000000006;291.96000000000004;287.86;287.76000000000005;287.16;278.26000000000005;273.8482719121499;293.66;275.66;278.16;276.26000000000005;333.26000000000005;330.76000000000005;278.06;283.66;298.56;298.76000000000005;300.66;292.26000000000005;293.86;293.46000000000004;;321.46000000000004;275.46000000000004;240.83765695389522;262.23063862743834;273.8482719121499;294.16;5590000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2580000.0;5610000.0;0.0;0.014;0.13383333333333333;0.04116666666666667;0.022833333333333334;0.022833333333333334;;7880.87353515625;0.0;1038.69104003906;26600.626953125;510431.96068523056;251678.06467197227;237322.13993447679;237006.06766991055;235133.8061259593;430477.46260093397;459184.1982711204;456599.5954917432;472853.8412306012;516822.6231901047;514246.9787578204;456477.09640699456;463203.3853976608;466767.0802831461;467732.97820431984;434767.98703061853;409693.8420327403;459458.8182496499;458909.0072553948;;202784.37528459195;472076.1002201579;201526.79384622345;237322.13993447679;273.77688844192494;1842979.9772980849;747047.6810609049;123190.2500490303;0.0;0;130;123;0;0;0;0;1;33;41;735388587569.925;270952058279.96228;512645941750.12134;34137.24328689206;11137.613112393636;351.03802997029527;5059.566803827629;1418955.6511433101;650667.6498173907;20530.276811186308;586564.1135245344;5.682503983886877;0.49875553389670224
3338;2019-02-24 00:38:37.851;776;193;145;145;142;53;205;27;51;32;606;580;50;100;256;255;274;196;210;207;203;25;561;360;367;133;365;258;562;-1.0;86.0;767.0;264.0;137.0;0;75;48;1;0;0;0;0;0;0;1;0;0;0;0;26742.109375;8022.13818359375;0.0;1043.3671875;486.0;100571;;;Calculated values ==>;1550965117.851;350.76;292.46000000000004;287.66;287.66;287.36;278.46000000000004;274.38016830617;293.66;275.86;278.26000000000005;276.36;333.76000000000005;331.16;278.16;283.16;298.76000000000005;298.66;300.56;292.76000000000005;293.86;293.46000000000004;;321.76000000000005;275.66;241.05796691057077;262.23063862743834;274.38016830617;294.16;5610000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2580000.0;5620000.0;0.0;0.014333333333333333;0.12783333333333333;0.044000000000000004;0.022833333333333334;0.022833333333333334;;8022.13818359375;0.0;1043.3671875;26742.109375;510505.88448148314;410070.2506540274;236662.54266436026;236662.54266436026;235725.7721370541;430148.3826014536;459184.1982711204;456721.99942441564;472820.39598721155;517336.9716740983;514659.5337052372;456599.5954917432;462612.9842144867;466312.6374550324;466896.63142237026;434069.7301319074;411296.0720610474;459458.8182496499;458909.0072553948;;204038.30555042345;472138.9942397944;202844.97893211606;236662.54266436026;274.31255505232167;1843424.426013756;747180.1840710659;123207.59764251501;0.0;0;130;123;0;0;0;0;1;33;41;735608750869.9601;271031545029.9749;512800715950.14594;32453.945786265627;11848.936673537848;326.42243234899286;5074.627608161956;1419510.4852312454;650859.172473207;20535.921374122558;586648.5510693777;5.4827536321141315;0.48985383984740954
3339;2019-02-24 00:39:37.852;778;195;144;144;141;56;205;30;51;33;609;582;49;99;259;251;274;197;210;207;203;27;557;364;367;134;369;261;558;-2.0;85.0;804.0;189.0;137.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27257.125;8474.7392578125;0.0;1089.3876953125;486.0;100572;;;Calculated values ==>;1550965177.852;350.96000000000004;292.66;287.56;287.56;287.26000000000005;278.76000000000005;274.8017692304317;293.66;276.16;278.26000000000005;276.46000000000004;334.06;331.36;278.06;283.06;299.06;298.26000000000005;300.56;292.86;293.86;293.46000000000004;;321.76000000000005;275.86;241.2770596917726;262.63441904999945;274.8017692304317;294.16;5570000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.13399999999999998;0.0315;0.022833333333333334;0.022833333333333334;;8474.7392578125;0.0;1089.3876953125;27257.125;511100.58317530516;412631.9622702012;236462.88141631466;236462.88141631466;235525.551497313;429879.7862731237;459184.1982711204;456230.09309013357;472787.01963726926;517392.466099215;514606.7134802337;455983.40564438805;462041.5365857274;466131.45889241673;465802.6480608363;435012.5525875633;413384.41883874475;459458.8182496499;458909.0072553948;;204038.30555042345;472202.2088784924;203950.92139520377;236462.88141631466;274.7588834732513;1843874.4271328978;747317.6603408111;123225.37089606628;0.0;0;130;123;0;0;0;0;1;33;41;735828954539.6941;271111646364.87814;512956418544.9578;33805.40900712059;8449.915555723594;306.3985614415959;5079.186539992331;1420062.6557232114;651028.3323941982;20541.19497028958;586733.1675974288;4.981208415339137;0.4143146979229281
3340;2019-02-24 00:40:37.872;779;195;142;141;138;59;205;29;50;34;612;585;48;98;260;249;274;197;210;207;203;28;558;363;367;135;368;263;559;-2.0;86.0;541.0;182.0;137.0;0;85;71;1;0;0;0;0;0;0;1;0;0;0;0;28030.18359375;9317.7529296875;0.0;1114.67822265625;486.0;100573;;;Calculated values ==>;1550965237.872;351.06000000000006;292.66;287.36;287.26000000000005;286.96000000000004;279.06;274.69669130483857;293.66;276.06;278.16;276.56;334.36;331.66;277.96000000000004;282.96000000000004;299.16;298.06;300.56;292.86;293.86;293.46000000000004;;321.76000000000005;275.96000000000004;241.49495122638035;262.9017227912062;274.69669130483857;294.16;5580000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2630000.0;5590000.0;0.0;0.014333333333333333;0.09016666666666667;0.030333333333333334;0.022833333333333334;0.022833333333333334;;9317.7529296875;0.0;1114.67822265625;28030.18359375;511137.6103932437;412206.6801068195;235808.96665544147;235497.97586839032;234571.5201043717;429947.3805835815;459184.1982711204;455776.1826095372;472753.7123474745;517533.01378586167;514744.10004725173;455528.07940442604;461618.2050258951;466406.0084139577;465685.3213544199;434778.43084480916;412970.1895532152;459458.8182496499;458909.0072553948;;204038.30555042345;472168.09959432366;203654.52888347793;235808.96665544147;274.63980779598904;1844335.308280223;747465.9805325826;123243.74423444884;0.0;0;130;123;0;0;0;0;1;33;41;736049227939.6241;271192373264.85248;513113670944.90784;22732.969110966347;8144.911644895655;312.5847918461797;5094.117593698935;1420533.965925096;651166.6687175683;20546.354884296874;586817.9733910274;3.4780563237415105;0.2931639490546914
3341;2019-02-24 00:41:37.863;777;194;140;140;134;58;205;29;46;34;614;588;44;94;260;249;274;196;209;207;203;28;554;362;367;135;368;264;555;-1.0;111.0;694.0;175.0;137.0;0;89;83;1;0;0;0;0;0;0;1;0;0;0;0;28719.62109375;9861.673828125;0.0;1140.87683105469;485.0;100574;;;Calculated values ==>;1550965297.863;350.86;292.56;287.16;287.16;286.56;278.96000000000004;274.5913991737795;293.66;276.06;277.76000000000005;276.56;334.56;331.96000000000004;277.56;282.56;299.16;298.06;300.56;292.76000000000005;293.86;293.46000000000004;;321.66;275.96000000000004;241.49495122638035;263.0348170998261;274.5913991737795;294.06;5540000.0;3620000.0000000005;3670000.0000000005;1350000.0;3679999.9999999995;2640000.0;5550000.0;0.0;0.018500000000000003;0.11566666666666667;0.029166666666666667;0.022833333333333334;0.022833333333333334;;9861.673828125;0.0;1140.87683105469;28719.62109375;511236.7829527942;413506.49496626557;235297.60513537744;235297.60513537744;233453.11990292554;430014.67791919125;459184.1982711204;455112.38588102453;472753.7123474745;517655.0990962963;514968.24704574054;454862.83014053997;460985.35407020757;466406.0084139577;465829.7507489795;435708.7608654836;414236.73580496106;459458.8182496499;458909.0072553948;;203620.32615720207;472168.09959432366;203423.4581854909;235297.60513537744;274.54583412395306;1844808.1523815335;747625.7851144467;123262.53770709956;0.0;0;130;123;0;0;0;0;1;33;41;736269394909.3932;271273361114.76752;513271747229.742;29112.01930345006;7838.385374424289;397.23246361966716;5105.793681740397;1420965.9426885275;651299.8428801349;20552.26914081465;586902.9599016778;3.858508098557538;0.31638403700251816
3342;2019-02-24 00:42:37.873;774;191;139;138;132;55;205;29;37;34;617;591;38;89;260;250;274;193;209;207;203;29;554;360;367;135;365;264;554;-1.0;86.0;614.0;128.0;137.0;0;93;94;1;0;0;0;0;0;0;1;0;0;0;0;29462.728515625;10584.9541015625;0.0;1163.70495605469;482.0;100575;;;Calculated values ==>;1550965357.873;350.56000000000006;292.26000000000005;287.06;286.96000000000004;286.36;278.66;274.38016830617;293.66;276.06;276.86;276.56;334.86;332.26000000000005;276.96000000000004;282.06;299.16;298.16;300.56;292.46000000000004;293.86;293.46000000000004;;321.36;276.06;241.49495122638035;263.0348170998261;274.38016830617;294.06;5540000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2640000.0;5540000.0;0.0;0.014333333333333333;0.10233333333333333;0.021333333333333333;0.022833333333333334;0.022833333333333334;;10584.9541015625;0.0;1163.70495605469;29462.728515625;510866.62358110014;412801.4708678641;235014.80516416742;234705.5109248598;232871.6582264005;430148.3826014536;459184.1982711204;453986.0025407328;472753.7123474745;517964.65681582835;515278.6484766313;454111.590638442;460383.21009804995;466834.3028272825;466247.85315236123;435708.7608654836;413548.20129128615;459458.8182496499;458909.0072553948;;202366.40377179522;472265.74392498133;202935.28223683746;235014.80516416742;274.3475581976932;1845293.0861036868;747796.2020785946;123281.74575613046;0.0;0;130;123;0;0;0;0;1;33;41;736489631609.3582;271354374614.75464;513430173629.7168;25690.857044431956;5745.7165160137365;317.6346872301635;5112.250947749692;1421422.7094397934;651413.0625960121;20558.227359941826;586988.1244653054;3.13792910447285;0.2435564423932854
3343;2019-02-24 00:43:37.844;770;190;138;138;129;51;205;30;25;35;620;594;29;81;259;250;274;192;209;207;203;28;552;358;367;135;363;262;552;-3.0;111.0;187.0;64.0;137.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29645.716796875;10859.7890625;0.0;1161.18518066406;480.0;100576;;;Calculated values ==>;1550965417.844;350.16;292.16;286.96000000000004;286.96000000000004;286.06;278.26000000000005;274.1680685717883;293.66;276.16;275.66;276.66;335.16;332.56;276.06;281.26000000000005;299.06;298.16;300.56;292.36;293.86;293.46000000000004;;321.16;275.96000000000004;241.49495122638035;262.7682575881327;274.1680685717883;294.06;5520000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.018500000000000003;0.03116666666666667;0.010666666666666666;0.022833333333333334;0.022833333333333334;;10859.7890625;0.0;1161.18518066406;29645.716796875;510546.69959704013;413263.53111073095;234759.65904579524;234759.65904579524;232017.04459964583;430280.9020939914;459184.1982711204;452817.7392755658;472851.2559263234;518441.58158120484;515760.2372788452;453322.16135155066;459729.12073183834;466988.7418083223;466534.3108773681;436167.89090368815;413998.2807911148;459458.8182496499;458909.0072553948;;201530.46850934727;472168.09959432366;202322.23164823398;234759.65904579524;274.10038246706716;1845785.4184072057;747974.8218975479;123301.11047652511;0.0;0;130;123;0;0;0;0;1;33;41;736709725180.0721;271435335465.01727;513587897360.22845;7807.109987718508;2878.3559247582903;410.1377870826074;5118.076784119191;1421701.7242435992;651484.8951307376;20564.289199274965;587073.335991194;1.3487825658472559;0.0833930454033342
3344;2019-02-24 00:44:37.864;766;187;138;137;128;49;205;29;16;35;621;596;22;74;258;251;274;189;209;207;203;26;547;356;367;134;361;261;547;-1.0;108.0;268.0;20.0;137.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29643.896484375;10778.791015625;0.0;1168.07019042969;477.0;100577;;;Calculated values ==>;1550965477.864;349.76;291.86;286.96000000000004;286.86;285.96000000000004;278.06;273.955091788801;293.66;276.06;274.76000000000005;276.66;335.26000000000005;332.76000000000005;275.36;280.56;298.96000000000004;298.26000000000005;300.56;292.06;293.86;293.46000000000004;;320.86;275.76000000000005;241.2770596917726;262.63441904999945;273.955091788801;294.06;5470000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2610000.0;5470000.0;0.0;0.018000000000000002;0.04466666666666667;0.0033333333333333335;0.022833333333333334;0.022833333333333334;;10778.791015625;0.0;1168.07019042969;29643.896484375;510489.1858236067;414215.5863340789;234896.44136081391;234586.02822254674;231839.44594898834;430412.23801567365;459184.1982711204;451852.1518050079;472981.82504853373;518628.1476514722;516052.15357744094;452612.30948496255;459039.73974966723;467143.0033113598;466948.68245374196;437298.8600132484;414926.21430635254;459458.8182496499;458909.0072553948;;200276.58477070546;472104.6820821746;201911.34610597615;234896.44136081391;273.931366879865;1846279.663211096;748155.2035053085;123320.52740809853;0.0;0;130;123;0;0;0;0;1;33;41;736929998580.0022;271516062364.9916;513744849660.1786;11164.022654556751;900.6444532539948;402.70762272412543;5114.953587926264;1421859.8697131586;651516.3972977676;20571.065168925117;587158.6396693516;1.4717111059723689;0.07714098512981755
3345;2019-02-24 00:45:37.855;761;186;138;138;128;47;205;28;11;34;621;597;17;68;257;252;274;188;209;207;203;25;549;355;367;133;360;261;549;241.0;110.0;916.0;38.0;137.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29729.57421875;10833.2060546875;0.0;1163.3154296875;474.0;100578;;;Calculated values ==>;1550965537.855;349.26;291.76000000000005;286.96000000000004;286.96000000000004;285.96000000000004;277.86;273.8482719121499;293.66;275.96000000000004;274.26000000000005;276.56;335.26000000000005;332.86;274.86;279.96000000000004;298.86;298.36;300.56;291.96000000000004;293.86;293.46000000000004;;320.56;275.66;241.05796691057077;262.63441904999945;273.8482719121499;294.06;5490000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2610000.0;5490000.0;0.04016666666666667;0.018333333333333333;0.15266666666666667;0.006333333333333333;0.022833333333333334;0.063;;10833.2060546875;0.0;1163.3154296875;29729.57421875;509697.41656024766;413024.9693880693;234841.4839959749;234841.4839959749;231790.3477494485;430477.46260093397;459184.1982711204;451215.39434274647;473014.93639070686;518628.1476514722;516155.3176475164;451979.14056569117;458311.462890867;467155.4305485478;467219.38122847467;436849.306300876;413764.2266525931;459458.8182496499;458909.0072553948;;199022.72361097817;472138.9942397944;201681.89393271567;213700.05223606626;273.8374093974777;1846774.3679162648;748335.2764657092;123339.9527073471;0.0;0;130;123;0;0;0;0;1;33;41;737150165549.7712;271596150349.9076;513901426170.0143;38095.447729264706;1712.8949686114984;423.2264602185199;15448.1641662177;1422270.3037249218;651538.1735260027;20577.946920524817;587329.9732798926;4.641323186628148;0.24558733663711266
3346;2019-02-24 00:46:37.865;757;186;139;138;130;46;205;26;11;34;622;598;15;63;256;252;274;188;209;207;203;24;548;355;367;133;360;260;548;263.0;109.0;1202.0;160.0;137.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29684.388671875;10806.462890625;0.0;1151.06176757812;471.0;100579;;;Calculated values ==>;1550965597.865;348.86;291.76000000000005;287.06;286.96000000000004;286.16;277.76000000000005;273.8482719121499;293.66;275.76000000000005;274.26000000000005;276.56;335.36;332.96000000000004;274.66;279.46000000000004;298.76000000000005;298.36;300.56;291.96000000000004;293.86;293.46000000000004;;320.26000000000005;275.56;241.05796691057077;262.5002047102346;273.8482719121499;294.06;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2600000.0;5480000.0;0.04383333333333333;0.018166666666666668;0.20033333333333334;0.02666666666666667;0.022833333333333334;0.06666666666666667;;10806.462890625;0.0;1151.06176757812;29684.388671875;509290.908876394;413442.3132566535;235180.1238042995;234868.92161671643;232417.65093918797;430477.46260093397;459184.1982711204;451392.83422320004;473014.93639070686;518814.50586770853;516343.6697330757;451901.06599294435;457862.98765851825;467026.0813403542;467219.38122847467;437074.5482646071;414171.1577566021;459458.8182496499;458909.0072553948;;197768.88456892778;472041.5853210863;201613.91051633065;213110.33856746;273.81088926786714;1847269.5667930008;748515.6370953206;123359.24239840069;0.0;0;130;123;0;0;0;0;1;33;41;737370402249.7362;271675963649.8949;514057752219.98944;50039.0443826095;7211.40466146015;416.07826089542397;16386.57791252899;1423004.8802347542;651612.5550844354;20584.94229223399;587595.3070120929;6.193012963321974;0.4000799393443063
3347;2019-02-24 00:47:37.855;754;186;140;139;132;47;205;27;14;33;623;599;16;59;256;253;274;188;209;207;203;24;551;355;367;132;360;259;551;317.0;84.0;863.0;87.0;137.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29744.9140625;10888.8349609375;0.0;1137.15258789062;473.0;100580;;;Calculated values ==>;1550965657.855;348.56000000000006;291.76000000000005;287.16;287.06;286.36;277.86;273.8482719121499;293.66;275.86;274.56;276.46000000000004;335.46000000000004;333.06;274.76000000000005;279.06;298.76000000000005;298.46000000000004;300.56;291.96000000000004;293.86;293.46000000000004;;320.46000000000004;275.56;240.83765695389522;262.3656120759269;273.8482719121499;294.06;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5510000.0;0.05283333333333333;0.014;0.14383333333333334;0.0145;0.022833333333333334;0.07566666666666666;;10888.8349609375;0.0;1137.15258789062;29744.9140625;508654.21704130125;412172.66196668637;235408.44226868334;235097.09363237605;232947.6685808663;430477.46260093397;459184.1982711204;451950.05476434156;473048.1168422736;519000.65713960264;516531.8046047746;452202.99536136934;457536.6205905837;467026.0813403542;467347.9261667814;436395.9886464868;412934.04071806197;459458.8182496499;458909.0072553948;;198604.77482894104;472173.3745042847;201649.68297983636;211836.79756699942;273.8248454398992;1847764.7284418344;748696.4011117542;123378.30767329046;0.0;0;130;123;0;0;0;0;1;33;41;737590565549.7712;271755450399.90753;514213426270.01416;36001.536808338;3922.593527104501;328.4672709979473;18695.130533088584;1423721.7655773188;651705.3229388018;20591.14580424307;587887.6058579244;4.9016954241960145;0.2584538128715636
3348;2019-02-24 00:48:37.866;750;188;140;139;132;48;205;27;19;33;624;599;19;56;256;253;274;190;209;207;203;25;552;356;367;132;361;257;552;293.0;86.0;1069.0;155.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29802.89453125;11022.9345703125;0.0;1122.97082519531;471.0;100581;;;Calculated values ==>;1550965717.866;348.16;291.96000000000004;287.16;287.06;286.36;277.96000000000004;273.955091788801;293.66;275.86;275.06;276.46000000000004;335.56;333.06;275.06;278.76000000000005;298.76000000000005;298.46000000000004;300.56;292.16;293.86;293.46000000000004;;320.26000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;294.06;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2570000.0;5520000.0;0.04883333333333333;0.014333333333333333;0.17816666666666667;0.025833333333333333;0.022833333333333334;0.07166666666666667;;11022.9345703125;0.0;1122.97082519531;29802.89453125;508068.42453285865;412510.35525449144;235380.60795484332;235069.58238254042;232922.26096884615;430412.23801567365;459184.1982711204;452928.34709337814;473048.1168422736;519269.74598137074;516701.7638244138;452928.34709337814;457494.3168154819;466883.92173941486;467206.3499891093;436167.89090368815;413263.53111073095;459458.8182496499;458909.0072553948;;197768.88456892778;472270.6324499597;201892.81907511855;212562.18436935643;273.9241489340975;1848261.051155256;748879.0326672463;123397.14548800676;0.0;0;130;123;0;0;0;0;1;33;41;737810805919.4702;271834664919.79926;514368254649.80255;44726.163241919916;6984.760178850062;328.2958236990532;17654.855640166086;1424394.6197441376;651796.2342169065;20596.619833412795;588190.5779436553;5.738071606453614;0.3554224918912812
3349;2019-02-24 00:49:37.866;749;188;140;139;133;49;205;28;25;34;623;599;24;57;256;253;274;190;209;207;203;26;550;358;367;132;363;259;550;197.0;85.0;815.0;159.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.63671875;10968.2119140625;0.0;1126.54150390625;470.0;100582;;;Calculated values ==>;1550965777.866;348.06000000000006;291.96000000000004;287.16;287.06;286.46000000000004;278.06;274.1680685717883;293.66;275.96000000000004;275.66;276.56;335.46000000000004;333.06;275.56;278.86;298.76000000000005;298.46000000000004;300.56;292.16;293.86;293.46000000000004;;320.16;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;294.06;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5500000.0;0.03283333333333333;0.014166666666666666;0.13583333333333333;0.026500000000000003;0.022833333333333334;0.05566666666666667;;10968.2119140625;0.0;1126.54150390625;29778.63671875;508122.17871683027;413351.9237643686;235436.36077145688;235124.68729056825;233277.4010639255;430280.9020939914;459184.1982711204;453335.5304366992;473145.2311080622;519000.65713960264;516531.8046047746;453210.14481060026;457292.63687564747;466598.81152663083;466922.41498093086;436623.1234022399;414083.7466353395;459458.8182496499;458909.0072553948;;197350.94305643384;472367.87413283327;202390.8722986842;215945.4588878155;274.1270635568735;1848757.5639156727;749062.2922212827;123415.89142408261;0.0;0;130;123;0;0;0;0;1;33;41;738031005919.4702;271913864919.79926;514523054649.80255;34086.64939708037;7154.390548604951;319.30783753108835;13524.970859128583;1425051.393182796;651914.0604729686;20602.016530589714;588450.4098311494;4.554480503960227;0.29779091004678454
3350;2019-02-24 00:50:37.857;746;189;140;139;133;50;205;29;26;34;623;599;25;59;257;253;273;191;209;207;203;27;553;358;367;133;363;259;553;88.0;109.0;1059.0;133.0;137.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29895.197265625;11034.48046875;0.0;1118.4052734375;469.0;100583;;;Calculated values ==>;1550965837.857;347.76;292.06;287.16;287.06;286.46000000000004;278.16;274.1680685717883;293.66;276.06;275.76000000000005;276.56;335.46000000000004;333.06;275.66;279.06;298.86;298.46000000000004;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;320.06;275.86;241.05796691057077;262.3656120759269;274.1680685717883;294.06;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.014666666666666666;0.018166666666666668;0.1765;0.022166666666666668;0.022833333333333334;0.0375;;11034.48046875;0.0;1118.4052734375;29895.197265625;507480.98675582616;412465.3940541978;235352.85732633783;235042.1530539478;233200.32377744868;430280.9020939914;459184.1982711204;453460.80531021586;473014.93639070686;519000.65713960264;516531.8046047746;453335.5304366992;457536.6205905837;466728.8912336129;466922.41498093086;435719.6305833432;413220.0903815756;459458.8182496499;458909.0072553948;;196933.003932529;472333.7623376517;202425.6446627518;222474.65859569085;274.14057527181484;1849254.7712747045;749245.6204883102;123434.59650776505;0.0;0;130;123;0;0;0;0;1;33;41;738251172890.1143;271993352995.03177;514678431340.257;44307.7058542774;5982.963275126947;408.7416469987788;8866.288074738899;1425704.5814855238;652023.5220001276;20608.082699583352;588636.9756670704;4.901362533539322;0.35080510861945186
3351;2019-02-24 00:51:37.847;745;190;139;139;132;50;205;29;21;34;623;599;23;60;257;254;273;192;209;207;203;27;551;359;367;133;364;258;551;-1.0;92.0;836.0;189.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.6015625;10986.033203125;0.0;1118.4775390625;468.0;100584;;;Calculated values ==>;1550965897.847;347.66;292.16;287.06;287.06;286.36;278.16;274.27422755570615;293.66;276.06;275.26000000000005;276.56;335.46000000000004;333.06;275.46000000000004;279.16;298.86;298.56;300.46000000000004;292.36;293.86;293.46000000000004;;319.96000000000004;275.86;241.05796691057077;262.23063862743834;274.27422755570615;294.06;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5510000.0;0.0;0.015333333333333334;0.13933333333333334;0.0315;0.022833333333333334;0.022833333333333334;;10986.033203125;0.0;1118.4775390625;29892.6015625;507535.3675737062;413676.3280692049;235097.09363237605;235097.09363237605;232947.6685808663;430214.79039162316;459184.1982711204;453006.29281710915;473014.93639070686;519083.92585815187;516616.8131092016;453256.9557527015;457819.4358658734;466586.1840761427;466909.46258657274;436178.8290065316;414400.9631372732;459458.8182496499;458909.0072553948;;196515.0671798046;472333.7623376517;202632.47930967167;235097.09363237605;274.2254964597854;1849752.9198910955;749429.0941841624;123453.23409101642;0.0;0;130;123;0;0;0;0;1;33;41;738471336189.2743;272073139694.72736;514833505489.66534;34885.41801536962;8495.59041538137;333.92727666196237;5110.372027725595;1426364.4141914702;652144.1565046526;20614.2705757723;588753.4284221187;4.033645702421421;0.33336181920094876
3352;2019-02-24 00:52:37.868;744;189;139;138;132;50;205;29;8;34;623;599;14;58;257;254;273;190;209;207;203;28;550;358;367;133;363;256;550;-3.0;87.0;803.0;97.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.31640625;10988.4375;0.0;1109.76000976562;469.0;100585;;;Calculated values ==>;1550965957.868;347.56000000000006;292.06;287.06;286.96000000000004;286.36;278.16;274.1680685717883;293.66;276.06;273.96000000000004;276.56;335.46000000000004;333.06;274.56;278.96000000000004;298.86;298.56;300.46000000000004;292.16;293.86;293.46000000000004;;320.06;275.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;294.06;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.0145;0.13383333333333333;0.016166666666666666;0.022833333333333334;0.022833333333333334;;10988.4375;0.0;1109.76000976562;29778.31640625;507500.3681940466;413720.03103230504;235124.68729056825;234814.12801345368;232973.14753796702;430280.9020939914;459184.1982711204;451719.24484936637;473014.93639070686;519250.3007126789;516786.65684967476;452474.6473264268;457898.09175766754;466728.8912336129;467051.5817240092;436406.95925653476;414083.7466353395;459458.8182496499;458909.0072553948;;196933.003932529;472431.1216696904;202433.50065093694;235124.68729056825;274.1436274991008;1850250.3515822296;749612.2788660096;123471.80923632829;0.0;0;130;123;0;0;0;0;1;33;41;738691613259.8132;272152967624.9227;514987759460.0428;33362.742098556475;4364.961539803181;323.686583007331;5109.741972530207;1426933.3479176122;652251.3652811513;20619.752609323383;588838.6258476618;3.5675671651961123;0.2655677968220822
