;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3353;2019-02-24 00:53:37.858;744;188;140;139;130;49;205;29;-1;35;621;598;5;54;257;254;273;190;209;207;203;27;551;357;367;133;362;253;551;243.0;84.0;388.0;100.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29848.7109375;11035.5859375;0.0;1094.81408691406;468.0;100586;;;Calculated values ==>;1550966017.858;347.56000000000006;291.96000000000004;287.16;287.06;286.16;278.06;274.0616903277293;293.66;276.06;273.06;276.66;335.26000000000005;332.96000000000004;273.66;278.56;298.86;298.56;300.46000000000004;292.16;293.86;293.46000000000004;;319.96000000000004;275.86;241.05796691057077;261.54996906429363;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.0405;0.014;0.06466666666666666;0.016666666666666666;0.022833333333333334;0.06333333333333334;;11035.5859375;0.0;1094.81408691406;29848.7109375;507410.8055833027;412934.04071806197;235408.44226868334;235097.09363237605;232342.67949808593;430346.717906069;459184.1982711204;451113.97125799494;473112.1826642056;519294.7846027968;516938.4380640592;451869.37958408456;457896.1039097325;466871.3337883854;467193.43905229;436178.8290065316;413676.3280692049;459458.8182496499;458909.0072553948;;196515.0671798046;472333.7623376517;202127.99587344576;214126.4726001498;274.0202649169165;1850747.1606615242;749795.7818057631;123490.1776252284;0.0;0;130;123;0;0;0;0;1;33;41;738911776559.8483;272232754324.9354;515140434010.0671;16101.093074867513;4503.429441070099;315.0350131225745;15502.893861498853;1427345.477844352;652325.2562221272;20625.07440217865;589010.3691843117;3.0025762808525656;0.14330163640043933
3354;2019-02-24 00:54:37.838;745;187;140;139;130;49;205;29;-3;35;617;595;1;50;257;255;273;189;209;207;203;27;548;358;367;133;363;248;548;246.0;85.0;579.0;135.0;137.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;29077.27734375;10363.53515625;0.0;1075.71520996094;467.0;100587;;;Calculated values ==>;1550966077.838;347.66;291.86;287.16;287.06;286.16;278.06;274.1680685717883;293.66;276.06;272.86;276.66;334.86;332.66;273.26000000000005;278.16;298.86;298.66;300.46000000000004;292.06;293.86;293.46000000000004;;319.86;275.86;241.05796691057077;260.85938512811435;274.1680685717883;294.06;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2480000.0;5480000.0;0.041;0.014166666666666666;0.0965;0.022500000000000003;0.022833333333333334;0.06383333333333334;;10363.53515625;0.0;1075.71520996094;29077.27734375;507803.57592134783;413808.91226698237;235492.4523831208;235180.1238042995;232417.65093918797;430280.9020939914;459184.1982711204;451747.29889695195;473112.1826642056;519301.6281939228;517054.9260172879;452245.36246893246;458216.10183566535;466728.8912336129;467180.64866735716;436860.3386977884;414529.21004869137;459458.8182496499;458909.0072553948;;196097.13278094304;472333.7623376517;202386.9575457804;214228.87084268805;274.12554218554203;1851238.0468807232;749974.0483729313;123508.25934012674;0.0;0;130;123;0;0;0;0;1;33;41;739131903159.9182;272312527724.96075;515290683910.11487;24063.272940388055;6073.803107817104;316.3576558622082;15618.748707677783;1427680.069326902;652413.3704455278;20630.33425388667;589269.6297567969;4.027552587522026;0.22852508288792397
3355;2019-02-24 00:55:37.879;747;186;140;140;130;47;205;28;-3;35;611;590;1;52;257;255;273;187;209;207;203;26;545;356;367;133;361;247;546;-1.0;110.0;99.0;0.0;137.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28233.712890625;9517.095703125;0.0;1064.53991699219;469.0;100588;;;Calculated values ==>;1550966137.879;347.86;291.76000000000005;287.16;287.16;286.16;277.86;273.955091788801;293.66;275.96000000000004;272.86;276.66;334.26000000000005;332.16;273.26000000000005;278.36;298.86;298.66;300.46000000000004;291.86;293.86;293.46000000000004;;320.06;275.76000000000005;241.05796691057077;260.72004837742526;273.955091788801;294.06;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2470000.0;5460000.0;0.0;0.018333333333333333;0.0165;0.0;0.022833333333333334;0.022833333333333334;;9517.095703125;0.0;1064.53991699219;28233.712890625;508319.0282092348;414260.4934188599;235548.8869192855;235548.8869192855;232467.9797624863;430412.23801567365;459184.1982711204;451922.9736820144;473112.1826642056;518772.82884069305;516628.74024845404;452419.6827269775;458614.13212545495;467013.5131080222;467463.62394289;437533.36948124104;414617.0881074537;459458.8182496499;458909.0072553948;;196933.003932529;472236.3865531139;201972.2588119733;235548.8869192855;273.955091788801;1851715.9648193792;750139.833505602;123526.10698704905;0.0;0;130;123;0;0;0;0;1;33;41;739352253629.5122;272392382254.81363;515439285384.84106;4124.186795355678;0.0;420.1318251861009;5100.05608100783;1427915.1253361902;652464.0200582674;20636.475860115857;589442.4044451338;0.9114257046627352;0.021647293781929092
3356;2019-02-24 00:56:37.899;748;184;141;140;130;47;205;27;-1;35;606;586;1;57;256;255;273;186;209;207;203;24;544;355;367;133;360;249;546;242.0;110.0;517.0;90.0;137.0;0;90;69;1;0;0;0;0;0;0;1;0;0;0;0;27849.888671875;9027.951171875;0.0;1085.45727539062;471.0;100589;;;Calculated values ==>;1550966197.899;347.96000000000004;291.56;287.26000000000005;287.16;286.16;277.86;273.8482719121499;293.66;275.86;273.06;276.66;333.76000000000005;331.76000000000005;273.26000000000005;278.86;298.76000000000005;298.66;300.46000000000004;291.76000000000005;293.86;293.46000000000004;;320.26000000000005;275.56;241.05796691057077;260.9983114674233;273.8482719121499;294.06;5440000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2490000.0;5460000.0;0.04033333333333333;0.018333333333333333;0.08616666666666667;0.015000000000000001;0.022833333333333334;0.06316666666666666;;9027.951171875;0.0;1085.45727539062;27849.888671875;508531.65280873014;413534.6774420643;235863.03687033174;235548.8869192855;232467.9797624863;430477.46260093397;459184.1982711204;451821.05537644227;473112.1826642056;518094.87659749197;516049.1771931141;452070.54640019906;458893.38762758806;467026.0813403542;467604.7241699096;437755.8785713902;414260.4934188599;459458.8182496499;458909.0072553948;;197768.88456892778;472041.5853210863;201596.2572756791;213982.92958298099;273.8040009024963;1852183.4839533668;750294.4270768636;123544.02960252763;0.0;0;130;123;0;0;0;0;1;33;41;739572527029.4423;272472208854.78827;515588134984.79376;21561.03676968243;4056.6799206811083;430.7487277963884;15471.163906307473;1428129.240213674;652497.8369928177;20643.56889494555;589613.8884205846;4.105404181089229;0.20571882680368778
3357;2019-02-24 00:57:37.880;748;184;142;141;132;47;205;26;2;34;604;584;3;60;255;256;273;186;209;207;203;23;549;354;367;132;359;252;550;242.0;108.0;583.0;65.0;137.0;0;90;69;1;0;0;0;0;0;0;1;0;0;0;0;28063.517578125;9159.50390625;0.0;1086.57788085938;473.0;100590;;;Calculated values ==>;1550966257.88;347.96000000000004;291.56;287.36;287.26000000000005;286.36;277.86;273.7412296467126;293.66;275.76000000000005;273.36;276.56;333.56;331.56;273.46000000000004;279.16;298.66;298.76000000000005;300.46000000000004;291.76000000000005;293.86;293.46000000000004;;320.46000000000004;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;294.06;5490000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2520000.0;5500000.0;0.04033333333333333;0.018000000000000002;0.09716666666666667;0.010833333333333334;0.022833333333333334;0.06316666666666666;;9159.50390625;0.0;1086.57788085938;28063.517578125;508087.0143445095;411831.94049012626;236063.12854131396;235749.16786847432;232973.14753796702;430542.39183029096;459184.1982711204;451668.69110215094;473145.2311080622;517637.91059320857;515587.44126108254;451794.1857495703;458777.14900429564;467038.77096222027;467873.58660708397;436634.1254344019;412601.8314242595;459458.8182496499;458909.0072553948;;198604.77482894104;472076.1002201579;201368.86594834417;213910.06377218815;273.71073315720065;1852649.2814576204;750445.9412083089;123562.12416379276;0.0;0;130;123;0;0;0;0;1;33;41;739792657300.1212;272551683680.03342;515738387390.2572;24320.79967744489;2932.661704611315;432.58129218256306;15475.76659668922;1428511.467774844;652556.0630624455;20650.761033568895;589871.6978433938;4.21251851856482;0.204923334216778
3358;2019-02-24 00:58:37.840;747;187;142;141;134;48;205;25;8;33;605;583;7;61;254;256;273;189;209;207;203;23;552;355;367;132;360;253;553;315.0;87.0;539.0;142.0;137.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;27999.271484375;9231.796875;0.0;1092.37780761719;476.0;100591;;;Calculated values ==>;1550966317.84;347.86;291.86;287.36;287.26000000000005;286.56;277.96000000000004;273.8482719121499;293.66;275.66;273.96000000000004;276.46000000000004;333.66;331.46000000000004;273.86;279.26000000000005;298.56;298.76000000000005;300.46000000000004;292.06;293.86;293.46000000000004;;320.76000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;294.06;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2530000.0;5530000.0;0.0525;0.0145;0.08983333333333333;0.023666666666666666;0.022833333333333334;0.07533333333333334;;9231.796875;0.0;1092.37780761719;27999.271484375;507695.0269626667;411690.63993804477;235977.6309429711;235664.67681815047;233504.71626944956;430477.46260093397;459184.1982711204;452245.5307163364;473048.1168422736;517656.10650087695;515398.9677477189;452120.2602669936;458738.57249859604;466767.0802831461;467732.97820431984;435949.7233126497;412465.3940541978;459458.8182496499;458909.0072553948;;199858.6285646581;472076.1002201579;201571.16747703595;211999.67520896762;273.79420942369933;1853116.159904976;750599.0998737479;123580.27002249341;0.0;0;130;123;0;0;0;0;1;33;41;740012710499.3862;272630830879.76904;515889786389.7515;22518.913630997155;6401.950074920552;340.52277424755226;18600.503014164184;1428901.5384971488;652633.7996347276;20657.199272411715;590155.4774432607;4.635904657339293;0.24227324632232025
3359;2019-02-24 00:59:37.861;746;189;142;142;135;50;205;27;15;33;607;584;13;61;255;256;273;191;209;207;203;24;551;357;367;132;362;254;552;94.0;81.0;628.0;168.0;137.0;0;88;68;1;0;0;0;0;0;0;1;0;0;0;0;27794.59765625;9056.564453125;0.0;1088.04528808594;477.0;100592;;;Calculated values ==>;1550966377.861;347.76;292.06;287.36;287.36;286.66;278.16;274.0616903277293;293.66;275.86;274.66;276.46000000000004;333.86;331.56;274.46000000000004;279.26000000000005;298.66;298.76000000000005;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;320.86;275.56;240.83765695389522;261.6868853414304;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.015666666666666666;0.013500000000000002;0.10466666666666667;0.028;0.022833333333333334;0.0385;;9056.564453125;0.0;1088.04528808594;27794.59765625;507659.8800414045;412889.33823237545;236006.0425799679;236006.0425799679;233836.31943346895;430346.717906069;459184.1982711204;452946.7398629683;473048.1168422736;517776.9305134413;515415.8376671883;452696.9722455791;458579.79738821846;466611.5614006405;467450.99436332186;436178.8290065316;413633.1203958097;459458.8182496499;458909.0072553948;;200276.58477070546;472173.3745042847;202069.36302021955;222196.31150370667;273.99744347981226;1853581.2715477375;750751.5562262426;123598.44657456945;0.0;0;130;123;0;0;0;0;1;33;41;740232987569.9252;272710058599.9629;516041939625.12384;26258.4987762077;7562.912321553825;304.36706624474596;9113.438786439994;1429308.1592023233;652750.2142191652;20662.575235357675;590386.5077911613;4.262284903360403;0.3102442529494791
3360;2019-02-24 01:00:37.861;745;189;142;141;137;51;205;28;24;33;609;586;20;64;255;256;273;191;209;207;203;26;553;358;367;133;363;255;554;-1.0;92.0;531.0;151.0;137.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;27894.78125;9160.1416015625;0.0;1102.59350585938;478.0;100593;;;Calculated values ==>;1550966437.861;347.66;292.06;287.36;287.26000000000005;286.86;278.26000000000005;274.1680685717883;293.66;275.96000000000004;275.56;276.46000000000004;334.06;331.76000000000005;275.16;279.56;298.66;298.76000000000005;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;320.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;294.06;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.015333333333333334;0.0885;0.025166666666666667;0.022833333333333334;0.022833333333333334;;9160.1416015625;0.0;1102.59350585938;27894.78125;507356.2708181605;412035.40644734737;235949.30615539083;235636.68380279193;234397.28894963075;430280.9020939914;459184.1982711204;453895.2343805052;472917.67418972735;517897.9497644756;515535.61862805026;453397.849445459;458782.0622913985;466468.62817080156;467309.61631303944;435719.6305833432;412801.4708678641;459458.8182496499;458909.0072553948;;200694.54348549087;472236.3865531139;202345.58062688733;235949.30615539083;274.109459709223;1854045.3497052896;750903.3621100317;123616.70189785233;0.0;0;130;123;0;0;0;0;1;33;41;740453187569.9252;272789558599.9629;516194639625.12384;22262.144357195182;6792.251949143368;351.41178230401323;5090.913175116758;1429712.4978951016;652869.8405880877;20668.040059095583;590504.8773908409;3.3613574649132008;0.2707043725007642
3361;2019-02-24 01:01:37.871;744;190;142;141;136;52;205;29;32;34;611;587;28;66;256;256;273;192;209;207;203;27;551;360;367;133;365;255;552;-1.0;84.0;397.0;168.0;137.0;0;90;69;1;0;0;0;0;0;0;1;0;0;0;0;27844.8125;9213.810546875;0.0;1104.29895019531;478.0;100594;;;Calculated values ==>;1550966497.871;347.56000000000006;292.16;287.36;287.26000000000005;286.76000000000005;278.36;274.38016830617;293.66;276.06;276.36;276.56;334.26000000000005;331.86;275.96000000000004;279.76000000000005;298.76000000000005;298.76000000000005;300.46000000000004;292.36;293.86;293.46000000000004;;320.96000000000004;275.86;241.05796691057077;261.82340779136865;274.38016830617;294.06;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2550000.0;5520000.0;0.0;0.014;0.06616666666666667;0.028;0.022833333333333334;0.022833333333333334;;9213.810546875;0.0;1104.29895019531;27844.8125;507410.8055833027;413263.53111073095;236006.0425799679;235692.7548229053;234143.04538558066;430148.3826014536;459184.1982711204;454884.978498866;473014.93639070686;518103.12638652744;515638.4392160807;454390.93162069377;459022.58001248643;466312.6374550324;467026.0813403542;436178.8290065316;413998.2807911148;459458.8182496499;458909.0072553948;;200694.54348549087;472333.7623376517;202816.9162886874;236006.0425799679;274.3016732558563;1854509.9237359015;751056.5038972889;123635.09573344493;0.0;0;130;123;0;0;0;0;1;33;41;740673424269.8901;272869371899.9502;516347665125.09955;16678.503449573484;7546.471689371001;310.52767501583577;5089.6176934222485;1430037.0573776728;652989.3498666169;20673.557140599394;590589.7292876914;2.871177177931115;0.24031564026921617
3362;2019-02-24 01:02:37.862;743;189;142;141;135;53;205;29;40;34;612;588;34;71;257;255;272;191;209;207;203;28;551;360;367;134;365;256;552;160.0;108.0;391.0;108.0;137.0;0;93;69;1;0;0;0;0;0;0;1;0;0;0;0;27924.26953125;9162.8759765625;0.0;1127.42053222656;479.0;100595;;;Calculated values ==>;1550966557.862;347.46000000000004;292.06;287.36;287.26000000000005;286.66;278.46000000000004;274.38016830617;293.66;276.06;277.16;276.56;334.36;331.96000000000004;276.56;280.26000000000005;298.86;298.66;300.36;292.26000000000005;293.86;293.46000000000004;;321.06;275.96000000000004;241.2770596917726;261.9595390733887;274.38016830617;294.06;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2560000.0;5520000.0;0.02666666666666667;0.018000000000000002;0.06516666666666666;0.018000000000000002;0.022833333333333334;0.0495;;9162.8759765625;0.0;1127.42053222656;27924.26953125;507286.19390083087;412889.33823237545;236006.0425799679;235692.7548229053;233836.31943346895;430148.3826014536;459184.1982711204;455702.68171308783;472884.4304738556;518121.8101162321;515655.59853882535;454963.98106415354;459465.5867252541;466443.21093673893;466896.63142237026;435960.8931110578;413633.1203958097;459458.8182496499;458909.0072553948;;201112.50472608567;472299.7188790419;202923.63480896165;218183.87004339887;274.34304461596054;1854974.5963743217;751209.6199806321;123653.69060612959;0.0;0;130;123;0;0;0;0;1;33;41;740893591239.6592;272949459884.86618;516500942129.9387;16472.76788991889;4848.769513261445;401.899908874466;11915.8942919938;1430313.2765327895;653092.6280491457;20679.493146591107;590731.4206305313;3.2690342377711725;0.18335915445133305
3363;2019-02-24 01:03:37.862;741;189;142;141;134;52;205;29;45;34;613;589;39;75;257;255;272;191;209;207;203;28;554;358;367;134;364;259;554;-2.0;86.0;435.0;107.0;137.0;0;95;78;1;0;0;0;0;0;0;1;0;0;0;0;28566.978515625;9659.287109375;0.0;1151.31408691406;478.0;100596;;;Calculated values ==>;1550966617.862;347.26;292.06;287.36;287.26000000000005;286.56;278.36;274.1680685717883;293.66;276.06;277.66;276.56;334.46000000000004;332.06;277.06;280.66;298.86;298.66;300.36;292.26000000000005;293.86;293.46000000000004;;320.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;294.06;5540000.0;3579999.9999999995;3670000.0000000005;1340000.0;3640000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.0725;0.017833333333333333;0.022833333333333334;0.022833333333333334;;9659.287109375;0.0;1151.31408691406;28566.978515625;506766.85847743775;412035.40644734737;235949.30615539083;235636.68380279193;233478.8815645451;430280.9020939914;459184.1982711204;455820.7939208143;472884.4304738556;517972.657696823;515501.3893822009;455079.5801925144;459475.579594116;466586.1840761427;467180.64866735716;435267.5038135109;412801.4708678641;459458.8182496499;458909.0072553948;;200694.54348549087;472299.7188790419;202380.99091039196;235949.30615539083;274.12322332666935;1855445.3567747124;751366.4713396815;123672.6800612891;0.0;0;130;123;0;0;0;0;1;33;41;741113791239.6592;273029859884.86618;516655442129.9387;18374.385718255617;4813.550648774257;322.013138887604;5090.913175116758;1430603.6694795243;653173.1473838293;20685.52575532246;590873.1440260905;2.645631095045113;0.19818286754288642
3364;2019-02-24 01:04:37.873;741;190;143;142;134;51;205;29;43;35;615;592;39;77;257;256;272;191;209;207;203;27;552;359;367;133;364;259;552;-1.0;109.0;459.0;88.0;137.0;0;96;82;1;0;0;0;0;0;0;1;0;0;0;0;28661.12890625;9884.2490234375;0.0;1161.09838867188;477.0;100597;;;Calculated values ==>;1550966677.873;347.26;292.16;287.46000000000004;287.36;286.56;278.26000000000005;274.27422755570615;293.66;276.06;277.46000000000004;276.66;334.66;332.36;277.06;280.86;298.86;298.76000000000005;300.36;292.26000000000005;293.86;293.46000000000004;;320.86;275.86;241.05796691057077;262.3656120759269;274.27422755570615;294.06;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2590000.0;5520000.0;0.0;0.018166666666666668;0.0765;0.014666666666666666;0.022833333333333334;0.022833333333333334;;9884.2490234375;0.0;1161.09838867188;28661.12890625;506946.89256127074;413263.53111073095;236320.4913731211;236006.0425799679;233530.62442456593;430214.79039162316;459184.1982711204;455574.12471773;473112.1826642056;518178.33470983367;515810.6249053702;455079.5801925144;459716.39080517646;466586.1840761427;467167.9790832604;435730.76737462817;413633.1203958097;459458.8182496499;458909.0072553948;;200276.58477070546;472333.7623376517;202632.8508326963;236320.4913731211;274.22564066256723;1855922.3451010736;751529.3639987459;123691.95369807836;0.0;0;130;123;0;0;0;0;1;33;41;741334031609.3582;273109974569.75668;516810870619.7263;19350.007452205075;3955.6133687393453;401.4405867818688;5082.4377793119165;1430918.0970566713;653246.237147876;20691.555641637988;590957.9374932144;2.6064819976124354;0.18747690378325535
3365;2019-02-24 01:05:37.863;740;189;143;142;134;50;205;29;31;35;618;594;32;77;257;256;272;191;209;207;203;27;551;359;367;133;364;257;552;132.0;85.0;289.0;83.0;137.0;0;96;81;1;0;0;0;0;0;0;1;0;0;0;0;28661.732421875;9809.806640625;0.0;1147.91821289062;476.0;100598;;;Calculated values ==>;1550966737.863;347.16;292.06;287.46000000000004;287.36;286.56;278.16;274.27422755570615;293.66;276.06;276.26000000000005;276.66;334.96000000000004;332.56;276.36;280.86;298.86;298.76000000000005;300.36;292.26000000000005;293.86;293.46000000000004;;320.76000000000005;275.86;241.05796691057077;262.0952818180154;274.27422755570615;294.06;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5520000.0;0.022000000000000002;0.014166666666666666;0.04816666666666667;0.013833333333333333;0.022833333333333334;0.044833333333333336;;9809.806640625;0.0;1147.91821289062;28661.732421875;506912.0589959161;412889.33823237545;236320.4913731211;236006.0425799679;233530.62442456593;430214.79039162316;459184.1982711204;454424.480022519;473112.1826642056;518653.9736729532;516187.4295368279;454548.466256717;460028.6525289285;466586.1840761427;467167.9790832604;435960.8931110578;413633.1203958097;459458.8182496499;458909.0072553948;;199858.6285646581;472333.7623376517;202629.88892313713;219788.29983632598;274.22449101858007;1856399.955997132;751693.4537764507;123711.19229612693;0.0;0;130;123;0;0;0;0;1;33;41;741554194909.3932;273189761269.76938;516965644819.7509;12128.106137953562;3730.9035822341184;316.31011346601485;10720.578382621587;1431180.3709503622;653310.2807800929;20697.535900598366;591089.6073459513;2.4545148354994644;0.12626255917399665
3366;2019-02-24 01:06:37.854;740;188;144;143;133;49;205;29;16;35;619;595;21;74;257;256;272;189;209;207;203;27;546;358;367;133;363;254;547;239.0;115.0;329.0;63.0;137.0;0;97;75;1;0;0;0;0;0;0;1;0;0;0;0;28115.626953125;9344.6044921875;0.0;1132.22497558594;473.0;100599;;;Calculated values ==>;1550966797.854;347.16;291.96000000000004;287.56;287.46000000000004;286.46000000000004;278.06;274.1680685717883;293.66;276.06;274.76000000000005;276.66;335.06;332.66;275.26000000000005;280.56;298.86;298.76000000000005;300.36;292.06;293.86;293.46000000000004;;320.46000000000004;275.86;241.05796691057077;261.6868853414304;274.1680685717883;294.06;5460000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5470000.0;0.03983333333333334;0.019166666666666665;0.05483333333333333;0.0105;0.022833333333333334;0.06266666666666668;;9344.6044921875;0.0;1132.22497558594;28115.626953125;507361.326283585;414572.912758482;236782.99552512149;236465.6009895387;233355.13711966088;430280.9020939914;459184.1982711204;453071.4591419296;473112.1826642056;519006.79524438415;516545.7077253305;453693.4349883179;460136.99449720635;466728.8912336129;467309.61631303944;437096.92859707953;414926.21430635254;459458.8182496499;458909.0072553948;;198604.77482894104;472333.7623376517;202418.70423451441;214939.7359015707;274.13787863027767;1856873.029688275;751853.049926677;123730.19063924083;0.0;0;130;123;0;0;0;0;1;33;41;741774361880.0372;273269549300.00275;517118921825.1993;13744.126060756598;2834.108110082942;424.93869057226726;15288.741004839647;1431395.9405456916;653364.9810047576;20703.712047422414;591306.3191631647;3.0822219609072445;0.12182542886128346
3367;2019-02-24 01:07:37.864;741;185;144;143;134;48;205;29;4;35;617;594;12;73;256;256;272;187;209;207;203;26;545;356;367;133;361;253;546;115.0;110.0;287.0;20.0;137.0;0;97;68;1;0;0;0;0;0;0;1;0;0;0;0;27826.837890625;8991.6279296875;0.0;1132.15246582031;474.0;100600;;;Calculated values ==>;1550966857.864;347.26;291.66;287.56;287.46000000000004;286.56;277.96000000000004;273.955091788801;293.66;276.06;273.56;276.66;334.86;332.56;274.36;280.46000000000004;298.76000000000005;298.76000000000005;300.36;291.86;293.86;293.46000000000004;;320.56;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;294.06;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2530000.0;5460000.0;0.019166666666666665;0.018333333333333333;0.04783333333333333;0.0033333333333333335;0.022833333333333334;0.041999999999999996;;8991.6279296875;0.0;1132.15246582031;27826.837890625;507575.1516350106;413899.7426769738;236812.65066584962;236494.89710814564;233687.63907211472;430412.23801567365;459184.1982711204;451743.76803087106;473112.1826642056;518885.3321437601;516528.1303357483;452745.49504557555;460173.28432070924;466883.92173941486;467592.11455659237;437321.2953809799;414617.0881074537;459458.8182496499;458909.0072553948;;199022.72361097817;472236.3865531139;201930.751887277;220894.3238422947;273.93892625461433;1857339.2945931;752005.8773304912;123749.06359621821;0.0;0;130;123;0;0;0;0;1;33;41;741994598580.0022;273349362599.99005;517271047175.1751;11949.389272201915;901.0187822194563;416.2438000146465;9996.616703350204;1431610.0888588703;653396.1122498647;20710.723069818538;591517.0655959185;2.297883562163078;0.08877323351098122
3368;2019-02-24 01:08:37.844;740;184;144;143;133;47;205;28;-5;35;615;592;4;74;255;257;272;186;209;206;203;25;545;354;367;133;359;251;546;-1.0;108.0;125.0;0.0;136.0;0;96;58;1;0;0;0;0;0;0;1;0;0;0;0;27254.533203125;8444.818359375;0.0;1118.81201171875;474.0;100601;;;Calculated values ==>;1550966917.844;347.16;291.56;287.56;287.46000000000004;286.46000000000004;277.86;273.7412296467126;293.66;275.96000000000004;272.66;276.66;334.66;332.36;273.56;280.56;298.66;298.86;300.36;291.76000000000005;293.76000000000005;293.46000000000004;;320.56;275.66;241.05796691057077;261.27494424493943;273.7412296467126;294.06;5450000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2510000.0;5460000.0;0.0;0.018000000000000002;0.020833333333333332;0.0;0.02266666666666667;0.02266666666666667;;8444.818359375;0.0;1118.81201171875;27254.533203125;507451.00267056696;413534.6774420643;236812.65066584962;236494.89710814564;233381.19744867613;430542.39183029096;459184.1982711204;450965.4187052804;473112.1826642056;518847.5178876695;516493.21403738926;452094.8607899143;460601.92182815174;467038.77096222027;468001.51024759;437321.2953809799;414260.4934188599;459321.57921969576;458909.0072553948;;199022.72361097817;472138.9942397944;201446.94854128102;236812.65066584962;273.7412296467126;1857798.1530152184;752151.1326150399;123767.8153808579;0.0;0;130;123;0;0;0;0;1;33;41;742214725180.0721;273429136000.0154;517422196775.22314;5198.301461749987;0.0;415.0944353181599;5034.184082696358;1431752.9386492244;653403.618236889;20717.64857917564;591642.2805169509;1.1133408095681963;0.03266625206736044
3369;2019-02-24 01:09:37.855;741;183;143;143;134;47;205;26;-12;34;612;591;-3;75;255;257;272;185;209;207;203;24;543;355;367;132;360;250;545;338.0;109.0;0.0;92.0;136.0;0;93;49;1;0;0;0;0;0;0;1;0;0;0;0;26612.646484375;7872.81884765625;0.0;1095.94653320312;475.0;100602;;;Calculated values ==>;1550966977.855;347.26;291.46000000000004;287.46000000000004;287.46000000000004;286.56;277.86;273.8482719121499;293.66;275.76000000000005;271.96000000000004;276.56;334.36;332.26000000000005;272.86;280.66;298.66;298.86;300.36;291.66;293.86;293.46000000000004;;320.66;275.56;240.83765695389522;261.13683023647616;273.8482719121499;294.06;5430000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5450000.0;0.05633333333333333;0.018166666666666668;0.0;0.015333333333333334;0.02266666666666667;0.079;;7872.81884765625;0.0;1095.94653320312;26612.646484375;507754.12540037604;413581.5929919801;236524.28598086684;236524.28598086684;233714.07309105288;430477.46260093397;459184.1982711204;450260.8223234669;473145.2311080622;518624.3215891236;516475.8750516714;451394.42304478306;460874.3957466837;466896.63142237026;467861.136234571;437767.2744376581;414305.8763482112;459458.8182496499;458909.0072553948;;199440.67485045042;472173.3745042847;201501.81604953305;211550.45721126592;273.76713634841894;1858247.1284757473;752287.1378546362;123786.27508569924;0.0;0;130;123;0;0;0;0;1;33;41;742434965549.7711;273508650574.90674;517572524330.0177;0.0;4150.297229639525;426.2153986249518;19541.325453486184;1431796.2657698626;653438.2103878206;20724.660779783382;591847.1139753899;2.68909231734633;0.04200493054808154
3370;2019-02-24 01:10:37.855;741;183;143;143;136;48;205;26;-17;34;610;589;-8;76;254;257;272;185;209;206;203;23;547;353;367;131;359;253;548;95.0;87.0;135.0;40.0;136.0;0;90;48;1;0;0;0;0;0;0;1;0;0;0;0;26641.205078125;7848.83056640625;0.0;1099.75952148438;475.0;100603;;;Calculated values ==>;1550967037.855;347.26;291.46000000000004;287.46000000000004;287.46000000000004;286.76000000000005;277.96000000000004;273.6339639331285;293.66;275.76000000000005;271.46000000000004;276.56;334.16;332.06;272.36;280.76000000000005;298.56;298.86;300.36;291.66;293.76000000000005;293.46000000000004;;320.66;275.46000000000004;240.61611355647437;261.54996906429363;273.6339639331285;294.06;5470000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2530000.0;5480000.0;0.01583333333333333;0.0145;0.022500000000000003;0.006666666666666667;0.02266666666666667;0.0385;;7848.83056640625;0.0;1099.75952148438;26641.205078125;507395.9433722609;412314.6283600508;236436.3970380472;236436.3970380472;234249.82000437225;430607.02586249536;459184.1982711204;449078.27334981307;473275.31562819314;518168.4444595391;516015.0247933108;450227.26030813594;460530.1525311488;466909.46258657274;468141.6315617004;436871.629610352;413071.18990964803;459321.57921969576;458909.0072553948;;199440.67485045042;472207.82270811964;201025.7104186681;221873.56054955797;273.5720980191493;1858690.9105721014;752418.1515997534;123804.57263615496;0.0;0;130;123;0;0;0;0;1;33;41;742655165549.7711;273587550574.90674;517723424330.0177;5581.182665950762;1807.8807485963437;345.10637566020733;9125.864698174719;1431842.7756254121;653487.8618709726;20731.08846123576;592086.0072266537;1.8840995422504927;0.0649220672858806
3371;2019-02-24 01:11:37.866;740;186;143;143;137;49;205;25;-19;33;611;589;-13;72;254;258;272;188;209;206;203;23;551;355;367;131;360;255;552;128.0;85.0;463.0;116.0;137.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;26936.041015625;8166.1083984375;0.0;1098.52392578125;476.0;100604;;;Calculated values ==>;1550967097.866;347.16;291.76000000000005;287.46000000000004;287.46000000000004;286.86;278.06;273.8482719121499;293.66;275.66;271.26000000000005;276.46000000000004;334.26000000000005;332.06;271.86;280.36;298.56;298.96000000000004;300.36;291.96000000000004;293.76000000000005;293.46000000000004;;320.76000000000005;275.46000000000004;240.61611355647437;261.82340779136865;273.8482719121499;294.06;5510000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2550000.0;5520000.0;0.021333333333333333;0.014166666666666666;0.07716666666666666;0.01933333333333333;0.022833333333333334;0.04416666666666667;;8166.1083984375;0.0;1098.52392578125;26936.041015625;506912.0589959161;411737.20685016055;236320.4913731211;236320.4913731211;234450.81939765735;430477.46260093397;459184.1982711204;448451.3868073569;473178.34860283375;518103.12638652744;515844.0494566317;449224.6905721113;459742.12670257915;466767.0802831461;467989.19873683446;435960.8931110578;412510.35525449144;459321.57921969576;458909.0072553948;;199858.6285646581;472207.82270811964;201550.5105309901;219525.93458899745;273.78614671919183;1859137.4694763983;752551.6338915459;123822.89502334573;0.0;0;130;123;0;0;0;0;1;33;41;742875405919.4701;273666164984.7993;517875852269.8094;19052.517619326303;5232.7080354245045;332.21595296802354;10572.752376099217;1432048.094095662;653546.5442005476;20736.733848764612;592250.1924638244;3.7983368095274628;0.23451906504488107
3372;2019-02-24 01:12:37.856;740;188;143;143;138;51;204;27;-16;33;615;591;-13;65;255;257;272;190;209;206;202;25;555;357;367;131;362;257;556;-1.0;86.0;558.0;116.0;136.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;27392.044921875;8564.490234375;0.0;1098.04858398438;476.0;100605;;;Calculated values ==>;1550967157.856;347.16;291.96000000000004;287.46000000000004;287.46000000000004;286.96000000000004;278.26000000000005;274.0616903277293;293.56;275.86;271.56;276.46000000000004;334.66;332.26000000000005;271.86;279.66;298.66;298.86;300.36;292.16;293.76000000000005;293.36;;320.76000000000005;275.66;240.61611355647437;262.0952818180154;274.0616903277293;294.06;5550000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.014333333333333333;0.093;0.01933333333333333;0.02266666666666667;0.02266666666666667;;8564.490234375;0.0;1098.04858398438;27392.044921875;506551.5778581835;410752.57778573356;236206.01495887802;236206.01495887802;234651.6799334735;430346.717906069;459046.6745650736;448468.4958085074;473178.34860283375;518345.9615119074;515878.70577111864;448856.88595076016;458585.12406732683;466611.5614006405;467579.62498545926;435034.341589533;411554.17536023696;459321.57921969576;458771.19548852823;;199858.6285646581;472402.05409754877;202100.87733971;236206.01495887802;274.0097107502624;1859590.1280702746;752691.032309899;123841.1967434682;0.0;0;130;123;0;0;0;0;1;33;41;743095569219.5051;273744751884.81177;518029426669.8338;22912.188517598155;5225.8227506515495;336.549049286577;5044.810758672072;1432397.7416958779;653633.6840980416;20742.305961610673;592380.3171322416;3.4690024750554804;0.265052295680815
3373;2019-02-24 01:13:37.847;739;191;143;142;138;52;204;28;-5;34;618;593;-11;58;256;256;271;193;209;206;202;26;556;359;367;132;364;256;557;-1.0;109.0;550.0;132.0;136.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;27409.208984375;8604.6484375;0.0;1083.87121582031;476.0;100606;;;Calculated values ==>;1550967217.847;347.06000000000006;292.26000000000005;287.46000000000004;287.36;286.96000000000004;278.36;274.27422755570615;293.56;275.96000000000004;272.66;276.56;334.96000000000004;332.46000000000004;272.06;278.96000000000004;298.76000000000005;298.76000000000005;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;320.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.27422755570615;294.06;5560000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2560000.0;5570000.0;0.0;0.018166666666666668;0.09166666666666666;0.022000000000000002;0.02266666666666667;0.02266666666666667;;8604.6484375;0.0;1083.87121582031;27409.208984375;506335.97867285006;411509.7758049635;236177.61506647727;235864.8476338713;234624.88221888838;430214.79039162316;459046.6745650736;450067.85587370093;473145.2311080622;518737.4894569833;516169.86889790907;449298.5539487116;457898.09175766754;466455.85816738626;467167.9790832604;434576.1230583078;412290.7944217916;459321.57921969576;458771.19548852823;;199858.6285646581;472367.87413283327;202607.62497070056;236177.61506647727;274.21584871321545;1860046.7366841135;752834.0870039245;123859.37668104775;0.0;0;130;123;0;0;0;0;1;33;41;743315736189.2742;273823640049.729;518183303584.67236;22683.8544994417;5934.725481566921;404.8501368967106;5045.4544895664885;1432777.6517255674;653726.6747158606;20748.483361406736;592464.3900630571;3.516417969570431;0.2750397147875936
3374;2019-02-24 01:14:37.857;737;192;141;141;137;54;204;29;-15;34;619;594;-12;54;257;255;271;193;209;206;202;27;553;361;367;133;366;258;554;-2.0;108.0;544.0;107.0;136.0;0;87;61;1;0;0;0;0;0;0;1;0;0;0;0;27477.921875;8721.43359375;0.0;1101.41650390625;475.0;100607;;;Calculated values ==>;1550967277.857;346.86;292.36;287.26000000000005;287.26000000000005;286.86;278.56;274.4858918419099;293.56;276.06;271.66;276.56;335.06;332.56;271.96000000000004;278.56;298.86;298.66;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;320.66;275.86;241.05796691057077;262.23063862743834;274.4858918419099;294.06;5530000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2580000.0;5540000.0;0.0;0.018000000000000002;0.09066666666666667;0.017833333333333333;0.02266666666666667;0.02266666666666667;;8721.43359375;0.0;1101.41650390625;27477.921875;506356.72811906895;413177.15693683183;235636.68380279193;235636.68380279193;234397.28894963075;430081.6785162784;459046.6745650736;448412.5323860368;473014.93639070686;518673.12642440863;516102.1084251384;448801.6950251431;457088.64538944094;466299.9704243525;466754.22869122244;435278.8413108562;413548.20129128615;459321.57921969576;458771.19548852823;;199440.67485045042;472333.7623376517;203168.6025547355;235636.68380279193;274.4425750544711;1860504.205675146;752978.4950854052;123877.59044723677;0.0;0;130;123;0;0;0;0;1;33;41;743535972890.1141;273903153300.0323;518337529285.2606;22235.44963803799;4800.112016128672;391.1515203522613;5057.715598210023;1433152.0416493968;653816.1466048459;20755.11781413364;592548.5971796237;3.3070268251858783;0.24802735662950381
3375;2019-02-24 01:15:37.867;735;191;140;140;135;54;204;30;-22;35;621;596;-15;51;257;255;271;193;208;206;202;29;555;360;367;134;365;260;556;-2.0;83.0;569.0;101.0;136.0;0;91;70;1;0;0;0;0;0;0;1;0;0;0;0;28047.109375;9223.8212890625;0.0;1137.52099609375;475.0;100608;;;Calculated values ==>;1550967337.867;346.66;292.26000000000005;287.16;287.16;286.66;278.56;274.38016830617;293.56;276.16;270.96000000000004;276.66;335.26000000000005;332.76000000000005;271.66;278.26000000000005;298.86;298.66;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;320.66;276.06;241.2770596917726;262.5002047102346;274.38016830617;293.96000000000004;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.09483333333333334;0.016833333333333332;0.02266666666666667;0.02266666666666667;;9223.8212890625;0.0;1137.52099609375;28047.109375;505924.9304147528;411946.55931517074;235270.102589971;235270.102589971;233731.9613397987;430148.3826014536;459046.6745650736;447120.93131253414;472981.82504853373;518711.66805762186;516137.50123033935;448039.61182336765;456394.4736292281;466443.21093673893;466896.63142237026;434811.4092311339;412715.6717894541;459321.57921969576;458771.19548852823;;199440.67485045042;472397.21216106473;202931.33186651985;235270.102589971;274.3460273989093;1860966.9913869214;753128.0638000367;123896.25136936922;0.0;0;130;123;0;0;0;0;1;33;41;743756209590.0791;273983266650.01956;518492955185.2359;23157.313680797022;4536.008984958172;305.6577012765699;5066.024772367297;1433530.3777224983;653893.9605800107;20760.925525436876;592632.975743449;3.191189348774654;0.2364308853960569
3376;2019-02-24 01:16:37.858;732;192;139;139;133;53;204;29;-28;35;622;597;-17;45;258;255;271;194;208;206;202;29;553;361;367;134;366;261;554;0.0;109.0;683.0;133.0;136.0;0;93;77;1;0;0;0;0;0;0;1;0;0;0;0;28305.375;9572.4453125;0.0;1145.43017578125;473.0;100609;;;Calculated values ==>;1550967397.858;346.36;292.36;287.06;287.06;286.46000000000004;278.46000000000004;274.4858918419099;293.56;276.06;270.36;276.66;335.36;332.86;271.46000000000004;277.66;298.96000000000004;298.66;300.26000000000005;292.56;293.76000000000005;293.36;;320.46000000000004;276.06;241.2770596917726;262.63441904999945;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.11383333333333333;0.022166666666666668;0.02266666666666667;0.02266666666666667;;9572.4453125;0.0;1145.43017578125;28305.375;505730.34867900057;413177.15693683183;235014.80516416742;235014.80516416742;233174.77585907196;430081.6785162784;459046.6745650736;446134.80549984466;472981.82504853373;518731.0570068299;516155.3176475164;447589.67162258807;455488.8326064018;466430.68673233996;466754.22869122244;435278.8413108562;413914.7804853892;459321.57921969576;458771.19548852823;;198604.77482894104;472397.21216106473;203185.2758689516;235014.80516416742;274.44902794078644;1861436.5249822815;753284.6758595521;123915.27310875925;0.0;0;130;123;0;0;0;0;1;33;41;743976376559.8481;274063654589.9352;518649231740.07196;27655.754789649993;5967.531254475175;388.11377166265146;5071.811514018846;1433953.7564429722;653981.4769524888;20766.70608715763;592717.4450401182;3.646544632146512;0.28330432310661025
3377;2019-02-24 01:17:37.878;728;190;139;138;132;52;204;29;-33;35;624;599;-19;40;258;255;271;192;208;206;202;28;552;359;367;134;364;260;553;-2.0;114.0;449.0;74.0;136.0;0;96;82;1;0;0;0;0;0;0;1;0;0;0;0;28757.0703125;9918.02734375;0.0;1160.625;470.0;100610;;;Calculated values ==>;1550967457.878;345.96000000000004;292.16;287.06;286.96000000000004;286.36;278.36;274.27422755570615;293.56;276.06;269.86;276.66;335.56;333.06;271.26000000000005;277.16;298.96000000000004;298.66;300.26000000000005;292.36;293.76000000000005;293.36;;320.16;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2600000.0;5530000.0;0.0;0.019;0.07483333333333334;0.012333333333333333;0.02266666666666667;0.02266666666666667;;9918.02734375;0.0;1160.625;28757.0703125;505319.6523733644;412845.1473663945;235042.1530539478;234732.54511346918;232896.92431263;430214.79039162316;459046.6745650736;445662.3447611971;472981.82504853373;519020.15281851107;516446.7382116067;447515.5299729177;455036.06532937;466716.40587100666;467038.77096222027;435511.01266642276;413590.4106133878;459321.57921969576;458771.19548852823;;197350.94305643384;472299.7188790419;202661.56900545378;235042.1530539478;274.23678626248176;1861912.203866527;753447.1506051711;123934.49664092681;0.0;0;130;123;0;0;0;0;1;33;41;744196649959.7782;274144081389.90967;518805583840.0223;18184.558052388125;3325.5371817742534;416.49143900766376;5071.1916285171565;1434335.8863840702;654058.9450035118;20773.413365592223;592801.9982412879;2.4369189919492276;0.16830030826048387
3378;2019-02-24 01:18:37.859;723;189;139;138;130;49;204;29;-36;35;625;600;-22;35;257;255;271;190;208;206;202;27;550;358;367;134;363;258;551;86.0;86.0;212.0;54.0;136.0;0;98;83;1;0;0;0;0;0;0;1;0;0;0;0;28709.52734375;9963.521484375;0.0;1162.09240722656;465.0;100611;;;Calculated values ==>;1550967517.859;345.46000000000004;292.06;287.06;286.96000000000004;286.16;278.06;274.1680685717883;293.56;276.06;269.56;276.66;335.66;333.16;270.96000000000004;276.66;298.86;298.66;300.26000000000005;292.16;293.76000000000005;293.36;;319.66;275.86;241.2770596917726;262.23063862743834;274.1680685717883;293.96000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.014333333333333333;0.014333333333333333;0.035333333333333335;0.009000000000000001;0.02266666666666667;0.037000000000000005;;9963.521484375;0.0;1162.09240722656;28709.52734375;504875.01372713875;413307.47646805906;235097.09363237605;234786.8531886823;232342.67949808593;430280.9020939914;459046.6745650736;445652.0305863261;472981.82504853373;519289.26961844857;516719.72323803365;447499.5872715591;454751.82338565396;466728.8912336129;467180.64866735716;435972.32776913315;413676.3280692049;459321.57921969576;458771.19548852823;;195261.2709748474;472202.2088784924;202376.82269629798;222421.67335984128;274.12160334859317;1862390.9405319367;753612.7777133931;123953.84648990998;0.0;0;130;123;0;0;0;0;1;33;41;744416780229.5822;274224455929.8381;518960934629.884;8595.724012114326;2428.4284756397506;319.57599569897195;8744.932318761419;1434558.984730887;654106.879533205;20779.54531847581;592917.0961481967;1.8056226827518145;0.08244907258909895
3379;2019-02-24 01:19:37.879;718;187;138;138;129;48;204;29;-36;35;624;600;-22;33;256;256;271;188;208;206;202;27;547;357;367;134;362;256;547;151.0;111.0;-1.0;26.0;136.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28406.125;9595.9716796875;0.0;1159.72509765625;461.0;100612;;;Calculated values ==>;1550967577.879;344.96000000000004;291.86;286.96000000000004;286.96000000000004;286.06;277.96000000000004;274.0616903277293;293.56;276.06;269.56;276.66;335.56;333.16;270.96000000000004;276.46000000000004;298.76000000000005;298.76000000000005;300.26000000000005;291.96000000000004;293.76000000000005;293.36;;319.26000000000005;275.86;241.2770596917726;261.9595390733887;274.0616903277293;293.96000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5470000.0;0.025166666666666667;0.018500000000000003;0.0;0.004333333333333333;0.02266666666666667;0.04783333333333334;;9595.9716796875;0.0;1159.72509765625;28406.125;504523.0401459415;414215.5863340789;234896.44136081391;234896.44136081391;232140.6331088491;430346.717906069;459046.6745650736;446040.09524583886;472981.82504853373;519352.83559888694;516889.41970698955;447875.74892166647;454840.5135957991;466741.49892412685;467450.99436332186;436656.90959093993;414572.912758482;459321.57921969576;458771.19548852823;;193589.57483703562;472202.2088784924;202119.96303283735;217651.67401752307;274.0171388368057;1862867.0629559064;753775.8278216339;123973.20141860425;0.0;0;130;123;0;0;0;0;1;33;41;744637053629.5122;274304882729.81256;519115186029.83496;0.0;1170.3563986645054;408.5539414004722;11533.550443696415;1434630.6396413096;654136.8794037726;20785.61509053287;593086.1398336156;1.2191177433880462;-3.154717106928658e-05
3380;2019-02-24 01:20:37.870;715;186;139;138;129;47;204;28;-34;35;622;600;-22;33;256;256;271;187;208;206;202;25;548;355;367;133;360;255;549;-2.0;86.0;194.0;55.0;136.0;0;98;76;1;0;0;0;0;0;0;1;0;0;0;0;28237.015625;9544.2783203125;0.0;1145.41540527344;459.0;100613;;;Calculated values ==>;1550967637.87;344.66;291.76000000000005;287.06;286.96000000000004;286.06;277.86;273.8482719121499;293.56;275.96000000000004;269.76000000000005;276.66;335.36;333.16;270.96000000000004;276.46000000000004;298.76000000000005;298.76000000000005;300.26000000000005;291.86;293.76000000000005;293.36;;319.06;275.66;241.05796691057077;261.82340779136865;273.8482719121499;293.96000000000004;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2550000.0;5490000.0;0.0;0.014333333333333333;0.03233333333333333;0.009166666666666667;0.02266666666666667;0.02266666666666667;;9544.2783203125;0.0;1145.41540527344;28237.015625;504053.8542539483;413024.9693880693;235152.36384898238;234841.4839959749;232090.99414364924;430477.46260093397;459046.6745650736;446496.27627443563;473112.1826642056;519230.93377921934;516974.1817356234;448062.9092648482;455008.2366141777;467026.0813403542;467732.97820431984;436429.6856349974;413396.8702782222;459321.57921969576;458771.19548852823;;192753.74022246967;472138.9942397944;201494.78686154395;235152.36384898238;273.7643916587106;1863339.0183233605;753935.3059794874;123992.40804134955;0.0;0;130;123;0;0;0;0;1;33;41;744857220599.2812;274384970714.72855;519268463034.67413;7921.714824350164;2480.9052343006288;330.1370201137777;5068.693517163039;1434696.6440292997;654167.3020199384;20791.76992517533;593224.4711136727;1.4781948857998246;0.08781153611388617
3381;2019-02-24 01:21:37.870;713;185;140;139;130;46;204;27;-31;35;621;598;-21;36;255;256;271;187;208;206;202;25;545;355;367;132;361;251;546;242.0;86.0;579.0;140.0;136.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27648.41796875;8792.8544921875;0.0;1117.99597167969;458.0;100614;;;Calculated values ==>;1550967697.87;344.46000000000004;291.66;287.16;287.06;286.16;277.76000000000005;273.8482719121499;293.56;275.86;270.06;276.66;335.26000000000005;332.96000000000004;271.06;276.76000000000005;298.66;298.76000000000005;300.26000000000005;291.86;293.76000000000005;293.36;;318.96000000000004;275.66;240.83765695389522;261.27494424493943;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2510000.0;5460000.0;0.04033333333333333;0.014333333333333333;0.0965;0.02333333333333333;0.02266666666666667;0.063;;8792.8544921875;0.0;1117.99597167969;27648.41796875;504079.94095607876;413899.7426769738;235548.8869192855;235235.8959168391;232467.9797624863;430477.46260093397;459046.6745650736;447647.0465300316;473242.3297776949;519460.90140121273;517107.8533567907;448933.606730236;456040.32258175086;466754.22869122244;467732.97820431984;437108.5036137128;414617.0881074537;459321.57921969576;458771.19548852823;;192335.8262164488;472270.6324499597;201568.1897564844;213794.0490531536;273.79304724201785;1863804.730269975;754088.1154195915;124011.26980282416;0.0;0;130;123;0;0;0;0;1;33;41;745077420599.2812;274464470714.72855;519420263034.67413;23746.609678647303;6316.390329514423;322.37695558971336;15433.560225428602;1434960.5467334914;654240.6128163035;20797.207541639524;593395.3232281943;4.62310851689529;0.26418079056276833
