;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3382;2019-02-24 01:22:37.860;712;184;140;140;131;47;204;26;-29;34;617;596;-20;40;254;257;271;185;208;206;202;25;544;355;367;132;360;250;545;-2.0;110.0;255.0;94.0;136.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27162.224609375;8318.943359375;0.0;1107.21594238281;458.0;100615;;;Calculated values ==>;1550967757.86;344.36;291.56;287.16;287.16;286.26000000000005;277.86;273.8482719121499;293.56;275.76000000000005;270.26000000000005;276.56;334.86;332.76000000000005;271.16;277.16;298.56;298.86;300.26000000000005;291.66;293.76000000000005;293.36;;318.96000000000004;275.66;240.83765695389522;261.13683023647616;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5450000.0;0.0;0.018333333333333333;0.042499999999999996;0.015666666666666666;0.02266666666666667;0.02266666666666667;;8318.943359375;0.0;1107.21594238281;27162.224609375;504046.9180973362;413945.88199973485;235577.23409711488;235577.23409711488;232796.93750992444;430477.46260093397;459046.6745650736;448092.3642355337;473145.2311080622;519135.27296795003;516987.7792391603;449244.9569879486;456689.9109880758;466767.0802831461;467861.136234571;437332.8954790577;414305.8763482112;459321.57921969576;458771.19548852823;;192335.8262164488;472270.6324499597;201474.18290549083;235577.23409711488;273.75634571488285;1864261.4094989728;754230.689968658;124029.81014487219;0.0;0;130;123;0;0;0;0;1;33;41;745297583899.3163;274543657514.74115;519570537984.698;10481.272706526821;4242.477709530012;422.16201739885224;5059.0631248720365;1435245.7315480208;654328.588718215;20803.410999000174;593566.0666274971;2.1435003283426215;0.1521484918324259
3383;2019-02-24 01:23:37.881;711;183;141;140;132;47;204;26;-27;34;615;593;-20;44;254;257;271;185;208;206;202;24;544;354;367;132;359;250;546;132.0;110.0;418.0;132.0;136.0;0;92;49;1;0;0;0;0;0;0;1;0;0;0;0;26655.599609375;7901.94873046875;0.0;1095.88195800781;458.0;100616;;;Calculated values ==>;1550967817.881;344.26;291.46000000000004;287.26000000000005;287.16;286.36;277.86;273.7412296467126;293.56;275.76000000000005;270.46000000000004;276.56;334.66;332.46000000000004;271.16;277.56;298.56;298.86;300.26000000000005;291.66;293.76000000000005;293.36;;318.96000000000004;275.56;240.83765695389522;261.13683023647616;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2500000.0;5460000.0;0.022000000000000002;0.018333333333333333;0.06966666666666667;0.022000000000000002;0.02266666666666667;0.044666666666666674;;7901.94873046875;0.0;1095.88195800781;26655.599609375;503921.3899030096;413165.12892956054;235863.03687033174;235548.8869192855;233075.78472627656;430542.39183029096;459046.6745650736;448349.4151836119;473145.2311080622;518930.9184853566;516680.6651304527;449244.9569879486;457173.3793882559;466909.46258657274;468001.51024759;437332.8954790577;413899.7426769738;459321.57921969576;458771.19548852823;;192335.8262164488;472173.3745042847;201258.84726313053;218819.1822876804;273.667737735104;1864710.0483372142;754365.9113806728;124048.17571978926;0.0;0;130;123;0;0;0;0;1;33;41;745517860969.8552;274622885234.935;519720590485.0652;17213.976231793535;5960.1195993053925;429.6078013715377;10717.856589637871;1435476.6060675478;654413.6401202389;20810.511565169272;593697.586974789;3.814426100066947;0.23802629651911966
3384;2019-02-24 01:24:37.841;710;183;142;141;133;48;204;26;-25;34;613;591;-20;49;254;257;270;185;208;206;202;24;544;355;367;132;360;250;545;136.0;113.0;32.0;148.0;136.0;0;89;42;1;0;0;0;0;0;0;1;0;0;0;0;26252.755859375;7493.45654296875;0.0;1082.36865234375;457.0;100617;;;Calculated values ==>;1550967877.841;344.16;291.46000000000004;287.36;287.26000000000005;286.46000000000004;277.96000000000004;273.8482719121499;293.56;275.76000000000005;270.66;276.56;334.46000000000004;332.26000000000005;271.16;278.06;298.56;298.86;300.16;291.66;293.76000000000005;293.36;;318.86;275.56;240.83765695389522;261.13683023647616;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5450000.0;0.02266666666666667;0.01883333333333333;0.005333333333333333;0.024666666666666667;0.02266666666666667;0.04533333333333334;;7493.45654296875;0.0;1082.36865234375;26252.755859375;503795.8079394535;413581.5929919801;236207.40131760514;235891.72453247232;233407.33263027412;430477.46260093397;459046.6745650736;448605.935453579;473145.2311080622;518726.5292912553;516475.8750516714;449244.9569879486;457775.72677953914;466767.0802831461;467861.136234571;437120.33458496624;414305.8763482112;459321.57921969576;458771.19548852823;;191917.91438739494;472173.3745042847;201254.57481403567;218730.98806582042;273.6705220886129;1865150.657364426;754494.1208946704;124066.31570682811;0.0;0;130;123;0;0;0;0;1;33;41;745737914169.9952;274702032434.98535;519870490485.1605;1319.207256744231;6682.66372569281;429.67229679222;10881.822736496088;1435630.9463012533;654518.9264103291;20817.667458880198;593877.4643044028;2.2520708591730543;0.12256438099899693
3385;2019-02-24 01:25:37.852;710;184;143;142;135;49;204;26;-24;33;612;590;-13;53;254;257;270;186;208;206;202;24;548;355;367;131;360;252;549;172.0;113.0;416.0;157.0;136.0;0;86;40;1;0;0;0;0;0;0;1;0;0;0;0;26199.376953125;7453.59033203125;0.0;1072.650390625;457.0;100618;;;Calculated values ==>;1550967937.852;344.16;291.56;287.46000000000004;287.36;286.66;278.06;273.8482719121499;293.56;275.76000000000005;270.76000000000005;276.46000000000004;334.36;332.16;271.86;278.46000000000004;298.56;298.86;300.16;291.76000000000005;293.76000000000005;293.36;;318.86;275.56;240.61611355647437;261.41265627149306;273.8482719121499;293.96000000000004;5480000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2520000.0;5490000.0;0.028666666666666667;0.01883333333333333;0.06933333333333333;0.026166666666666668;0.02266666666666667;0.051333333333333335;;7453.59033203125;0.0;1072.650390625;26199.376953125;503424.29921606847;412266.7878282398;236407.28467271884;236091.80394872042;233915.3780254382;430477.46260093397;459046.6745650736;448363.48734315694;473178.34860283375;518457.0390827272;516202.99094173365;449772.1156425605;457936.00528730644;466767.0802831461;467861.136234571;436213.2229783862;413024.9693880693;459321.57921969576;458771.19548852823;;191917.91438739494;472304.9464017478;201525.68890430938;216927.9519708798;273.7764570717857;1865587.8386058023;754618.7024542245;124084.27749121851;0.0;0;130;123;0;0;0;0;1;33;41;745958154539.6942;274780946899.8775;520021118094.95465;17114.087358426765;7085.390571182974;436.7121092843019;12414.619833905954;1435784.585251481;654633.681230507;20824.888652563808;594071.6369173448;4.345503613843224;0.26934338238742733
3386;2019-02-24 01:26:37.892;711;186;143;143;136;50;204;26;-25;33;612;590;-19;55;254;258;270;189;208;206;202;24;549;357;367;132;362;252;551;94.0;84.0;526.0;230.0;136.0;0;85;38;1;0;0;0;0;0;0;1;0;0;0;0;26122.0703125;7368.6259765625;0.0;1070.59643554688;457.0;100619;;;Calculated values ==>;1550967997.892;344.26;291.76000000000005;287.46000000000004;287.46000000000004;286.76000000000005;278.16;274.0616903277293;293.56;275.76000000000005;270.66;276.46000000000004;334.36;332.16;271.26000000000005;278.66;298.56;298.96000000000004;300.16;292.06;293.76000000000005;293.36;;318.86;275.56;240.83765695389522;261.41265627149306;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2520000.0;5510000.0;0.015666666666666666;0.014;0.08766666666666666;0.03833333333333333;0.02266666666666667;0.03833333333333333;;7368.6259765625;0.0;1070.59643554688;26122.0703125;503457.388105423;412172.66196668637;236349.3324064729;236349.3324064729;234169.62251935387;430346.717906069;459046.6745650736;448234.64133790776;473048.1168422736;518457.0390827272;516202.99094173365;449005.72087669926;458176.75864534016;466481.5206930663;467708.15823788114;435984.02682352165;413307.47646805906;459321.57921969576;458771.19548852823;;191917.91438739494;472173.3745042847;201997.78793664847;222310.00553619687;273.9695728779807;1866024.141340779;754742.3032690304;124102.14978835206;0.0;0;130;123;0;0;0;0;1;33;41;746178501339.5542;274859899499.82733;520172418894.8585;21586.764148177062;10356.730818426055;317.47170497647625;9064.345614839369;1436107.307351895;654779.129142669;20831.177707588733;594250.7476235563;4.896815164762285;0.3854508156389829
3387;2019-02-24 01:27:37.873;712;187;142;142;138;52;204;28;-29;34;613;590;-22;55;255;256;270;189;208;206;202;26;553;357;367;132;362;256;554;0.0;110.0;583.0;172.0;136.0;0;85;42;1;0;0;0;0;0;0;1;0;0;0;0;26422.98046875;7629.75048828125;0.0;1085.80041503906;456.0;100620;;;Calculated values ==>;1550968057.873;344.36;291.86;287.36;287.36;286.96000000000004;278.36;274.0616903277293;293.56;275.96000000000004;270.26000000000005;276.56;334.46000000000004;332.16;270.96000000000004;278.66;298.66;298.76000000000005;300.16;292.06;293.76000000000005;293.36;;318.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.018333333333333333;0.09716666666666667;0.028666666666666667;0.02266666666666667;0.02266666666666667;;7629.75048828125;0.0;1085.80041503906;26422.98046875;503211.5209531579;411248.3343356786;235949.30615539083;235949.30615539083;234705.5109248598;430346.717906069;459046.6745650736;446961.53022528044;473145.2311080622;518224.4468158646;515861.33762956737;447875.74892166647;457534.26565516315;466611.5614006405;467450.99436332186;435057.2187066115;412035.40644734737;459321.57921969576;458771.19548852823;;191500.00471740507;472367.87413283327;202057.38967753403;235949.30615539083;273.9927820795635;1866461.8781030155;754867.2501604105;124120.11407159927;0.0;0;130;123;0;0;0;0;1;33;41;746398631609.3582;274939074419.75684;520324770634.7229;23796.51898988936;7748.9005543852445;422.0665580865088;5050.629491551114;1436485.3816162671;654929.9616252254;20837.3385748828;594368.3351681539;4.247363821810697;0.34954049356204236
3388;2019-02-24 01:28:37.883;713;190;142;142;138;53;204;28;-33;34;615;591;-25;53;255;256;270;192;208;206;202;27;557;358;367;133;363;258;558;152.0;87.0;753.0;188.0;136.0;0;87;47;1;0;0;0;0;0;0;1;0;0;0;0;26775.07421875;7975.50439453125;0.0;1099.42810058594;456.0;100621;;;Calculated values ==>;1550968117.883;344.46000000000004;292.16;287.36;287.36;286.96000000000004;278.46000000000004;274.1680685717883;293.56;275.96000000000004;269.86;276.56;334.66;332.26000000000005;270.66;278.46000000000004;298.66;298.76000000000005;300.16;292.36;293.76000000000005;293.36;;318.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;293.96000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5580000.0;0.025333333333333333;0.0145;0.1255;0.03133333333333333;0.02266666666666667;0.048;;7975.50439453125;0.0;1099.42810058594;26775.07421875;502965.42994927044;410661.08281804813;235836.86501451483;235836.86501451483;234598.16242429;430280.9020939914;459046.6745650736;446050.46398954693;473014.93639070686;518262.1758016163;515793.16094295244;447106.16679034295;456966.5238690893;466468.62817080156;467309.61631303944;434113.7753569173;411465.9254258662;459321.57921969576;458771.19548852823;;191500.00471740507;472333.7623376517;202379.25847421633;218178.68378491286;274.1225500199844;1866905.2691115278;754997.3156250451;124138.32734426619;0.0;0;130;123;0;0;0;0;1;33;41;746618868309.3231;275018587669.7442;520478996334.69836;30580.73629217399;8458.57445438764;328.3938240002407;11548.440561773537;1436938.6009341779;655065.0464273257;20843.59345370528;594506.6838061735;5.610636239964439;0.3935534830344157
3389;2019-02-24 01:29:37.864;713;192;141;141;137;54;204;29;-35;34;618;593;-27;48;256;256;270;194;208;206;202;27;557;360;367;133;365;260;558;-1.0;113.0;956.0;127.0;136.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27277.93359375;8495.1611328125;0.0;1120.45568847656;454.0;100622;;;Calculated values ==>;1550968177.864;344.46000000000004;292.36;287.26000000000005;287.26000000000005;286.86;278.56;274.38016830617;293.56;276.06;269.66;276.56;334.96000000000004;332.46000000000004;270.46000000000004;277.96000000000004;298.76000000000005;298.76000000000005;300.16;292.56;293.76000000000005;293.36;;318.56;275.86;241.05796691057077;262.5002047102346;274.38016830617;293.96000000000004;5570000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.01883333333333333;0.15933333333333335;0.021166666666666667;0.02266666666666667;0.02266666666666667;;8495.1611328125;0.0;1120.45568847656;27277.93359375;502965.42994927044;411465.9254258662;235525.551497313;235525.551497313;234291.15635349558;430148.3826014536;459046.6745650736;445395.0966214948;473014.93639070686;518403.09683884383;515828.1690031405;446460.26169061044;456025.1943148685;466312.6374550324;467026.0813403542;434113.7753569173;412248.46956782654;459321.57921969576;458771.19548852823;;190664.19178205615;472333.7623376517;202939.58094149892;235525.551497313;274.34922393355674;1867355.568204806;755134.5277072733;124156.82051787208;0.0;0;130;123;0;0;0;0;1;33;41;746838998580.0021;275098362399.9903;520634347125.17755;38631.24549834601;5702.1768395519;411.7965923612091;5060.234597134213;1437515.1848081476;655183.0153198232;20849.759753913717;594645.0456044761;5.179642081527586;0.39805827479382533
3390;2019-02-24 01:30:37.834;713;193;139;139;135;54;204;30;-38;35;622;596;-27;39;257;255;270;196;208;206;202;29;561;361;367;133;366;264;561;-1.0;110.0;861.0;117.0;136.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28337.9296875;9421.1328125;0.0;1135.72961425781;452.0;100623;;;Calculated values ==>;1550968237.834;344.46000000000004;292.46000000000004;287.06;287.06;286.66;278.56;274.4858918419099;293.56;276.16;269.36;276.66;335.36;332.76000000000005;270.46000000000004;277.06;298.86;298.66;300.16;292.76000000000005;293.76000000000005;293.36;;318.36;276.06;241.05796691057077;263.0348170998261;274.4858918419099;293.96000000000004;5610000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2640000.0;5610000.0;0.0;0.018333333333333333;0.1435;0.0195;0.02266666666666667;0.02266666666666667;;9421.1328125;0.0;1135.72961425781;28337.9296875;502591.82006192236;410528.1239549413;234825.61065397033;234825.61065397033;233603.16916686718;430081.6785162784;459046.6745650736;444199.20369156037;473112.1826642056;518480.3822597349;515795.7588593383;445686.54762518953;454237.06870369037;466299.9704243525;466754.22869122244;433152.8459593644;411733.9045326037;459321.57921969576;458771.19548852823;;189828.38726562503;472528.46462518856;203210.73073896396;234825.61065397033;274.4588780840361;1867818.8019996071;755283.7555056639;124175.61266129841;0.0;0;130;123;0;0;0;0;1;33;41;747059088480.107;275178122500.0283;520791468525.2525;34581.84586869758;5251.695810781379;392.68059282394603;5076.099922916646;1438124.9888486166;655274.2519508167;20856.460378471853;594729.472824123;4.29126764789457;0.32604352012958504
3391;2019-02-24 01:31:37.864;711;195;139;138;132;54;204;30;-37;35;627;600;-25;28;257;255;270;197;208;206;202;30;557;362;367;130;367;264;557;-2.0;85.0;875.0;91.0;136.0;0;79;85;1;0;0;0;0;0;0;1;0;0;0;0;28962.34375;10170.689453125;0.0;1094.75939941406;449.0;100624;;;Calculated values ==>;1550968297.864;344.26;292.66;287.06;286.96000000000004;286.36;278.56;274.5913991737795;293.56;276.16;269.46000000000004;276.66;335.86;333.16;270.66;275.96000000000004;298.86;298.66;300.16;292.86;293.76000000000005;293.36;;318.06;276.16;240.39332010688793;263.0348170998261;274.5913991737795;293.96000000000004;5570000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.014166666666666666;0.14583333333333334;0.015166666666666667;0.02266666666666667;0.02266666666666667;;10170.689453125;0.0;1094.75939941406;28962.34375;502711.55970331054;413051.426362488;234933.24537239756;234624.88221888838;232796.27958045618;430014.67791919125;459046.6745650736;444335.2801490335;473501.9964771252;518995.8568036047;516209.2474114308;445954.7900109413;452850.65303800703;466156.4611359798;466611.5614006405;434113.7753569173;413793.25851007923;459321.57921969576;458771.19548852823;;188574.69595719432;473017.81868751155;203495.7784561612;234933.24537239756;274.57378071923944;1868296.5430291647;755447.1023237257;124194.20936344104;0.0;0;130;123;0;0;0;0;1;33;41;747279398580.0021;275257061949.9907;520949947725.177;35122.42733021055;4087.7509435088136;287.87398866353914;5073.660202632295;1438706.1482261354;655352.1195880935;20862.1345022923;594814.0964491294;3.956496811484738;0.2915777540807122
3392;2019-02-24 01:32:37.845;707;192;138;137;130;52;204;30;-34;36;634;604;-21;13;258;255;270;194;208;206;202;31;553;361;367;129;366;263;553;-1.0;84.0;521.0;37.0;136.0;0;67;93;1;0;0;0;0;0;0;1;0;0;0;0;29345.630859375;10588.0166015625;0.0;1029.37353515625;445.0;100625;;;Calculated values ==>;1550968357.845;343.86;292.36;286.96000000000004;286.86;286.16;278.36;274.4858918419099;293.56;276.16;269.76000000000005;276.76000000000005;336.56;333.56;271.06;274.46000000000004;298.96000000000004;298.66;300.16;292.56;293.76000000000005;293.36;;317.66;276.26000000000005;240.16925963744896;262.9017227912062;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2630000.0;5530000.0;0.0;0.014;0.08683333333333333;0.006166666666666667;0.02266666666666667;0.02266666666666667;;10588.0166015625;0.0;1029.37353515625;29345.630859375;502578.3676834438;413590.4106133878;234732.54511346918;234424.01512401755;232293.04205302676;430081.6785162784;459046.6745650736;444940.10215190076;473728.1634681915;519799.8670864777;516707.4882660602;446681.12427044363;451115.4560550067;466430.68673233996;466754.22869122244;435057.2187066115;414317.87443422026;459321.57921969576;458771.19548852823;;186903.13564328075;473244.79008953704;203248.5103983069;234732.54511346918;274.4734944346466;1868782.2889488772;755620.0367607754;124211.90486586257;0.0;0;130;123;0;0;0;0;1;33;41;747499528849.806;275334737344.9216;521107997660.03625;20986.886550603733;1664.9770580959193;290.35081981347724;5078.209408501339;1439173.5777751477;655400.0438072542;20866.951516487632;594898.6685728243;2.411937922997965;0.15449091099350254
3393;2019-02-24 01:33:37.865;701;189;137;137;128;49;204;30;-33;36;639;607;-19;10;257;255;270;191;208;206;202;31;549;359;367;125;364;259;549;-3.0;111.0;0.0;0.0;136.0;0;39;93;1;0;0;0;0;0;0;1;0;0;0;0;29117.33203125;10544.197265625;0.0;861.5899047851559;441.0;100626;;;Calculated values ==>;1550968417.865;343.26;292.06;286.86;286.86;285.96000000000004;278.06;274.27422755570615;293.56;276.16;269.86;276.76000000000005;337.06;333.86;271.26000000000005;274.16;298.86;298.66;300.16;292.26000000000005;293.76000000000005;293.36;;317.26000000000005;276.26000000000005;239.25999513918347;262.3656120759269;274.27422755570615;293.96000000000004;5490000.0;3590000.0;3670000.0000000005;1250000.0;3640000.0;2590000.0;5490000.0;0.0;0.018500000000000003;0.0;0.0;0.02266666666666667;0.02266666666666667;;10544.197265625;0.0;861.5899047851559;29117.33203125;502193.56670517626;414127.2103214636;234531.7053546236;234531.7053546236;231790.3477494485;430214.79039162316;459046.6745650736;445856.74310155626;474243.6194871087;520643.51264047704;517355.39042186853;447703.92459680926;451442.75152564584;466586.1840761427;467038.77096222027;435984.02682352165;414840.6948555996;459321.57921969576;458771.19548852823;;185231.60634950487;473763.129845022;430214.79039162316;234531.7053546236;274.27422755570615;1869269.6427032633;755796.1972435401;124227.66814719996;0.0;0;130;123;0;0;0;0;1;33;41;747719802249.7361;275410962744.89734;521264649859.98645;0.0;0.0;391.15164140655787;5082.761776368505;1439348.5267932543;655413.9232410035;20872.632596725052;594983.3715575913;0.479924211805034;-0.0077091540628916695
3394;2019-02-24 01:34:37.856;695;185;137;137;127;47;204;31;-32;37;640;606;-20;4;256;256;270;187;208;206;202;29;544;357;367;124;362;255;544;-2.0;87.0;0.0;69.0;136.0;0;7;83;1;0;0;0;0;0;0;1;0;0;0;0;28176.900390625;9801.291015625;0.0;669.471618652344;436.0;100627;;;Calculated values ==>;1550968477.856;342.66;291.66;286.86;286.86;285.86;277.86;274.0616903277293;293.56;276.26000000000005;269.96000000000004;276.86;337.16;333.76000000000005;271.16;273.56;298.76000000000005;298.76000000000005;300.16;291.86;293.76000000000005;293.36;;316.76000000000005;276.06;239.02933182858504;261.82340779136865;274.0616903277293;293.96000000000004;5440000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2550000.0;5440000.0;0.0;0.0145;0.0;0.0115;0.02266666666666667;0.02266666666666667;;9801.291015625;0.0;669.471618652344;28176.900390625;501905.49504614796;414706.8463803602;234668.1203033321;234668.1203033321;231612.550156598;430346.717906069;459046.6745650736;446758.83505162975;474467.8922815439;521074.11015251616;517590.11369567545;448322.03150605696;451390.64296425926;466741.49892412685;467450.99436332186;437120.33458496624;415405.30007411627;459321.57921969576;458771.19548852823;;183142.23651711168;473700.1958739184;201466.7865145965;234668.1203033321;273.7624060345596;1869747.023021821;755965.717547179;124240.42507938833;0.0;0;130;123;0;0;0;0;1;33;41;747939969219.5051;275485651539.819;521418826729.8247;0.0;3130.6842076322023;314.86800040732464;5079.6697041977795;1439348.5267932543;655440.0083626845;20878.515211209444;595068.0457834678;0.8141930258574416;0.042567959873948236
3395;2019-02-24 01:35:37.876;689;183;138;137;127;45;204;30;-33;38;636;601;-21;0;255;256;269;185;208;206;202;28;543;354;367;127;359;250;544;193.0;83.0;201.0;36.0;136.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;27312.21875;9042.8203125;0.0;620.2144775390619;434.0;100628;;;Calculated values ==>;1550968537.876;342.06000000000006;291.46000000000004;286.96000000000004;286.86;285.86;277.66;273.7412296467126;293.56;276.16;269.86;276.96000000000004;336.76000000000005;333.26000000000005;271.06;273.16;298.66;298.76000000000005;300.06;291.66;293.76000000000005;293.36;;316.56;275.96000000000004;239.71726792356844;261.13683023647616;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2500000.0;5440000.0;0.03216666666666666;0.013833333333333333;0.033499999999999995;0.006;0.02266666666666667;0.05483333333333333;;9042.8203125;0.0;620.2144775390619;27312.21875;501240.8903000173;413992.5003723105;234979.4982559435;234668.1203033321;231612.550156598;430542.39183029096;459046.6745650736;447576.64359566424;474178.9719336675;521074.9623126302;517499.4492290579;449117.40996707126;451770.1984651622;467038.77096222027;467873.58660708397;437132.4210441528;414706.8463803602;459321.57921969576;458771.19548852823;;182306.50109390085;473215.0499880337;201366.24809932098;215261.0870698397;273.709710448562;1870209.5864842879;756122.8041529504;124251.17604598122;0.0;0;130;123;0;0;0;0;1;33;41;748160242619.4352;275560976639.79504;521570377229.77655;8248.048249127498;1631.0928113322764;310.2204495157979;13352.470944958088;1439417.283439887;655479.7030649884;20883.726017980618;595221.698155886;2.436277315197216;0.06984920149077828
3396;2019-02-24 01:36:40.817;685;182;138;137;127;44;204;28;-32;38;627;595;-23;0;253;257;269;183;208;206;202;25;539;353;367;128;358;247;540;225.0;114.0;565.0;41.0;136.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;26181.947265625;7822.09326171875;0.0;606.975646972656;432.0;100629;;;Calculated values ==>;1550968600.817;341.66;291.36;286.96000000000004;286.86;285.86;277.56;273.6339639331285;293.56;275.96000000000004;269.96000000000004;276.96000000000004;335.86;332.66;270.86;273.16;298.46000000000004;298.86;300.06;291.46000000000004;293.76000000000005;293.36;;316.36;275.66;239.943914813709;260.72004837742526;273.6339639331285;293.96000000000004;5390000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2470000.0;5400000.0;0.0375;0.019;0.09416666666666668;0.006833333333333333;0.02266666666666667;0.06016666666666667;;7822.09326171875;0.0;606.975646972656;26181.947265625;501115.15457219747;415240.10864614014;235091.42078479187;234778.7313254765;231711.2867370828;430607.02586249536;459046.6745650736;448266.50761173485;474050.2932466569;520403.8923970388;517139.5942166277;449412.17943035247;452295.6682968842;466922.41498093086;468141.6315617004;438024.6650020038;415584.53653208434;459321.57921969576;458771.19548852823;;181470.77258748977;472795.0300870999;201121.9251598855;213919.2974728696;273.6097438640065;1870677.2220818398;756270.2339480917;124261.9039034268;0.0;0;130;123;0;0;0;0;1;33;41;748391236089.3792;275641226414.7756;521726785614.73865;23272.781514215818;1856.4328836692982;426.3624409284693;14731.922530608794;1439692.832404561;655510.1903364767;20890.16508238287;595467.2064627357;4.77959070044866;0.2176007256703005
3397;2019-02-24 01:37:37.887;682;179;139;138;129;45;204;26;-29;38;618;588;-23;2;253;257;269;181;208;205;202;25;538;353;367;127;357;246;540;166.0;111.0;6.0;48.0;136.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25076.587890625;6948.89794921875;0.0;603.191345214844;433.0;100630;;;Calculated values ==>;1550968657.887;341.36;291.06;287.06;286.96000000000004;286.06;277.66;273.6339639331285;293.56;275.76000000000005;270.26000000000005;276.96000000000004;334.96000000000004;331.96000000000004;270.86;273.36;298.46000000000004;298.86;300.06;291.26000000000005;293.66;293.36;;316.46000000000004;275.66;239.71726792356844;260.58029834229245;273.6339639331285;293.96000000000004;5380000.0;3529999.9999999995;3670000.0000000005;1270000.0;3570000.0000000005;2460000.0;5400000.0;0.027666666666666666;0.018500000000000003;0.001;0.008;0.02266666666666667;0.050333333333333334;;6948.89794921875;0.0;603.191345214844;25076.587890625;500831.0954758703;414183.7078577698;235405.26697971026;235091.42078479187;232316.55343320954;430607.02586249536;459046.6745650736;448834.0921103361;474178.9719336675;519569.650110613;516509.45608806197;449594.45625381725;452717.08615874825;467064.51337570406;468141.6315617004;438245.4665739521;414891.9193905713;459184.1982711204;458771.19548852823;;181888.63598580268;472925.59586621344;200910.39364867556;216444.50879112826;273.5269479557182;1871083.5171665852;756387.3145690562;124271.49615765623;0.0;0;130;123;0;0;0;0;1;33;41;748600682990.0092;275713990664.99445;521867463165.1618;247.92369846166056;2176.1216177403035;432.04062289254506;12197.109897102466;1439879.2666615786;655542.1539317666;20896.969118910598;595680.6564468013;1.9932491856647152;0.023634573427928282
3398;2019-02-24 01:38:37.847;679;179;139;139;130;46;204;25;-25;38;612;582;-22;5;252;257;269;181;208;205;202;23;542;352;367;126;357;247;544;119.0;109.0;-1.0;59.0;136.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;24413.587890625;6234.34521484375;0.0;610.9537353515619;434.0;100631;;;Calculated values ==>;1550968717.847;341.06000000000006;291.06;287.06;287.06;286.16;277.76000000000005;273.5264737036516;293.56;275.66;270.66;276.96000000000004;334.36;331.36;270.96000000000004;273.66;298.36;298.86;300.06;291.26000000000005;293.66;293.36;;316.56;275.46000000000004;239.4893008659735;260.72004837742526;273.5264737036516;293.96000000000004;5420000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2470000.0;5440000.0;0.01983333333333333;0.018166666666666668;0.0;0.009833333333333333;0.02266666666666667;0.042499999999999996;;6234.34521484375;0.0;610.9537353515619;24413.587890625;500067.4237688142;412511.102088295;235292.00770048736;235292.00770048736;232518.5904232543;430671.36484660726;459046.6745650736;449158.4716401912;474307.44796210685;518874.83244080166;515810.8917782123;449538.84729699156;452914.67127306404;466935.48835395055;468281.5014453167;437356.85820348747;413261.04569832893;459184.1982711204;458771.19548852823;;182306.50109390085;472863.20171499666;200441.76180540604;219028.5596161161;273.3387657206008;1871495.660351298;756497.1016881502;124281.60728804341;0.0;0;130;123;0;0;0;0;1;33;41;748820736189.2742;275789840064.7411;522015264564.66815;0.0;2678.810825777641;437.74059384371344;10189.062024577514;1439881.3313150383;655582.5847301474;20904.21246357467;595867.0835112374;1.9437592924731548;0.0409230105592058
3399;2019-02-24 01:39:37.868;678;181;140;139;131;47;204;24;-21;38;609;577;-22;10;252;258;269;183;208;205;202;22;545;352;367;123;357;251;547;268.0;86.0;423.0;0.0;136.0;0;1;16;1;0;0;0;0;0;0;1;0;0;0;0;24205.845703125;6143.2177734375;0.0;632.632507324219;434.0;100632;;;Calculated values ==>;1550968777.868;340.96000000000004;291.26000000000005;287.16;287.06;286.26000000000005;277.86;273.5264737036516;293.56;275.56;271.06;276.96000000000004;334.06;330.86;270.96000000000004;274.16;298.36;298.96000000000004;300.06;291.46000000000004;293.66;293.36;;316.56;275.36;238.79729159403252;261.27494424493943;273.5264737036516;293.96000000000004;5450000.0;3520000.0000000005;3670000.0000000005;1230000.0;3570000.0000000005;2510000.0;5470000.0;0.04466666666666667;0.014333333333333333;0.07050000000000001;0.0;0.02266666666666667;0.06733333333333333;;6143.2177734375;0.0;632.632507324219;24205.845703125;499651.18817312736;411977.9935670269;235520.62652433867;235207.96765808135;232745.90285546856;430671.36484660726;459046.6745650736;448933.606730236;474691.6694266985;518233.8178742652;514955.07928497775;448805.54815024516;452842.7596795061;466935.48835395055;468408.8672314647;436680.7308010967;412742.8863985274;459184.1982711204;458771.19548852823;;182306.50109390085;473157.921575811;200920.47264012235;212568.0491952051;273.5264737036516;1871900.9641055856;756600.2841478637;124291.97413388429;0.0;0;130;123;0;0;0;0;1;33;41;749041013259.8131;275864566209.92395;522164716855.0339;17484.925953353013;0.0;343.1091031034931;16577.678517083757;1440027.0900293735;655604.9159669484;20910.721821876774;596090.2177526238;5.077696842155208;0.1541808392515246
3400;2019-02-24 01:40:37.868;677;183;141;140;133;48;204;24;-23;39;606;571;-23;8;252;258;269;187;208;205;202;22;552;352;367;139;358;252;554;296.0;85.0;462.0;0.0;136.0;0;0;19;1;0;0;0;0;0;0;0;0;0;0;0;23840.4609375;6389.92822265625;0.0;0.0;434.0;100633;;;Calculated values ==>;1550968837.868;340.86;291.46000000000004;287.26000000000005;287.16;286.46000000000004;277.96000000000004;273.5264737036516;293.56;275.56;270.86;277.06;333.76000000000005;330.26000000000005;270.86;273.96000000000004;298.36;298.96000000000004;300.06;291.86;293.66;293.36;;316.56;275.36;242.35481222062532;261.41265627149306;273.5264737036516;293.96000000000004;5520000.0;3520000.0000000005;3670000.0000000005;1390000.0;3579999.9999999995;2520000.0;5540000.0;0.04933333333333333;0.014166666666666666;0.077;0.0;0.02266666666666667;0.07200000000000001;;6389.92822265625;0.0;0.0;23840.4609375;498845.6779138602;250084.03125215016;235636.68380279193;235325.1898844697;233174.77585907196;430671.36484660726;459046.6745650736;448492.19914602535;472719.2527797885;517842.7478156699;514252.49479644286;448492.19914602535;452419.96096780803;466793.1479323858;468408.8672314647;435069.064143297;411248.3343356786;459184.1982711204;458771.19548852823;;182306.50109390085;471049.5101358118;200920.47264012235;211849.65022837016;273.5264737036516;1872301.3499942576;756704.7270311646;124297.24607144532;0.0;0;130;123;0;0;0;0;1;33;41;749261213259.8131;275943166209.92395;522315616855.0339;19063.02294095453;0.0;337.46033894126015;17778.351258731385;1440331.6562701594;655604.9159669484;20916.393233893814;596376.5180007556;5.8183493214845825;0.17904734501936148
3401;2019-02-24 01:41:37.869;676;187;141;141;135;50;204;25;-31;41;590;561;-29;0;252;258;269;190;208;205;201;23;553;355;367;158;360;255;554;-2.0;110.0;713.0;96.0;136.0;0;0;20;1;0;0;0;0;0;0;0;0;0;0;0;24071.517578125;6415.6962890625;0.0;0.0;433.0;100634;;;Calculated values ==>;1550968897.869;340.76;291.86;287.26000000000005;287.26000000000005;286.66;278.16;273.8482719121499;293.56;275.66;270.06;277.26000000000005;332.16;329.26000000000005;270.26000000000005;273.16;298.36;298.96000000000004;300.06;292.16;293.66;293.26000000000005;;316.46000000000004;275.46000000000004;246.20719268323901;261.82340779136865;273.8482719121499;293.96000000000004;5530000.0;3550000.0;3670000.0000000005;1580000.0;3600000.0;2550000.0;5540000.0;0.0;0.018333333333333333;0.11883333333333333;0.016;0.02266666666666667;0.02266666666666667;;6415.6962890625;0.0;0.0;24071.517578125;498619.9173519156;411248.3343356786;235636.68380279193;235636.68380279193;233783.9913159303;430477.46260093397;459046.6745650736;446889.8922175706;470393.904781955;515946.83918923367;512961.62818597374;447151.56688159227;450884.21563488897;466507.67227632634;467989.19873683446;434834.76268643484;412420.9545810112;459184.1982711204;458633.2384034343;;181888.63598580268;468571.51671013323;201493.4944457763;235636.68380279193;273.76388699523466;1872700.6231358468;756811.4423471923;124297.24607144532;0.0;0;130;123;0;0;0;0;1;33;41;749481416929.5471;276032267694.81635;522467719389.85016;29161.271935214892;4273.248356229711;410.91981526610004;5054.5885709478935;1440733.5320914607;655640.5269633806;20922.62983911303;596566.795670348;6.063259064176011;0.4461918923959683
3402;2019-02-24 01:42:37.879;675;188;141;141;137;51;203;27;-30;42;573;551;-30;11;253;257;269;191;208;205;202;25;558;358;367;141;363;260;560;-2.0;112.0;952.0;70.0;136.0;0;48;33;1;0;0;0;0;0;0;1;0;0;0;0;25671.4296875;7197.48876953125;0.0;867.72216796875;432.0;100635;;;Calculated values ==>;1550968957.879;340.66;291.96000000000004;287.26000000000005;287.26000000000005;286.86;278.26000000000005;274.1680685717883;293.46000000000004;275.86;270.16;277.36;330.46000000000004;328.26000000000005;270.16;274.26000000000005;298.46000000000004;298.86;300.06;292.26000000000005;293.66;293.36;;316.36;275.66;242.77792619122317;262.5002047102346;274.1680685717883;293.96000000000004;5580000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2600000.0;5600000.0;0.0;0.018666666666666668;0.15866666666666665;0.011666666666666665;0.02266666666666667;0.02266666666666667;;7197.48876953125;0.0;867.72216796875;25671.4296875;498003.1480008654;251732.10483551773;235470.4822386457;235470.4822386457;234238.5472073155;430280.9020939914;458909.0072553948;446062.0128913076;472751.9947874012;513763.4374915974;511486.8787515162;446062.0128913076;451392.83422320004;466207.9483817794;467438.4851594835;433647.1856436261;410158.77762629226;459184.1982711204;458771.19548852823;;181470.77258748977;471077.96398673364;202381.7632603207;235470.4822386457;274.12352349596006;1873115.2167837545;756924.9044631973;124304.47829468026;0.0;0;130;123;0;0;0;0;2;33;41;749701653629.5121;276121982644.80206;522622245139.8256;38663.932941449915;3134.7890084748174;438.4502829902315;5061.482833664005;1441298.8363336832;655702.2708970174;20929.709102944733;596651.1103154722;5.864527962518522;0.42062573688229987
3403;2019-02-24 01:43:37.860;673;192;140;140;138;54;203;30;-21;40;574;550;-23;18;255;255;269;195;208;205;201;27;564;361;367;132;366;262;565;-2.0;85.0;888.0;65.0;136.0;0;18;46;1;0;0;0;0;0;0;1;0;0;0;0;26303.41015625;7991.49853515625;0.0;733.4267578125;431.0;100636;;;Calculated values ==>;1550969017.86;340.46000000000004;292.36;287.16;287.16;286.96000000000004;278.56;274.4858918419099;293.46000000000004;276.16;271.06;277.16;330.56;328.16;270.86;274.96000000000004;298.66;298.66;300.06;292.66;293.66;293.26000000000005;;316.26000000000005;275.86;240.83765695389522;262.7682575881327;274.4858918419099;293.96000000000004;5640000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2620000.0;5650000.0;0.0;0.014166666666666666;0.14800000000000002;0.010833333333333334;0.02266666666666667;0.02266666666666667;;7991.49853515625;0.0;733.4267578125;26303.41015625;497154.6223590373;253060.78858263494;235026.20042761866;235026.20042761866;234413.26873080953;430081.6785162784;458909.0072553948;446872.2623942333;473727.59171134117;513692.6792867956;511205.3578767573;446607.04746315465;451930.5317933771;466038.2188692544;466754.22869122244;432184.8777937254;409518.284082227;459184.1982711204;458633.2384034343;;181052.91087944093;472465.0996282349;203194.4529243621;235026.20042761866;274.4525793307735;1873548.2032929063;757051.4392752405;124317.81697712911;0.0;0;130;123;0;0;0;0;2;33;41;749921783899.316;276203856709.7292;522778795549.6862;36064.31580154094;2917.098672625289;321.11007757956105;5068.426194118488;1441921.3745397753;655752.6873240559;20936.03676821512;596735.4994922576;5.085539331966771;0.36184607411941894
3404;2019-02-24 01:44:37.860;672;196;137;137;136;57;203;30;-14;39;586;552;-12;12;257;253;269;198;208;205;201;29;563;365;367;130;370;265;564;-2.0;86.0;725.0;45.0;136.0;0;8;61;1;0;0;0;0;0;0;1;0;0;0;0;27125.955078125;8978.8681640625;0.0;689.96044921875;430.0;100637;;;Calculated values ==>;1550969077.86;340.36;292.76000000000005;286.86;286.86;286.76000000000005;278.86;274.9066339382667;293.46000000000004;276.16;271.76000000000005;277.06;331.76000000000005;328.36;271.96000000000004;274.36;298.86;298.46000000000004;300.06;292.96000000000004;293.66;293.26000000000005;;316.16;276.06;240.39332010688793;263.1675429290057;274.9066339382667;293.96000000000004;5630000.0;3650000.0;3670000.0000000005;1300000.0;3700000.0;2650000.0;5640000.0;0.0;0.014333333333333333;0.12083333333333333;0.007500000000000001;0.02266666666666667;0.02266666666666667;;8978.8681640625;0.0;689.96044921875;27125.955078125;497122.98680455313;410400.37653009704;234134.22620186163;234134.22620186163;233829.99886210507;429811.8947417682;458909.0072553948;447229.31125571113;473889.0705746373;514674.91440641397;511146.04623248876;447494.3232453535;450629.4271721715;465724.30640257534;465920.2808716204;432431.539623432;411214.5125100045;459184.1982711204;458633.2384034343;;180635.0508419939;472920.9377354816;204265.66828652786;234134.22620186163;274.8848691596248;1873993.4480031927;757192.858997734;124329.6785371877;0.0;0;130;123;0;0;0;0;2;33;41;750141983899.316;276282456709.7292;522936895549.6862;29358.10685877631;2014.9145208671532;304.11072195912703;5088.644276568981;1442466.561395278;655793.7874340017;20941.246941544607;596820.14174618;3.8025057479733944;0.25773767675175346
3405;2019-02-24 01:45:37.860;671;197;136;135;131;58;203;30;-15;40;598;556;-6;10;258;252;269;199;207;205;201;31;561;364;367;130;369;266;561;-1.0;117.0;681.0;33.0;136.0;0;6;78;1;0;0;0;0;0;0;1;0;0;0;0;27896.98828125;9807.126953125;0.0;687.937377929688;427.0;100638;;;Calculated values ==>;1550969137.86;340.26;292.86;286.76000000000005;286.66;286.26000000000005;278.96000000000004;274.8017692304317;293.46000000000004;276.16;271.66;277.16;332.96000000000004;328.76000000000005;272.56;274.16;298.96000000000004;298.36;300.06;293.06;293.66;293.26000000000005;;315.86;276.26000000000005;240.39332010688793;263.299902668528;274.8017692304317;293.86;5610000.0;3640000.0;3670000.0000000005;1300000.0;3690000.0;2660000.0;5610000.0;0.0;0.0195;0.11349999999999999;0.0055000000000000005;0.02266666666666667;0.02266666666666667;;9807.126953125;0.0;687.937377929688;27896.98828125;497190.0384610883;412124.71779049526;233907.26185526655;233603.16916686718;232396.4961444942;429879.7862731237;458909.0072553948;446906.08080741635;473985.80243904516;515831.6019514709;511473.20101345825;448099.0294597537;450190.7189087316;466000.09905875643;465933.5026396987;432921.28391567856;412891.042670691;459184.1982711204;458633.2384034343;;179381.48055642567;473114.68441337737;204021.96802986882;233907.26185526655;274.7862605701227;1874451.9725311873;757349.4089570439;124341.16101908061;0.0;0;130;123;0;0;0;0;2;33;41;750362183899.316;276360456709.7292;523096195549.6862;27567.346800251642;1480.009940109297;390.5897042772579;5093.788801758469;1442940.9401757699;655822.9118045098;20947.036111763242;596904.995355166;3.2902833329204038;0.21458937022193825
3406;2019-02-24 01:46:37.861;669;195;135;134;128;56;203;31;-25;40;608;561;-11;8;259;252;269;196;207;205;201;32;555;363;367;131;367;267;554;-2.0;110.0;864.0;4.0;135.0;0;5;98;1;0;0;0;0;0;0;1;0;0;0;0;29076.76171875;10946.74609375;0.0;685.432067871094;423.0;100639;;;Calculated values ==>;1550969197.861;340.06000000000006;292.66;286.66;286.56;285.96000000000004;278.76000000000005;274.69669130483857;293.46000000000004;276.26000000000005;270.66;277.16;333.96000000000004;329.26000000000005;272.06;273.96000000000004;299.06;298.36;300.06;292.76000000000005;293.66;293.26000000000005;;315.46000000000004;276.36;240.61611355647437;263.43189868330234;274.69669130483857;293.86;5550000.0;3629999.9999999995;3670000.0000000005;1310000.0;3670000.0000000005;2670000.0;5540000.0;0.0;0.018333333333333333;0.14400000000000002;0.0006666666666666666;0.022500000000000003;0.022500000000000003;;10946.74609375;0.0;685.432067871094;29076.76171875;497521.31810109114;414277.0601677878;233783.9913159303;233478.8815645451;231668.76277226704;429947.3805835815;458909.0072553948;445370.0766083409;473856.7996405058;516781.46601667174;511904.78177377325;447248.3752396115;449749.419244064;466418.2858072211;466077.4508732314;434362.9861808463;414635.1960104896;459184.1982711204;458633.2384034343;;177710.07569661198;473081.36623795505;203798.37111612922;233783.9913159303;274.69531308392413;1874926.7616955212;757522.3607820618;124352.60595523969;0.0;0;130;123;0;0;0;0;2;33;41;750582387569.925;276438758014.94574;523256098215.1284;34786.325590878485;179.5219967478839;361.67615312320595;5059.10805946884;1443460.562774032;655836.7414678457;20953.305098406952;596989.6042393681;3.471975002366196;0.2217033438817541
3407;2019-02-24 01:47:37.851;664;190;135;134;126;52;203;32;-35;40;615;565;-18;5;258;252;269;191;207;205;201;32;550;359;367;132;364;267;549;0.0;109.0;264.0;68.0;135.0;0;6;99;1;0;0;0;0;0;0;1;0;0;0;0;29057.091796875;10876.4443359375;0.0;684.87158203125;420.0;100640;;;Calculated values ==>;1550969257.851;339.56000000000006;292.16;286.66;286.56;285.76000000000005;278.36;274.27422755570615;293.46000000000004;276.36;269.66;277.16;334.66;329.66;271.36;273.66;298.96000000000004;298.36;300.06;292.26000000000005;293.66;293.26000000000005;;315.16;276.36;240.83765695389522;263.43189868330234;274.27422755570615;293.86;5500000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2670000.0;5490000.0;0.0;0.018166666666666668;0.044000000000000004;0.011333333333333334;0.022500000000000003;0.022500000000000003;;10876.4443359375;0.0;684.87158203125;29057.091796875;497367.5140176938;414485.982530214;233915.3780254382;233608.79371650863;231191.84880649296;430214.79039162316;458909.0072553948;444008.18814561807;473727.59171134117;517505.6011473751;512320.87407112593;446313.20114258624;449357.9646112709;466716.40587100666;466650.54303335864;435534.55805626675;414840.6948555996;459184.1982711204;458633.2384034343;;176456.53798984195;472950.9869074988;202599.0175249326;233915.3780254382;274.21250718301803;1875411.1297334319;757704.1903923514;124364.02324912451;0.0;0;130;123;0;0;0;0;2;33;41;750802550869.9601;276517644864.95825;523416271515.1539;10622.003507310163;3063.9889863357503;375.9385148121197;5056.1518585049125;1443838.9024494532;655863.766221166;20959.450862842576;597073.8840230592;1.6536251584691473;0.10702646429668135
3408;2019-02-24 01:48:37.852;657;186;135;135;124;47;203;32;-33;41;620;569;-19;1;256;253;268;188;207;205;201;30;547;356;367;131;361;264;547;0.0;113.0;226.0;62.0;135.0;0;2;99;1;0;0;0;0;0;0;1;0;0;0;0;28990.30078125;10883.2900390625;0.0;665.832092285156;416.0;100641;;;Calculated values ==>;1550969317.852;338.86;291.76000000000005;286.66;286.66;285.56;277.86;273.955091788801;293.46000000000004;276.36;269.86;277.26000000000005;335.16;330.06;271.26000000000005;273.26000000000005;298.76000000000005;298.46000000000004;299.96000000000004;291.96000000000004;293.66;293.26000000000005;;314.76000000000005;276.16;240.61611355647437;263.0348170998261;273.955091788801;293.86;5470000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2640000.0;5470000.0;0.0;0.01883333333333333;0.03766666666666666;0.010333333333333333;0.022500000000000003;0.022500000000000003;;10883.2900390625;0.0;665.832092285156;28990.30078125;496760.47543972504;413854.0851824992;233968.46640125918;233968.46640125918;230644.0049296121;430412.23801567365;458909.0072553948;444877.83530063124;473953.66127806285;518274.1224609488;512999.934860533;446755.65596776555;449385.85383544484;466883.92173941486;467206.3499891093;436008.21623521904;414572.912758482;459184.1982711204;458633.2384034343;;174785.17458790913;472887.3552016489;201742.70680941196;233968.46640125918;273.8656349815309;1875894.8660664698;757885.5245341093;124375.27930066128;0.0;0;130;123;0;0;0;0;2;33;41;751022754539.6941;276596546179.8629;523575574169.9614;9158.089839835924;2801.828033386448;403.6982154785478;5054.95737004894;1444003.7393077156;655912.6488443015;20965.94794387003;597158.1446708494;1.5082162315584848;0.09367292686689593
3409;2019-02-24 01:49:37.872;651;184;136;136;125;45;203;30;-27;41;623;572;-17;-1;255;253;268;186;207;205;201;27;545;355;367;129;360;259;545;216.0;85.0;303.0;54.0;135.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29020.568359375;10916.4287109375;0.0;636.8280029296881;411.0;100642;;;Calculated values ==>;1550969377.872;338.26;291.56;286.76000000000005;286.76000000000005;285.66;277.66;273.8482719121499;293.46000000000004;276.16;270.46000000000004;277.26000000000005;335.46000000000004;330.36;271.46000000000004;273.06;298.66;298.46000000000004;299.96000000000004;291.76000000000005;293.66;293.26000000000005;;314.26000000000005;275.86;240.16925963744896;262.3656120759269;273.8482719121499;293.86;5450000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2590000.0;5450000.0;0.036000000000000004;0.014166666666666666;0.050499999999999996;0.009000000000000001;0.022500000000000003;0.05850000000000001;;10916.4287109375;0.0;636.8280029296881;29020.568359375;496184.20723295974;413945.88199973485;234330.72611148094;234330.72611148094;230989.2812523471;430477.46260093397;458909.0072553948;446652.0303678994;474211.1747634917;519000.65713960264;513747.19497011177;447965.43414387037;450037.55522680585;466896.63142237026;467347.9261667814;436465.73116152576;414661.7335165383;459184.1982711204;458633.2384034343;;172696.00095264515;472857.82487454545;201582.20733287814;214177.7914784946;273.79851800236594;1876378.4511171244;758067.2494117426;124386.13841995155;0.0;0;130;123;0;0;0;0;2;33;41;751243027939.6241;276674572179.83813;523732526469.91156;12376.026063268573;2441.480557875006;308.88996663732263;14300.643645108974;1444183.2500905064;655956.3576472942;20971.888158130725;597319.4951114828;2.547077500456566;0.09529368457641926
3410;2019-02-24 01:50:37.853;648;183;137;136;126;44;203;28;-19;40;624;574;-14;-4;254;254;268;185;207;205;201;25;547;354;367;127;359;251;547;132.0;86.0;501.0;72.0;135.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29065.986328125;11008.0703125;0.0;619.77685546875;408.0;100643;;;Calculated values ==>;1550969437.853;337.96000000000004;291.46000000000004;286.86;286.76000000000005;285.76000000000005;277.56;273.7412296467126;293.46000000000004;275.96000000000004;271.26000000000005;277.16;335.56;330.56;271.76000000000005;272.76000000000005;298.56;298.56;299.96000000000004;291.66;293.66;293.26000000000005;;313.96000000000004;275.66;239.71726792356844;261.27494424493943;273.7412296467126;293.86;5470000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2510000.0;5470000.0;0.022000000000000002;0.014333333333333333;0.08349999999999999;0.012;0.022500000000000003;0.044500000000000005;;11008.0703125;0.0;619.77685546875;29065.986328125;495595.49792433315;412742.8863985274;234586.02822254674;234276.7093608456;231239.89247598266;430542.39183029096;458909.0072553948;449189.33536165266;474371.58956060285;519767.4768509689;514647.1805026557;449826.42710104544;451091.3745968794;466909.46258657274;467617.4535800144;436008.21623521904;413488.24991588667;459184.1982711204;458633.2384034343;;171442.51209473662;472925.59586621344;201299.2725895136;218129.65465115957;273.68353949349904;1876862.3524551257;758249.8957137917;124396.60681105495;0.0;0;130;123;0;0;0;0;2;33;41;751463158209.4281;276751347859.7698;523885478019.7754;20698.820241473608;3259.5158793203987;322.78618391043057;10702.409476976227;1444458.7865286227;656003.8509065991;20977.150459124096;597527.7879070357;3.008599208119097;0.1663881204327588
