;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3411;2019-02-24 01:51:37.883;650;184;138;137;128;44;203;27;-12;40;623;574;-10;-5;253;254;268;186;207;205;201;24;543;354;367;124;359;246;543;251.0;86.0;944.0;12.0;135.0;0;1;76;1;0;0;0;0;0;0;1;0;0;0;0;27807.796875;9594.4091796875;0.0;622.172058105469;408.0;100644;;;Calculated values ==>;1550969497.883;338.16;291.56;286.96000000000004;286.86;285.96000000000004;277.56;273.7412296467126;293.46000000000004;275.86;271.96000000000004;277.16;335.46000000000004;330.56;272.16;272.66;298.46000000000004;298.56;299.96000000000004;291.76000000000005;293.66;293.26000000000005;;313.96000000000004;275.56;239.02933182858504;260.58029834229245;273.7412296467126;293.86;5430000.0;3540000.0;3670000.0000000005;1240000.0;3590000.0;2460000.0;5430000.0;0.04183333333333333;0.014333333333333333;0.15733333333333333;0.002;0.022500000000000003;0.06433333333333333;;9594.4091796875;0.0;622.172058105469;27807.796875;496254.58872750914;414752.42406787584;235007.35144040547;234695.64833269312;231938.45373125473;430542.39183029096;458909.0072553948;450977.1651993004;474755.5644440733;520078.94614027324;515078.59436635434;451227.05486791814;451849.8141249585;466780.0534477276;467617.4535800144;436919.3692203736;415449.4342741704;459184.1982711204;458633.2384034343;;171442.51209473662;473219.95304642635;201431.68148513208;213174.46760938573;273.7352680317858;1877336.5376223556;758421.668886476;124406.96156011695;0.0;0;130;123;0;0;0;0;2;33;41;751683468309.3231;276826685509.7339;524034652569.7043;39261.82277102915;543.5765431225885;307.7357342289133;15791.18092108379;1444958.7083895013;656035.559189656;20982.407435614077;597748.6782168743;5.471920074659058;0.27311468412982315
3412;2019-02-24 01:52:37.864;654;182;138;137;129;45;203;27;-8;40;622;574;-7;-1;253;254;268;183;207;205;201;25;539;353;367;128;359;243;540;158.0;85.0;133.0;51.0;135.0;0;1;48;1;0;0;0;0;0;0;0;0;0;0;0;25450.466796875;7799.14404296875;0.0;0.0;411.0;100645;;;Calculated values ==>;1550969557.864;338.56000000000006;291.36;286.96000000000004;286.86;286.06;277.66;273.6339639331285;293.46000000000004;275.86;272.36;277.16;335.36;330.56;272.46000000000004;273.06;298.46000000000004;298.56;299.96000000000004;291.46000000000004;293.66;293.26000000000005;;314.26000000000005;275.66;239.943914813709;260.1585393101385;273.6339639331285;293.86;5390000.0;3529999.9999999995;3670000.0000000005;1280000.0;3590000.0;2430000.0;5400000.0;0.026333333333333334;0.014166666666666666;0.022166666666666668;0.0085;0.022500000000000003;0.04883333333333334;;7799.14404296875;0.0;0.0;25450.466796875;497166.82825147297;415240.10864614014;235091.42078479187;234778.7313254765;232316.55343320954;430607.02586249536;458909.0072553948;452004.08646109863;474243.19645526423;520224.86323914194;515336.7159509821;452127.61729458143;452866.59044772567;466780.0534477276;467758.27701357054;437815.36934264464;415584.53653208434;459184.1982711204;458633.2384034343;;172696.00095264515;472795.0300870999;200967.90288408918;216690.34287246753;273.5494687007952;1877780.2159450161;758566.569264124;124412.14468544089;0.0;0;130;123;0;0;0;0;2;33;41;751903598580.0021;276902261569.967;524181306115.1566;5564.6354026237095;2310.5305812255915;314.9367981496042;11814.878065095545;1445332.1439167245;656059.335884094;20987.594730236273;597978.6558598127;2.5650226149021784;0.07772806231040197
3413;2019-02-24 01:53:37.874;657;179;138;138;130;46;203;26;-7;42;611;566;-6;-1;253;255;268;181;207;205;201;24;535;352;367;149;357;243;537;0.0;117.0;-1.0;50.0;135.0;0;1;16;1;0;0;0;0;0;0;0;0;0;0;0;23672.884765625;6058.7841796875;0.0;0.0;414.0;100646;;;Calculated values ==>;1550969617.874;338.86;291.06;286.96000000000004;286.96000000000004;286.16;277.76000000000005;273.5264737036516;293.46000000000004;275.76000000000005;272.46000000000004;277.36;334.26000000000005;329.76000000000005;272.56;273.06;298.46000000000004;298.66;299.96000000000004;291.26000000000005;293.66;293.26000000000005;;314.56;275.56;244.42749628697553;260.1585393101385;273.5264737036516;293.86;5350000.0;3520000.0000000005;3670000.0000000005;1490000.0;3570000.0000000005;2430000.0;5370000.0;0.0;0.0195;0.0;0.008333333333333333;0.022500000000000003;0.022500000000000003;;6058.7841796875;0.0;0.0;23672.884765625;497945.1295668795;415381.4211289444;235176.26578381017;235176.26578381017;232697.99250610895;430671.36484660726;458909.0072553948;452127.61729458143;471697.8470272932;519106.35821064125;514520.038911441;452251.0418062;452866.59044772567;467064.51337570406;468026.490916246;438696.89366014936;416062.2666875109;459184.1982711204;458633.2384034343;;173949.5011765382;469902.5155787702;199125.14119159937;235176.26578381017;272.8196228145912;1878189.645434849;758682.071246417;124412.14468544089;0.0;0;130;123;0;0;0;0;2;33;41;752123835279.967;276985375419.9538;524327130415.1334;0.0;2256.47811989309;441.37522596645033;5027.781883941543;1445378.523607066;656097.4006329982;20993.898380869607;598119.034751949;1.2751131251220036;0.04873225964111776
3414;2019-02-24 01:54:37.854;657;178;139;138;130;47;203;25;-8;44;591;555;-8;2;252;255;268;179;207;205;201;23;533;353;367;151;358;247;536;293.0;86.0;77.0;15.0;135.0;0;56;1;1;0;0;0;0;0;0;1;0;0;0;0;23709.501953125;5234.3857421875;0.0;823.154296875;417.0;100647;;;Calculated values ==>;1550969677.854;338.86;290.96000000000004;287.06;286.96000000000004;286.16;277.86;273.6339639331285;293.46000000000004;275.66;272.36;277.56;332.26000000000005;328.66;272.36;273.36;298.36;298.66;299.96000000000004;291.06;293.66;293.26000000000005;;314.86;275.46000000000004;244.82967444194236;260.72004837742526;273.6339639331285;293.86;5330000.0;3529999.9999999995;3670000.0000000005;1510000.0;3579999.9999999995;2470000.0;5360000.0;0.04883333333333333;0.014333333333333333;0.012833333333333334;0.0025;0.022500000000000003;0.07133333333333333;;5234.3857421875;0.0;823.154296875;23709.501953125;498141.4608937431;415429.41067302605;235519.93589077317;235204.72230452756;232723.91433835097;430607.02586249536;458909.0072553948;451299.60710653476;471631.7930084223;516730.9293616736;513046.0306755985;451299.60710653476;452543.58963201864;466793.1479323858;467886.156361153;439132.42573804565;415770.8765615325;459184.1982711204;458633.2384034343;;175203.01333496982;469530.6921598352;201101.99644591537;211958.12220539158;273.60194825987895;1878584.3670398898;758776.1496258795;124419.00201804398;0.0;0;130;123;0;0;0;0;3;33;41;752343961880.037;277075345419.9824;524474081415.1802;3210.869336811282;671.0717392847996;334.84887153002194;17596.15828879371;1445405.2719324664;656121.7887497495;21000.36475883942;598307.5047425035;3.600958160533383;0.007715325389438747
3415;2019-02-24 01:55:37.855;655;177;139;139;131;48;203;25;-11;42;578;549;-10;34;252;255;268;180;207;205;201;23;545;351;367;133;356;252;546;149.0;111.0;-1.0;49.0;135.0;0;21;5;1;0;0;0;0;0;0;1;0;0;0;0;23860.9921875;5527.77099609375;0.0;708.587036132812;420.0;100648;;;Calculated values ==>;1550969737.855;338.66;290.86;287.06;287.06;286.26000000000005;277.96000000000004;273.4187578820637;293.46000000000004;275.66;272.06;277.36;330.96000000000004;328.06;272.16;276.56;298.36;298.66;299.96000000000004;291.16;293.66;293.26000000000005;;315.16;275.46000000000004;241.05796691057077;261.41265627149306;273.4187578820637;293.86;5450000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2520000.0;5460000.0;0.024833333333333332;0.018500000000000003;0.0;0.008166666666666666;0.022500000000000003;0.04733333333333334;;5527.77099609375;0.0;708.587036132812;23860.9921875;496700.81314914685;248180.9861076689;235235.8959168391;235235.8959168391;232771.3842423094;430735.4089219946;458909.0072553948;450026.56886393705;473792.46676502546;514971.5289662247;511989.2252579772;450153.6092054904;455631.0316612243;467077.56566689035;468166.57282040716;436465.73116152576;412027.71919493406;459184.1982711204;458633.2384034343;;176456.53798984195;471944.1597200548;200199.3821260601;216854.06297731068;273.23917574853107;1878980.7944309292;758865.8357600009;124431.7667418788;0.0;0;130;123;0;0;0;0;3;33;41;752564165549.771;277160546839.8795;524623783909.9993;0.0;2219.2490170176234;452.1032213819465;11444.214303503186;1445432.0296228616;656145.8751574564;21006.922802237998;598549.511880532;2.263431071301576;0.028137119128084774
3416;2019-02-24 01:56:37.865;654;181;141;140;132;48;203;23;-18;40;582;549;-16;35;251;255;268;187;207;205;201;21;558;351;367;129;356;253;560;251.0;109.0;129.0;21.0;135.0;0;1;6;1;0;0;0;0;0;0;1;0;0;0;0;23982.314453125;5701.4970703125;0.0;630.885009765625;422.0;100649;;;Calculated values ==>;1550969797.865;338.56000000000006;291.26000000000005;287.26000000000005;287.16;286.36;277.96000000000004;273.4187578820637;293.46000000000004;275.46000000000004;271.36;277.16;331.36;328.06;271.56;276.66;298.26000000000005;298.66;299.96000000000004;291.86;293.66;293.26000000000005;;315.36;275.26000000000005;240.16925963744896;261.54996906429363;273.4187578820637;293.86;5580000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2530000.0;5600000.0;0.04183333333333333;0.018166666666666668;0.021500000000000002;0.0035;0.022500000000000003;0.06433333333333333;;5701.4970703125;0.0;630.885009765625;23982.314453125;495272.36636769486;249023.0453146729;235470.4822386457;235160.90482677732;232721.52249821924;430735.4089219946;458909.0072553948;448949.9664027619;474114.60106150573;515296.25597851706;511900.7555646289;449206.4498523227;455587.36484581936;466948.68245374196;468166.57282040716;433418.2376106026;251336.13272965632;459184.1982711204;458633.2384034343;;177292.22831007556;472276.9222685092;200560.55390249463;212769.9847972625;273.3810170097402;1879379.555101908;758959.4285900784;124442.93086930402;0.0;0;130;123;0;0;0;0;3;33;41;752784402249.736;277239159939.867;524775309159.9752;5340.372368755746;951.0072892810509;3307.8249053371906;15817.202648663717;1445476.5401431115;656172.2983631385;21038.260758744742;598776.7282181764;4.013719780428052;0.045825927507523
3417;2019-02-24 01:57:37.856;655;188;143;142;133;48;203;24;-28;39;591;550;-24;30;251;256;268;195;207;205;201;22;566;353;367;126;358;256;567;-1.0;112.0;646.0;89.0;135.0;0;1;10;1;0;0;0;0;0;0;1;0;0;0;0;24275.87109375;6032.95654296875;0.0;646.8984375;425.0;100650;;;Calculated values ==>;1550969857.856;338.66;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.96000000000004;273.6339639331285;293.46000000000004;275.56;270.36;277.06;332.26000000000005;328.16;270.76000000000005;276.16;298.26000000000005;298.76000000000005;299.96000000000004;292.66;293.66;293.26000000000005;;315.66;275.36;239.4893008659735;261.9595390733887;273.6339639331285;293.86;5660000.0;3529999.9999999995;3670000.0000000005;1260000.0;3579999.9999999995;2560000.0;5670000.0;0.0;0.018666666666666668;0.10766666666666666;0.014833333333333334;0.022500000000000003;0.022500000000000003;;6032.95654296875;0.0;646.8984375;24275.87109375;494597.55592097697;251360.0964580397;235898.2950704502;235588.75383454532;232849.0291615686;430607.02586249536;458909.0072553948;447092.5670932261;474403.6213095092;515964.1916613363;511738.26454112685;447615.2610709886;454469.4988628344;466663.7800689285;468013.94105470116;431449.05723845185;254174.03476074056;459184.1982711204;458633.2384034343;;178545.77502346144;472766.8058740305;200985.65809785988;235898.2950704502;273.5564200305023;1879781.6463249782;759057.2010353528;124453.57746745742;0.0;0;130;123;0;0;0;0;3;33;41;753004569219.505;277315648464.78674;524927986254.815;26497.510535167763;4031.4203586798644;3309.133752917278;5011.536224992143;1445741.8160363457;656213.81236546;21093.393809640693;598950.2750060179;5.815934774834114;0.3906123907369519
3418;2019-02-24 01:58:37.866;659;195;140;141;135;50;203;27;-37;39;601;553;-33;25;252;255;268;199;207;205;201;24;561;358;367;126;363;259;563;-1.0;87.0;771.0;121.0;135.0;0;1;19;1;0;0;0;0;0;0;1;0;0;0;0;24722.943359375;6467.01513671875;0.0;655.984069824219;425.0;100651;;;Calculated values ==>;1550969917.866;339.06000000000006;292.66;287.16;287.26000000000005;286.66;278.16;274.1680685717883;293.46000000000004;275.86;269.46000000000004;277.06;333.26000000000005;328.46000000000004;269.86;275.66;298.36;298.66;299.96000000000004;293.06;293.66;293.26000000000005;;315.66;275.56;239.4893008659735;262.3656120759269;274.1680685717883;293.86;5610000.0;3579999.9999999995;3670000.0000000005;1260000.0;3629999.9999999995;2590000.0;5630000.0;0.0;0.0145;0.1285;0.020166666666666666;0.022500000000000003;0.022500000000000003;;6467.01513671875;0.0;655.984069824219;24722.943359375;495625.43496501714;410442.3751585223;235079.8463642666;235388.4885506682;233552.15697655582;430280.9020939914;458909.0072553948;445323.3975191375;474403.6213095092;516737.76229731913;511782.6920722523;445856.74310155626;453335.5304366992;466077.4508732314;467180.64866735716;432688.7580828104;412044.9279172372;459184.1982711204;458633.2384034343;;178545.77502346144;472959.5831453042;202300.53880345225;235079.8463642666;274.0919478377287;1880190.0378325982;759161.384827072;124464.43663124244;0.0;0;130;123;0;0;0;0;3;33;41;753224805919.47;277391261064.7747;525082512004.79047;31228.437344965554;5458.290727560681;299.3355374008109;5029.951320881274;1446222.9457768647;656292.9064713203;21123.469398818135;599033.9680153973;5.898640967447209;0.45027189128014516
3419;2019-02-24 01:59:37.867;663;193;137;137;137;53;203;30;-37;39;611;557;-34;18;255;252;268;193;207;205;201;27;554;361;367;127;366;261;556;-1.0;83.0;592.0;88.0;135.0;0;1;29;1;0;0;0;0;0;0;1;0;0;0;0;25196.748046875;6952.357421875;0.0;652.191223144531;424.0;100652;;;Calculated values ==>;1550969977.867;339.46000000000004;292.46000000000004;286.86;286.86;286.86;278.46000000000004;274.4858918419099;293.46000000000004;276.16;269.46000000000004;277.06;334.26000000000005;328.86;269.76000000000005;274.96000000000004;298.66;298.36;299.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.56;275.86;239.71726792356844;262.63441904999945;274.4858918419099;293.86;5540000.0;3610000.0;3670000.0000000005;1270000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.09866666666666667;0.014666666666666666;0.022500000000000003;0.022500000000000003;;6952.357421875;0.0;652.191223144531;25196.748046875;496843.05758717755;412715.6717894541;234344.06911210594;234344.06911210594;234344.06911210594;430081.6785162784;458909.0072553948;444930.2911937342;474275.28757416795;517598.5130613728;512019.98490246345;445333.26727421995;452106.01007458626;466038.2188692544;466364.5342688999;434375.0075276097;412715.6717894541;459184.1982711204;458633.2384034343;;178127.92459426197;473118.57976311014;203130.8704390321;234344.06911210594;274.4279693937856;1880606.0421954247;759273.214795838;124475.33827373834;0.0;0;130;123;0;0;0;0;3;33;41;753445009590.079;277467162329.9846;525238514605.2219;23857.542847797275;3959.8197367531448;299.62081104448555;5046.506309054888;1446682.0032639045;656371.3920334775;21128.46078492403;599117.939895387;4.361006977892061;0.3147211561253654
3420;2019-02-24 02:00:37.847;665;190;136;136;135;56;203;31;-32;39;620;563;-26;11;256;251;267;192;207;205;201;29;560;362;367;129;367;261;561;-2.0;112.0;455.0;67.0;135.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25634.14453125;7379.09375;0.0;653.6842041015619;425.0;100653;;;Calculated values ==>;1550970037.847;339.66;292.16;286.76000000000005;286.76000000000005;286.66;278.76000000000005;274.5913991737795;293.46000000000004;276.26000000000005;269.96000000000004;277.06;335.16;329.46000000000004;270.56;274.26000000000005;298.76000000000005;298.26000000000005;299.86;292.36;293.66;293.26000000000005;;315.66;276.06;240.16925963744896;262.63441904999945;274.5913991737795;293.86;5600000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.018666666666666668;0.07583333333333334;0.011166666666666667;0.022500000000000003;0.022500000000000003;;7379.09375;0.0;653.6842041015619;25634.14453125;496508.25424022274;252477.74442165508;233907.26185526655;233907.26185526655;233603.16916686718;430014.67791919125;458909.0072553948;445601.09322742454;474018.0131486867;518525.22857344686;512641.4804462323;446400.7090375063;451215.39434274647;466025.3883456046;466090.7741585676;432700.8030390977;410114.21957848844;459184.1982711204;458633.2384034343;;178545.77502346144;473051.3374214201;203417.31417033207;233907.26185526655;274.54345928457553;1881029.4917684367;759392.6037455804;124486.21694149387;0.0;0;130;123;0;0;0;0;3;33;41;753665136189.2739;277543936729.70386;525395062404.6494;18365.603245162845;3010.913259637149;421.6162245980394;5056.334472333774;1447033.7455268758;656429.4621117546;21134.4690900962;599202.1021714775;3.3431108584322105;0.22601094772327182
3421;2019-02-24 02:01:37.877;664;194;135;135;131;57;203;30;-27;40;627;568;-18;8;257;250;267;196;207;205;201;31;557;363;367;131;369;262;558;-1.0;115.0;320.0;87.0;135.0;0;1;43;1;0;0;0;0;0;0;1;0;0;0;0;25917.873046875;7727.63037109375;0.0;648.096923828125;425.0;100654;;;Calculated values ==>;1550970097.877;339.56000000000006;292.56;286.66;286.66;286.26000000000005;278.86;274.69669130483857;293.46000000000004;276.16;270.46000000000004;277.16;335.86;329.96000000000004;271.36;273.96000000000004;298.86;298.16;299.86;292.76000000000005;293.66;293.26000000000005;;315.66;276.26000000000005;240.61611355647437;262.7682575881327;274.69669130483857;293.86;5570000.0;3629999.9999999995;3670000.0000000005;1310000.0;3690000.0;2620000.0;5580000.0;0.0;0.019166666666666665;0.05333333333333334;0.0145;0.022500000000000003;0.022500000000000003;;7727.63037109375;0.0;648.096923828125;25917.873046875;496675.66694747674;412248.46956782654;233680.22619110625;233680.22619110625;232470.24132427512;429947.3805835815;458909.0072553948;446074.74597092095;473856.7996405058;519162.31247535686;513071.50931255805;447268.93798090273;450652.81089344603;465868.6305586301;465816.1379094171;433430.3987493431;413010.54793433315;459184.1982711204;458633.2384034343;;178545.77502346144;472984.3684616349;203615.45433909295;233680.22619110625;274.6247206607312;1881459.3067164966;759518.5560583803;124497.07054168591;0.0;0;130;123;0;0;0;0;3;33;41;753885446290.044;277621975729.9766;525552040855.19806;12931.162220364162;3905.8492547768587;391.3804739543576;5061.442774777382;1447294.6823098566;656487.1306194201;21141.247450094073;599286.4591395701;2.661241697468694;0.1857190028873289
3422;2019-02-24 02:02:37.878;663;193;134;134;128;57;203;30;-21;40;630;573;-9;8;257;250;267;195;207;205;201;32;554;361;367;134;366;262;555;-1.0;86.0;211.0;49.0;135.0;0;0;51;1;0;0;0;0;0;0;1;0;0;0;0;26341.234375;8138.5380859375;0.0;637.8531494140619;424.0;100655;;;Calculated values ==>;1550970157.878;339.46000000000004;292.46000000000004;286.56;286.56;285.96000000000004;278.86;274.4858918419099;293.46000000000004;276.16;271.06;277.16;336.16;330.46000000000004;272.26000000000005;273.96000000000004;298.86;298.16;299.86;292.66;293.66;293.26000000000005;;315.56;276.36;241.2770596917726;262.7682575881327;274.4858918419099;293.86;5540000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.035166666666666666;0.008166666666666666;0.022500000000000003;0.022500000000000003;;8138.5380859375;0.0;637.8531494140619;26341.234375;496843.05758717755;413134.7333990844;233453.11990292554;233453.11990292554;231644.6419601253;430081.6785162784;458909.0072553948;446872.2623942333;473468.5566066367;519471.05219758826;513589.18065619224;448450.9540604104;450652.81089344603;466299.9704243525;466104.2199880029;434149.7368732527;413873.7736063451;459184.1982711204;458633.2384034343;;178127.92459426197;472689.592463476;203133.75725728372;233453.11990292554;274.42908697580447;1881894.8065360289;759650.7763323303;124507.7869708875;0.0;0;130;123;0;0;0;0;3;33;41;754105649959.778;277701477054.8806;525709243475.0082;8571.470763982727;2201.3726541839033;290.62214015900906;5066.5526662614475;1447473.87390432;656538.0249834919;21146.930899927404;599370.8605081429;1.8378873265830376;0.10652835350400637
3423;2019-02-24 02:03:37.878;661;190;134;134;125;53;203;31;-12;40;631;576;-3;8;257;250;267;192;207;204;201;31;550;360;367;136;365;260;551;-2.0;84.0;354.0;18.0;135.0;0;0;53;1;0;0;0;0;0;0;1;0;0;0;0;26427.337890625;8217.5234375;0.0;621.689147949219;424.0;100656;;;Calculated values ==>;1550970217.878;339.26;292.16;286.56;286.56;285.66;278.46000000000004;274.38016830617;293.46000000000004;276.26000000000005;271.96000000000004;277.16;336.26000000000005;330.76000000000005;272.86;273.96000000000004;298.86;298.16;299.86;292.36;293.56;293.26000000000005;;315.56;276.26000000000005;241.71165711629368;262.5002047102346;274.38016830617;293.86;5500000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2600000.0;5510000.0;0.0;0.014;0.059000000000000004;0.003;0.022500000000000003;0.022500000000000003;;8217.5234375;0.0;621.689147949219;26427.337890625;496980.0541462856;413676.3280692049;233556.60644053924;233556.60644053924;230846.69031404497;430148.3826014536;458909.0072553948;448431.1684809612;473208.68934220774;519739.6200131045;514073.43341887096;449598.35616603773;451010.38351294905;466443.21093673893;466247.85315236123;435093.56638155866;414400.9631372732;459046.6745650736;458633.2384034343;;178127.92459426197;472329.59916539915;202976.92345645596;233556.60644053924;274.3636920717411;1882334.5446382423;759787.0768450256;124518.28315669886;0.0;0;130;123;0;0;0;0;3;33;41;754325849959.778;277782477054.8806;525865843475.0082;14481.800456445808;808.0580271268295;289.6964454199963;5064.224219165139;1447665.9844978235;656563.1035725027;21151.766888140563;599455.2836488547;2.3354771648032076;0.12966618758538553
3424;2019-02-24 02:04:37.899;659;186;134;134;124;50;203;32;-2;40;629;578;2;10;256;251;267;187;207;204;201;29;543;357;367;136;362;257;545;-2.0;86.0;145.0;86.0;135.0;0;0;51;1;0;0;0;0;0;0;1;0;0;0;0;26186.091796875;7998.931640625;0.0;620.622253417969;422.0;100657;;;Calculated values ==>;1550970277.899;339.06000000000006;291.76000000000005;286.56;286.56;285.56;278.16;274.0616903277293;293.46000000000004;276.36;272.96000000000004;277.16;336.06;330.96000000000004;273.36;274.16;298.76000000000005;298.26000000000005;299.86;291.86;293.56;293.26000000000005;;315.36;276.06;241.71165711629368;262.0952818180154;274.0616903277293;293.86;5430000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2570000.0;5450000.0;0.0;0.014333333333333333;0.024166666666666666;0.014333333333333333;0.022500000000000003;0.022500000000000003;;7998.931640625;0.0;620.622253417969;26186.091796875;497413.77637435816;414661.7335165383;233714.07309105288;233714.07309105288;230691.2781651477;430346.717906069;458909.0072553948;450270.75423733005;473208.68934220774;519782.6375818089;514539.8057118369;450781.04685447155;451795.7641514069;466741.49892412685;466806.3634841397;436705.5852952855;415013.6015823836;459046.6745650736;458633.2384034343;;177292.22831007556;472134.0588697756;201834.4040450394;233714.07309105288;273.9059047237022;1882773.1433408058;759922.2612684645;124528.6393751027;0.0;0;130;123;0;0;0;0;3;33;41;754546127029.442;277864105614.7561;526020997759.7715;6003.878462980357;3874.295052487885;310.91843321826036;5060.681219528582;1447836.758238455;656602.1368383032;21156.773763914975;599539.6873916893;1.7692067774823363;0.11890163838499593
3425;2019-02-24 02:05:37.869;656;182;135;134;124;48;203;31;5;40;626;578;7;13;254;252;267;183;207;204;201;27;541;354;367;136;359;253;542;-2.0;111.0;166.0;68.0;135.0;0;0;40;1;0;0;0;0;0;0;1;0;0;0;0;25582.91796875;7389.11865234375;0.0;599.148742675781;422.0;100658;;;Calculated values ==>;1550970337.869;338.76;291.36;286.66;286.56;285.56;277.96000000000004;273.7412296467126;293.46000000000004;276.26000000000005;273.66;277.16;335.76000000000005;330.96000000000004;273.86;274.46000000000004;298.56;298.36;299.86;291.46000000000004;293.56;293.26000000000005;;315.36;275.86;241.71165711629368;261.54996906429363;273.7412296467126;293.86;5410000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2530000.0;5420000.0;0.0;0.018500000000000003;0.027666666666666666;0.011333333333333334;0.022500000000000003;0.022500000000000003;;7389.11865234375;0.0;599.148742675781;25582.91796875;497225.8220275795;414444.8531748647;234102.55251245902;233793.83798212628;230762.66165998337;430542.39183029096;458909.0072553948;451869.37958408456;473208.68934220774;519806.4023236927;514885.30573435343;452120.2602669936;452870.2099539165;466909.46258657274;467360.9363845398;437157.35852999176;414798.46392301214;459046.6745650736;458633.2384034343;;177292.22831007556;471938.4492427271;201077.81893972252;234102.55251245902;273.59692627528193;1883204.3360515176;760050.4309040909;124538.79905102919;0.0;0;130;123;0;0;0;0;3;33;41;754766216929.547;277945664814.79504;526173921259.8444;6938.566511160683;3069.753810100718;413.6395502291231;5051.940432546944;1447944.5580197703;656659.9749786487;21162.80872812165;599623.9171029065;1.9370784099797445;0.1200740612869589
3426;2019-02-24 02:06:37.850;655;179;135;134;124;46;203;29;11;40;622;577;9;17;253;252;267;181;207;204;200;24;536;353;367;134;358;249;538;256.0;113.0;-1.0;0.0;135.0;0;0;24;1;0;0;0;0;0;0;1;0;0;0;0;23086.40625;6486.73388671875;0.0;594.339660644531;423.0;100659;;;Calculated values ==>;1550970397.85;338.66;291.06;286.66;286.56;285.56;277.76000000000005;273.6339639331285;293.46000000000004;276.06;274.26000000000005;277.16;335.36;330.86;274.06;274.86;298.46000000000004;298.36;299.86;291.26000000000005;293.56;293.16;;315.46000000000004;275.56;241.2770596917726;260.9983114674233;273.6339639331285;293.86;5360000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2490000.0;5380000.0;0.042666666666666665;0.01883333333333333;0.0;0.0;0.022500000000000003;0.06516666666666666;;6486.73388671875;0.0;594.339660644531;23086.40625;497591.19438069785;414987.19105838554;234211.2558743401;233901.28790056822;230858.73759841814;430607.02586249536;458909.0072553948;453311.4647848748;473468.5566066367;519728.8628866583;515127.37420673174;453064.13623641577;454050.9611619832;466922.41498093086;467502.23246962274;438270.58124443697;415676.8289420241;459046.6745650736;458495.1351315018;;177710.07569661198;471909.57779161324;201183.85751793825;212587.17920109493;273.6339639331285;1883609.7853200405;760166.026391647;124548.74163823138;0.0;0;130;123;0;0;0;0;3;33;41;754986347199.351;278026639164.72296;526324473569.7104;0.0;0.0;425.51566836210907;16025.001794798181;1448002.3610972057;656685.5481596376;21169.79947383297;599799.5026682694;2.3231671515805434;-0.039959701859227544
3427;2019-02-24 02:07:37.870;655;177;135;135;125;47;203;28;13;40;617;575;12;23;252;253;267;178;206;204;200;24;538;351;367;131;356;248;540;121.0;85.0;144.0;36.0;135.0;0;0;11;1;0;0;0;0;0;0;1;0;0;0;0;24024.904296875;5760.11181640625;0.0;599.8741455078119;424.0;100660;;;Calculated values ==>;1550970457.87;338.66;290.86;286.66;286.66;285.66;277.86;273.4187578820637;293.46000000000004;275.96000000000004;274.46000000000004;277.16;334.86;330.66;274.36;275.46000000000004;298.36;298.46000000000004;299.86;290.96000000000004;293.56;293.16;;315.56;275.56;240.61611355647437;260.85938512811435;273.4187578820637;293.76000000000005;5380000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2480000.0;5400000.0;0.020166666666666666;0.014166666666666666;0.024;0.006;0.022500000000000003;0.04266666666666667;;5760.11181640625;0.0;599.8741455078119;24024.904296875;497393.8931410895;413458.7165377379;234156.74261900908;234156.74261900908;231109.87116931833;430735.4089219946;458909.0072553948;453729.2394153389;473856.7996405058;519301.6281939228;515008.6276562682;453606.15736122546;454954.54680310714;467077.56566689035;467911.65304029145;437828.0185941884;413823.3896241266;459046.6745650736;458495.1351315018;;178127.92459426197;472304.9464017478;200471.1877356511;218235.05456867188;273.3459504451194;1884002.5104392245;760268.1174581565;124558.69673720673;0.0;0;130;123;0;0;0;0;3;33;41;755206620599.281;278106165664.6977;526473623269.66296;6078.193240312507;1631.0025519965805;340.0655770758752;10251.096770680746;1448053.0295913955;656699.1443781293;21176.181444157493;600018.5431454082;2.8774211530740783;0.0866484472698707
3428;2019-02-24 02:08:37.880;656;177;136;136;127;49;203;26;15;39;615;573;17;31;251;253;267;179;206;204;200;22;540;351;367;130;356;247;542;145.0;110.0;141.0;53.0;135.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;23514.865234375;5330.70556640625;0.0;598.860900878906;426.0;100661;;;Calculated values ==>;1550970517.88;338.76;290.86;286.76000000000005;286.76000000000005;285.86;278.06;273.4187578820637;293.46000000000004;275.76000000000005;274.66;277.06;334.66;330.46000000000004;274.86;276.26000000000005;298.26000000000005;298.46000000000004;299.86;291.06;293.56;293.16;;315.76000000000005;275.36;240.39332010688793;260.72004837742526;273.4187578820637;293.76000000000005;5400000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2470000.0;5420000.0;0.024166666666666666;0.018333333333333333;0.0235;0.008833333333333334;0.022500000000000003;0.04666666666666667;;5330.70556640625;0.0;598.860900878906;23514.865234375;497324.6274511123;412612.3614601752;234412.3533441652;234412.3533441652;231661.7827357078;430735.4089219946;458909.0072553948;454144.8657209969;473889.0705746373;519180.79271751654;514890.0817674934;454389.6938030197;456092.7144030982;466948.68245374196;467911.65304029145;437381.8344973208;413358.91634138394;459046.6745650736;458495.1351315018;;178963.62700411686;472242.3386847302;200399.33778696595;216798.47028775845;273.3177428830724;1884398.7412142872;760360.5563406122;124568.68786087452;0.0;0;130;123;0;0;0;0;3;33;41;755426857300.121;278184478714.9964;526622148020.22943;5963.019906449728;2401.2798412635843;440.420166192176;11279.177692708025;1448153.3897585752;656732.7523319268;21182.686576050848;600197.9920031131;3.3870768997061096;0.11041060556177175
3429;2019-02-24 02:09:37.881;659;178;137;136;128;49;202;24;21;39;614;572;22;38;251;253;266;181;206;204;200;21;545;351;367;133;356;248;547;300.0;112.0;191.0;162.0;135.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;23484.91796875;5389.56591796875;0.0;596.363708496094;427.0;100662;;;Calculated values ==>;1550970577.881;339.06000000000006;290.96000000000004;286.86;286.76000000000005;285.96000000000004;278.06;273.4187578820637;293.36;275.56;275.26000000000005;277.06;334.56;330.36;275.36;276.96000000000004;298.26000000000005;298.46000000000004;299.76000000000005;291.26000000000005;293.56;293.16;;315.86;275.26000000000005;241.05796691057077;260.85938512811435;273.4187578820637;293.76000000000005;5450000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2480000.0;5470000.0;0.05;0.018666666666666668;0.03183333333333333;0.027000000000000003;0.022500000000000003;0.07250000000000001;;5389.56591796875;0.0;596.363708496094;23484.91796875;497216.3581246965;248512.00600797567;234586.02822254674;234276.7093608456;231839.44594898834;430735.4089219946;458771.19548852823;454710.2740528838;473501.00995365425;518995.50695758936;514701.34788678255;454832.45891504135;456774.57784180244;466948.68245374196;467911.65304029145;436033.45750939206;411977.9935670269;459046.6745650736;458495.1351315018;;179381.48055642567;471749.2581616372;200222.20677404985;210886.8410166868;273.24814901666565;1884790.4126015878;760449.893425134;124578.64823194403;0.0;0;130;123;0;0;0;0;3;33;41;755647060969.855;278263380029.90106;526770650495.05005;8101.20347504288;7331.230387464859;449.0353269241493;17951.601323324092;1448270.5935733104;656813.8579354725;21190.09882868668;600441.5858877829;5.652099610923263;0.25597065780312195
3430;2019-02-24 02:10:37.841;662;180;138;137;129;49;202;24;29;39;613;571;27;43;250;254;266;186;206;204;200;20;557;351;367;142;356;250;559;271.0;111.0;-1.0;248.0;135.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;23678.548828125;5505.21435546875;0.0;579.8018798828119;430.0;100663;;;Calculated values ==>;1550970637.841;339.36;291.16;286.96000000000004;286.86;286.06;278.06;273.4187578820637;293.36;275.56;276.06;277.06;334.46000000000004;330.26000000000005;275.86;277.46000000000004;298.16;298.56;299.76000000000005;291.76000000000005;293.56;293.16;;316.16;275.16;242.98782864720522;261.13683023647616;273.4187578820637;293.76000000000005;5570000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2500000.0;5590000.0;0.04516666666666667;0.018500000000000003;0.0;0.04133333333333333;0.022500000000000003;0.06766666666666667;;5505.21435546875;0.0;579.8018798828119;23678.548828125;496415.6517965386;248694.20702596652;234571.5201043717;234264.81404300997;231846.8209246377;430735.4089219946;458771.19548852823;455352.82009935565;472325.50216173066;518726.5292912553;514425.8208607676;455108.4858384622;457052.6462271078;466819.69984961615;468039.15958992945;433200.7688646615;250995.64159748814;459046.6745650736;458495.1351315018;;180635.0508419939;470450.12188174675;199760.65597429502;211335.6970027688;273.06644860831244;1885183.1794725517;760540.6227342467;124588.44307760014;0.0;0;130;123;0;0;0;0;3;33;41;755867114169.995;278345825029.9535;526919950895.145;0.0;11188.49792417467;3370.794854442708;16724.455313377603;1448338.0585956261;656968.0861174548;21221.909525606192;600730.3603818467;5.14111168845346;0.2631658358579753
3431;2019-02-24 02:11:37.892;668;186;139;138;131;51;202;24;32;38;609;572;29;60;250;254;266;192;206;204;200;21;557;354;367;146;359;257;559;0.0;110.0;618.0;274.0;135.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;24060.560546875;5463.35498046875;0.0;919.84814453125;432.0;100664;;;Calculated values ==>;1550970697.892;339.96000000000004;291.76000000000005;287.06;286.96000000000004;286.26000000000005;278.26000000000005;273.7412296467126;293.36;275.56;276.36;276.96000000000004;334.06;330.36;276.06;279.16;298.16;298.56;299.76000000000005;292.36;293.56;293.16;;316.36;275.26000000000005;243.81672145450628;262.0952818180154;273.7412296467126;293.76000000000005;5570000.0;3540000.0;3670000.0000000005;1460000.0;3590000.0;2570000.0;5590000.0;0.0;0.018333333333333333;0.103;0.04566666666666667;0.022500000000000003;0.022500000000000003;;5463.35498046875;0.0;919.84814453125;24060.560546875;497194.8792145643;250995.64159748814;234879.27073264951;234571.5201043717;232445.59270163625;430542.39183029096;458771.19548852823;454548.466256717;471698.3107888524;517729.6801628404;513921.23329804954;454176.19436342403;457980.0092832408;466391.21630984533;467617.4535800144;433200.7688646615;411022.3319942386;459046.6745650736;458495.1351315018;;181470.77258748977;470009.608838954;200928.22170913735;234879.27073264951;273.5383482606742;1885581.343535238;760632.1051725625;124600.9507836329;0.0;0;130;123;0;0;0;0;3;33;41;756087501339.554;278432298469.78046;527072180179.8404;26122.8851884007;12288.050012261629;406.6046759577534;5031.356948974178;1448555.934342197;657163.8903087479;21253.41461154316;600911.8129206734;6.8694189996647275;0.6212746159064855
3432;2019-02-24 02:12:37.902;674;190;137;137;133;52;202;27;28;36;609;577;28;90;252;253;266;193;206;204;200;24;557;357;367;145;362;265;559;-2.0;100.0;600.0;267.0;135.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;25376.181640625;6584.50927734375;0.0;1163.263671875;433.0;100665;;;Calculated values ==>;1550970757.902;340.56000000000006;292.16;286.86;286.86;286.46000000000004;278.36;274.0616903277293;293.36;275.86;275.96000000000004;276.76000000000005;334.06;330.86;275.96000000000004;282.16;298.36;298.46000000000004;299.76000000000005;292.46000000000004;293.56;293.16;;316.46000000000004;275.56;243.61107973660833;263.1675429290057;274.0616903277293;293.76000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2650000.0;5590000.0;0.0;0.016666666666666666;0.1;0.0445;0.022500000000000003;0.022500000000000003;;6584.50927734375;0.0;1163.263671875;25376.181640625;497971.6832571934;410203.92175614706;234264.81404300997;234264.81404300997;233048.10242434582;430346.717906069;458771.19548852823;452677.14239144884;471632.7587203168;517054.3471539258;513742.1845546666;452677.14239144884;460348.80236598535;466221.12760670384;467064.51337570406;433200.7688646615;411422.6270748474;459046.6745650736;458495.1351315018;;181888.63598580268;470442.77219356893;201868.01648318887;234264.81404300997;273.9190084301418;1885993.385048877;760732.5207745065;124618.31294197771;0.0;0;130;123;0;0;0;0;3;33;41;756307738039.5189;278519613019.7666;527228806279.8155;25080.912590826;11951.57662911191;362.9690298302351;5045.182224491067;1448982.7037733418;657365.920863542;21259.82879460941;600995.7980756322;5.477785778239505;0.494298065275707
3433;2019-02-24 02:13:37.863;680;191;137;136;135;54;202;29;14;36;617;588;18;103;253;252;266;192;206;204;200;27;560;360;367;151;365;266;561;-1.0;83.0;769.0;277.0;135.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26333.14453125;7585.17333984375;0.0;1136.27758789062;433.0;100666;;;Calculated values ==>;1550970817.863;341.16;292.26000000000005;286.86;286.76000000000005;286.66;278.56;274.38016830617;293.36;276.06;274.56;276.76000000000005;334.86;331.96000000000004;274.96000000000004;283.46000000000004;298.46000000000004;298.36;299.76000000000005;292.36;293.56;293.16;;316.46000000000004;275.86;244.82967444194236;263.299902668528;274.38016830617;293.76000000000005;5600000.0;3600000.0;3670000.0000000005;1510000.0;3650000.0;2660000.0;5610000.0;0.0;0.013833333333333333;0.12816666666666668;0.04616666666666667;0.022500000000000003;0.022500000000000003;;7585.17333984375;0.0;1136.27758789062;26333.14453125;498454.4239222792;409693.8420327403;234212.35542299962;233907.26185526655;233603.16916686718;430148.3826014536;458771.19548852823;450708.1659609425;470832.5400961883;517796.5415658619;514795.80975444795;451223.52918494487;461760.4147237533;465920.2808716204;466507.67227632634;432467.54905785935;410114.21957848844;459046.6745650736;458495.1351315018;;181888.63598580268;469931.6747253509;202780.89439175578;234212.35542299962;274.2877021829627;1886424.0160078793;760850.524710468;124637.46332994963;0.0;0;130;123;0;0;0;0;3;33;41;756527794909.393;278608355299.7158;527388002734.72437;31776.0119727841;12333.461025400975;309.2210577979642;5046.3625434413;1449456.2035027593;657568.1646332599;21265.426737640133;601079.8396194493;5.671654522772648;0.5044542108063262
3434;2019-02-24 02:14:37.853;686;192;137;136;134;57;202;30;-2;35;588;560;5;116;255;250;266;195;206;204;200;28;567;364;367;143;369;268;568;-1.0;110.0;733.0;269.0;135.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;28679.751953125;9175.40234375;0.0;2027.53796386719;435.0;100667;;;Calculated values ==>;1550970877.853;341.76;292.36;286.86;286.76000000000005;286.56;278.86;274.8017692304317;293.36;276.16;272.96000000000004;276.66;331.96000000000004;329.16;273.66;284.76000000000005;298.66;298.16;299.76000000000005;292.66;293.56;293.16;;316.66;275.96000000000004;243.1966462407574;263.56353331371673;274.8017692304317;293.76000000000005;5670000.0;3640000.0;3670000.0000000005;1430000.0;3690000.0;2680000.0;5680000.0;0.0;0.018333333333333333;0.12216666666666667;0.04483333333333333;0.022500000000000003;0.022500000000000003;;9175.40234375;0.0;2027.53796386719;28679.751953125;498550.62085301836;252891.56722877352;234031.07960387014;233727.9869971067;233124.68657303636;429879.7862731237;458771.19548852823;448253.335246826;471798.96558121993;514623.13099213666;511712.15464117046;449174.4578085088;463015.28530957305;465605.36528908013;465671.6860993213;430713.80083787296;254114.46702698618;459046.6745650736;458495.1351315018;;182724.36793118677;471107.22338200803;203876.5225502439;234031.07960387014;274.73020065400334;1886882.3804051878;760990.1728959428;124663.82406536354;0.0;0;130;123;0;0;0;0;3;33;42;756747958209.428;278696540599.72986;527548176034.7498;29854.70061776578;11980.843087290757;3237.654453199591;5050.441249371714;1449969.7071762169;657770.7500643644;21294.97910735382;601163.9656277309;4.474150359753982;0.3747755421669049
3435;2019-02-24 02:15:37.864;695;199;137;137;132;60;202;30;-48;34;547;532;-47;110;257;248;266;202;206;204;200;28;567;366;367;141;371;269;566;-2.0;86.0;635.0;266.0;135.0;0;22;90;1;0;0;0;0;0;0;1;0;1;0;0;30281.51953125;10660.5302734375;0.0;2149.22290039062;437.0;100668;;;Calculated values ==>;1550970937.864;342.66;293.06;286.86;286.86;286.36;279.16;275.0112864084945;293.36;276.16;268.36;276.56;327.86;326.36;268.46000000000004;284.16;298.86;297.96000000000004;299.76000000000005;293.36;293.56;293.16;;316.86;275.96000000000004;242.77792619122317;263.6948088759802;275.0112864084945;293.76000000000005;5670000.0;3660000.0;3670000.0000000005;1410000.0;3710000.0;2690000.0;5660000.0;0.0;0.014333333333333333;0.10583333333333332;0.044333333333333336;0.022500000000000003;0.022500000000000003;;10660.5302734375;0.0;2149.22290039062;30281.51953125;499715.35373574134;410729.6832665638;234082.50772038603;234082.50772038603;232573.83375351655;429743.705733735;458771.19548852823;441793.97997121315;471964.88962738856;510267.46221210103;508699.8240121142;441934.5166953396;462145.76235776953;465579.7077360809;465118.6810666539;430713.80083787296;411929.359504971;459046.6745650736;458495.1351315018;;183560.10687098323;471373.7779470034;204407.48750117415;234082.50772038603;274.9442227035908;1887373.8144152255;761155.5026397473;124698.6367871522;0.0;0;130;123;0;0;0;0;3;33;42;756968198580.002;278781756219.95197;527709305570.16974;25123.40378641246;11835.505543098428;269.2436591049279;5049.2841167501065;1450427.9420417722;657969.2560228899;21324.208616126878;601248.1454361373;3.3004099713446364;0.2976657297356819
3436;2019-02-24 02:16:37.854;704;198;137;137;129;59;202;31;-60;34;548;540;-63;92;258;248;266;199;206;204;200;29;553;365;367;140;370;271;552;-1.0;112.0;480.0;262.0;135.0;0;39;98;1;0;0;0;0;0;0;1;0;1;0;0;30653.357421875;10858.501953125;0.0;2255.72509765625;435.0;100669;;;Calculated values ==>;1550970997.854;343.56000000000006;292.96000000000004;286.86;286.86;286.06;279.06;274.9066339382667;293.36;276.26000000000005;267.16;276.56;327.96000000000004;327.16;266.86;282.36;298.96000000000004;297.96000000000004;299.76000000000005;293.06;293.56;293.16;;316.66;276.06;242.56692532238324;263.95629194202945;274.9066339382667;293.76000000000005;5530000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2710000.0;5520000.0;0.0;0.018666666666666668;0.08;0.043666666666666666;0.022500000000000003;0.022500000000000003;;10858.501953125;0.0;2255.72509765625;30653.357421875;502197.7918845431;416104.77006364113;234450.81939765735;234450.81939765735;232017.04459964583;429811.8947417682;458771.19548852823;439657.52145730006;472096.9026672395;510192.42077102605;509355.53166940226;439223.1228993042;459656.0437687735;465856.02846295026;465264.19953021937;434162.2791185007;416443.0190306947;459046.6745650736;458495.1351315018;;182724.36793118677;471605.12922355125;204148.60240801374;234450.81939765735;274.83981008883205;1887881.5204248088;761334.7980207858;124735.33856915843;0.0;0;130;123;0;0;0;0;3;33;42;757188361880.037;278866042169.9654;527871278570.1955;18840.713523942904;11678.93500427847;330.759521639046;5040.9971040115015;1450794.2486248093;658165.1770352039;21329.20780929612;601332.217098711;2.7368296289893634;0.2525992244381445
3437;2019-02-24 02:17:37.844;706;190;137;137;127;54;202;32;-59;35;566;558;-61;83;257;248;266;191;206;204;200;30;547;360;367;139;365;273;547;-1.0;113.0;0.0;201.0;135.0;0;49;98;1;0;0;0;0;0;0;1;0;1;0;0;30582.16796875;10733.6767578125;0.0;2333.86791992188;431.0;100670;;;Calculated values ==>;1550971057.844;343.76;292.16;286.86;286.86;285.86;278.56;274.38016830617;293.36;276.36;267.26000000000005;276.66;329.76000000000005;328.96000000000004;267.06;281.46000000000004;298.86;297.96000000000004;299.76000000000005;292.26000000000005;293.56;293.16;;316.26000000000005;276.16;242.35481222062532;264.2163659402789;274.38016830617;293.76000000000005;5470000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2730000.0;5470000.0;0.0;0.01883333333333333;0.0;0.033499999999999995;0.022500000000000003;0.022500000000000003;;10733.6767578125;0.0;2333.86791992188;30582.16796875;503013.0833847437;415275.6320791768;234586.02822254674;234586.02822254674;231539.2039198338;430148.3826014536;458771.19548852823;439365.9001995175;472326.8440106818;511895.3532205679;511059.188235673;439074.5668464258;458232.9066715671;466443.21093673893;465987.6186816921;435571.8772990522;415621.2991351717;459046.6745650736;458495.1351315018;;181052.91087944093;471835.9296657252;202528.54573295786;234586.02822254674;274.1897366507467;1888391.731420471;761514.7028542685;124773.57880320957;0.0;0;130;123;0;0;0;0;3;33;42;757408525180.072;278949728219.9787;528034451370.22144;0.0;9021.797361747704;375.7358887530828;5037.95490545149;1450951.2284032095;658337.6543872644;21335.094289806697;601416.1943669254;1.1046825177914805;0.11022422240371849
3438;2019-02-24 02:18:37.865;701;185;139;138;126;48;202;32;-61;35;585;576;-63;81;255;249;266;186;206;204;200;26;546;356;367;136;361;270;546;-1.0;112.0;0.0;132.0;135.0;0;50;99;1;0;0;0;0;0;0;1;0;1;0;0;30549.537109375;10765.0302734375;0.0;2336.3720703125;427.0;100671;;;Calculated values ==>;1550971117.865;343.26;291.66;287.06;286.96000000000004;285.76000000000005;277.96000000000004;273.955091788801;293.36;276.36;267.06;276.66;331.66;330.76000000000005;266.86;281.26000000000005;298.66;298.06;299.76000000000005;291.76000000000005;293.56;293.16;;315.86;275.76000000000005;241.71165711629368;263.82572766246335;273.955091788801;293.76000000000005;5460000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2700000.0;5460000.0;0.0;0.018666666666666668;0.0;0.022000000000000002;0.022500000000000003;0.022500000000000003;;10765.0302734375;0.0;2336.3720703125;30549.537109375;502475.50209359906;413899.7426769738;235235.8959168391;234924.04371813397;231264.01137119072;430412.23801567365;458771.19548852823;439730.7126711402;472720.47428543336;514138.32194062823;513201.9864975247;439442.0921921233;458465.4742133219;466754.22869122244;466690.6173508106;435803.17060605023;414260.4934188599;459046.6745650736;458495.1351315018;;179381.48055642567;471840.61823089625;201092.40275743618;235235.8959168391;273.61149693236166;1888901.3405961513;761693.9214504844;124812.51109126878;0.0;0;130;123;0;0;0;0;3;33;42;757628802249.7361;279032257094.8528;528197408384.9729;0.0;5956.460740416122;402.12997416088626;5023.332882329912;1450951.2284032095;658462.5168911781;21341.57877409652;601500.0677771183;0.8687561299372387;0.07026688411265188
3439;2019-02-24 02:19:37.885;695;183;140;139;127;45;202;29;-60;34;601;590;-52;79;253;249;266;185;206;204;200;25;545;355;367;133;360;265;544;-1.0;86.0;0.0;221.0;135.0;0;44;98;1;0;0;0;0;0;0;1;0;1;0;0;30537.216796875;10769.7587890625;0.0;2255.64770507812;425.0;100672;;;Calculated values ==>;1550971177.885;342.66;291.46000000000004;287.16;287.06;285.86;277.66;273.8482719121499;293.36;276.06;267.16;276.56;333.26000000000005;332.16;267.96000000000004;281.06;298.46000000000004;298.06;299.76000000000005;291.66;293.56;293.16;;315.66;275.66;241.05796691057077;263.1675429290057;273.8482719121499;293.76000000000005;5450000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5440000.0;0.0;0.014333333333333333;0.0;0.036833333333333336;0.022500000000000003;0.022500000000000003;;10769.7587890625;0.0;2255.64770507812;30537.216796875;501811.0435500127;413992.5003723105;235605.6685923078;235292.00770048736;231612.550156598;430477.46260093397;458771.19548852823;440946.568373792;473014.93639070686;516227.38429526956;515089.1564420531;442067.5479196027;459014.646969787;466637.4274074692;466833.15677505854;436033.45750939206;414706.8463803602;459046.6745650736;458495.1351315018;;178545.77502346144;472138.9942397944;200833.8060091962;235605.6685923078;273.5057504305353;1889410.566563969;761873.4378448067;124850.79067832869;0.0;0;130;123;0;0;0;0;3;33;42;757849075649.6661;279112983994.82715;528357961884.9219;0.0;9993.074433160367;305.68142618279006;5015.012997131866;1450951.2284032095;658595.4739885133;21347.47916857362;601583.7485437146;1.1756845257277617;0.1232565660624532
