;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3440;2019-02-24 02:20:37.866;692;183;142;140;129;44;202;28;-50;32;611;599;-43;75;252;250;265;185;206;204;200;24;547;353;367;131;358;256;547;197.0;110.0;0.0;257.0;134.0;0;33;98;1;0;0;0;0;0;0;1;0;1;0;0;30500.681640625;10863.6806640625;0.0;2142.87329101562;426.0;100673;;;Calculated values ==>;1550971237.866;342.36;291.46000000000004;287.36;287.16;286.06;277.56;273.6339639331285;293.36;275.96000000000004;268.16;276.36;334.26000000000005;333.06;268.86;280.66;298.36;298.16;299.66;291.66;293.56;293.16;;315.76000000000005;275.56;240.61611355647437;261.9595390733887;273.6339639331285;293.76000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2560000.0;5470000.0;0.03283333333333333;0.018333333333333333;0.0;0.04283333333333333;0.022333333333333334;0.05516666666666667;;10863.6806640625;0.0;2142.87329101562;30500.681640625;501241.3248559501;412742.8863985274;236149.42236598366;235520.62652433867;232140.6331088491;430607.02586249536;458771.19548852823;444174.19917147537;473081.36623795505;518019.16393936455;516786.65684967476;445111.1055417373;459945.02360292984;466793.1479323858;467245.80361557176;435352.514050839;413488.24991588667;459046.6745650736;458495.1351315018;;178963.62700411686;472304.9464017478;200744.34232431432;215077.5167218481;273.4618760749412;1889919.0546449302;762053.6594185126;124887.43341272199;0.0;0;130;123;0;0;0;0;3;33;42;758069205919.4701;279192158914.75665;528514212389.7828;0.0;11631.845874650066;400.8448424741261;13428.538615599231;1450951.2284032095;658775.6245918227;21353.365023029535;601737.3961365338;1.9575691932437378;0.1331662317269856
3441;2019-02-24 02:21:37.866;695;184;142;141;130;44;202;26;-39;31;615;602;-36;72;252;250;265;186;206;204;200;23;546;354;367;129;359;245;546;257.0;85.0;701.0;315.0;134.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30498.880859375;10996.4365234375;0.0;1977.0114746093802;428.0;100674;;;Calculated values ==>;1550971297.866;342.66;291.56;287.36;287.26000000000005;286.16;277.56;273.7412296467126;293.36;275.76000000000005;269.26000000000005;276.26000000000005;334.66;333.36;269.56;280.36;298.36;298.16;299.66;291.76000000000005;293.56;293.16;;315.96000000000004;275.46000000000004;240.16925963744896;260.44013211722256;273.7412296467126;293.76000000000005;5460000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2450000.0;5460000.0;0.04283333333333333;0.014166666666666666;0.11683333333333333;0.0525;0.022333333333333334;0.06516666666666666;;10996.4365234375;0.0;1977.0114746093802;30498.880859375;501716.5226614464;413534.6774420643;236178.3664922996;235863.03687033174;232467.9797624863;430542.39183029096;458771.19548852823;447744.47968561354;473244.79008953704;519347.1034685303;518022.56600003474;448127.9065991547;461288.40548810764;466650.54303335864;467104.03116414114;435584.8487321426;414260.4934188599;459046.6745650736;458495.1351315018;;179799.33570027514;472470.6178721596;201255.3819674602;213223.87282763535;273.6663830051287;1890427.38433243;762235.8270617417;124921.76578576886;0.0;0;130;123;0;0;0;0;3;33;42;758289405919.4701;279270158914.75665;528664512389.7828;28798.14291673758;14238.799884996717;302.09503360483814;15983.51059346863;1451191.2129275156;658991.2133064865;21359.222855330194;601982.4965466093;4.572612341587111;0.3315287060451345
3442;2019-02-24 02:22:37.876;705;184;142;142;133;45;202;26;-28;31;612;599;-29;72;252;251;265;186;206;204;200;24;546;354;367;129;359;235;547;309.0;111.0;392.0;281.0;134.0;0;10;88;1;0;0;0;0;0;0;1;0;1;0;0;29659.587890625;10274.36328125;0.0;1849.24523925781;431.0;100675;;;Calculated values ==>;1550971357.876;343.66;291.56;287.36;287.36;286.46000000000004;277.66;273.7412296467126;293.36;275.76000000000005;270.36;276.26000000000005;334.36;333.06;270.26000000000005;280.36;298.36;298.26000000000005;299.66;291.76000000000005;293.56;293.16;;316.26000000000005;275.56;240.16925963744896;259.0149159925826;273.7412296467126;293.76000000000005;5460000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2350000.0;5470000.0;0.0515;0.018500000000000003;0.06533333333333333;0.04683333333333333;0.022333333333333334;0.07383333333333333;;10274.36328125;0.0;1849.24523925781;29659.587890625;502980.35989289905;413117.91072696255;236149.42236598366;236149.42236598366;233355.13711966088;430542.39183029096;458771.19548852823;450949.87586270407;473244.79008953704;519871.9671011714;518556.25705597614;450826.82465366815;462801.13907106;466650.54303335864;467232.53252066195;435584.8487321426;413854.0851824992;459046.6745650736;458495.1351315018;;181052.91087944093;472567.4425401675;201253.12505719461;211808.6641980021;273.6655006678486;1890928.7884586959;762413.1132695301;124953.6565726248;0.0;0;130;123;0;0;0;0;3;33;42;758509642619.435;279347571814.7443;528808536389.7599;16313.521052626616;12706.553868785895;402.01912566840286;18213.68443725673;1451567.2061156228;659215.7953451681;21365.091451259537;602267.5206679243;3.92917491551784;0.25232234300300527
3443;2019-02-24 02:23:37.837;719;183;142;141;133;46;202;26;-20;31;605;592;-22;89;252;251;265;184;206;204;200;23;533;353;366;129;358;240;535;128.0;110.0;-1.0;261.0;134.0;0;6;25;1;0;0;0;0;0;0;1;0;1;0;0;25835.666015625;6452.55859375;0.0;1871.9729003906198;435.0;100676;;;Calculated values ==>;1550971417.837;345.06000000000006;291.46000000000004;287.36;287.26000000000005;286.46000000000004;277.76000000000005;273.6339639331285;293.36;275.76000000000005;271.16;276.26000000000005;333.66;332.36;270.96000000000004;282.06;298.36;298.26000000000005;299.66;291.56;293.56;293.16;;316.66;275.46000000000004;240.16925963744896;259.7329541166123;273.6339639331285;293.76000000000005;5330000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2400000.0;5350000.0;0.021333333333333333;0.018333333333333333;0.0;0.0435;0.022333333333333334;0.043666666666666666;;6452.55859375;0.0;1871.9729003906198;25835.666015625;505929.82178762264;417471.17115073255;236502.8670168216;236183.60474045743;233672.89666501444;430607.02586249536;458930.22448036657;451048.5830551763;473244.79008953704;518746.69770576485;517425.70569953765;450800.6444807083;464009.8853419728;466793.1479323858;467374.0663214524;438516.65352988726;417792.2391686474;459205.06791963393;458654.80598915706;;182724.36793118677;472470.6178721596;200664.42577311688;218994.010226004;273.4305343168244;1891390.948308358;762552.4136809153;124984.64656717253;0.0;0;130;123;0;0;0;0;3;33;42;758729399684.3092;279424921504.7;528950943764.67834;0.0;11823.569356308357;379.94759662273106;10465.188081657683;1451703.0637594112;659420.0801670927;21371.603604955155;602506.355928219;2.723120820738629;0.2183818520130454
3444;2019-02-24 02:24:37.867;728;178;142;141;133;48;202;25;-14;30;599;587;-17;121;251;251;265;178;206;204;200;22;533;352;366;130;357;246;535;277.0;109.0;144.0;229.0;135.0;0;4;12;1;0;0;0;0;0;0;1;0;1;0;0;25299.119140625;5808.7197265625;0.0;1912.02062988281;441.0;100677;;;Calculated values ==>;1550971477.867;345.96000000000004;290.96000000000004;287.36;287.26000000000005;286.46000000000004;277.96000000000004;273.5264737036516;293.36;275.66;271.76000000000005;276.16;333.06;331.86;271.46000000000004;285.26000000000005;298.26000000000005;298.26000000000005;299.66;290.96000000000004;293.56;293.16;;317.26000000000005;275.36;240.39332010688793;260.58029834229245;273.5264737036516;293.76000000000005;5330000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2460000.0;5350000.0;0.04616666666666667;0.018166666666666668;0.024;0.03816666666666667;0.022500000000000003;0.06866666666666667;;5808.7197265625;0.0;1912.02062988281;25299.119140625;507043.5705688359;415818.55199540226;236502.8670168216;236183.60474045743;233672.89666501444;430671.36484660726;458930.22448036657;450726.8185100643;473017.81868751155;517632.4358070994;516407.3126262093;450350.4297580116;466805.72844642797;466806.3634841397;467515.3410838486;438516.65352988726;415818.55199540226;459205.06791963393;458654.80598915706;;185231.60634950487;472242.3386847302;200647.26506991166;212396.06667872926;273.4194149952686;1891817.2845810882;762654.6420892682;125016.19561334145;0.0;0;130;123;0;0;0;0;3;33;42;758949109485.0771;279502660354.97174;529096816665.1882;6001.909282563663;10365.878642965574;412.34884454314425;16909.76676598271;1451753.1046782294;659605.0846904332;21378.209376556464;602734.594615059;4.363558671925887;0.2470493833644934
3445;2019-02-24 02:25:37.878;732;177;142;142;134;48;202;23;-11;29;599;587;-15;142;250;252;265;181;206;203;200;20;548;350;366;131;355;255;550;-1.0;113.0;160.0;208.0;135.0;0;1;25;1;0;0;0;0;0;0;1;0;1;0;0;26187.654296875;6637.19091796875;0.0;1965.916015625;446.0;100678;;;Calculated values ==>;1550971537.878;346.36;290.86;287.36;287.36;286.56;277.96000000000004;273.3108153835814;293.36;275.46000000000004;272.06;276.06;333.06;331.86;271.66;287.36;298.16;298.36;299.66;291.26000000000005;293.46000000000004;293.16;;317.76000000000005;275.16;240.61611355647437;261.82340779136865;273.3108153835814;293.76000000000005;5480000.0;3500000.0;3660000.0;1310000.0;3550000.0;2550000.0;5500000.0;0.0;0.01883333333333333;0.02666666666666667;0.034666666666666665;0.022500000000000003;0.022500000000000003;;6637.19091796875;0.0;1965.916015625;26187.654296875;506184.36046576255;247991.75459097483;236063.12854131396;236063.12854131396;233582.6627317789;430799.1582183253;458930.22448036657;449481.4010025935;472790.3263854694;516871.49228398595;515638.4392160807;448967.4557599866;467940.73708940094;466961.99702802964;467924.5794776056;435119.1471700707;249512.77325641108;459067.71765648585;458654.80598915706;;187321.02276691253;471916.3548916846;199898.8275702109;236063.12854131396;273.116594549425;1892246.4196861626;762758.3770257499;125048.51767663527;0.0;0;130;123;0;0;0;0;3;33;42;759168749744.777;279580974709.8647;529247144219.9827;6655.535291530203;9429.940947144421;3495.586708707255;5008.312742576471;1451858.602720632;659770.080097072;21410.781476579465;602917.2787633354;2.858197146654169;0.2343869957163903
3446;2019-02-24 02:26:37.878;734;184;144;143;136;49;202;22;-18;28;603;591;-18;143;249;252;265;189;206;203;200;19;557;352;366;129;357;258;559;130.0;108.0;505.0;250.0;134.0;0;1;34;1;0;0;0;0;0;0;1;0;1;0;0;26754.353515625;7227.8017578125;0.0;2000.34912109375;451.0;100679;;;Calculated values ==>;1550971597.878;346.56000000000006;291.56;287.56;287.46000000000004;286.76000000000005;278.06;273.5264737036516;293.36;275.36;271.36;275.96000000000004;333.46000000000004;332.26000000000005;271.36;287.46000000000004;298.06;298.36;299.66;292.06;293.46000000000004;293.16;;318.26000000000005;275.06;240.16925963744896;262.23063862743834;273.5264737036516;293.76000000000005;5570000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2580000.0;5590000.0;0.021666666666666667;0.018000000000000002;0.08416666666666667;0.041666666666666664;0.022333333333333334;0.044;;7227.8017578125;0.0;2000.34912109375;26754.353515625;505617.5895618551;250217.15848691124;236434.3191282796;236121.07460453297;233959.13557364847;430671.36484660726;458930.22448036657;448022.12068422633;472954.5886681478;517028.39272149396;515793.16094295244;448022.12068422633;467634.6681232384;466547.812170346;467643.2708070926;432970.1979737046;252186.74541440952;459067.71765648585;458654.80598915706;;189410.48811896544;472083.1644897155;200674.30761796632;218825.2225512314;273.4300200526261;1892687.6030846;762873.9186313814;125081.56988610793;0.0;0;130;123;0;0;0;0;3;33;42;759388349744.777;279658974709.8647;529401044219.9827;20818.440933076883;11308.702369656214;3254.102146067312;10552.501671268728;1452087.5525225038;659942.9021247119;21467.028883702587;603046.9522167841;4.977567848946284;0.3579944536282091
3447;2019-02-24 02:27:37.879;737;190;143;143;137;50;202;24;-33;28;611;597;-29;135;251;251;265;194;206;203;200;22;562;355;366;129;361;259;563;-2.0;111.0;589.0;317.0;134.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27286.177734375;7660.6318359375;0.0;2017.56091308594;454.0;100680;;;Calculated values ==>;1550971657.879;346.86;292.16;287.46000000000004;287.46000000000004;286.86;278.16;273.8482719121499;293.36;275.56;269.86;275.96000000000004;334.26000000000005;332.86;270.26000000000005;286.66;298.26000000000005;298.26000000000005;299.66;292.56;293.46000000000004;293.16;;318.56;275.36;240.16925963744896;262.3656120759269;273.8482719121499;293.76000000000005;5620000.0;3550000.0;3660000.0;1290000.0;3610000.0;2590000.0;5630000.0;0.0;0.018500000000000003;0.09816666666666667;0.05283333333333333;0.022333333333333334;0.022333333333333334;;7660.6318359375;0.0;2017.56091308594;27286.177734375;505540.4001443837;252366.36659570262;236009.01645176514;236009.01645176514;234160.19533412464;430477.46260093397;458930.22448036657;445856.74310155626;472954.5886681478;517766.94151571544;516325.8055576963;446387.55428883235;466567.0082877189;466234.42928284;467090.7383467643;431735.96468732547;410026.87384281954;459067.71765648585;458654.80598915706;;190664.19178205615;472373.77780577843;201506.5284654386;236009.01645176514;273.76897633830595;1893137.9483501022;762997.9909790173;125115.0530277287;0.0;0;130;123;0;0;0;0;3;33;42;759607953404.5117;279736375999.7712;529556146804.79535;23987.046070112217;14310.819673481285;401.6181806233598;4972.422633001753;1452460.937803397;660156.4016997471;21497.493727460478;603176.3287420695;4.512403058063216;0.4286754851424709
3448;2019-02-24 02:28:37.859;741;194;141;142;140;53;201;27;-45;30;619;604;-41;127;253;249;265;196;206;204;200;24;561;361;366;130;365;259;562;-1.0;86.0;692.0;322.0;134.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27258.208984375;7709.20361328125;0.0;2011.29528808594;456.0;100681;;;Calculated values ==>;1550971717.859;347.26;292.56;287.26000000000005;287.36;287.16;278.46000000000004;274.4858918419099;293.26000000000005;275.86;268.66;276.16;335.06;333.56;269.06;285.86;298.46000000000004;298.06;299.66;292.76000000000005;293.56;293.16;;318.76000000000005;275.56;240.39332010688793;262.3656120759269;274.4858918419099;293.76000000000005;5610000.0;3610000.0;3660000.0;1300000.0;3650000.0;2590000.0;5620000.0;0.0;0.014333333333333333;0.11533333333333333;0.05366666666666667;0.022333333333333334;0.022333333333333334;;7709.20361328125;0.0;2011.29528808594;27258.208984375;506134.86531537445;410484.95857646636;235415.73905458968;235725.7721370541;235106.78679093494;430081.6785162784;458792.58754311653;444248.8237709232;473017.81868751155;518589.5724471654;517046.6219924085;444787.4483886821;465636.126174972;465920.2808716204;465973.9058467576;431985.25359904836;411296.0720610474;459205.06791963393;458654.80598915706;;191500.00471740507;472436.3020657052;203095.89896885803;235415.73905458968;274.41442910113597;1893592.3333940508;763126.0302471475;125148.61563814858;0.0;0;130;123;0;0;0;0;3;33;42;759827480204.5815;279814050099.7959;529711495004.8447;27812.97066050485;14454.601632864129;296.5449353780134;4985.672494872005;1452892.4607206874;660396.0336400948;21503.309814087017;603259.2852067861;4.891702597377087;0.45897825090407285
3449;2019-02-24 02:29:37.860;746;195;139;139;138;56;201;27;-44;31;624;609;-37;117;255;247;265;196;206;203;200;26;558;364;366;130;369;262;559;-2.0;87.0;508.0;281.0;134.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27983.576171875;8355.4345703125;0.0;2037.6806640625;458.0;100682;;;Calculated values ==>;1550971777.86;347.76;292.66;287.06;287.06;286.96000000000004;278.76000000000005;274.8017692304317;293.26000000000005;275.86;268.76000000000005;276.26000000000005;335.56;334.06;269.46000000000004;284.86;298.66;297.86;299.66;292.76000000000005;293.46000000000004;293.16;;318.96000000000004;275.76000000000005;240.39332010688793;262.7682575881327;274.8017692304317;293.76000000000005;5580000.0;3640000.0;3660000.0;1300000.0;3690000.0;2620000.0;5590000.0;0.0;0.0145;0.08466666666666667;0.04683333333333333;0.022333333333333334;0.022333333333333334;;8355.4345703125;0.0;2037.6806640625;27983.576171875;507032.7334550633;412206.6801068195;234879.27073264951;234879.27073264951;234571.5201043717;429879.7862731237;458792.58754311653;443783.13490954763;473114.68441337737;518853.48623644386;517308.0214341754;444732.67529995803;464025.37317356496;465605.36528908013;465278.15030523995;432725.7606621299;412590.89758202713;459067.71765648585;458654.80598915706;;192335.8262164488;472630.20280472847;203889.68310544343;234879.27073264951;274.7352754537058;1894052.6892756002;763259.9044630489;125182.3576667335;0.0;0;130;123;0;0;0;0;3;33;42;760047083864.3163;279892051399.70166;529867797609.65594;20310.978919414156;12586.014339249848;291.95551466149027;4997.653620728668;1453293.5003172508;660621.375861898;21508.21406623426;603342.4809775554;3.6742210139028204;0.34428597153213625
3450;2019-02-24 02:30:37.850;748;195;139;138;134;58;201;26;-43;32;629;614;-30;103;256;245;265;197;206;203;200;25;559;363;366;130;368;266;560;-1.0;83.0;645.0;178.0;134.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;29069.953125;9585.083984375;0.0;2066.14428710938;458.0;100683;;;Calculated values ==>;1550971837.85;347.96000000000004;292.66;287.06;286.96000000000004;286.56;278.96000000000004;274.69669130483857;293.26000000000005;275.76000000000005;268.86;276.36;336.06;334.56;270.16;283.46000000000004;298.76000000000005;297.66;299.66;292.86;293.46000000000004;293.16;;318.96000000000004;275.66;240.39332010688793;263.299902668528;274.69669130483857;293.76000000000005;5590000.0;3629999.9999999995;3660000.0;1300000.0;3679999.9999999995;2660000.0;5600000.0;0.0;0.013833333333333333;0.1075;0.029666666666666668;0.022333333333333334;0.022333333333333334;;9585.083984375;0.0;2066.14428710938;29069.953125;507193.4161989322;411775.34303476126;234852.4015993735;234544.95481796446;233325.39325600056;429947.3805835815;458792.58754311653;443109.88828612876;473211.5349843978;519035.59080667037;517486.54634889966;444889.2499327207;461760.4147237533;465881.35710542713;465160.9749554807;432480.13495097513;412550.36299187836;459067.71765648585;458654.80598915706;;192335.8262164488;472533.2602288536;203655.24599214565;234852.4015993735;274.6400846432752;1894528.056112137;763409.3838669749;125216.55050824182;0.0;0;130;123;0;0;0;0;3;33;42;760266647264.3512;279970038399.71405;530026171209.68115;25741.374046603185;7976.714422355669;275.6951787675054;4998.253698038499;1453677.2059637606;660792.7033755931;21512.94370027651;603425.7663220204;3.346603159530856;0.27515549173712134
3451;2019-02-24 02:31:37.861;747;196;139;138;131;57;201;27;-52;32;635;619;-32;83;256;245;264;197;205;203;200;26;558;363;366;126;368;267;557;-2.0;83.0;665.0;169.0;134.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30251.18359375;10733.169921875;0.0;2082.30102539062;457.0;100684;;;Calculated values ==>;1550971897.861;347.86;292.76000000000005;287.06;286.96000000000004;286.26000000000005;278.86;274.69669130483857;293.26000000000005;275.86;267.96000000000004;276.36;336.66;335.06;269.96000000000004;281.46000000000004;298.76000000000005;297.66;299.56;292.86;293.46000000000004;293.16;;318.86;275.76000000000005;239.4893008659735;263.43189868330234;274.69669130483857;293.66;5580000.0;3629999.9999999995;3660000.0;1260000.0;3679999.9999999995;2670000.0;5570000.0;0.0;0.013833333333333333;0.11083333333333334;0.028166666666666666;0.022333333333333334;0.022333333333333334;;10733.169921875;0.0;2082.30102539062;30251.18359375;507157.91064496024;413424.6012876412;234933.24537239756;234624.88221888838;232494.95731534608;429947.3805835815;458792.58754311653;441650.3427123985;473730.12397807144;519571.723961519;517919.15699123335;444418.613187984;459186.20377691474;465881.35710542713;465160.9749554807;432493.01137402526;413793.25851007923;459067.71765648585;458654.80598915706;;191917.91438739494;473152.3030481019;203684.8561280807;234933.24537239756;274.65151478996444;1895022.4895489295;763578.7336917451;125251.12722383866;0.0;0;130;123;0;0;0;0;3;33;42;760486287524.9236;280046852479.91425;530186100525.09796;26374.50809642856;7589.999754913931;258.67991461791996;4996.448187107629;1454111.584604238;660922.4497765551;21517.397642472723;603509.0707742972;3.060335130441395;0.2476546840551764
3452;2019-02-24 02:32:37.851;743;193;139;138;130;54;201;28;-65;32;644;627;-39;64;256;246;264;194;205;203;199;27;553;361;366;122;365;267;552;-1.0;109.0;419.0;116.0;134.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30454.96484375;10876.888671875;0.0;2099.51489257812;452.0;100685;;;Calculated values ==>;1550971957.851;347.46000000000004;292.46000000000004;287.06;286.96000000000004;286.16;278.56;274.4858918419099;293.26000000000005;275.96000000000004;266.66;276.36;337.56000000000006;335.86;269.26000000000005;279.56;298.76000000000005;297.76000000000005;299.56;292.56;293.46000000000004;293.06;;318.36;275.86;238.5638546566975;263.43189868330234;274.4858918419099;293.66;5530000.0;3610000.0;3660000.0;1220000.0;3650000.0;2670000.0;5520000.0;0.0;0.018166666666666668;0.06983333333333334;0.01933333333333333;0.022333333333333334;0.022333333333333334;;10876.888671875;0.0;2099.51489257812;30454.96484375;507106.68871295254;414359.1762267576;235069.58238254042;234759.65904579524;232317.82666911863;430081.6785162784;458792.58754311653;439807.31118683045;474245.42212135316;520500.1703994049;518745.7667256876;443458.3937565911;456852.27101820137;466312.6374550324;465582.3289076539;433709.57433928055;414715.9607757526;459067.71765648585;458516.8789554001;;189828.38726562503;473766.8086979708;203176.7879126665;235069.58238254042;274.4457430307663;1895528.2898052274;763758.787499418;125285.96988174961;0.0;0;130;123;0;0;0;0;3;33;42;760705850924.9585;280121240079.9261;530346273825.1234;16524.698208645787;5231.407068515883;345.05064640409086;4990.322956793866;1454469.0184079395;661029.2770259245;21522.42789196737;603592.2799966608;2.087749409595476;0.15684290516833316
3453;2019-02-24 02:33:37.871;735;189;139;138;128;50;201;28;-68;34;657;634;-47;33;255;246;264;190;206;203;199;27;548;358;366;129;363;261;547;-1.0;110.0;127.0;36.0;134.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29654.56640625;10839.6982421875;0.0;1185.20471191406;450.0;100686;;;Calculated values ==>;1550972017.871;346.66;292.06;287.06;286.96000000000004;285.96000000000004;278.16;274.1680685717883;293.26000000000005;275.96000000000004;266.36;276.56;338.86;336.56;268.46000000000004;276.46000000000004;298.66;297.76000000000005;299.56;292.16;293.46000000000004;293.06;;318.16;275.86;240.16925963744896;262.63441904999945;274.1680685717883;293.76000000000005;5480000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2610000.0;5470000.0;0.0;0.018333333333333333;0.021166666666666667;0.006;0.022333333333333334;0.022333333333333334;;10839.6982421875;0.0;1185.20471191406;29654.56640625;506558.7768053208;414926.21430635254;235207.96765808135;234896.44136081391;231839.44594898834;430280.9020939914;458792.58754311653;440671.51720479573;473534.8580475586;522327.04481569875;519965.2245270433;443575.9386691975;453995.204316005;466468.62817080156;466015.41043311567;434897.90593514097;415275.6320791768;459067.71765648585;458516.8789554001;;188992.59102226305;472857.82487454545;202346.89410525435;235207.96765808135;274.10997030144625;1896029.369536405;763939.8193808302;125313.3516693328;0.0;0;130;123;0;0;0;0;3;33;42;760925524124.8887;280196565179.90216;530504726625.07306;5044.537855606959;1623.0655846157467;359.7416873593434;4987.232352306785;1454648.8219562958;661086.416671551;21528.303119170014;603675.4540063082;0.9991413257760051;0.04711994643193806
3454;2019-02-24 02:34:37.862;725;184;139;138;128;47;201;28;-75;35;673;643;-53;12;254;247;264;186;205;203;199;26;544;355;366;132;361;254;544;-1.0;85.0;144.0;17.0;134.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29555.04296875;10707.64453125;0.0;1135.39025878906;446.0;100687;;;Calculated values ==>;1550972077.862;345.66;291.56;287.06;286.96000000000004;285.96000000000004;277.86;273.8482719121499;293.26000000000005;275.96000000000004;265.66;276.66;340.46000000000004;337.46000000000004;267.86;274.36;298.56;297.86;299.56;291.76000000000005;293.46000000000004;293.06;;317.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;293.66;5440000.0;3550000.0;3660000.0;1320000.0;3610000.0;2540000.0;5440000.0;0.0;0.014166666666666666;0.024;0.0028333333333333335;0.022333333333333334;0.022333333333333334;;10707.64453125;0.0;1135.39025878906;29555.04296875;505673.9763252888;414351.7324323658;235292.00770048736;234979.4982559435;231913.59945720655;430477.46260093397;458792.58754311653;441180.5680528117;473242.3297776949;524526.0245074558;521462.70147430664;444170.9676123838;452571.9226471214;466624.4334453391;466575.1774593809;435829.42011273914;415057.9893906339;459067.71765648585;458516.8789554001;;187321.02276691253;472367.87413283327;201617.41433425373;235292.00770048736;273.81225637912513;1896522.7089353339;764119.353636242;125332.68705999132;0.0;0;130;123;0;0;0;0;3;33;42;761145091184.6583;280274853434.82;530659203449.911;5749.515689245392;767.1263027626421;294.2619352298245;4985.355458026384;1454738.7589098415;661106.3319495183;21533.752331848013;603758.5464389058;0.9960503869486088;0.039732840755125155
3455;2019-02-24 02:35:37.852;717;182;140;139;128;45;201;27;-67;35;673;644;-57;7;252;248;264;184;205;203;199;24;540;353;366;134;358;247;541;123.0;86.0;-1.0;2.0;134.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28185.353515625;9280.4892578125;0.0;1090.65441894531;444.0;100688;;;Calculated values ==>;1550972137.852;344.86;291.36;287.16;287.06;285.96000000000004;277.66;273.6339639331285;293.26000000000005;275.86;266.46000000000004;276.66;340.46000000000004;337.56000000000006;267.46000000000004;273.86;298.36;297.96000000000004;299.56;291.56;293.46000000000004;293.06;;317.56;275.56;241.2770596917726;260.72004837742526;273.6339639331285;293.66;5400000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2470000.0;5410000.0;0.0205;0.014333333333333333;0.0;0.0003333333333333333;0.022333333333333334;0.042833333333333334;;9280.4892578125;0.0;1090.65441894531;28185.353515625;505041.2005062416;414844.9632653101;235691.5014084052;235376.8213683788;231988.36914815073;430607.02586249536;458792.58754311653;443704.550257485;472981.82504853373;525082.336776957;522134.6739638682;445026.55359351076;453161.5324643091;466793.1479323858;466988.98658911174;436744.7959579174;415539.0550342185;459067.71765648585;458516.8789554001;;186485.25045852014;471909.57779161324;201166.7015618275;219167.95906938164;273.6272556561828;1897003.7987111183;764285.8936565471;125351.23434058;0.0;0;130;123;0;0;0;0;3;33;42;761364654584.6932;280354640134.8327;530809478399.9349;0.0;90.24762540992857;303.9489532396847;10252.112068451124;1454786.6635551543;661113.4755414571;21538.736591737594;603885.5041718306;1.0265317865530668;-0.016619668589197306
3456;2019-02-24 02:36:37.893;712;180;140;139;129;45;201;25;-57;35;661;638;-51;16;251;248;264;182;205;203;199;22;536;353;366;136;358;244;538;240.0;109.0;356.0;196.0;134.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26511.02734375;7721.607421875;0.0;1060.40112304688;445.0;100689;;;Calculated values ==>;1550972197.893;344.36;291.16;287.16;287.06;286.06;277.66;273.6339639331285;293.26000000000005;275.66;267.46000000000004;276.66;339.26;336.96000000000004;268.06;274.76000000000005;298.26000000000005;297.96000000000004;299.56;291.36;293.46000000000004;293.06;;317.66;275.36;241.71165711629368;260.2995467637923;273.6339639331285;293.66;5360000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2440000.0;5380000.0;0.04;0.018166666666666668;0.059333333333333335;0.03266666666666666;0.022333333333333334;0.06233333333333334;;7721.607421875;0.0;1060.40112304688;26511.02734375;504785.0687009144;415333.8724746603;235778.1398497657;235462.4230362692;232367.45294323174;430607.02586249536;458792.58754311653;445612.7979157439;472720.47428543336;524103.3650545105;521768.6933540229;446390.77559779305;454772.98763946554;466663.7800689285;466988.98658911174;437644.7844386028;416016.18631270336;459067.71765648585;458516.8789554001;;186903.13564328075;471449.11765258067;200869.22885627268;213376.69964003755;273.510822714412;1897459.9133496082;764427.6746127782;125369.17205246317;0.0;0;130;123;0;0;0;0;3;33;42;761584404644.2883;280435695484.68335;530956879054.66327;14521.451764195293;8838.943034012726;392.9195326205066;15280.4045106576;1454907.7583445664;661187.9363102618;21544.54779738793;604098.4205364281;4.444737060072327;0.26266109058031745
3457;2019-02-24 02:37:37.883;708;178;140;139;130;46;201;23;-48;34;645;627;-44;35;251;249;264;179;205;203;199;22;536;351;366;137;356;245;538;173.0;86.0;65.0;187.0;134.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25284.923828125;6686.27197265625;0.0;1063.64501953125;447.0;100690;;;Calculated values ==>;1550972257.883;343.96000000000004;290.96000000000004;287.16;287.06;286.16;277.76000000000005;273.4187578820637;293.26000000000005;275.46000000000004;268.36;276.56;337.66;335.86;268.76000000000005;276.66;298.26000000000005;298.06;299.56;291.06;293.46000000000004;293.06;;317.86;275.36;241.92719264551067;260.44013211722256;273.4187578820637;293.66;5360000.0;3510000.0;3660000.0;1370000.0;3560000.0;2450000.0;5380000.0;0.028833333333333332;0.014333333333333333;0.010833333333333334;0.03116666666666667;0.022333333333333334;0.051166666666666666;;6686.27197265625;0.0;1063.64501953125;25284.923828125;504286.09826207755;414636.6513242617;235778.1398497657;235462.4230362692;232672.14473545665;430735.4089219946;458792.58754311653;446586.9558273717;472491.6353866644;522398.61251603515;520568.53396251996;447102.774692644;456902.1773951395;466948.68245374196;467400.68435629964;437644.7844386028;414987.19105838554;459067.71765648585;458516.8789554001;;187738.9118479558;471316.13971061294;200139.57334780737;215695.1691499651;273.2156565285374;1897891.474337288;764547.7202634749;125386.86948692337;0.0;0;130;123;0;0;0;0;3;33;42;761803968044.3232;280517581834.69635;531103554604.6866;2669.8466435286136;8451.669651640774;324.7588384497808;12424.377485044755;1455050.9952878503;661332.000734592;21550.527453705618;604329.2552408985;3.0801171990264335;0.18110399148684114
3458;2019-02-24 02:38:37.854;705;178;140;140;132;48;201;22;-40;33;630;615;-42;56;250;249;264;180;205;203;199;21;539;351;366;139;356;246;541;139.0;85.0;338.0;163.0;134.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24357.583984375;5702.44091796875;0.0;1057.20141601562;450.0;100691;;;Calculated values ==>;1550972317.854;343.66;290.96000000000004;287.16;287.16;286.36;277.96000000000004;273.4187578820637;293.26000000000005;275.36;269.16;276.46000000000004;336.16;334.66;268.96000000000004;278.76000000000005;298.16;298.06;299.56;291.16;293.46000000000004;293.06;;318.16;275.26000000000005;242.35481222062532;260.58029834229245;273.4187578820637;293.66;5390000.0;3510000.0;3660000.0;1390000.0;3560000.0;2460000.0;5410000.0;0.023166666666666665;0.014166666666666666;0.05633333333333333;0.027166666666666665;0.022333333333333334;0.0455;;5702.44091796875;0.0;1057.20141601562;24357.583984375;503632.7313301809;413408.5767822079;235691.5014084052;235691.5014084052;233205.73468118237;430735.4089219946;458792.58754311653;447428.143216535;472130.5325463717;520791.62720966793;519263.975240454;447170.7889123627;459247.72197531996;466819.69984961615;467400.68435629964;436971.20756924077;414135.20160198;459067.71765648585;458516.8789554001;;188992.59102226305;470951.1231468757;200356.41061383588;217700.37459358785;273.3008840689125;1898304.9619547436;764650.9096389157;125404.53466497877;0.0;0;130;123;0;0;0;0;3;33;42;762023461905.0353;280600341814.96484;531250783410.1642;13918.37426995205;7351.156357147583;323.51008453619386;10957.150948462457;1455189.16364891;661463.6273014875;21555.927083664854;604524.0071362088;4.815371886830595;0.3090116979680377
3459;2019-02-24 02:39:37.874;703;179;141;141;133;48;201;22;-36;32;617;604;-39;75;250;250;263;181;205;203;199;20;543;351;366;141;356;249;545;308.0;86.0;0.0;153.0;134.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24289.625;5548.6640625;0.0;1071.62292480469;452.0;100692;;;Calculated values ==>;1550972377.874;343.46000000000004;291.06;287.26000000000005;287.26000000000005;286.46000000000004;277.96000000000004;273.4187578820637;293.26000000000005;275.36;269.56;276.36;334.86;333.56;269.26000000000005;280.66;298.16;298.16;299.46000000000004;291.26000000000005;293.46000000000004;293.06;;318.36;275.16;242.77792619122317;260.9983114674233;273.4187578820637;293.66;5430000.0;3510000.0;3660000.0;1410000.0;3560000.0;2490000.0;5450000.0;0.051333333333333335;0.014333333333333333;0.0;0.025500000000000002;0.022333333333333334;0.07366666666666667;;5548.6640625;0.0;1071.62292480469;24289.625;503008.69662193325;412077.96003992134;235891.72453247232;235891.72453247232;233407.33263027412;430735.4089219946;458792.58754311653;447377.5481128512;471767.92807864514;519218.47772046406;517890.4713851188;446989.2887948048;461028.08404593915;466819.69984961615;467528.5688377915;435842.9392048882;412839.4487628918;459067.71765648585;458516.8789554001;;189828.38726562503;470584.5501933917;200264.04347033773;211065.19564754594;273.2645933646115;1898710.490493954;764744.7001001259;125422.28078121424;0.0;0;130;123;0;0;0;0;3;33;42;762243135104.9655;280684369814.9381;531399332910.117;0.0;6893.172921437877;329.7166963352813;18228.940670345255;1455305.1887632734;661582.3696130193;21561.372454689223;604767.305638765;3.8445206887444296;0.12578908756441923
3460;2019-02-24 02:40:37.854;703;181;142;142;134;48;201;21;-34;30;605;590;-37;97;249;250;263;186;205;203;199;20;556;350;366;135;355;254;557;165.0;110.0;-1.0;140.0;134.0;0;1;9;1;0;0;0;0;0;0;1;1;0;0;0;25447.77734375;5890.73486328125;0.0;1966.9768066406198;454.0;100693;;;Calculated values ==>;1550972437.854;343.46000000000004;291.26000000000005;287.36;287.36;286.56;277.96000000000004;273.3108153835814;293.26000000000005;275.26000000000005;269.76000000000005;276.16;333.66;332.16;269.46000000000004;282.86;298.06;298.16;299.46000000000004;291.76000000000005;293.46000000000004;293.06;;318.56;275.16;241.49495122638035;261.6868853414304;273.3108153835814;293.66;5560000.0;3500000.0;3660000.0;1350000.0;3550000.0;2540000.0;5570000.0;0.0275;0.018333333333333333;0.0;0.02333333333333333;0.022333333333333334;0.049833333333333334;;5890.73486328125;0.0;1966.9768066406198;25447.77734375;501788.1295622095;249167.34676757955;235864.8476338713;235864.8476338713;233401.81410013582;430799.1582183253;458792.58754311653;446687.779531801;472363.3712700832;517571.8227706635;516032.281859263;446294.10347703693;462859.51793342736;466833.15677505854;467669.56426713977;432751.8718410045;251101.17795168798;459067.71765648585;458516.8789554001;;190664.19178205615;471386.32401312795;199944.3307498917;216042.48881829728;273.1345100364695;1899124.8306874994;764839.9966484295;125447.5940050962;0.0;0;130;123;0;0;0;0;3;34;42;762462661905.0353;280767142214.9644;531550182610.165;0.0;6333.646509475512;3330.262721304137;12083.307108498957;1455305.1887632734;661692.5563671469;21591.862116569755;605019.8235029808;2.7676271735095166;0.10891677928410477
3461;2019-02-24 02:41:37.885;706;187;143;143;136;50;201;22;-35;28;575;564;-36;120;249;251;263;194;205;203;199;20;563;353;366;127;358;260;564;92.0;85.0;744.0;202.0;134.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26528.5078125;6868.64453125;0.0;2060.25854492188;455.0;100694;;;Calculated values ==>;1550972497.885;343.76;291.86;287.46000000000004;287.46000000000004;286.76000000000005;278.16;273.6339639331285;293.26000000000005;275.36;269.66;275.96000000000004;330.66;329.56;269.56;285.16;298.06;298.26000000000005;299.46000000000004;292.56;293.46000000000004;293.06;;318.66;275.16;239.71726792356844;262.5002047102346;273.6339639331285;293.66;5630000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2600000.0;5640000.0;0.015333333333333334;0.014166666666666666;0.12400000000000001;0.033666666666666664;0.022333333333333334;0.03766666666666667;;6868.64453125;0.0;2060.25854492188;26528.5078125;501510.29931222217;251125.7726265658;235981.2120247172;235981.2120247172;233829.99886210507;430607.02586249536;458792.58754311653;445395.0966214948;473215.0499880337;513970.112924471;512832.8210016282;445261.2284690364;464672.07524995133;466404.73984073254;467374.0663214524;431006.06754556013;409561.26335927483;459067.71765648585;458516.8789554001;;191082.09718829524;472442.8794460544;201033.58926217735;221754.7461213824;273.57518162829143;1899558.1901831883;764946.3797460883;125481.17163912155;0.0;0;130;123;0;0;0;0;3;34;42;762682375364.6653;280845782824.832;531704462279.90515;30300.826912555367;9137.446102857193;303.8013926390417;8918.040336748;1455557.8261156797;661821.5487503479;21622.16163079986;605194.9251538644;5.449730423735524;0.40975422436899683
3462;2019-02-24 02:42:37.845;711;194;141;142;138;51;201;24;-38;28;577;567;-38;113;251;250;263;197;205;203;199;22;563;357;366;123;362;266;565;-1.0;86.0;1076.0;205.0;134.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27877.861328125;8180.119140625;0.0;2119.39404296875;456.0;100695;;;Calculated values ==>;1550972557.845;344.26;292.56;287.26000000000005;287.36;286.96000000000004;278.26000000000005;274.0616903277293;293.26000000000005;275.56;269.36;275.96000000000004;330.86;329.86;269.36;284.46000000000004;298.26000000000005;298.16;299.46000000000004;292.86;293.46000000000004;293.06;;318.76000000000005;275.36;238.79729159403252;263.299902668528;274.0616903277293;293.66;5630000.0;3570000.0000000005;3660000.0;1230000.0;3620000.0000000005;2660000.0;5650000.0;0.0;0.014333333333333333;0.17933333333333332;0.034166666666666665;0.022333333333333334;0.022333333333333334;;8180.119140625;0.0;2119.39404296875;27877.861328125;502149.39471236133;409087.7599359037;235334.22737869373;235643.31815242063;234413.26873080953;430346.717906069;458792.58754311653;443797.9013279773;473733.4683220058;513655.08712865214;512616.7897144859;443797.9013279773;462956.53716433514;466090.7741585676;466677.1382597011;431006.06754556013;410358.96546927677;459067.71765648585;458516.8789554001;;191500.00471740507;473157.921575811;202142.3774710354;235334.22737869373;274.0258612894133;1900011.2743353755;765071.7025058577;125515.97885708396;0.0;0;130;123;0;0;0;0;3;34;42;762901828964.8049;280920732824.87964;531862157080.0055;43336.890611678245;9259.697756913165;295.9417964267282;4984.4125518797755;1456171.0646636744;661974.7560762553;21627.156158805312;605310.7016921606;5.619386245273317;0.4592802819244771
3463;2019-02-24 02:43:37.846;717;195;139;139;138;55;201;26;-36;30;600;584;-37;82;253;247;263;197;205;203;199;24;568;362;366;132;367;266;568;-1.0;110.0;780.0;204.0;134.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;28155.47265625;9236.9580078125;0.0;1204.02917480469;456.0;100696;;;Calculated values ==>;1550972617.846;344.86;292.66;287.06;287.06;286.96000000000004;278.66;274.5913991737795;293.26000000000005;275.76000000000005;269.56;276.16;333.16;331.56;269.46000000000004;281.36;298.46000000000004;297.86;299.46000000000004;292.86;293.46000000000004;293.06;;318.76000000000005;275.56;240.83765695389522;263.299902668528;274.5913991737795;293.66;5680000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2660000.0;5680000.0;0.0;0.018333333333333333;0.13;0.034;0.022333333333333334;0.022333333333333334;;9236.9580078125;0.0;1204.02917480469;28155.47265625;502447.4411280451;254114.46702698618;234640.22625588512;234640.22625588512;234335.15411734206;430014.67791919125;458792.58754311653;444071.81331959;472756.67973813636;516038.62400409684;514381.1681872433;443934.94837940234;459222.0591093674;465631.5214710507;465568.3016696177;429720.027349649;408960.1154121848;459067.71765648585;458516.8789554001;;191500.00471740507;472173.3745042847;203420.4602735094;234640.22625588512;274.5446753564459;1900478.2265670889;765216.8472342911;125543.67451211851;0.0;0;130;123;0;0;0;0;3;34;42;763121432624.5397;280997234099.78723;532021759739.8127;31284.675895990476;9137.599083846362;380.5983855201771;4999.911910289167;1456792.9214145937;662128.0694382566;21632.794087611972;605393.9057826232;4.386825160737821;0.3643898045089195
3464;2019-02-24 02:44:37.896;720;199;136;136;134;59;201;26;-29;32;630;602;-25;47;256;244;263;201;205;203;199;25;563;366;366;139;371;268;563;-1.0;82.0;942.0;174.0;134.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29313.552734375;10476.5166015625;0.0;1183.41076660156;454.0;100697;;;Calculated values ==>;1550972677.896;345.16;293.06;286.76000000000005;286.76000000000005;286.56;279.06;275.0112864084945;293.26000000000005;275.76000000000005;270.26000000000005;276.36;336.16;333.36;270.66;277.86;298.76000000000005;297.56;299.46000000000004;293.26000000000005;293.46000000000004;293.06;;318.56;275.66;242.35481222062532;263.56353331371673;275.0112864084945;293.66;5630000.0;3660000.0;3660000.0;1390000.0;3710000.0;2680000.0;5630000.0;0.0;0.013666666666666666;0.157;0.029;0.022333333333333334;0.022333333333333334;;10476.5166015625;0.0;1183.41076660156;29313.552734375;503296.051024594;412044.9279172372;233855.68071795237;233855.68071795237;233249.60852716392;429743.705733735;458792.58754311653;444629.26909833855;472032.3497595296;518972.3191748423;516075.04427457193;445173.7890137723;454565.1536419974;465447.61932404153;464590.79660714185;431006.06754556013;412814.00481140555;459067.71765648585;458516.8789554001;;190664.19178205615;471344.5575217925;204474.76351539316;233855.68071795237;274.97008572344373;1900957.5342020842;765381.263088368;125563.58642439179;0.0;0;130;123;0;0;0;0;3;34;42;763341215624.3651;281078601849.7226;532182093239.68536;37704.25737652243;7739.224026185581;248.6248573667792;5017.433427302999;1457368.3082812221;662268.8268308889;21638.041984237716;605477.4532252683;4.349044216676143;0.3472906493996358
3465;2019-02-24 02:45:37.867;718;197;134;133;129;59;201;27;-26;33;641;612;-16;30;257;242;263;199;205;203;199;26;557;364;366;143;369;270;556;-1.0;116.0;652.0;113.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29861.904296875;10969.353515625;0.0;1182.94653320312;451.0;100698;;;Calculated values ==>;1550972737.867;344.96000000000004;292.86;286.56;286.46000000000004;286.06;279.06;274.8017692304317;293.26000000000005;275.86;270.56;276.46000000000004;337.26;334.36;271.56;276.16;298.86;297.36;299.46000000000004;293.06;293.46000000000004;293.06;;318.26000000000005;275.76000000000005;243.1966462407574;263.82572766246335;274.8017692304317;293.66;5570000.0;3640000.0;3660000.0;1430000.0;3690000.0;2700000.0;5560000.0;0.0;0.01933333333333333;0.10866666666666666;0.01883333333333333;0.022333333333333334;0.022333333333333334;;10969.353515625;0.0;1182.94653320312;29861.904296875;503599.1104519588;414196.90369202057;233427.43088133316;233123.89441607488;231919.3801787696;429879.7862731237;458792.58754311653;444642.2841950784;471601.4229191921;519943.1877209095;516941.4590586142;446002.5159104949;452059.45111957355;465868.6305586301;464620.0566218266;432506.1778077381;414911.80031545786;459067.71765648585;458516.8789554001;;189410.48811896544;470909.40455562726;203960.01008136704;233427.43088133316;274.762386433899;1901450.424666686;765559.8922940583;125583.29653745942;0.0;0;130;123;0;0;0;0;3;34;42;763560709485.0771;281163160959.9969;532343415230.2087;26154.140453689968;5027.546929265233;340.1579648507507;5026.997673654161;1457900.2043907638;662375.1651674795;21642.946136285736;605561.1163613113;3.007565882557732;0.2240823054560309
3466;2019-02-24 02:46:37.887;710;191;133;133;125;56;201;27;-37;33;636;612;-19;46;256;242;263;192;205;203;199;27;547;361;366;134;366;273;546;-2.0;110.0;603.0;168.0;134.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30380.8515625;10725.1279296875;0.0;2128.45581054688;443.0;100699;;;Calculated values ==>;1550972797.887;344.16;292.26000000000005;286.46000000000004;286.46000000000004;285.66;278.76000000000005;274.4858918419099;293.26000000000005;275.86;269.46000000000004;276.46000000000004;336.76000000000005;334.36;271.26000000000005;277.76000000000005;298.76000000000005;297.36;299.46000000000004;292.36;293.46000000000004;293.06;;317.46000000000004;275.86;241.2770596917726;264.2163659402789;274.4858918419099;293.66;5470000.0;3610000.0;3660000.0;1340000.0;3660000.0;2730000.0;5460000.0;0.0;0.018333333333333333;0.1005;0.028;0.022333333333333334;0.022333333333333334;;10725.1279296875;0.0;2128.45581054688;30380.8515625;503517.2750222182;416004.7595340414;233381.19744867613;233381.19744867613;230965.3573787343;430081.6785162784;458792.58754311653;442509.7070501973;472787.01963726926;519177.1456524474;516687.0831142843;445007.3547464918;453587.6991209416;466169.14798624744;465058.7251422519;434911.34653428703;416342.6448258762;459067.71765648585;458516.8789554001;;186067.36719380575;472202.2088784924;203153.13245643117;233381.19744867613;274.43658720013605;1901952.6149730098;765740.739901827;125610.90075532174;0.0;0;130;123;0;0;0;0;3;35;42;763780382685.0073;281246288659.97046;532506369530.1569;24055.335746673496;7533.374139817715;340.4261979875315;5028.030220316835;1458318.7561630677;662479.8744011361;21648.619561485815;605644.9361910342;2.875242193281239;0.23259224385496716
3467;2019-02-24 02:47:37.877;699;185;134;133;124;51;201;27;-43;34;627;608;-24;58;255;243;263;186;205;203;199;27;546;357;366;130;362;272;545;0.0;118.0;204.0;128.0;134.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30368.810546875;10715.8583984375;0.0;2135.76953125;438.0;100700;;;Calculated values ==>;1550972857.877;343.06000000000006;291.66;286.56;286.46000000000004;285.56;278.26000000000005;274.0616903277293;293.26000000000005;275.86;268.86;276.56;335.86;333.96000000000004;270.76000000000005;278.96000000000004;298.66;297.46000000000004;299.46000000000004;291.76000000000005;293.46000000000004;293.06;;316.96000000000004;275.86;240.39332010688793;264.08650396036035;274.0616903277293;293.66;5460000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2720000.0;5450000.0;0.0;0.019666666666666666;0.034;0.021333333333333333;0.022333333333333334;0.022333333333333334;;10715.8583984375;0.0;2135.76953125;30368.810546875;502222.73626262834;414305.8763482112;233714.07309105288;233407.33263027412;230691.2781651477;430346.717906069;458792.58754311653;441872.0467782751;473405.19094569265;518327.85984210874;516356.5904199;444519.11855395994;455277.79300776747;466611.5614006405;465769.70841700374;435145.8024889725;414661.7335165383;459067.71765648585;458516.8789554001;;183977.97901196036;472727.1298661593;201973.06178312475;233714.07309105288;273.9599417788582;1902458.7777828043;765919.3850087754;125646.43004397383;0.0;0;130;123;0;0;0;0;3;35;42;763999946085.0422;281325475459.98303;532669842280.1829;8156.565489835113;5776.086785771403;402.85335645787274;5020.595997637088;1458587.143934663;662590.7680901712;21654.81252544113;605728.6607864385;1.5061206047670055;0.11661193889120883
3468;2019-02-24 02:48:37.878;689;184;135;134;123;47;201;27;-46;34;634;617;-29;59;253;244;263;186;205;203;199;25;546;355;366;126;360;266;546;-2.0;117.0;137.0;129.0;134.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30404.1875;10787.8740234375;0.0;2099.57543945312;436.0;100701;;;Calculated values ==>;1550972917.878;342.06000000000006;291.56;286.66;286.56;285.46000000000004;277.86;273.8482719121499;293.26000000000005;275.86;268.56;276.56;336.56;334.86;270.26000000000005;279.06;298.46000000000004;297.56;299.46000000000004;291.76000000000005;293.46000000000004;293.06;;316.76000000000005;275.66;239.4893008659735;263.299902668528;273.8482719121499;293.66;5460000.0;3550000.0;3660000.0;1260000.0;3600000.0;2660000.0;5460000.0;0.0;0.0195;0.022833333333333334;0.021500000000000002;0.022333333333333334;0.022333333333333334;;10787.8740234375;0.0;2099.57543945312;30404.1875;500955.4727087053;413534.6774420643;233995.12670318302;233687.63907211472;230370.75617586312;430477.46260093397;458792.58754311653;442694.8095171826;473922.61981710925;519551.43245567125;517796.5415658619;445024.87547341257;456396.7470934617;466637.4274074692;466187.4538382608;435145.8024889725;414260.4934188599;459067.71765648585;458516.8789554001;;183142.23651711168;473055.95023356355;201289.4459936523;233995.12670318302;273.6841578717945;1902965.2278732774;766098.5857653707;125681.72517359607;0.0;0;130;123;0;0;0;0;3;35;42;764219549744.777;281402276739.89026;532831244969.988;5512.0891337872745;5842.979841158091;407.26352686719554;5014.319133632848;1458701.0512881465;662687.5952590379;21661.56361197692;605812.2864728363;1.301782147332856;0.10176820060577477
