;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3469;2019-02-24 02:49:37.858;684;184;135;134;125;46;201;24;-42;33;645;627;-30;56;252;245;263;185;205;203;199;24;546;354;366;123;359;258;546;-3.0;84.0;329.0;190.0;134.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30418.96875;10844.4560546875;0.0;2062.63989257812;432.0;100702;;;Calculated values ==>;1550972977.858;341.56000000000006;291.56;286.66;286.56;285.66;277.76000000000005;273.7412296467126;293.26000000000005;275.56;268.96000000000004;276.46000000000004;337.66;335.86;270.16;278.76000000000005;298.36;297.66;299.46000000000004;291.66;293.46000000000004;293.06;;316.36;275.56;238.79729159403252;262.23063862743834;273.7412296467126;293.66;5460000.0;3540000.0;3660000.0;1230000.0;3590000.0;2580000.0;5460000.0;0.0;0.014;0.05483333333333333;0.03166666666666666;0.022333333333333334;0.022333333333333334;;10844.4560546875;0.0;2062.63989257812;30418.96875;500319.65009526635;413534.6774420643;233995.12670318302;233687.63907211472;230965.3573787343;430542.39183029096;458792.58754311653;444850.8393805302;474212.7290111756;521340.7243181441;519494.57646493084;446447.49404729775;457332.60951916117;466650.54303335864;466460.0446877315;435145.8024889725;413899.7426769738;459067.71765648585;458516.8789554001;;181470.77258748977;473349.82385915006;201131.04877464354;233995.12670318302;273.61775621150224;1903471.9185556434;766278.79509294;125716.39873966477;0.0;0;130;123;0;0;0;0;3;35;42;764439076544.8468;281476951839.914;532988392570.03796;13363.968518222784;8620.26121100937;297.44483736798156;5014.319133632848;1458858.2993351365;662808.0820921747;21667.43422415751;605895.8306010949;2.1148052057376754;0.1836981613588195
3470;2019-02-24 02:50:37.869;685;184;136;135;126;45;201;24;-33;33;653;632;-27;33;251;246;263;186;205;203;199;23;548;353;366;131;358;249;548;253.0;112.0;737.0;132.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.3984375;11030.9970703125;0.0;1120.36889648438;431.0;100703;;;Calculated values ==>;1550973037.869;341.66;291.56;286.76000000000005;286.66;285.76000000000005;277.66;273.6339639331285;293.26000000000005;275.56;269.86;276.46000000000004;338.46000000000004;336.36;270.46000000000004;276.46000000000004;298.26000000000005;297.76000000000005;299.46000000000004;291.76000000000005;293.46000000000004;293.06;;316.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;293.66;5480000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2490000.0;5480000.0;0.042166666666666665;0.018666666666666668;0.12283333333333334;0.022000000000000002;0.022333333333333334;0.0645;;11030.9970703125;0.0;1120.36889648438;29729.3984375;500255.3652110759;412695.35991861223;234249.82000437225;233941.8836566793;231215.83839973132;430607.02586249536;458792.58754311653;447764.5632548456;473178.34860283375;522888.7679427282;520749.01321915485;448534.9535026433;456005.48364899337;466663.7800689285;466731.7774718429;434675.83043656324;413442.3132566535;459067.71765648585;458516.8789554001;;181052.91087944093;472207.82270811964;201069.67800091306;212558.40934061207;273.58930401648877;1903973.2468415261;766461.1239562302;125742.9286758008;0.0;0;130;123;0;0;0;0;3;35;42;764658716804.5466;281553165809.8098;533140520454.8301;30302.35507202472;5965.039183558545;396.35898735831523;15864.321290153828;1459222.2520769967;662929.6485450611;21673.216982667058;606069.8511689781;4.322812322221737;0.246431597331797
3471;2019-02-24 02:51:37.889;692;185;136;135;127;46;201;24;-22;33;652;629;-21;22;251;246;262;187;205;203;199;24;547;355;366;133;360;243;548;260.0;81.0;868.0;150.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.3203125;11051.6591796875;0.0;1077.04870605469;432.0;100704;;;Calculated values ==>;1550973097.889;342.36;291.66;286.76000000000005;286.66;285.86;277.76000000000005;273.8482719121499;293.26000000000005;275.56;270.96000000000004;276.46000000000004;338.36;336.06;271.06;275.36;298.26000000000005;297.76000000000005;299.36;291.86;293.46000000000004;293.06;;316.36;275.56;241.05796691057077;260.1585393101385;273.8482719121499;293.66;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2430000.0;5480000.0;0.043333333333333335;0.013500000000000002;0.14466666666666667;0.025;0.022333333333333334;0.06566666666666666;;11051.6591796875;0.0;1077.04870605469;29768.3203125;501241.3248559501;413071.18990964803;234249.82000437225;233941.8836566793;231514.88779765682;430477.46260093397;458792.58754311653;450263.141989042;472917.67418972735;523270.74003607105;520936.1534271824;450388.22735019034;455666.0827535232;466377.8143668663;466446.0373839678;434689.5201944871;413808.91226698237;459067.71765648585;458516.8789554001;;181470.77258748977;472041.5853210863;201606.92082810856;212708.82054795462;273.80816195652267;1904469.226435726;766645.2074323002;125761.24659308726;0.0;0;130;123;0;0;0;0;3;35;42;764878390004.4768;281632392209.78467;533288169654.78314;35972.266661281705;6760.866612324444;281.8882070213142;16141.395835422252;1459774.7246874368;663035.7331097315;21678.87092663841;606336.654383043;4.877388248882686;0.29266466159627313
3472;2019-02-24 02:52:37.890;702;186;135;135;129;47;201;25;-14;33;640;621;-15;21;251;246;262;188;205;203;199;24;549;355;366;139;360;238;549;91.0;109.0;582.0;247.0;134.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29437.365234375;10658.85546875;0.0;1011.4176025390599;434.0;100705;;;Calculated values ==>;1550973157.89;343.36;291.76000000000005;286.66;286.66;286.06;277.86;273.8482719121499;293.26000000000005;275.66;271.76000000000005;276.46000000000004;337.16;335.26000000000005;271.66;275.26000000000005;298.26000000000005;297.76000000000005;299.36;291.96000000000004;293.46000000000004;293.06;;316.56;275.56;242.35481222062532;259.4470641161187;273.8482719121499;293.66;5490000.0;3550000.0;3660000.0;1390000.0;3600000.0;2380000.0;5490000.0;0.015166666666666667;0.018166666666666668;0.097;0.04116666666666667;0.022333333333333334;0.0375;;10658.85546875;0.0;1011.4176025390599;29437.365234375;502320.2027710768;413024.9693880693;233915.3780254382;233915.3780254382;232090.99414364924;430477.46260093397;458792.58754311653;452140.0212298994;472130.5325463717;522458.9402763648;520535.43736155116;452017.42604629084;456369.86066006176;466377.8143668663;466446.0373839678;434215.2100447866;413764.2266525931;459067.71765648585;458516.8789554001;;182306.50109390085;471246.2272376559;201472.33140874695;220793.9680604653;273.7556226447256;1904962.615372993;766826.1314035534;125778.65076910511;0.0;0;130;123;0;0;0;0;3;35;42;765097993665.0841;281713993570.0104;533432472060.18225;24314.765912651786;11105.692044956753;371.52619829151536;8914.609158560053;1460277.1250001413;663184.6235804204;21684.316137449743;606545.4579052377;3.8308095313079047;0.3035494134045302
3473;2019-02-24 02:53:37.880;713;185;135;134;128;48;201;25;-11;33;618;605;-11;42;251;247;262;186;205;203;199;24;538;355;366;140;360;241;539;159.0;113.0;462.0;160.0;134.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;26993.373046875;7474.03857421875;0.0;2000.5139160156198;437.0;100706;;;Calculated values ==>;1550973217.88;344.46000000000004;291.66;286.66;286.56;285.96000000000004;277.96000000000004;273.8482719121499;293.26000000000005;275.66;272.06;276.46000000000004;334.96000000000004;333.66;272.06;277.36;298.26000000000005;297.86;299.36;291.76000000000005;293.46000000000004;293.06;;316.86;275.56;242.56692532238324;259.87524604437704;273.8482719121499;293.66;5380000.0;3550000.0;3660000.0;1400000.0;3600000.0;2410000.0;5390000.0;0.026500000000000003;0.01883333333333333;0.077;0.02666666666666667;0.022333333333333334;0.04883333333333334;;7474.03857421875;0.0;2000.5139160156198;26993.373046875;504725.7459687987;416640.31892905396;234183.95861406074;233874.30654292103;232038.56289148662;430477.46260093397;458792.58754311653;451984.0848455917;471998.58498376724;519983.70466230175;518663.13972027943;451984.0848455917;458380.3735720064;466377.8143668663;466575.1774593809;436772.21653168136;416970.2402248563;459067.71765648585;458516.8789554001;;183560.10687098323;471112.8868819084;201528.2991251568;216462.9693350992;273.7774760990341;1905432.793149386;766977.2136693605;125803.74601519217;0.0;0;130;123;0;0;0;0;3;36;42;765317557065.119;281797679620.0237;533576148110.2051;19285.095500473486;7188.922340180043;372.93722044520524;11820.299253124695;1460640.3966232787;663337.0532911341;21690.518965296564;606718.2200102119;4.081169464634728;0.2584355475913374
3474;2019-02-24 02:54:37.871;721;180;134;134;128;49;201;24;-12;32;596;586;-9;94;251;247;262;181;205;203;199;23;537;354;366;137;359;247;539;116.0;86.0;0.0;214.0;134.0;0;0;36;1;0;0;0;0;0;0;1;1;0;0;0;26532.41015625;7120.470703125;0.0;1883.5456542968802;440.0;100707;;;Calculated values ==>;1550973277.871;345.26;291.16;286.56;286.56;285.96000000000004;278.06;273.7412296467126;293.26000000000005;275.56;271.96000000000004;276.36;332.76000000000005;331.76000000000005;272.26000000000005;282.56;298.26000000000005;297.86;299.36;291.26000000000005;293.46000000000004;293.06;;317.16;275.46000000000004;241.92719264551067;260.72004837742526;273.7412296467126;293.66;5370000.0;3540000.0;3660000.0;1370000.0;3590000.0;2470000.0;5390000.0;0.01933333333333333;0.014333333333333333;0.0;0.035666666666666666;0.022333333333333334;0.041666666666666664;;7120.470703125;0.0;1883.5456542968802;26532.41015625;505813.670777361;414939.32957150566;233874.30654292103;233874.30654292103;232038.56289148662;430542.39183029096;458792.58754311653;450798.8792712805;472295.8960165899;517241.7377150805;516219.8910835722;451174.5966723045;463552.40566090116;466520.93082736776;466717.9372126814;436998.6539445845;415286.76741800905;459067.71765648585;458516.8789554001;;184813.72873217988;471414.1961389312;200875.1795297084;218562.71160879039;273.51756518422735;1905878.7744350485;767098.8163367409;125836.10832316968;0.0;0;130;123;0;0;0;0;3;36;42;765537124124.8887;281880767154.9365;533722526150.0515;0.0;9649.224925728946;311.20370688091447;9998.090306108737;1460801.0816459113;663477.3501371854;21696.219284508807;606900.0126500279;2.216624020486933;0.16106976271787932
3475;2019-02-24 02:55:37.841;724;180;135;135;129;51;201;23;-19;31;590;580;-15;120;251;248;262;183;205;203;199;22;546;354;366;137;359;249;548;295.0;111.0;478.0;255.0;134.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26434.833984375;6974.498046875;0.0;1900.40185546875;444.0;100708;;;Calculated values ==>;1550973337.841;345.56000000000006;291.16;286.66;286.66;286.06;278.26000000000005;273.7412296467126;293.26000000000005;275.46000000000004;271.26000000000005;276.26000000000005;332.16;331.16;271.66;285.16;298.26000000000005;297.96000000000004;299.36;291.46000000000004;293.46000000000004;293.06;;317.56;275.36;241.92719264551067;260.9983114674233;273.7412296467126;293.66;5460000.0;3540000.0;3660000.0;1370000.0;3590000.0;2490000.0;5480000.0;0.04916666666666667;0.018500000000000003;0.07966666666666668;0.042499999999999996;0.022333333333333334;0.07150000000000001;;6974.498046875;0.0;1900.40185546875;26434.833984375;505366.51975285535;249227.62101289647;233941.8836566793;233941.8836566793;232115.7794573542;430542.39183029096;458792.58754311653;449554.8507795242;472198.00020708365;516458.61545668;515434.7302431714;450061.7879211611;466263.38550712925;466520.93082736776;466846.7340063354;434925.05658466584;412314.6283600508;459067.71765648585;458516.8789554001;;186485.25045852014;471316.13971061294;201228.1990990631;211446.4595436332;273.6557550431389;1906319.9474395802;767216.2156806771;125867.62545265148;0.0;0;130;123;0;0;0;0;3;36;42;765756614324.9934;281962926054.9757;533871251750.12244;19783.356583876735;11478.737475990869;418.29292215537856;17665.534987941333;1460965.8605202031;663653.3284574404;21702.29538351772;607130.4275958162;5.5601665948855015;0.3498493513645967
3476;2019-02-24 02:56:37.871;727;184;135;135;131;52;201;24;-35;30;592;581;-28;131;251;248;262;187;205;203;199;22;549;356;366;138;361;253;550;131.0;84.0;561.0;286.0;134.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26658.107421875;7042.287109375;0.0;1919.12097167969;445.0;100709;;;Calculated values ==>;1550973397.871;345.86;291.56;286.66;286.66;286.26000000000005;278.36;273.955091788801;293.26000000000005;275.56;269.66;276.16;332.36;331.26000000000005;270.36;286.26000000000005;298.26000000000005;297.96000000000004;299.36;291.86;293.46000000000004;293.06;;317.66;275.36;242.14157278889297;261.54996906429363;273.955091788801;293.66;5490000.0;3560000.0;3660000.0;1380000.0;3610000.0;2530000.0;5500000.0;0.021833333333333333;0.014;0.0935;0.04766666666666666;0.022333333333333334;0.04416666666666667;;7042.287109375;0.0;1919.12097167969;26658.107421875;505468.105076655;411831.94049012626;233888.94906767053;233888.94906767053;232669.8860504643;430412.23801567365;458792.58754311653;446747.98035935283;471968.1179040911;516322.917801983;515193.5339328651;447659.5415194269;466958.19442109467;466234.42928284;466561.43444993236;434215.2100447866;412979.2520416587;459067.71765648585;458516.8789554001;;186903.13564328075;471182.93757713656;201742.64575112564;217997.75761685023;273.86561116945745;1906762.609838344;767333.0806268617;125899.47072420765;0.0;0;130;123;0;0;0;0;3;36;42;765976324124.8887;282045467304.93634;534021927050.0506;22907.998785869244;12843.320577039853;297.3034120437913;10622.927859119285;1461321.7996954287;663856.1136163608;21708.261667951265;607366.2826546911;5.208059962445018;0.4128272468706236
3477;2019-02-24 02:57:37.862;731;186;135;135;132;54;201;26;-54;31;595;584;-45;135;252;247;262;189;205;203;199;24;553;358;366;138;363;255;555;-1.0;85.0;673.0;251.0;134.0;0;8;35;1;0;0;0;0;0;0;1;1;0;0;0;26861.009765625;7254.11474609375;0.0;1985.47424316406;446.0;100710;;;Calculated values ==>;1550973457.862;346.26;291.76000000000005;286.66;286.66;286.36;278.56;274.1680685717883;293.26000000000005;275.76000000000005;267.76000000000005;276.26000000000005;332.66;331.56;268.66;286.66;298.36;297.86;299.36;292.06;293.46000000000004;293.06;;317.76000000000005;275.56;242.14157278889297;261.82340779136865;274.1680685717883;293.66;5530000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.014166666666666666;0.11216666666666668;0.04183333333333333;0.022333333333333334;0.022333333333333334;;7254.11474609375;0.0;1985.47424316406;26861.009765625;505604.9165839633;251207.8992395357;233757.93926872968;233757.93926872968;232846.462327757;430280.9020939914;458792.58754311653;443836.38424975995;472066.18378088326;516460.63556543266;515329.9463152959;445041.27920475055;467135.4148747586;466077.4508732314;466145.29014520516;433253.2470958222;411599.12119771366;459067.71765648585;458516.8789554001;;187321.02276691253;471379.3427040597;202309.8459450216;233757.93926872968;274.09556679335583;1907208.5355822088;767452.1994383633;125932.00413688653;0.0;0;130;123;0;0;0;0;3;36;42;766195891184.6583;282128254884.8495;534174304189.89075;27091.226713181488;11256.073947753091;306.76678355653746;5019.616319668972;1461738.397408452;664056.9117796136;21713.294831154908;607496.6176361974;4.726799407953781;0.41644789511007635
3478;2019-02-24 02:58:37.872;735;189;135;135;133;56;200;26;-66;31;598;587;-56;133;253;247;262;192;205;203;199;25;558;359;366;138;364;258;559;-1.0;109.0;576.0;248.0;133.0;0;16;43;1;0;0;0;0;0;0;1;1;0;0;0;27378.796875;7767.05810546875;0.0;2047.3107910156198;446.0;100711;;;Calculated values ==>;1550973517.872;346.66;292.06;286.66;286.66;286.46000000000004;278.76000000000005;274.27422755570615;293.16;275.76000000000005;266.56;276.26000000000005;332.96000000000004;331.86;267.56;286.46000000000004;298.46000000000004;297.86;299.36;292.36;293.46000000000004;293.06;;317.76000000000005;275.66;242.14157278889297;262.23063862743834;274.27422755570615;293.66;5580000.0;3590000.0;3660000.0;1380000.0;3640000.0;2580000.0;5590000.0;0.0;0.018166666666666668;0.096;0.04133333333333333;0.022166666666666668;0.022166666666666668;;7767.05810546875;0.0;2047.3107910156198;27378.796875;505652.37249851;252186.74541440952;233654.46815781266;233654.46815781266;233048.10242434582;430214.79039162316;458654.80598915706;441583.8234590373;472066.18378088326;516513.89276406646;515381.0832527351;442957.75786513684;466477.60863331525;466064.25039095;466001.4536310495;432024.54106326035;411022.3319942386;459067.71765648585;458516.8789554001;;187321.02276691253;471477.517547777;202580.909768908;233654.46815781266;274.2054768875707;1907660.6093038735;767577.3967415132;125965.61627992302;0.0;0;130;123;0;0;0;0;3;36;42;766415527784.6234;282211068684.8363;534328229839.8663;22944.279714252414;11114.393121526584;381.5401314205617;4984.450106013188;1462155.4294557064;664243.3634085878;21719.031678093965;607579.9987509348;4.017034970769761;0.35796643285068697
3479;2019-02-24 02:59:37.833;740;192;134;134;132;58;200;26;-67;32;603;592;-56;124;253;247;262;194;205;203;199;25;560;361;366;138;366;261;561;0.0;111.0;637.0;248.0;134.0;0;24;54;1;0;0;0;0;0;0;1;1;0;0;0;28142.861328125;8369.5703125;0.0;2120.64453125;446.0;100712;;;Calculated values ==>;1550973577.833;347.16;292.36;286.56;286.56;286.36;278.96000000000004;274.4858918419099;293.16;275.76000000000005;266.46000000000004;276.36;333.46000000000004;332.36;267.56;285.56;298.46000000000004;297.86;299.36;292.56;293.46000000000004;293.06;;317.76000000000005;275.66;242.14157278889297;262.63441904999945;274.4858918419099;293.66;5600000.0;3610000.0;3660000.0;1380000.0;3660000.0;2610000.0;5610000.0;0.0;0.018500000000000003;0.10616666666666667;0.04133333333333333;0.022333333333333334;0.022333333333333334;;8369.5703125;0.0;2120.64453125;28142.861328125;506099.6337086664;410114.21957848844;233300.06151096418;233300.06151096418;232696.73988078404;430081.6785162784;458654.80598915706;440811.81395621906;472164.23178385233;516774.079501297;515639.38981469854;442341.6485765289;464995.29521852185;465776.03838283056;465712.960854355;431524.479070907;410935.85697635193;459067.71765648585;458516.8789554001;;187321.02276691253;471477.517547777;203088.1268623512;233300.06151096418;274.41141946446805;1908122.9890463196;767711.781238182;126000.32666449736;0.0;0;130;123;0;0;0;0;3;36;42;766634985044.4978;282293814864.78894;534483828634.77716;25238.33144646564;11093.428148330931;380.88950874926866;5029.842256259069;1462556.6902260054;664428.3082933654;21725.38112859786;607663.3969431557;3.979183647003647;0.35090656794935815
3480;2019-02-24 03:00:37.873;744;194;132;132;129;58;200;26;-71;32;609;597;-55;112;254;246;262;197;205;202;199;24;562;362;366;137;367;263;563;-1.0;110.0;605.0;234.0;134.0;0;30;67;1;0;0;0;0;0;0;1;1;0;0;0;29106.09375;9162.01171875;0.0;2176.19580078125;445.0;100713;;;Calculated values ==>;1550973637.873;347.56000000000006;292.56;286.36;286.36;286.06;278.96000000000004;274.5913991737795;293.16;275.76000000000005;266.06;276.36;334.06;332.86;267.66;284.36;298.56;297.76000000000005;299.36;292.86;293.36;293.06;;317.66;275.56;241.92719264551067;262.9017227912062;274.5913991737795;293.66;5620000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.018333333333333333;0.10083333333333333;0.039;0.022333333333333334;0.022333333333333334;;9162.01171875;0.0;2176.19580078125;29106.09375;506421.7400864364;410026.87384281954;232647.37709835204;232647.37709835204;231750.97668129968;430014.67791919125;458654.80598915706;439817.988088531;472295.8960165899;517223.52011882706;515984.596131298;442065.78875905246;463285.71089981636;465762.9190754383;465437.41611875535;431019.30741953186;411255.00947143295;458930.22448036657;458516.8789554001;;186903.13564328075;471512.23439352604;203322.82347196108;232647.37709835204;274.5069237158644;1908600.381721418;767857.9751526942;126036.1575385767;0.0;0;130;123;0;0;0;0;3;36;42;766854731444.3582;282376369864.7365;534641133434.67725;23846.595765504135;10459.387025941034;362.3454623818135;5044.418874807407;1462966.0039798853;664608.0348242322;21731.57888243652;607747.4050873119;3.5025595589271954;0.30595374170610007
3481;2019-02-24 03:01:37.864;747;196;130;130;125;57;200;25;-70;32;615;603;-59;100;255;246;262;198;205;203;199;24;557;363;366;135;368;264;557;0.0;112.0;609.0;228.0;133.0;0;32;78;1;0;0;0;0;0;0;1;1;0;0;0;29547.986328125;9679.9462890625;0.0;2210.86108398438;444.0;100714;;;Calculated values ==>;1550973697.864;347.86;292.76000000000005;286.16;286.16;285.66;278.86;274.69669130483857;293.16;275.66;266.16;276.36;334.66;333.46000000000004;267.26000000000005;283.16;298.66;297.76000000000005;299.36;292.96000000000004;293.46000000000004;293.06;;317.56;275.56;241.49495122638035;263.0348170998261;274.69669130483857;293.66;5570000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.018666666666666668;0.10149999999999999;0.038;0.022166666666666668;0.022166666666666668;;9679.9462890625;0.0;2210.86108398438;29547.986328125;507247.5755594493;413424.6012876412;232194.5785064578;232194.5785064578;230706.34264985917;429947.3805835815;458654.80598915706;439743.57826769515;472558.57531478856;517758.29529880884;516519.2490584002;441298.551355677;461705.23917211685;465749.9238030741;465292.22471119097;432272.7000352115;414157.56614344177;459067.71765648585;458516.8789554001;;186485.25045852014;471777.35084692197;203589.13787686548;232194.5785064578;274.6145573570307;1909089.0924058983;768014.9679174377;126072.71086223557;0.0;0;130;123;0;0;0;0;3;36;42;767074298505.0004;282457957624.97516;534799209720.13965;23969.67569966921;10191.152092862145;338.1491659797019;5016.810993284887;1463364.4131395877;664780.0968375517;21737.41546207165;607831.2360932538;3.3232216040575286;0.2887334002929303
3482;2019-02-24 03:02:37.884;746;192;129;128;123;55;200;26;-70;32;622;610;-66;87;255;246;261;194;205;202;198;25;553;360;366;133;365;263;553;-1.0;111.0;491.0;143.0;133.0;0;24;86;1;0;0;0;0;0;0;1;1;0;0;0;29842.51171875;10090.892578125;0.0;2166.84936523438;441.0;100715;;;Calculated values ==>;1550973757.884;347.76;292.36;286.06;285.96000000000004;285.46000000000004;278.66;274.38016830617;293.16;275.76000000000005;266.16;276.36;335.36;334.16;266.56;281.86;298.66;297.76000000000005;299.26000000000005;292.56;293.36;292.96000000000004;;317.26000000000005;275.66;241.05796691057077;262.9017227912062;274.38016830617;293.66;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2630000.0;5530000.0;0.0;0.018500000000000003;0.08183333333333334;0.02383333333333333;0.022166666666666668;0.022166666666666668;;10090.892578125;0.0;2166.84936523438;29842.51171875;507480.98675582616;413590.4106133878;231992.5290231695;231692.94852419267;230208.5486171172;430148.3826014536;458654.80598915706;439960.0770290237;472820.39598721155;518563.99529258197;517326.69504826766;440526.23733111104;460297.20989902335;466181.95831478277;465726.964571486;433023.69240879256;414317.87443422026;458930.22448036657;458378.80557116074;;185231.60634950487;472138.9942397944;202865.7685165885;231992.5290231695;274.3206152981409;1909584.178196404;768179.779826942;126109.20394294093;0.0;0;130;123;0;0;0;0;3;36;42;767293971704.9305;282538384424.9496;534957362420.0894;19402.217579934284;6417.678546403074;346.05763252958764;5018.22913014714;1463725.966060951;664918.5498951422;21743.11908596519;607914.8893027006;2.544039761410386;0.20000425084136017
3483;2019-02-24 03:03:37.864;742;189;129;128;120;51;200;26;-72;33;629;616;-64;77;254;247;261;190;205;202;198;25;548;358;366;131;363;260;549;-1.0;108.0;291.0;171.0;133.0;0;16;88;1;0;0;0;0;0;0;1;1;0;0;0;29889.314453125;10145.255859375;0.0;2116.93286132812;437.0;100716;;;Calculated values ==>;1550973817.864;347.36;292.06;286.06;285.96000000000004;285.16;278.26000000000005;274.1680685717883;293.16;275.76000000000005;265.96000000000004;276.46000000000004;336.06;334.76000000000005;266.76000000000005;280.86;298.56;297.86;299.26000000000005;292.16;293.36;292.96000000000004;;316.86;275.66;240.61611355647437;262.5002047102346;274.1680685717883;293.66;5480000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.018000000000000002;0.0485;0.0285;0.022166666666666668;0.022166666666666668;;10145.255859375;0.0;2116.93286132812;29889.314453125;507430.6560692838;414127.2103214636;232090.99414364924;231790.3477494485;229417.7146750985;430280.9020939914;458654.80598915706;440323.0896244642;473178.34860283375;519534.1046914453;518197.3341586838;441441.8710399307;459559.72381726553;466338.3406344101;466145.29014520516;434229.13066342263;414485.982530214;458930.22448036657;458378.80557116074;;183560.10687098323;472402.05409754877;202209.09311977838;232090.99414364924;274.0563788156433;1910081.7774929218;768348.3581857847;126144.89022877856;0.0;0;130;123;0;0;0;0;3;36;42;767513498505.0004;282617558024.97473;535114210120.1393;11548.528830477264;7700.499387866456;355.3766663977553;5016.046486643172;1463983.8029734907;665036.1621608043;21748.962423362835;607998.4803932126;2.00783497401375;0.1695519981557095
3484;2019-02-24 03:04:37.865;737;185;128;128;119;48;200;25;-70;33;634;620;-55;69;253;247;261;186;205;202;198;25;543;356;366;130;361;256;543;220.0;110.0;7.0;133.0;133.0;0;7;81;1;0;0;0;0;0;0;1;1;0;0;0;29290.982421875;9676.904296875;0.0;2045.35400390625;432.0;100717;;;Calculated values ==>;1550973877.865;346.86;291.66;285.96000000000004;285.96000000000004;285.06;277.96000000000004;273.955091788801;293.16;275.66;266.16;276.46000000000004;336.56;335.16;267.66;280.06;298.46000000000004;297.86;299.26000000000005;291.76000000000005;293.36;292.96000000000004;;316.36;275.66;240.39332010688793;261.9595390733887;273.955091788801;293.66;5430000.0;3560000.0;3660000.0;1300000.0;3610000.0;2560000.0;5430000.0;0.03666666666666667;0.018333333333333333;0.0011666666666666668;0.022166666666666668;0.022166666666666668;0.058833333333333335;;9676.904296875;0.0;2045.35400390625;29290.982421875;507258.0488970107;415102.836587369;231938.45373125473;231938.45373125473;229259.53068493048;430412.23801567365;458654.80598915706;441450.1242636851;473308.3704715943;520377.69329658826;518942.64146931836;443499.9197475565;459225.3714847214;466494.5354798314;466432.15063586115;435406.97186062945;415449.4342741704;458930.22448036657;458378.80557116074;;181470.77258748977;472533.2602288536;201685.8986389608;213084.1701043293;273.8434763784088;1910574.9548524367;768513.5456066317;126179.57653070902;0.0;0;130;123;0;0;0;0;3;36;42;767733102164.7351;282695859329.8801;535269012699.9523;279.7249298955117;6003.783181909292;365.88818908508307;14431.501053298583;1464082.373397521;665150.366418787;21754.973063993606;608160.5459902313;1.7983648554121605;0.0659407972094048
3485;2019-02-24 03:05:37.845;732;182;129;128;119;47;200;23;-65;33;636;622;-53;69;252;248;261;184;205;202;198;24;542;354;366;128;359;251;543;138.0;85.0;214.0;122.0;133.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;28400.453125;8884.5859375;0.0;1973.8654785156198;431.0;100718;;;Calculated values ==>;1550973937.845;346.36;291.36;286.06;285.96000000000004;285.06;277.86;273.7412296467126;293.16;275.46000000000004;266.66;276.46000000000004;336.76000000000005;335.36;267.86;280.06;298.36;297.96000000000004;299.26000000000005;291.56;293.36;292.96000000000004;;316.26000000000005;275.56;239.943914813709;261.27494424493943;273.7412296467126;293.66;5420000.0;3540000.0;3660000.0;1280000.0;3590000.0;2510000.0;5430000.0;0.023;0.014166666666666666;0.035666666666666666;0.02033333333333333;0.022166666666666668;0.04516666666666667;;8884.5859375;0.0;1973.8654785156198;28400.453125;506727.1688958716;414039.5949891296;232240.73849677003;231938.45373125473;229259.53068493048;430542.39183029096;458654.80598915706;443163.7255032585;473567.7884962697;520993.0250220552;519563.1017516852;444766.68189019157;460008.53886879573;466650.54303335864;466846.7340063354;435639.3794071737;414752.42406787584;458930.22448036657;458378.80557116074;;181052.91087944093;472698.3688610173;201223.1738672287;216445.8162868929;273.65379007635096;1911055.5565614924;768668.1731322722;126213.05886190795;0.0;0;130;123;0;0;0;0;3;36;42;767952628964.8049;282773233529.9047;535421062000.0006;8629.21300835173;5519.995631540368;295.8985339733867;10927.306682672765;1464156.5897999802;665246.3658984329;21760.486115057727;608371.7989469657;2.3366512299456748;0.1272942526739556
3486;2019-02-24 03:06:37.856;729;181;129;129;120;46;200;22;-57;32;636;621;-50;75;251;249;261;182;204;202;198;22;538;353;366;128;359;248;540;235.0;109.0;460.0;209.0;133.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27413.36328125;7871.29345703125;0.0;1952.1491699218802;431.0;100719;;;Calculated values ==>;1550973997.856;346.06000000000006;291.26000000000005;286.06;286.06;285.16;277.76000000000005;273.6339639331285;293.16;275.36;267.46000000000004;276.36;336.76000000000005;335.26000000000005;268.16;280.66;298.26000000000005;298.06;299.26000000000005;291.36;293.36;292.96000000000004;;316.26000000000005;275.36;239.943914813709;260.85938512811435;273.6339639331285;293.56;5380000.0;3529999.9999999995;3660000.0;1280000.0;3590000.0;2480000.0;5400000.0;0.03916666666666667;0.018166666666666668;0.07666666666666666;0.034833333333333334;0.022166666666666668;0.06133333333333334;;7871.29345703125;0.0;1952.1491699218802;27413.36328125;506716.0661462617;414891.9193905713;232316.55343320954;232316.55343320954;229622.41614922963;430607.02586249536;458654.80598915706;444829.74136301404;473471.244710016;521238.6817361022;519709.6726370836;445749.037668242;461181.4333488718;466520.93082736776;467117.4438674654;436558.8976148475;415240.10864614014;458930.22448036657;458378.80557116074;;181052.91087944093;472505.00135272456;200960.46718422815;212292.96574703936;273.5465573242337;1911520.7569686838;768807.8310596293;126245.78164867814;0.0;0;130;123;0;0;0;0;3;36;42;768172269224.5048;282850047609.79974;535570789444.79596;18696.644353706917;9458.801273535957;387.2913329315174;15093.264842546112;1464384.3470255237;665371.2120900777;21766.180407703116;608588.6767963638;4.442027450029988;0.2761773909041011
3487;2019-02-24 03:07:37.886;727;179;129;129;121;47;200;21;-46;31;634;619;-43;87;250;249;261;180;204;202;198;21;539;352;366;129;358;247;541;-2.0;84.0;452.0;153.0;133.0;0;1;38;1;0;0;0;0;0;0;1;1;0;0;0;26690.39453125;7256.2705078125;0.0;1930.5920410156198;431.0;100720;;;Calculated values ==>;1550974057.886;345.86;291.06;286.06;286.06;285.26000000000005;277.86;273.5264737036516;293.16;275.26000000000005;268.56;276.26000000000005;336.56;335.06;268.86;281.86;298.16;298.06;299.26000000000005;291.16;293.36;292.96000000000004;;316.26000000000005;275.26000000000005;240.16925963744896;260.72004837742526;273.5264737036516;293.56;5390000.0;3520000.0000000005;3660000.0;1290000.0;3579999.9999999995;2470000.0;5410000.0;0.0;0.014;0.07533333333333332;0.025500000000000002;0.022166666666666668;0.022166666666666668;;7256.2705078125;0.0;1930.5920410156198;26690.39453125;506377.3857570728;413774.07757903525;232291.21093529294;232291.21093529294;229894.89849890777;430671.36484660726;458654.80598915706;446463.0674911599;473244.79008953704;521116.83577043057;519588.62315034436;446851.7923560747;462738.1686637764;466534.3108773681;467259.1942627392;436330.51056288456;414135.20160198;458930.22448036657;458378.80557116074;;181052.91087944093;472276.9222685092;200675.70606720127;232291.21093529294;273.4305684222067;1911971.8470492305;768933.9571241261;126278.1540035089;0.0;0;130;123;0;0;0;0;3;36;42;768391979024.4;282927186159.763;535719363694.72516;18515.981227271546;6925.831013133353;310.7343254526636;5011.608347761737;1464694.6072911571;665507.8189617026;21772.00019662712;608756.3011765081;3.348711788176649;0.2677761835367451
3488;2019-02-24 03:08:37.847;727;179;130;130;123;49;200;21;-32;30;631;617;-37;102;250;250;261;182;204;202;198;20;544;352;366;129;357;247;545;210.0;110.0;-1.0;193.0;133.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;26082.47265625;6603.50146484375;0.0;1929.9616699218802;431.0;100721;;;Calculated values ==>;1550974117.847;345.86;291.06;286.16;286.16;285.46000000000004;278.06;273.5264737036516;293.16;275.26000000000005;269.96000000000004;276.16;336.26000000000005;334.86;269.46000000000004;283.36;298.16;298.16;299.26000000000005;291.36;293.36;292.96000000000004;;316.26000000000005;275.16;240.16925963744896;260.72004837742526;273.5264737036516;293.56;5440000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2470000.0;5450000.0;0.035;0.018333333333333333;0.0;0.03216666666666666;0.022166666666666668;0.05716666666666667;;6603.50146484375;0.0;1929.9616699218802;26082.47265625;505923.5150009805;412077.96003992134;232493.24967059927;232493.24967059927;230394.1724348571;430671.36484660726;458654.80598915706;448266.50761173485;473148.0712050766;520811.3354999843;519384.72447722306;447625.4830929498;464478.986802457;466677.1382597011;467387.31572849915;435173.528209429;413212.84157674;458930.22448036657;458378.80557116074;;181052.91087944093;472180.05118753103;200456.879927005;212879.1457459497;273.34470232377777;1912411.3350891774;769049.3801500674;126310.30437308237;0.0;0;130;123;0;0;0;0;3;36;42;768611436284.2744;283004535849.7187;535867467364.6404;0.0;8740.42867554692;402.61258826596554;14034.397220007899;1464848.806839731;665638.2862667936;21777.94089027559;608914.9147236185;2.7160647579755843;0.14232134106479208
3489;2019-02-24 03:09:37.867;729;181;131;131;124;49;200;23;-18;30;629;615;-28;119;249;250;261;183;204;202;198;21;545;353;366;127;358;249;547;275.0;85.0;284.0;101.0;133.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25800.3359375;6242.3583984375;0.0;1969.26110839844;430.0;100722;;;Calculated values ==>;1550974177.867;346.06000000000006;291.26000000000005;286.26000000000005;286.26000000000005;285.56;278.06;273.6339639331285;293.16;275.46000000000004;271.36;276.16;336.06;334.66;270.36;285.06;298.06;298.16;299.26000000000005;291.46000000000004;293.36;292.96000000000004;;316.16;275.26000000000005;239.71726792356844;260.9983114674233;273.6339639331285;293.56;5450000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2490000.0;5470000.0;0.04583333333333333;0.014166666666666666;0.04733333333333333;0.016833333333333332;0.022166666666666668;0.068;;6242.3583984375;0.0;1969.26110839844;25800.3359375;506082.1008694655;411977.9935670269;232745.90285546856;232745.90285546856;230644.0049296121;430607.02586249536;458654.80598915706;449681.769876152;473407.94733404316;520443.05349744426;519014.26442961046;448406.88659802644;466148.4694918738;466404.73984073254;467245.80361557176;434939.0355588151;412742.8863985274;458930.22448036657;458378.80557116074;;180635.0508419939;472539.452344174;201050.95146645827;211382.88414964057;273.5819762774561;1912843.835947952;769156.4646655968;126342.80872752822;0.0;0;130;123;0;0;0;0;3;36;42;768831109485.0773;283081361449.99945;536016316965.1843;11768.525404725502;4570.056431441547;314.445446437409;16795.722656663373;1464946.9105754774;665749.2439499937;21783.918365747835;609171.9180294186;4.073343864924903;0.1629215611012636
3490;2019-02-24 03:10:37.867;732;183;132;131;125;50;200;21;-6;29;629;615;-17;131;249;250;261;186;204;202;198;21;553;353;366;125;358;252;554;284.0;93.0;624.0;125.0;133.0;0;0;18;1;0;0;0;0;0;0;1;1;0;0;0;25976.43359375;6380.08251953125;0.0;2003.62756347656;430.0;100723;;;Calculated values ==>;1550974237.867;346.36;291.46000000000004;286.36;286.26000000000005;285.66;278.16;273.6339639331285;293.16;275.26000000000005;272.56;276.06;336.06;334.66;271.46000000000004;286.26000000000005;298.06;298.16;299.26000000000005;291.76000000000005;293.36;292.96000000000004;;316.16;275.26000000000005;239.25999513918347;261.41265627149306;273.6339639331285;293.56;5530000.0;3529999.9999999995;3660000.0;1250000.0;3579999.9999999995;2520000.0;5540000.0;0.04733333333333333;0.015500000000000002;0.10400000000000001;0.020833333333333332;0.022166666666666668;0.0695;;6380.08251953125;0.0;2003.62756347656;25976.43359375;505730.34867900057;250084.03125215016;232871.6582264005;232569.5130961513;230776.24032262436;430607.02586249536;458654.80598915706;450660.5460443757;473570.8395533915;520195.79442680225;518764.062546342;449261.6978303122;467099.93252925616;466404.73984073254;467245.80361557176;433023.69240879256;410846.3285738816;458930.22448036657;458378.80557116074;;180635.0508419939;472801.12558535323;201090.71691193167;211227.08428561117;273.5975355578023;1913275.3090273791;769261.6516732465;126375.91613312718;0.0;0;130;123;0;0;0;0;3;36;42;769050709485.0773;283156961449.99945;536166616965.1843;25955.26222977418;5660.633514029616;343.74913944112006;17177.044629345695;1465261.2754724317;665834.4996995394;21789.403320630157;609455.0244234686;5.860971935585101;0.3071416502999759
3491;2019-02-24 03:11:37.868;736;186;132;132;127;52;200;23;4;29;634;619;-6;136;250;251;261;190;204;202;198;21;555;355;366;123;361;257;557;0.0;111.0;458.0;176.0;133.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;26480.08203125;6784.80908203125;0.0;2047.974609375;430.0;100724;;;Calculated values ==>;1550974297.868;346.76;291.76000000000005;286.36;286.36;285.86;278.36;273.8482719121499;293.16;275.46000000000004;273.56;276.06;336.56;335.06;272.56;286.76000000000005;298.16;298.26000000000005;299.26000000000005;292.16;293.36;292.96000000000004;;316.16;275.26000000000005;238.79729159403252;262.0952818180154;273.8482719121499;293.56;5550000.0;3550000.0;3660000.0;1230000.0;3610000.0;2570000.0;5570000.0;0.0;0.018500000000000003;0.07633333333333334;0.029333333333333333;0.022166666666666668;0.022166666666666668;;6784.80908203125;0.0;2047.974609375;26480.08203125;506050.3637647541;251101.17795168798;232796.27958045618;232796.27958045618;231298.9600750844;430477.46260093397;458654.80598915706;451035.4509302521;473829.34645940585;520295.3049014217;518756.6256028199;449758.4421301506;466967.3967900873;466104.2199880029;467090.7383467643;432533.37858793477;411111.06218014384;458930.22448036657;458378.80557116074;;180635.0508419939;473061.9501933154;201496.71701999527;232796.27958045618;273.765145340678;1913712.4539426866;769371.3609315841;126409.68004724935;0.0;0;130;123;0;0;0;0;3;36;42;769270313144.812;283231362689.90955;536319319509.9999;19048.123355149604;7965.913506417391;396.3128535441323;5000.412659460619;1465636.3099356566;665948.0561504819;21795.570606683974;609639.8396475211;3.6693712318694502;0.3029393386092613
3492;2019-02-24 03:12:37.858;741;189;131;131;128;53;200;26;12;31;643;623;4;113;251;250;261;192;204;202;198;24;556;358;366;134;363;260;558;-1.0;84.0;729.0;138.0;133.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26358.21875;7418.689453125;0.0;1180.54626464844;429.0;100725;;;Calculated values ==>;1550974357.858;347.26;292.06;286.26000000000005;286.26000000000005;285.96000000000004;278.46000000000004;274.1680685717883;293.16;275.76000000000005;274.36;276.26000000000005;337.46000000000004;335.46000000000004;273.56;284.46000000000004;298.26000000000005;298.16;299.26000000000005;292.36;293.36;292.96000000000004;;316.06;275.56;241.2770596917726;262.5002047102346;274.1680685717883;293.56;5560000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2600000.0;5580000.0;0.0;0.014;0.1215;0.023;0.022166666666666668;0.022166666666666668;;7418.689453125;0.0;1180.54626464844;26358.21875;506586.5869857308;410249.6488763151;232470.24132427512;232470.24132427512;231572.66581719168;430280.9020939914;458654.80598915706;451520.07313474844;472592.1488768574;520971.9461025041;518917.3341088942;450498.7090510377;463849.19620835857;465946.8475650451;466534.3108773681;432286.41474518296;411465.9254258662;458930.22448036657;458378.80557116074;;180217.192455513;471909.57779161324;202387.77837160262;232470.24132427512;274.12586118228626;1914152.6997294046;769489.7036923147;126436.57990381372;0.0;0;130;123;0;0;0;0;3;36;42;769489876544.8469;283308449839.9218;536474393660.02454;30269.573813722218;6199.001386660245;291.48685047043455;5007.639840805965;1466047.2222486609;666066.07743445;21801.30131560764;609723.2261849637;4.857141176550232;0.3739358090860668
3493;2019-02-24 03:13:37.869;744;190;130;130;129;55;200;27;16;32;651;627;12;94;252;249;261;192;204;202;198;25;560;360;366;139;366;262;561;-3.0;112.0;673.0;132.0;133.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26962.59765625;8075.89599609375;0.0;1163.62841796875;429.0;100726;;;Calculated values ==>;1550974417.869;347.56000000000006;292.16;286.16;286.16;286.06;278.66;274.38016830617;293.16;275.86;274.76000000000005;276.36;338.26;335.86;274.36;282.56;298.36;298.06;299.26000000000005;292.36;293.36;292.96000000000004;;316.06;275.66;242.35481222062532;262.7682575881327;274.38016830617;293.56;5600000.0;3600000.0;3660000.0;1390000.0;3660000.0;2620000.0;5610000.0;0.0;0.018666666666666668;0.11216666666666668;0.022000000000000002;0.022166666666666668;0.022166666666666668;;8075.89599609375;0.0;1163.62841796875;26962.59765625;506602.1012220732;252477.74442165508;232097.1778914594;232097.1778914594;231798.77113079897;430148.3826014536;458654.80598915706;451675.97251198156;472032.3497595296;521629.89103208994;519162.31247535686;451165.38839771587;461292.26261730137;465644.78589503816;466117.788102169;431286.12083390786;410114.21957848844;458930.22448036657;458378.80557116074;;180217.192455513;471344.5575217925;202906.67923893145;232097.1778914594;274.33647341910535;1914597.1213278745;769618.8489098316;126456.11827418681;0.0;0;130;123;0;0;0;0;3;36;42;769709516804.5468;283390364854.8099;536631022369.8105;27903.622395460457;5905.633322222943;395.20882343449586;5015.909413566714;1466532.0877587912;666166.9678834114;21807.024828667418;609806.7710757251;4.244847699627423;0.3235329622349389
3494;2019-02-24 03:14:40.859;745;193;129;129;128;58;200;27;22;34;650;626;22;84;254;247;260;196;204;202;198;26;563;364;366;142;369;264;563;-1.0;109.0;380.0;130.0;133.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27805.4453125;8887.296875;0.0;1163.87390136719;429.0;100727;;;Calculated values ==>;1550974480.859;347.66;292.46000000000004;286.06;286.06;285.96000000000004;278.96000000000004;274.8017692304317;293.16;275.86;275.36;276.56;338.16;335.76000000000005;275.36;281.56;298.56;297.86;299.16;292.76000000000005;293.36;292.96000000000004;;316.06;275.76000000000005;242.98782864720522;263.0348170998261;274.8017692304317;293.56;5630000.0;3640000.0;3660000.0;1420000.0;3690000.0;2640000.0;5630000.0;0.0;0.018166666666666668;0.06333333333333332;0.021666666666666667;0.022166666666666668;0.022166666666666668;;8887.296875;0.0;1163.87390136719;27805.4453125;506457.26905600884;409604.8514507575;231750.97668129968;231750.97668129968;231453.97356956473;429879.7862731237;458654.80598915706;452088.5383488873;471832.65708311246;521363.9419124438;518892.7817358537;452088.5383488873;459778.9742043369;465473.56737389497;465278.15030523995;430278.79525079695;410851.6598827512;458930.22448036657;458378.80557116074;;180217.192455513;471043.10962919577;203860.97259322205;231750.97668129968;274.7242039086495;1915076.2656371973;769767.253287486;126476.48068684197;0.0;0;130;123;0;0;0;0;3;36;42;769940060204.5817;283478865804.8233;536796686069.8356;15721.079164525463;5788.946302446097;352.92629251949813;5023.583540391921;1466913.7433076357;666269.2792126711;21813.569971856457;609894.6026953453;2.6749655237278365;0.20485855970648167
3495;2019-02-24 03:15:37.870;745;196;128;128;124;59;200;26;21;34;641;619;25;85;255;246;260;198;204;202;198;26;561;364;366;135;369;267;561;-1.0;86.0;662.0;141.0;133.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;29476.6328125;9861.1845703125;0.0;2067.5703125;428.0;100728;;;Calculated values ==>;1550974537.87;347.66;292.76000000000005;285.96000000000004;285.96000000000004;285.56;279.06;274.8017692304317;293.16;275.76000000000005;275.26000000000005;276.56;337.26;335.06;275.66;281.66;298.66;297.76000000000005;299.16;292.96000000000004;293.36;292.96000000000004;;315.96000000000004;275.76000000000005;241.49495122638035;263.43189868330234;274.8017692304317;293.56;5610000.0;3640000.0;3660000.0;1350000.0;3690000.0;2670000.0;5610000.0;0.0;0.014333333333333333;0.11033333333333334;0.0235;0.022166666666666668;0.022166666666666668;;9861.1845703125;0.0;2067.5703125;29476.6328125;506637.54058878834;411733.9045326037;231501.26220682423;231501.26220682423;230319.94290100815;429879.7862731237;458654.80598915706;451431.75397588895;472753.7123474745;520190.7755449199;517919.15699123335;451945.0111460462;459429.94307753176;465605.36528908013;465146.75317812245;430792.0706512095;412510.3609889117;458930.22448036657;458378.80557116074;;179799.33570027514;471972.7596631712;203925.10110929198;231501.26220682423;274.7489306562651;1915529.8362693205;769915.7074088946;126502.06789042693;0.0;0;130;123;0;0;0;0;3;36;43;770148720464.2815;283557826039.7097;536948050274.6178;27308.23403294787;6299.119976016163;262.0378384929351;5029.11887790946;1467254.457775854;666364.9948717837;21818.43937741517;609974.201947671;3.260902844219994;0.2523930023219138
3496;2019-02-24 03:16:37.850;744;196;127;126;121;58;200;27;4;33;601;586;13;95;255;246;260;198;204;202;198;25;558;363;366;130;368;271;557;-2.0;86.0;845.0;173.0;133.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30656.443359375;10920.4755859375;0.0;2114.85791015625;426.0;100729;;;Calculated values ==>;1550974597.85;347.56000000000006;292.76000000000005;285.86;285.76000000000005;285.26000000000005;278.96000000000004;274.69669130483857;293.16;275.86;273.56;276.46000000000004;333.26000000000005;331.76000000000005;274.46000000000004;282.66;298.66;297.76000000000005;299.16;292.96000000000004;293.36;292.96000000000004;;315.76000000000005;275.66;240.39332010688793;263.95629194202945;274.69669130483857;293.56;5580000.0;3629999.9999999995;3660000.0;1300000.0;3679999.9999999995;2710000.0;5570000.0;0.0;0.014333333333333333;0.1408333333333333;0.028833333333333332;0.022166666666666668;0.022166666666666668;;10920.4755859375;0.0;2114.85791015625;30656.443359375;506782.2255908766;413424.6012876412;231298.9600750844;231002.21405769818;229531.35143228946;429947.3805835815;458654.80598915706;448488.10170732794;473308.3704715943;515714.9119041966;514155.5904079662;449674.0832985314;460022.3689399047;465749.9238030741;465292.22471119097;431552.0079502961;414157.56614344177;458930.22448036657;458378.80557116074;;178963.62700411686;472533.2602288536;203670.2214849787;231298.9600750844;274.6458657862686;1916030.778201256;770088.8301834179;126536.90984110397;0.0;0;130;123;0;0;0;0;3;36;43;770368247264.3513;283637299539.735;537109396474.6691;34478.51813131418;7752.217617115059;249.32033256491206;5033.603241829693;1467769.1757475194;666482.0503202704;21822.699275069306;610058.0300133562;3.644989929644845;0.2908839603714706
3497;2019-02-24 03:17:37.850;741;191;126;126;119;54;200;28;-11;34;598;586;-2;83;255;246;260;192;204;202;198;26;550;359;366;126;365;276;549;-1.0;110.0;729.0;130.0;133.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30425.591796875;10744.6884765625;0.0;2167.86694335938;420.0;100730;;;Calculated values ==>;1550974657.85;347.26;292.26000000000005;285.76000000000005;285.76000000000005;285.06;278.56;274.27422755570615;293.16;275.96000000000004;272.06;276.56;332.96000000000004;331.76000000000005;272.96000000000004;281.46000000000004;298.66;297.76000000000005;299.16;292.36;293.36;292.96000000000004;;315.16;275.76000000000005;239.4893008659735;264.60387354146746;274.27422755570615;293.56;5500000.0;3590000.0;3660000.0;1260000.0;3650000.0;2760000.0;5490000.0;0.0;0.018333333333333333;0.1215;0.021666666666666667;0.022166666666666668;0.022166666666666668;;10744.6884765625;0.0;2167.86694335938;30425.591796875;507126.6898871831;414840.6948555996;231191.84880649296;231191.84880649296;229125.00534120802;430214.79039162316;458654.80598915706;445514.280927563;473922.61981710925;514973.4445089048;513721.13722158276;446740.7191056886;457751.13987948035;466181.95831478277;465871.32459077286;433523.426907949;415191.4900061728;458930.22448036657;458378.80557116074;;176456.53798984195;473152.3030481019;202641.5023701985;231191.84880649296;274.22899856756186;1916539.7951608913;770269.3732172721;126572.59921488327;0.0;0;130;123;0;0;0;0;3;36;43;770587847264.3513;283714099539.735;537273496474.6691;29509.04259471979;5861.067348021241;336.0855098658966;5035.977541616803;1468302.4054202363;666595.4943616465;21827.57765708956;610141.9431865517;3.155237028556367;0.2401716640952529
