;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3498;2019-02-24 03:18:37.871;731;186;126;126;117;50;200;27;-31;34;616;602;-15;71;253;247;260;188;204;202;198;27;546;357;366;123;362;275;546;-1.0;110.0;183.0;138.0;133.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30479.853515625;10654.220703125;0.0;2169.1142578125;415.0;100731;;;Calculated values ==>;1550974717.871;346.26;291.76000000000005;285.76000000000005;285.76000000000005;284.86;278.16;274.0616903277293;293.16;275.86;270.06;276.56;334.76000000000005;333.36;271.66;280.26000000000005;298.46000000000004;297.86;299.16;291.96000000000004;293.36;292.96000000000004;;314.66;275.86;238.79729159403252;264.4750485637546;274.0616903277293;293.56;5460000.0;3570000.0000000005;3660000.0;1230000.0;3620000.0000000005;2750000.0;5460000.0;0.0;0.018333333333333333;0.030500000000000003;0.023;0.022166666666666668;0.022166666666666668;;10654.220703125;0.0;2169.1142578125;30479.853515625;506240.8400944574;414260.4934188599;231264.01137119072;231264.01137119072;228607.66592661623;430346.717906069;458654.80598915706;442941.12534761935;474308.54246566317;516933.26497971924;515476.2519696419;445161.86328636;456414.30994734116;466351.3762726499;466288.85533692164;434481.06363122794;414969.6757126242;458930.22448036657;458378.80557116074;;174367.33720873808;473637.5770575189;201946.0305037674;231264.01137119072;273.94941105390546;1917047.51818062;770447.7598743577;126608.75337451001;0.0;0;130;123;0;0;0;0;3;36;43;770807524124.8888;283788825684.91785;537438854330.0737;7350.350392737485;6248.905570736283;357.7087785077349;5034.377938099336;1468609.6745357797;666696.4461236375;21833.36129974017;610225.8921876249;1.4809987213102014;0.11783818347740722
3499;2019-02-24 03:19:37.841;715;191;128;128;119;48;200;26;-40;35;641;616;-31;19;253;247;260;193;204;202;198;25;570;360;366;132;365;242;565;-1.0;86.0;621.0;225.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38201.5546875;19714.318359375;0.0;1087.07019042969;408.0;100732;;;Calculated values ==>;1550974777.841;344.66;292.26000000000005;285.96000000000004;285.96000000000004;285.06;277.96000000000004;274.38016830617;293.16;275.76000000000005;269.16;276.66;337.26;334.76000000000005;270.06;275.06;298.46000000000004;297.86;299.16;292.46000000000004;293.36;292.96000000000004;;313.96000000000004;275.66;240.83765695389522;260.01710675043796;274.38016830617;293.56;5700000.0;3600000.0;3660000.0;1320000.0;3650000.0;2420000.0;5650000.0;0.0;0.014333333333333333;0.1035;0.0375;0.022166666666666668;0.022166666666666668;;19714.318359375;0.0;1087.07019042969;38201.5546875;502003.8764600534;252656.8333273466;231406.932997259;231406.932997259;228776.0357812889;430148.3826014536;458654.80598915706;448177.518124476;473242.3297776949;522235.85524746927;519697.7835819379;449315.0649057994;455470.10770969605;465920.2808716204;465857.34435233945;428437.87282838195;253468.26565489045;458930.22448036657;458378.80557116074;;171442.51209473662;472270.6324499597;202761.02993755933;231406.932997259;274.279996355973;1917619.577076718;770700.7044977532;126635.87467748976;0.0;0;130;124;0;0;0;0;3;36;43;771027014324.9935;283865287434.95435;537593876780.1477;25400.606527345877;10106.610094215013;2507.8977028200447;5031.209842054823;1468882.4627145901;666832.6739395951;21857.229413735615;610309.7301458837;2.0693966685622978;0.1690082085765485
3500;2019-02-24 03:20:37.862;715;190;127;126;118;47;200;28;-41;36;643;619;-32;1;254;246;260;191;204;202;198;27;529;357;366;136;362;239;530;122.0;114.0;300.0;81.0;133.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;28994.77734375;10196.318359375;0.0;1052.21313476562;395.0;100733;;;Calculated values ==>;1550974837.862;344.66;292.16;285.86;285.76000000000005;284.96000000000004;277.86;274.0616903277293;293.16;275.96000000000004;269.06;276.76000000000005;337.46000000000004;335.06;269.96000000000004;273.26000000000005;298.56;297.76000000000005;299.16;292.26000000000005;293.36;292.96000000000004;;312.66;275.86;241.71165711629368;259.59022785621676;274.0616903277293;293.56;5290000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2390000.0;5300000.0;0.02033333333333333;0.019;0.05;0.013500000000000002;0.022166666666666668;0.042499999999999996;;10196.318359375;0.0;1052.21313476562;28994.77734375;505799.04529596516;421338.42220881383;231962.982488533;231659.0147619945;229261.82535806016;430346.717906069;458654.80598915706;448607.3624240354;472818.15071447083;522681.5731907412;520250.34178740124;449735.8580262118;453796.8734917179;466481.5206930663;466159.22355335305;438366.2108818732;421626.51570635906;458930.22448036657;458378.80557116074;;166010.84420003442;471938.4492427271;202092.82125380993;217672.1602507439;274.0065750741913;1918179.742498759;770950.0470427196;126653.70827808221;0.0;0;130;124;0;0;0;0;3;36;43;771246691184.6584;283945715574.83167;537738227284.9275;12325.727058511273;3642.915977850382;318.0542083347688;10230.032426117714;1469196.9588624656;666947.2934261386;21880.787255319046;610436.9516765478;2.3573503514326957;0.11962628808757235
3501;2019-02-24 03:21:37.872;725;175;126;126;115;44;200;26;-40;36;629;610;-30;23;251;247;260;175;204;202;198;25;523;352;366;137;357;242;525;179.0;111.0;0.0;0.0;133.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27101.244140625;8297.482421875;0.0;1058.57495117188;401.0;100734;;;Calculated values ==>;1550974897.872;345.66;290.66;285.76000000000005;285.76000000000005;284.66;277.56;273.5264737036516;293.16;275.76000000000005;269.16;276.76000000000005;336.06;334.16;270.16;275.46000000000004;298.26000000000005;297.86;299.16;290.66;293.36;292.96000000000004;;313.26000000000005;275.66;241.92719264551067;260.01710675043796;273.5264737036516;293.56;5230000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2420000.0;5250000.0;0.029833333333333333;0.018500000000000003;0.0;0.0;0.022166666666666668;0.052000000000000005;;8297.482421875;0.0;1058.57495117188;27101.244140625;507574.3296313038;418560.8156229456;231786.10839716403;231786.10839716403;228490.48587977752;430671.36484660726;458654.80598915706;448177.518124476;472687.3056196521;521018.15388104966;519087.9442760073;449440.8465787554;455951.81146665616;466806.3634841397;467002.66106950067;439673.2456428726;418560.8156229456;458930.22448036657;458378.80557116074;;168517.74571465285;471610.25455702154;200920.47264012235;214077.9391647587;273.5264737036516;1918647.2872555286;771104.1877350399;126671.30111044568;0.0;0;130;124;0;0;0;0;3;36;43;771466327784.6235;284027629224.81866;537882551334.90454;0.0;0.0;390.57995536864917;12703.645053132908;1469299.690373669;666977.6561188881;21886.69352422975;610628.097507841;1.3995451808818173;-0.025288475019202047
3502;2019-02-24 03:22:37.853;728;171;127;127;115;45;200;23;-39;35;617;601;-31;43;249;248;260;172;204;202;198;22;531;349;366;138;354;244;533;-1.0;110.0;107.0;49.0;133.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25721.978515625;7031.8427734375;0.0;1068.57739257812;409.0;100735;;;Calculated values ==>;1550974957.853;345.96000000000004;290.26000000000005;285.86;285.86;284.66;277.66;273.20264511476705;293.16;275.46000000000004;269.26000000000005;276.66;334.86;333.26000000000005;270.06;277.46000000000004;298.06;297.96000000000004;299.16;290.36;293.36;292.96000000000004;;314.06;275.36;242.14157278889297;260.2995467637923;273.20264511476705;293.56;5310000.0;3490000.0;3660000.0;1380000.0;3540000.0;2440000.0;5330000.0;0.0;0.018333333333333333;0.017833333333333333;0.008166666666666666;0.022166666666666668;0.022166666666666668;;7031.8427734375;0.0;1068.57739257812;25721.978515625;507223.7572090588;414181.57370305154;231886.7309712341;231886.7309712341;228310.8251110299;430862.6128555636;458654.80598915706;447931.7290982585;472458.26935960614;519633.6890718299;518004.6845256366;448948.50597157946;458020.164381217;466975.4318241603;467555.3807712752;437923.51492389286;414536.0994166486;458930.22448036657;458378.80557116074;;171860.34048652687;471182.93757713656;199727.94520697088;231886.7309712341;273.04498354798204;1919087.341382657;771231.8916591678;126689.02176664247;0.0;0;130;124;0;0;0;0;3;36;43;771685858244.4281;284110103099.74524;538028305164.7748;4426.300812727962;2216.882437689686;428.7692842994777;5020.574320298374;1469336.5645332262;666996.1242890792;21893.519272382637;610775.7525635759;1.4928271135549613;0.07556781511439271
3503;2019-02-24 03:23:37.873;726;173;128;128;116;46;200;21;-44;33;608;593;-38;63;248;248;260;176;204;202;198;19;537;349;366;138;354;244;539;150.0;107.0;246.0;121.0;133.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24635.93359375;5892.26708984375;0.0;1071.09191894531;416.0;100736;;;Calculated values ==>;1550975017.873;345.76;290.46000000000004;285.96000000000004;285.96000000000004;284.76000000000005;277.76000000000005;273.20264511476705;293.16;275.26000000000005;268.76000000000005;276.46000000000004;333.96000000000004;332.46000000000004;269.36;279.46000000000004;297.96000000000004;297.96000000000004;299.16;290.76000000000005;293.36;292.96000000000004;;314.76000000000005;275.06;242.14157278889297;260.2995467637923;273.20264511476705;293.56;5370000.0;3490000.0;3660000.0;1380000.0;3540000.0;2440000.0;5390000.0;0.025;0.017833333333333333;0.041;0.020166666666666666;0.022166666666666668;0.04716666666666667;;5892.26708984375;0.0;1071.09191894531;24635.93359375;506434.4900837186;247006.66877801;232038.56289148662;232038.56289148662;228470.2008705617;430862.6128555636;458654.80598915706;447292.02994130616;472262.261994151;518717.6329855616;517189.3763978842;448059.27438821644;460386.28536087857;466846.7340063354;467555.3807712752;436573.23518989683;413509.3325022522;458930.22448036657;458378.80557116074;;174785.17458790913;470888.190022284;199806.93887736145;214954.66323735667;273.0761046556477;1919507.130533191;771339.6284749662;126706.8582877587;0.0;0;130;124;0;0;0;0;3;36;43;771905531444.3583;284192930699.71893;538174753964.7283;10146.888733621734;5466.805231422605;411.30626459632947;11481.505380077759;1469458.0482604892;667060.1763632117;21900.522235497734;610913.3157334789;3.950177719545995;0.21076105910201412
3504;2019-02-24 03:24:37.833;724;176;129;129;117;46;200;21;-51;31;602;587;-46;81;248;248;260;179;204;202;198;19;540;348;366;137;354;248;542;328.0;85.0;-1.0;83.0;133.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24231.80078125;5459.9248046875;0.0;1093.93920898438;419.0;100737;;;Calculated values ==>;1550975077.833;345.56000000000006;290.76000000000005;286.06;286.06;284.86;277.76000000000005;273.0942459734351;293.16;275.26000000000005;268.06;276.26000000000005;333.36;331.86;268.56;281.26000000000005;297.96000000000004;297.96000000000004;299.16;291.06;293.36;292.96000000000004;;315.06;275.06;241.92719264551067;260.85938512811435;273.0942459734351;293.56;5400000.0;3479999.9999999995;3660000.0;1370000.0;3540000.0;2480000.0;5420000.0;0.05466666666666666;0.014166666666666666;0.0;0.013833333333333333;0.022166666666666668;0.07683333333333334;;5459.9248046875;0.0;1093.93920898438;24231.80078125;505913.6051399912;247993.8662297785;232265.9394191014;232265.9394191014;228695.95163056452;430925.7729439634;458654.80598915706;445618.1641983654;472198.00020708365;517770.24870881485;516236.86354926066;446271.05227468483;461886.0373421823;466846.7340063354;467696.3319837368;435885.0676271321;413358.91634138394;458930.22448036657;458378.80557116074;;176038.69501535743;471021.86055166635;199626.42788540793;209043.03316519363;273.00068808523736;1919914.0901658284;771434.1670064146;126724.88818588555;0.0;0;130;124;0;0;0;0;3;36;43;772124985044.4979;284275375699.77136;538322255564.82214;0.0;3754.3034852165747;319.1204765480991;19157.298513191807;1469542.5492950524;667136.9677075174;21906.6050670848;611168.4688838413;3.544584145550678;0.04220796963894942
3505;2019-02-24 03:25:37.854;723;178;131;130;118;46;200;19;-52;30;600;584;-50;91;247;249;260;183;204;202;198;18;554;347;366;138;353;251;555;152.0;109.0;0.0;106.0;133.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24272.080078125;5610.96728515625;0.0;1109.18737792969;422.0;100738;;;Calculated values ==>;1550975137.854;345.46000000000004;290.96000000000004;286.26000000000005;286.16;284.96000000000004;277.76000000000005;272.9856168485579;293.16;275.06;267.96000000000004;276.16;333.16;331.56;268.16;282.26000000000005;297.86;298.06;299.16;291.46000000000004;293.36;292.96000000000004;;315.36;274.96000000000004;242.14157278889297;261.27494424493943;272.9856168485579;293.56;5540000.0;3470000.0000000005;3660000.0;1380000.0;3529999.9999999995;2510000.0;5550000.0;0.025333333333333333;0.018166666666666668;0.0;0.017666666666666667;0.022166666666666668;0.0475;;5610.96728515625;0.0;1109.18737792969;24272.080078125;504507.60853054933;248132.62356515185;232544.5928384478;232243.67601103132;228701.9733407252;430988.63858405815;458654.80598915706;444899.19926289626;471968.1179040911;517312.65743429406;515673.1537141429;445163.7600922836;462605.3286917963;466860.4312889494;467964.0682465227;432547.4118538768;250033.15051479047;458930.22448036657;458378.80557116074;;177292.22831007556;470789.9032000179;199114.9810835617;214715.46656917522;272.794545864679;1920318.4306436316;771526.4567308244;126743.25399994064;0.0;0;130;124;0;0;0;0;3;36;43;772344661905.0354;284357904574.9733;538472007960.1886;0.0;4799.59029072406;3315.6757476600683;11574.008602594313;1469542.5492950524;667208.2751046816;21936.905637183;611424.6527434122;2.929884151198537;0.08941009832778563
3506;2019-02-24 03:26:37.844;723;183;133;132;120;48;200;20;-51;29;601;583;-50;95;247;249;260;191;204;202;198;17;562;349;366;137;355;255;563;134.0;83.0;422.0;228.0;133.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24611.11328125;5939.27880859375;0.0;1131.0166015625;424.0;100739;;;Calculated values ==>;1550975197.844;345.46000000000004;291.46000000000004;286.46000000000004;286.36;285.16;277.96000000000004;273.20264511476705;293.16;275.16;268.06;276.06;333.26000000000005;331.46000000000004;268.16;282.66;297.86;298.06;299.16;292.26000000000005;293.36;292.96000000000004;;315.56;274.86;241.92719264551067;261.82340779136865;273.20264511476705;293.56;5620000.0;3490000.0;3660000.0;1370000.0;3550000.0;2550000.0;5630000.0;0.022333333333333334;0.013833333333333333;0.07033333333333333;0.038;0.022166666666666668;0.0445;;5939.27880859375;0.0;1131.0166015625;24611.11328125;503769.749572406;249635.5764607316;232948.02017462437;232647.37709835204;229108.45774400403;430862.6128555636;458654.80598915706;444239.51621812483;472002.15594002855;517076.8613733949;515227.09450970194;444373.5563295554;462473.9184423741;466575.1774593809;467682.8889671124;430536.11089788686;252769.09188268322;458930.22448036657;458378.80557116074;;178127.92459426197;470825.5820460267;199786.36329218064;216305.09125234926;273.06799995918834;1920725.7226950338;771622.6927396125;126761.91925504497;0.0;0;130;124;0;0;0;0;3;36;43;772564225305.0703;284440390824.98645;538623782660.2127;17193.20508912474;10299.49031264615;2459.110429710317;10772.28028718711;1469685.8021246998;667334.0798054511;21985.020834799045;611610.8407810109;5.7598846662290075;0.39991747545767375
3507;2019-02-24 03:27:37.895;726;190;133;133;122;49;200;22;-50;29;604;584;-50;93;248;248;259;195;204;202;198;20;560;353;366;137;358;256;562;-2.0;111.0;837.0;216.0;133.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24830.111328125;6114.4619140625;0.0;1143.7412109375;424.0;100740;;;Calculated values ==>;1550975257.895;345.76;292.16;286.46000000000004;286.46000000000004;285.36;278.06;273.6339639331285;293.16;275.36;268.16;276.06;333.56;331.56;268.16;282.46000000000004;297.96000000000004;297.96000000000004;299.06;292.66;293.36;292.96000000000004;;315.56;275.16;241.92719264551067;261.9595390733887;273.6339639331285;293.56;5600000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2560000.0;5620000.0;0.0;0.018500000000000003;0.13949999999999999;0.036000000000000004;0.022166666666666668;0.022166666666666668;;6114.4619140625;0.0;1143.7412109375;24830.111328125;504334.28029091435;252421.89216577276;232972.93752485598;232972.93752485598;229712.1012812126;430607.02586249536;458654.80598915706;444174.19917147537;472002.15594002855;517300.3721800078;515243.9951189184;444174.19917147537;462086.74158302974;466275.0664382286;466988.98658911174;430806.1819859297;410893.4722959139;458930.22448036657;458378.80557116074;;178127.92459426197;471119.972000508;201002.89670983146;232972.93752485598;273.5631683598078;1921138.083107961;771723.2259594303;126780.89168297901;0.0;0;130;124;0;0;0;0;3;36;43;772784011964.6305;284522660694.82184;538777212964.9057;33922.39669339932;9724.214710464357;368.38512926529273;4996.4967416930895;1470112.1275408803;667501.08584822;22008.603325836862;611742.3589514924;6.752565673728243;0.5626937539109775
3508;2019-02-24 03:28:37.865;728;191;131;131;127;51;200;24;-53;29;607;586;-52;88;250;247;259;192;204;202;198;22;550;356;366;138;361;258;552;-1.0;100.0;619.0;199.0;133.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24822.197265625;6206.24853515625;0.0;1142.90686035156;424.0;100741;;;Calculated values ==>;1550975317.865;345.96000000000004;292.26000000000005;286.26000000000005;286.26000000000005;285.86;278.26000000000005;273.955091788801;293.16;275.56;267.86;276.06;333.86;331.76000000000005;267.96000000000004;281.96000000000004;298.16;297.86;299.06;292.36;293.36;292.96000000000004;;315.56;275.36;242.14157278889297;262.23063862743834;273.955091788801;293.56;5500000.0;3560000.0;3660000.0;1380000.0;3610000.0;2580000.0;5520000.0;0.0;0.016666666666666666;0.10316666666666667;0.033166666666666664;0.022166666666666668;0.022166666666666668;;6206.24853515625;0.0;1142.90686035156;24822.197265625;505502.16181292164;413633.1203958097;232619.5604419751;232619.5604419751;231418.27721477897;430412.23801567365;458654.80598915706;443366.3148256131;471870.034071972;517439.8113888629;515278.0371803349;443502.14112998877;461188.4216198907;466104.2199880029;466432.15063586115;433295.575165666;413998.2807911148;458930.22448036657;458378.80557116074;;178127.92459426197;471182.93757713656;201805.10453022236;232619.5604419751;273.88996454519776;1921551.6454618205;771825.8472102626;126799.93755588187;0.0;0;130;124;0;0;0;0;3;36;43;773003502164.7352;284605119444.8612;538931335864.97925;24921.064862141146;8934.364796055987;321.62157290918697;5004.3299336969485;1470602.2445396539;667656.4962667673;22014.350506663133;611825.6575037158;5.331412802721927;0.4460297067168025
3509;2019-02-24 03:29:37.885;730;187;129;130;128;54;200;25;-54;30;609;587;-54;81;252;245;259;186;204;202;198;23;550;360;366;139;365;258;551;-2.0;110.0;730.0;193.0;133.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25109.4453125;6427.90869140625;0.0;1142.91711425781;424.0;100742;;;Calculated values ==>;1550975377.885;346.16;291.86;286.06;286.16;285.96000000000004;278.56;274.38016830617;293.16;275.66;267.76000000000005;276.16;334.06;331.86;267.76000000000005;281.26000000000005;298.36;297.66;299.06;291.76000000000005;293.36;292.96000000000004;;315.56;275.46000000000004;242.35481222062532;262.23063862743834;274.38016830617;293.56;5500000.0;3600000.0;3660000.0;1390000.0;3650000.0;2580000.0;5510000.0;0.0;0.018333333333333333;0.12166666666666666;0.03216666666666666;0.022166666666666668;0.022166666666666668;;6427.90869140625;0.0;1142.91711425781;25109.4453125;505752.6540610059;412555.8353376608;232041.62707460328;232342.67949808593;231741.51620549758;430148.3826014536;458654.80598915706;443230.30969639187;471835.9296657252;517645.4611463711;515381.0832527351;443230.30969639187;460352.27163494495;465789.28146489616;465596.4787924315;433295.575165666;412172.66196668637;458930.22448036657;458378.80557116074;;178127.92459426197;471147.87813747115;202875.58798154062;232041.62707460328;274.3244219810932;1921967.8811821798;771931.1669486649;126818.9924385086;0.0;0;130;124;0;0;0;0;3;36;43;773223175364.6654;284688247144.8348;539086187464.93005;29243.157808640233;8629.425333349098;387.2534086479599;5017.140790007024;1471053.7635179409;667802.9099727717;22020.259767271404;611909.1975971388;5.716282272439415;0.46881164170325246
3510;2019-02-24 03:30:37.876;729;183;128;129;128;57;200;24;-64;31;609;588;-54;72;253;243;259;185;204;201;198;24;558;360;366;140;365;260;559;-2.0;109.0;597.0;189.0;133.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25847.533203125;7026.41845703125;0.0;1151.51745605469;427.0;100743;;;Calculated values ==>;1550975437.876;346.06000000000006;291.46000000000004;285.96000000000004;286.06;285.96000000000004;278.86;274.38016830617;293.16;275.56;266.76000000000005;276.26000000000005;334.06;331.96000000000004;267.76000000000005;280.36;298.46000000000004;297.46000000000004;299.06;291.66;293.26000000000005;292.96000000000004;;315.86;275.56;242.56692532238324;262.5002047102346;274.38016830617;293.56;5580000.0;3600000.0;3660000.0;1400000.0;3650000.0;2600000.0;5590000.0;0.0;0.018166666666666668;0.09949999999999999;0.0315;0.022166666666666668;0.022166666666666668;;7026.41845703125;0.0;1151.51745605469;25847.533203125;504896.7565336923;249832.29910922228;231548.80143300048;231846.8209246377;231548.80143300048;430148.3826014536;458654.80598915706;441441.8710399307;471801.8942764967;517476.8542094577;515312.40063217224;442822.3914783488;458955.71588121896;465920.2808716204;465335.1870322967;431314.17877909355;250604.9084420917;458792.58754311653;458378.80557116074;;179381.48055642567;471112.8868819084;202853.78272730732;231548.80143300048;274.31596847033285;1922392.4589731414;772043.269523542;126838.10985853127;0.0;0;130;124;0;0;0;0;3;36;43;773442742424.435;284771934589.74695;539241564154.767;23739.51478710602;8450.161780869936;3282.8850777888674;5028.06509172922;1471495.2195607682;667945.2185157569;22050.839666953183;611992.8950895581;4.952426525217309;0.3807057512279725
3511;2019-02-24 03:31:37.856;728;189;128;128;126;59;200;24;-73;31;609;588;-57;62;254;243;259;193;204;202;198;24;557;362;366;139;367;260;558;-2.0;111.0;619.0;191.0;133.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26025.662109375;7256.794921875;0.0;1149.1201171875;429.0;100744;;;Calculated values ==>;1550975497.856;345.96000000000004;292.06;285.96000000000004;285.96000000000004;285.76000000000005;279.06;274.5913991737795;293.16;275.56;265.86;276.26000000000005;334.06;331.96000000000004;267.46000000000004;279.36;298.56;297.46000000000004;299.06;292.46000000000004;293.36;292.96000000000004;;316.06;275.56;242.35481222062532;262.5002047102346;274.5913991737795;293.56;5570000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2600000.0;5580000.0;0.0;0.018500000000000003;0.10316666666666667;0.03183333333333333;0.022166666666666668;0.022166666666666668;;7256.794921875;0.0;1149.1201171875;26025.662109375;504862.29128472373;410249.6488763151;231572.66581719168;231572.66581719168;230978.79015187532;430014.67791919125;458654.80598915706;440182.30069123267;471934.1488268154;517476.8542094577;515312.40063217224;442410.25366044004;457741.12423952157;465762.9190754383;465044.1086722825;431566.2177635672;411859.8641199572;458930.22448036657;458378.80557116074;;180217.192455513;471246.2272376559;203379.17579806107;231572.66581719168;274.52871553707956;1922824.5915086737;772162.2566261448;126857.27544765447;0.0;0;130;124;0;0;0;0;3;36;43;773662269224.5049;284855606689.77356;539397512154.81665;24430.189051478872;8527.101137493768;364.56754240678555;5027.536097879648;1471896.4999548178;668086.6485477246;22081.224973651642;612076.6638339392;4.562191462922058;0.3773704112218465
3512;2019-02-24 03:32:37.897;726;191;128;127;124;60;199;24;-73;31;609;588;-55;53;255;243;259;194;204;202;198;24;557;361;366;137;366;261;558;-1.0;110.0;545.0;149.0;133.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26451.1953125;7680.04638671875;0.0;1162.15979003906;429.0;100745;;;Calculated values ==>;1550975557.897;345.76;292.26000000000005;285.96000000000004;285.86;285.56;279.16;274.4858918419099;293.06;275.56;265.86;276.26000000000005;334.06;331.96000000000004;267.66;278.46000000000004;298.66;297.46000000000004;299.06;292.56;293.36;292.96000000000004;;316.06;275.56;241.92719264551067;262.63441904999945;274.4858918419099;293.56;5570000.0;3610000.0;3660000.0;1370000.0;3660000.0;2610000.0;5580000.0;0.0;0.018333333333333333;0.09083333333333334;0.024833333333333332;0.022166666666666668;0.022166666666666668;;7680.04638671875;0.0;1162.15979003906;26451.1953125;504610.094224802;411066.4166422016;231572.66581719168;231275.2861762901;230388.39721303806;430081.6785162784;458516.8789554001;439966.84795968974;472198.00020708365;517392.466099215;515226.4520944116;442479.54237244016;456476.3869257851;466038.2188692544;465189.78860520123;431566.2177635672;412248.46956782654;458930.22448036657;458378.80557116074;;180217.192455513;471512.23439352604;203133.32989658267;231572.66581719168;274.4289215318047;1923262.1974813365;772286.8153609944;126876.54927504408;0.0;0;130;124;0;0;0;0;3;36;43;773882019284.9727;284938463269.9499;539553918960.14954;21512.377890732227;6664.742795007426;354.15871692191257;5027.536097879648;1472279.6162975468;668213.333756543;22087.21845190556;612160.5133604656;3.795298914059736;0.2985247700290472
3513;2019-02-24 03:33:37.867;723;193;128;127;121;59;200;25;-69;32;612;590;-53;43;255;243;259;194;204;202;198;25;554;359;366;137;365;263;555;-2.0;86.0;886.0;142.0;133.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27003.92578125;8205.3662109375;0.0;1177.44677734375;428.0;100746;;;Calculated values ==>;1550975617.867;345.46000000000004;292.46000000000004;285.96000000000004;285.86;285.26000000000005;279.06;274.27422755570615;293.16;275.66;266.26000000000005;276.36;334.36;332.16;267.86;277.46000000000004;298.66;297.46000000000004;299.06;292.56;293.36;292.96000000000004;;315.96000000000004;275.66;241.92719264551067;262.9017227912062;274.27422755570615;293.56;5540000.0;3590000.0;3660000.0;1370000.0;3650000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.14766666666666667;0.023666666666666666;0.022166666666666668;0.022166666666666668;;8205.3662109375;0.0;1177.44677734375;27003.92578125;504507.60853054933;413134.7333990844;231644.6419601253;231346.4964314633;229575.9845107258;430214.79039162316;458654.80598915706;440101.9447141857;472295.8960165899;517533.01378586167;515261.16909985454;442343.0821750258;454906.01452564285;466181.95831478277;465480.30547409743;432314.7153286799;413506.49496626557;458930.22448036657;458378.80557116074;;179799.33570027514;471610.25455702154;202663.37193060367;231644.6419601253;274.2374859128054;1923707.4340943256;772419.1276101522;126896.03624808753;0.0;0;130;124;0;0;0;0;3;36;43;774101509485.0774;285020622169.9891;539711040360.2245;35061.76258104228;6365.076222158556;269.58449186127183;5025.940626711286;1472750.8317427845;668321.8612908253;22092.413713051195;612244.2504437242;4.979568918204777;0.38381843624293216
3514;2019-02-24 03:34:37.898;719;192;127;127;121;57;199;26;-58;32;616;593;-47;31;254;243;259;193;204;201;198;25;556;360;366;135;365;264;557;-1.0;110.0;708.0;150.0;133.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27887.30078125;9041.748046875;0.0;1193.60278320312;428.0;100747;;;Calculated values ==>;1550975677.898;345.06000000000006;292.36;285.86;285.86;285.26000000000005;278.86;274.38016830617;293.06;275.76000000000005;267.36;276.36;334.76000000000005;332.46000000000004;268.46000000000004;276.26000000000005;298.56;297.46000000000004;299.06;292.46000000000004;293.26000000000005;292.96000000000004;;315.96000000000004;275.66;241.49495122638035;263.0348170998261;274.38016830617;293.56;5560000.0;3600000.0;3660000.0;1350000.0;3650000.0;2640000.0;5570000.0;0.0;0.018333333333333333;0.11800000000000001;0.025;0.022166666666666668;0.022166666666666668;;9041.748046875;0.0;1193.60278320312;27887.30078125;503818.25093128235;411902.9413244403;231298.9600750844;231298.9600750844;229531.35143228946;430148.3826014536;458516.8789554001;441438.6385443063;472558.57531478856;517861.48119217507;515485.52621715533;442966.3729058242;453230.1278004175;466051.1729702569;465335.1870322967;431816.9750014937;412290.7944217916;458792.58754311653;458378.80557116074;;179799.33570027514;471875.0639052514;202899.9650762471;231298.9600750844;274.33387111709965;1924165.0973188013;772562.9278204672;126915.80520307775;0.0;0;130;124;0;0;0;0;3;36;43;774321222944.7074;285102264329.85156;539869222044.9581;28147.563469230983;6724.377470725107;357.9799772945381;5033.603241829693;1473277.8482769143;668430.9964287856;22097.646118965702;612328.1232877459;3.933770793743571;0.30730443107265987
3515;2019-02-24 03:35:37.878;712;191;126;126;120;54;199;27;-51;33;622;597;-38;21;254;244;259;192;204;202;198;26;552;359;366;134;364;262;553;-1.0;85.0;579.0;169.0;133.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28175.935546875;9394.1064453125;0.0;1182.701171875;427.0;100748;;;Calculated values ==>;1550975737.878;344.36;292.26000000000005;285.76000000000005;285.76000000000005;285.16;278.56;274.27422755570615;293.06;275.86;268.06;276.46000000000004;335.36;332.86;269.36;275.26000000000005;298.56;297.56;299.06;292.36;293.36;292.96000000000004;;315.86;275.76000000000005;241.2770596917726;262.7682575881327;274.27422755570615;293.56;5520000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5530000.0;0.0;0.014166666666666666;0.0965;0.028166666666666666;0.022166666666666668;0.022166666666666668;;9394.1064453125;0.0;1182.701171875;28175.935546875;503304.6052477255;413220.0903815756;231096.52864347468;231096.52864347468;229328.24047829182;430214.79039162316;458516.8789554001;442824.80790525;472787.01963726926;518647.55351166363;516069.98614078347;444597.5483853884;452311.47088057286;466194.8918654774;465610.7510579218;432807.5379912505;413590.4106133878;458930.22448036657;458378.80557116074;;179381.48055642567;472104.6820821746;202603.91665837032;231096.52864347468;274.2144091177886;1924632.1352238054;772716.5087305773;126935.60113519871;0.0;0;130;124;0;0;0;0;3;36;43;774540749744.7772;285182937429.8772;540026969445.0083;23181.31600532389;7590.938226103821;272.2426378530548;5038.090471897041;1473705.4463591175;668550.2509615313;22102.896223475225;612412.0260917933;3.4114818617427582;0.2761098592665108
3516;2019-02-24 03:36:37.869;705;188;126;125;118;51;199;27;-51;33;627;601;-37;17;253;244;259;189;204;201;198;27;545;358;366;133;363;259;546;0.0;81.0;656.0;152.0;133.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27922.51171875;9046.6015625;0.0;1166.84228515625;424.0;100749;;;Calculated values ==>;1550975797.869;343.66;291.96000000000004;285.76000000000005;285.66;284.96000000000004;278.26000000000005;274.1680685717883;293.06;275.86;268.06;276.46000000000004;335.86;333.26000000000005;269.46000000000004;274.86;298.46000000000004;297.56;299.06;292.06;293.26000000000005;292.96000000000004;;315.56;275.86;241.05796691057077;262.3656120759269;274.1680685717883;293.56;5450000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5460000.0;0.0;0.013500000000000002;0.10933333333333332;0.025333333333333333;0.022166666666666668;0.022166666666666668;;9046.6015625;0.0;1166.84228515625;27922.51171875;503073.755825406;414969.6757126242;231264.01137119072;230965.3573787343;228899.42935122104;430280.9020939914;458516.8789554001;443435.7056684299;472917.67418972735;519411.59116850933;516737.76229731913;445323.3975191375;452329.29032414977;466207.9483817794;465755.3386178344;434495.54852605425;415318.3965160642;458792.58754311653;458378.80557116074;;178127.92459426197;472333.7623376517;202386.57810034623;231264.01137119072;274.1253947214554;1925099.5521608028;772870.1582462628;126955.17772705744;0.0;0;130;124;0;0;0;0;3;36;43;774760316804.5469;285263025414.79315;540183245999.84436;26354.70461411048;6838.662000678404;258.89155213486595;5034.377938099336;1474118.1846104874;668670.4795929614;22107.321677802745;612495.9507378697;3.768232995558583;0.29671577985943465
3517;2019-02-24 03:37:37.869;699;183;126;126;117;49;199;27;-58;34;629;603;-41;16;252;245;259;184;204;201;197;26;543;355;366;132;360;255;544;-1.0;112.0;53.0;29.0;133.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27417.87890625;8708.2333984375;0.0;1154.04272460938;423.0;100750;;;Calculated values ==>;1550975857.869;343.06000000000006;291.46000000000004;285.76000000000005;285.76000000000005;284.86;278.06;273.8482719121499;293.06;275.86;267.36;276.56;336.06;333.46000000000004;269.06;274.76000000000005;298.36;297.66;299.06;291.56;293.26000000000005;292.86;;315.46000000000004;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;293.56;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5440000.0;0.0;0.018666666666666668;0.008833333333333334;0.004833333333333333;0.022166666666666668;0.022166666666666668;;8708.2333984375;0.0;1154.04272460938;27417.87890625;502504.7334635492;413992.5003723105;231312.44497666456;231312.44497666456;228651.697414107;430477.46260093397;458516.8789554001;443296.4704278191;473145.2311080622;519948.0595883016;517282.1913610144;445572.5506632023;452898.7382829558;466507.67227632634;466316.7963488316;434967.7981345094;414351.7324323658;458792.58754311653;458240.58495806623;;177710.07569661198;472367.87413283327;201434.8292298448;231312.44497666456;273.7409749773387;1925560.7220826778;773018.1152042706;126974.51843547216;0.0;0;130;124;0;0;0;0;3;36;43;774979916804.5469;285342525414.79315;540337445999.84436;2136.444497248773;1309.5097170311108;384.83322644001373;5030.240436254404;1474355.610853082;668738.3810239423;22112.686050957534;612579.822557656;0.8984769607359918;0.02915558271427265
3518;2019-02-24 03:38:37.849;693;181;127;127;117;48;199;27;-61;34;628;603;-46;20;251;246;259;183;204;201;197;24;543;353;366;131;358;252;544;94.0;85.0;0.0;92.0;133.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26795.291015625;8087.75;0.0;1138.63659667969;423.0;100751;;;Calculated values ==>;1550975917.849;342.46000000000004;291.26000000000005;285.86;285.86;284.86;277.96000000000004;273.6339639331285;293.06;275.86;267.06;276.56;335.96000000000004;333.46000000000004;268.56;275.16;298.26000000000005;297.76000000000005;299.06;291.46000000000004;293.26000000000005;292.86;;315.46000000000004;275.56;240.61611355647437;261.41265627149306;273.6339639331285;293.56;5430000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5440000.0;0.015666666666666666;0.014166666666666666;0.0;0.015333333333333334;0.022166666666666668;0.03783333333333333;;8087.75;0.0;1138.63659667969;26795.291015625;501747.1102601676;413261.04569832893;231612.550156598;231612.550156598;228651.697414107;430607.02586249536;458516.8789554001;443499.11111213244;473275.31562819314;520093.58368634526;517535.47804126766;445496.316430827;453910.6640770486;466663.7800689285;466731.7774718429;434967.7981345094;413992.5003723105;458792.58754311653;458240.58495806623;;177710.07569661198;472304.9464017478;200703.88994356742;218813.36927543118;273.446013380809;1926012.3479066982;773158.035077126;126993.6177279353;0.0;0;130;124;0;0;0;0;3;36;43;775199443604.6167;285421399114.81824;540489495299.8927;0.0;4164.549532358767;297.15005163115103;9058.329659993025;1474373.4086226635;668783.9829786482;22118.36735054527;612697.1881735785;1.4653655688835336;0.057939132454397066
3519;2019-02-24 03:39:37.860;690;180;128;128;118;48;199;26;-59;34;626;602;-49;25;250;246;259;182;204;201;198;24;541;353;366;130;358;252;542;-1.0;81.0;276.0;155.0;133.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26332.603515625;7630.0078125;0.0;1141.40881347656;423.0;100752;;;Calculated values ==>;1550975977.86;342.16;291.16;285.96000000000004;285.96000000000004;284.96000000000004;277.96000000000004;273.6339639331285;293.06;275.76000000000005;267.26000000000005;276.56;335.76000000000005;333.36;268.26000000000005;275.66;298.16;297.76000000000005;299.06;291.36;293.26000000000005;292.96000000000004;;315.46000000000004;275.56;240.39332010688793;261.41265627149306;273.6339639331285;293.56;5410000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2520000.0;5420000.0;0.0;0.013500000000000002;0.046;0.025833333333333333;0.022166666666666668;0.022166666666666668;;7630.0078125;0.0;1141.40881347656;26332.603515625;501557.2266018319;413725.2389273455;231963.37683733148;231963.37683733148;228988.6360626492;430607.02586249536;458516.8789554001;443767.5456151145;473405.19094569265;519889.13682355324;517433.0361460335;445099.7727794384;454527.33069276606;466534.3108773681;466731.7774718429;435435.79120169353;414444.8531748647;458792.58754311653;458378.80557116074;;177710.07569661198;472436.3020657052;200835.41720146945;231963.37683733148;273.4975747460622;1926455.1615281368;773289.0404052922;127012.62158973;0.0;0;130;124;0;0;0;0;3;36;43;775419083864.3165;285499713469.7112;540640723019.68604;11174.877907027672;7016.35619232609;283.3776633621889;5018.875336933215;1474466.5496778248;668877.1742748325;22123.20596841428;612814.5197219001;2.678414229016688;0.21964356597896942
3520;2019-02-24 03:40:37.880;689;181;130;129;121;50;199;25;-57;33;625;602;-51;29;250;247;259;183;203;201;197;23;545;353;366;130;358;252;547;247.0;109.0;428.0;201.0;133.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26352.458984375;7577.35546875;0.0;1148.74719238281;425.0;100753;;;Calculated values ==>;1550976037.88;342.06000000000006;291.26000000000005;286.16;286.06;285.26000000000005;278.16;273.6339639331285;293.06;275.66;267.46000000000004;276.46000000000004;335.66;333.36;268.06;276.06;298.16;297.86;299.06;291.46000000000004;293.26000000000005;292.86;;315.66;275.46000000000004;240.39332010688793;261.41265627149306;273.6339639331285;293.46000000000004;5450000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2520000.0;5470000.0;0.04116666666666667;0.018166666666666668;0.07133333333333333;0.033499999999999995;0.022166666666666668;0.06333333333333334;;7577.35546875;0.0;1148.74719238281;26352.458984375;501050.6828499952;411977.9935670269;232442.78031288268;232140.6331088491;229756.80920477465;430607.02586249536;458516.8789554001;444035.30498832173;473308.3704715943;519786.9006322488;517433.0361460335;444834.6235683105;455018.8478433849;466534.3108773681;466860.4312889494;434495.54852605425;412742.8863985274;458792.58754311653;458240.58495806623;;178545.77502346144;472339.328242146;200961.50878720867;211979.9538211946;273.5469651620674;1926894.3500646376;773415.810675775;127031.7125847264;0.0;0;130;124;0;0;0;0;3;36;43;775638757065.1194;285577739469.99634;540791973420.2388;17339.264129012732;9091.1569517404;395.17336198340405;15596.50663866854;1474704.246734944;669011.4482946158;22128.86244517679;612986.3718372748;4.861517532948427;0.2893699248770583
3521;2019-02-24 03:41:37.891;689;183;131;130;123;51;199;24;-51;33;627;603;-52;29;249;247;258;186;203;201;197;22;552;354;366;129;359;258;554;247.0;116.0;1055.0;305.0;133.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27046.8125;8368.0634765625;0.0;1184.94067382812;426.0;100754;;;Calculated values ==>;1550976097.891;342.06000000000006;291.46000000000004;286.26000000000005;286.16;285.46000000000004;278.26000000000005;273.7412296467126;293.06;275.56;268.06;276.46000000000004;335.86;333.46000000000004;267.96000000000004;276.06;298.06;297.86;298.96000000000004;291.76000000000005;293.26000000000005;292.86;;315.76000000000005;275.36;240.16925963744896;262.23063862743834;273.7412296467126;293.46000000000004;5520000.0;3540000.0;3660000.0;1290000.0;3590000.0;2580000.0;5540000.0;0.04116666666666667;0.01933333333333333;0.17583333333333334;0.05083333333333333;0.022166666666666668;0.06333333333333334;;8368.0634765625;0.0;1184.94067382812;27046.8125;500382.714633437;250084.03125215016;232569.5130961513;232268.32528691398;230185.61622785314;430542.39183029096;458516.8789554001;443637.78986773745;473438.18344108673;519494.57646493084;517028.39272149396;443502.14112998877;454006.31235741987;466261.3989570346;466717.9372126814;432576.3413737734;410846.3285738816;458792.58754311653;458240.58495806623;;178963.62700411686;472373.77780577843;201244.93004795865;212208.53411482606;273.6622967291375;1927339.4255752861;773548.713527861;127051.16354894136;0.0;0;130;124;0;0;0;0;3;36;43;775858397324.8192;285655453714.89014;540945001470.0296;42620.744518311105;13782.383094355839;420.1135807979084;15582.029886738545;1475204.0050785574;669202.0960737589;22135.657748601287;613246.2406085066;7.579319546013467;0.5438615228642553
3522;2019-02-24 03:42:37.861;689;188;132;132;127;52;199;26;-35;33;633;607;-41;22;250;247;258;191;203;201;197;24;561;357;366;130;362;261;562;-2.0;110.0;1016.0;268.0;133.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27934.9140625;9195.8837890625;0.0;1191.23413085938;427.0;100755;;;Calculated values ==>;1550976157.861;342.06000000000006;291.96000000000004;286.36;286.36;285.86;278.36;274.0616903277293;293.06;275.76000000000005;269.66;276.46000000000004;336.46000000000004;333.86;269.06;275.36;298.16;297.86;298.96000000000004;292.26000000000005;293.26000000000005;292.86;;315.86;275.56;240.39332010688793;262.63441904999945;274.0616903277293;293.46000000000004;5610000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2610000.0;5620000.0;0.0;0.018333333333333333;0.16933333333333334;0.04466666666666667;0.022166666666666668;0.022166666666666668;;9195.8837890625;0.0;1191.23413085938;27934.9140625;499518.72233085544;251624.32947191005;232672.02486633885;232672.02486633885;231181.21171868342;430346.717906069;458516.8789554001;445199.1079925243;473308.3704715943;519862.4289327083;517186.3783957716;444390.6324343936;452612.30948496255;465960.3153875682;466288.85533692164;430307.17898588866;252825.72291499353;458792.58754311653;458240.58495806623;;179381.48055642567;472436.3020657052;202052.46241382766;232672.02486633885;273.9908637179466;1927797.3775396647;773695.0065720308;127070.95510492817;0.0;0;130;124;0;0;0;0;3;36;43;776077887524.924;285733114864.9272;541100623620.1038;41172.83198465929;12077.144837783862;3253.8266946330773;5000.103082033291;1475901.9357431796;669417.4843919298;22166.25860949333;613417.6726244407;5.921171500436001;0.4821838451841769
3523;2019-02-24 03:43:37.862;689;194;133;132;129;55;199;28;-16;33;640;612;-22;17;251;246;258;196;203;201;197;26;562;361;366;131;366;262;563;-2.0;110.0;721.0;251.0;132.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28645.1875;9814.169921875;0.0;1199.02514648438;427.0;100756;;;Calculated values ==>;1550976217.862;342.06000000000006;292.56;286.46000000000004;286.36;286.06;278.66;274.4858918419099;293.06;275.96000000000004;271.56;276.46000000000004;337.16;334.36;270.96000000000004;274.86;298.26000000000005;297.76000000000005;298.96000000000004;292.76000000000005;293.26000000000005;292.86;;315.86;275.76000000000005;240.61611355647437;262.7682575881327;274.4858918419099;293.46000000000004;5620000.0;3610000.0;3660000.0;1310000.0;3660000.0;2620000.0;5630000.0;0.0;0.018333333333333333;0.12016666666666667;0.04183333333333333;0.022000000000000002;0.022000000000000002;;9814.169921875;0.0;1199.02514648438;28645.1875;499422.36035416543;410026.87384281954;232948.02017462437;232647.37709835204;231750.97668129968;430081.6785162784;458516.8789554001;447532.6354259432;473178.34860283375;520499.5725962079;517617.2956734166;446739.7320547565;451803.3126146753;465513.42449155;465582.3289076539;430048.4113745091;410851.6598827512;458792.58754311653;458240.58495806623;;179381.48055642567;472499.14586990676;203105.1712089284;232948.02017462437;274.4180194413904;1928268.8862437967;773853.4263263826;127090.87426419577;0.0;0;130;124;0;0;0;0;3;36;43;776297491184.6587;285811416169.8326;541257526234.9143;29372.03361674461;11269.64793998426;351.940444015562;4956.436425235722;1476489.8194203791;669612.0442407863;22196.30716974676;613500.6451697538;4.172273181466972;0.3622058352809004
3524;2019-02-24 03:44:37.872;689;195;132;131;128;58;199;28;-8;33;644;616;-9;16;254;243;258;196;204;201;197;27;555;364;366;131;369;263;555;-1.0;110.0;312.0;216.0;133.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28918.375;10186.2666015625;0.0;1187.83984375;424.0;100757;;;Calculated values ==>;1550976277.872;342.06000000000006;292.66;286.36;286.26000000000005;285.96000000000004;278.96000000000004;274.8017692304317;293.06;275.96000000000004;272.36;276.46000000000004;337.56000000000006;334.76000000000005;272.26000000000005;274.76000000000005;298.56;297.46000000000004;298.96000000000004;292.76000000000005;293.26000000000005;292.86;;315.56;275.86;240.61611355647437;262.9017227912062;274.8017692304317;293.56;5550000.0;3640000.0;3660000.0;1310000.0;3690000.0;2630000.0;5550000.0;0.0;0.018333333333333333;0.052000000000000005;0.036000000000000004;0.022166666666666668;0.022166666666666668;;10186.2666015625;0.0;1187.83984375;28918.375;500095.36777457217;413873.7736063451;232846.462327757;232544.5928384478;231644.6419601253;429879.7862731237;458516.8789554001;448395.82478301926;473178.34860283375;520828.7160106959;517945.52788447717;448264.8091177452;451499.28253493103;465473.56737389497;464751.8981387732;431831.5085889214;414236.73580496106;458792.58754311653;458240.58495806623;;178127.92459426197;472596.2217928923;203824.08700147254;232846.462327757;274.70997671243634;1928748.6625472794;774020.1244091021;127110.76812086816;0.0;0;130;124;0;0;0;0;3;36;43;776517127784.6238;285890029269.82007;541415052484.8893;12717.73036464043;9675.796852491114;322.5708343726061;4996.236384971855;1476840.625911507;669786.6187049248;22201.929033886987;613583.5979329824;2.4364405740107014;0.219045941995255
3525;2019-02-24 03:45:37.862;688;193;131;130;125;57;199;28;-46;34;646;619;-22;18;254;242;258;194;203;201;197;27;554;362;366;132;367;262;554;-3.0;86.0;290.0;186.0;133.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29370.873046875;10608.4609375;0.0;1186.71459960938;422.0;100758;;;Calculated values ==>;1550976337.862;341.96000000000004;292.46000000000004;286.26000000000005;286.16;285.66;278.86;274.5913991737795;293.06;275.96000000000004;268.56;276.56;337.76;335.06;270.96000000000004;274.96000000000004;298.56;297.36;298.96000000000004;292.56;293.26000000000005;292.86;;315.36;275.86;240.83765695389522;262.7682575881327;274.5913991737795;293.46000000000004;5540000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2620000.0;5540000.0;0.0;0.014333333333333333;0.04833333333333333;0.031000000000000003;0.022166666666666668;0.022166666666666668;;10608.4609375;0.0;1186.71459960938;29370.873046875;500063.23858265794;413548.20129128615;232569.5130961513;232268.32528691398;230776.24032262436;430014.67791919125;458516.8789554001;443510.24292090785;473145.2311080622;521116.24395164975;518338.58081861393;446739.7320547565;451930.5317933771;465762.9190754383;464912.7873590418;432081.0281990086;413914.7804853892;458792.58754311653;458240.58495806623;;177292.22831007556;472465.0996282349;203275.62374507127;232569.5130961513;274.48866501116345;1929234.3253237917;774193.3849237225;127130.55277657369;0.0;0;130;124;0;0;0;0;3;36;43;776736691184.6587;285968916119.8326;541572526234.9143;11611.3399268321;8344.873752378073;260.38288389521193;5002.375426272448;1477043.3343735929;669936.7659312801;22206.78617188205;613666.9058111284;2.1380751740434203;0.18436696880523393
3526;2019-02-24 03:46:37.863;686;190;130;130;122;55;199;29;-73;35;646;620;-74;13;254;242;258;192;203;201;197;28;548;361;366;132;366;258;548;-2.0;109.0;230.0;153.0;132.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29159.67578125;10385.013671875;0.0;1170.02905273438;420.0;100759;;;Calculated values ==>;1550976397.863;341.76;292.16;286.16;286.16;285.36;278.66;274.4858918419099;293.06;276.06;265.86;276.66;337.76;335.16;265.76000000000005;274.46000000000004;298.56;297.36;298.96000000000004;292.36;293.26000000000005;292.86;;315.16;275.96000000000004;240.83765695389522;262.23063862743834;274.4858918419099;293.46000000000004;5480000.0;3610000.0;3660000.0;1320000.0;3660000.0;2580000.0;5480000.0;0.0;0.018166666666666668;0.03833333333333333;0.025500000000000002;0.022000000000000002;0.022000000000000002;;10385.013671875;0.0;1170.02905273438;29159.67578125;500382.8235046053;414883.2198629546;232417.65093918797;232417.65093918797;230028.62576736129;430081.6785162784;458516.8789554001;440610.46173399617;473242.3297776949;521443.20526006;518775.8403640361;440470.5944040631;451999.11770714255;465907.1825204733;465058.7251422519;433552.52989712363;415579.6716023351;458792.58754311653;458240.58495806623;;176456.53798984195;472562.30901117553;203008.90883373035;232417.65093918797;274.38073463516827;1929722.088026013;774368.3334610163;127150.19263431168;0.0;0;130;124;0;0;0;0;3;36;43;776956294844.3934;286048117439.73694;541728528834.7258;9108.059527843523;6873.611704524852;326.50692568865804;4968.104548415322;1477215.998913201;670063.5887569463;22211.677001801814;613749.9945289394;1.8412984887679504;0.1507100167569337
