;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3527;2019-02-24 03:47:37.863;684;186;131;130;121;52;199;29;-79;35;643;618;-81;5;253;243;258;187;203;201;197;28;546;357;366;132;362;255;546;-1.0;113.0;302.0;31.0;132.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28616.724609375;9892.546875;0.0;1151.84631347656;419.0;100760;;;Calculated values ==>;1550976457.863;341.56000000000006;291.76000000000005;286.26000000000005;286.16;285.26000000000005;278.36;274.0616903277293;293.06;276.06;265.26000000000005;276.66;337.46000000000004;334.96000000000004;265.06;273.66;298.46000000000004;297.46000000000004;298.96000000000004;291.86;293.26000000000005;292.86;;315.06;275.96000000000004;240.83765695389522;261.82340779136865;274.0616903277293;293.46000000000004;5460000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5460000.0;0.0;0.01883333333333333;0.050333333333333334;0.005166666666666667;0.022000000000000002;0.022000000000000002;;9892.546875;0.0;1151.84631347656;28616.724609375;500319.65009526635;414260.4934188599;232771.3842423094;232467.9797624863;229779.6748344655;430346.717906069;458516.8789554001;440413.72150327114;473242.3297776949;521381.0372170637;518820.95047796;440134.66587728175;451516.9522019146;466351.3762726499;465769.70841700374;434033.65887141746;414617.0881074537;458792.58754311653;458240.58495806623;;176038.69501535743;472562.30901117553;202171.1776856991;232771.3842423094;274.03706687472595;1930203.5580292682;774537.3131322402;127169.54159569678;0.0;0;130;124;0;0;0;0;3;36;43;777175894844.3934;286127317439.73694;541882428834.7258;11991.541372151127;1397.0208451816284;365.6787493879837;4960.322415746651;1477391.828920701;670132.5106948605;22217.445215760785;613832.7314203074;1.694485433748745;0.09357571148654152
3528;2019-02-24 03:48:37.854;682;184;132;131;120;49;199;29;-82;35;638;615;-80;1;251;244;258;186;203;201;197;26;544;355;366;131;360;251;545;129.0;114.0;292.0;0.0;132.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27861.767578125;9112.103515625;0.0;1129.23803710938;419.0;100761;;;Calculated values ==>;1550976517.854;341.36;291.56;286.36;286.26000000000005;285.16;278.06;273.8482719121499;293.06;276.06;264.96000000000004;276.66;336.96000000000004;334.66;265.16;273.26000000000005;298.26000000000005;297.56;298.96000000000004;291.76000000000005;293.26000000000005;292.86;;315.06;275.76000000000005;240.61611355647437;261.27494424493943;273.8482719121499;293.46000000000004;5440000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5450000.0;0.021500000000000002;0.019;0.048666666666666664;0.0;0.022000000000000002;0.043500000000000004;;9112.103515625;0.0;1129.23803710938;27861.767578125;500256.8872705808;413945.88199973485;233101.6263721232;232796.93750992444;229508.1069821401;430477.46260093397;458516.8789554001;440849.6660902641;473372.2673856561;521197.1685100077;518847.5178876695;441124.7088932992;451719.41024123173;466377.8143668663;466187.4538382608;434510.30448832724;414661.7335165383;458792.58754311653;458240.58495806623;;176038.69501535743;472499.14586990676;201709.7481601087;217586.10035928845;273.8482719121499;1930674.141534092;774695.6614634789;127188.54778065182;0.0;0;130;124;0;0;0;0;3;36;43;777395461905.0356;286206205604.9677;542034206065.1698;11638.142672600896;0.0;377.1228484639901;10468.470080046834;1477588.7134178781;670144.150788995;22223.634300592323;613961.2854054911;2.195389684577866;0.06513987205799728
3529;2019-02-24 03:49:37.864;680;182;133;132;121;48;199;28;-76;35;633;611;-70;5;250;245;258;183;203;201;197;24;540;354;366;135;359;248;541;181.0;109.0;297.0;100.0;132.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26971.646484375;8233.1923828125;0.0;1098.85998535156;420.0;100762;;;Calculated values ==>;1550976577.864;341.16;291.36;286.46000000000004;286.36;285.26000000000005;277.96000000000004;273.7412296467126;293.06;275.96000000000004;265.56;276.66;336.46000000000004;334.26000000000005;266.16;273.66;298.16;297.66;298.96000000000004;291.46000000000004;293.26000000000005;292.86;;315.16;275.56;241.49495122638035;260.85938512811435;273.7412296467126;293.46000000000004;5400000.0;3540000.0;3660000.0;1350000.0;3590000.0;2480000.0;5410000.0;0.030166666666666668;0.018166666666666668;0.0495;0.016666666666666666;0.022000000000000002;0.05216666666666667;;8233.1923828125;0.0;1098.85998535156;26971.646484375;500386.4057340978;414844.9632653101;233512.63042666874;233205.73468118237;229894.89849890777;430542.39183029096;458516.8789554001;442294.9118473279;472851.2559263234;520933.0229287142;518689.3093381562;443101.92334983544;452741.6810675226;466391.21630984533;466460.0446877315;435450.5966039749;415193.89882489573;458792.58754311653;458240.58495806623;;176456.53798984195;471777.35084692197;201261.15181474097;214862.4143603463;273.66863866484636;1931131.1628087263;774840.2296866317;127207.11835874995;0.0;0;130;124;0;0;0;0;3;36;43;777615098505.0007;286286018904.955;542183931015.146;11931.171121613053;4508.603317203017;367.99667631993776;12696.22789951439;1477785.15710129;670181.728745248;22229.844664852764;614154.3567284817;3.161576666168544;0.15066945690726322
3530;2019-02-24 03:50:37.855;679;180;133;132;123;48;199;26;-70;35;622;603;-65;17;249;245;258;182;203;201;197;22;540;353;366;142;358;247;542;149.0;83.0;158.0;103.0;132.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26031.7421875;7335.61181640625;0.0;1070.28271484375;423.0;100763;;;Calculated values ==>;1550976637.855;341.06000000000006;291.16;286.46000000000004;286.36;285.46000000000004;277.96000000000004;273.6339639331285;293.06;275.76000000000005;266.16;276.66;335.36;333.46000000000004;266.66;274.86;298.06;297.66;298.96000000000004;291.36;293.26000000000005;292.86;;315.46000000000004;275.36;242.98782864720522;260.72004837742526;273.6339639331285;293.46000000000004;5400000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2470000.0;5420000.0;0.024833333333333332;0.013833333333333333;0.026333333333333334;0.017166666666666667;0.022000000000000002;0.04683333333333334;;7335.61181640625;0.0;1070.28271484375;26031.7421875;500259.52935135446;413725.2389273455;233486.1915526816;233179.59550786455;230464.79366194105;430607.02586249536;458516.8789554001;443304.7997343677;471931.263865096;519894.40971780894;517956.4918763929;443970.22847390076;454389.6938030197;466404.73984073254;466603.0246390479;435450.5966039749;414444.8531748647;458792.58754311653;458240.58495806623;;177710.07569661198;470647.8646651888;200861.44259698596;216186.94744450133;273.5077721785819;1931572.791459626;774969.9502604839;127225.19183647091;0.0;0;130;124;0;0;0;0;3;36;43;777834665564.7704;286369106439.86786;542332408739.99023;6384.341737951053;4631.3335788374825;290.5794507693571;11336.178690218623;1477937.7634805685;670257.8834610473;22235.331976019257;614354.5967426779;2.6936375865293507;0.12372094376729487
3531;2019-02-24 03:51:37.855;678;180;134;133;125;49;199;24;-63;32;581;566;-60;55;249;246;258;182;203;201;197;22;541;353;366;132;358;248;542;268.0;83.0;623.0;269.0;132.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26305.640625;6969.154296875;0.0;1885.36877441406;424.0;100764;;;Calculated values ==>;1550976697.855;340.96000000000004;291.16;286.56;286.46000000000004;285.66;278.06;273.6339639331285;293.06;275.56;266.86;276.36;331.26000000000005;329.76000000000005;267.16;278.66;298.06;297.76000000000005;298.96000000000004;291.36;293.26000000000005;292.86;;315.56;275.36;240.83765695389522;260.85938512811435;273.6339639331285;293.46000000000004;5410000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2480000.0;5420000.0;0.04466666666666667;0.013833333333333333;0.10383333333333335;0.04483333333333333;0.022000000000000002;0.06666666666666667;;6969.154296875;0.0;1885.36877441406;26305.640625;500036.4600676075;413725.2389273455;233793.83798212628;233486.1915526816;231061.43974028542;430607.02586249536;458516.8789554001;444035.70433195995;472950.9869074988;515622.9201389861;514086.51594906085;444433.4387384107;458813.14069848234;466404.73984073254;466731.7774718429;435217.1144965509;414444.8531748647;458792.58754311653;458240.58495806623;;178127.92459426197;471978.8095216074;200958.41293448585;211794.10320020723;273.5457529784623;1932008.9363163968;775089.1566447612;127249.82226554806;0.0;0;130;124;0;0;0;0;3;36;44;778054265564.7704;286451306439.86786;542480908739.99023;25239.52542343773;12150.747780322614;287.34961494999175;16429.765450523933;1478201.2957069133;670397.7341390403;22240.148051566917;614585.9796105174;6.110706114107758;0.407907436376923
3532;2019-02-24 03:52:37.865;680;180;135;134;126;50;199;24;-55;31;561;551;-59;78;249;246;258;183;203;201;197;22;546;353;366;131;359;248;548;283.0;110.0;411.0;219.0;132.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;25959.958984375;6549.57666015625;0.0;1898.35900878906;426.0;100765;;;Calculated values ==>;1550976757.865;341.16;291.16;286.66;286.56;285.76000000000005;278.16;273.6339639331285;293.06;275.56;267.66;276.26000000000005;329.26000000000005;328.26000000000005;267.26000000000005;280.96000000000004;298.06;297.76000000000005;298.96000000000004;291.46000000000004;293.26000000000005;292.86;;315.76000000000005;275.36;240.61611355647437;260.85938512811435;273.6339639331285;293.46000000000004;5460000.0;3529999.9999999995;3660000.0;1310000.0;3590000.0;2480000.0;5480000.0;0.04716666666666667;0.018333333333333333;0.0685;0.0365;0.022000000000000002;0.06916666666666667;;6549.57666015625;0.0;1898.35900878906;25959.958984375;499809.91599829367;249227.62101289647;233941.8836566793;233634.999816814;231215.83839973132;430607.02586249536;458516.8789554001;445093.1617525163;472984.3684616349;513573.8733953627;512547.7960051654;444565.69727928226;461534.06200326455;466261.3989570346;466731.7774718429;434033.65887141746;412314.6283600508;458792.58754311653;458240.58495806623;;178963.62700411686;472110.68294196425;200974.28782592525;211460.36649980367;273.551968554093;1932444.5555708497;775201.8315120671;127281.35858558056;0.0;0;130;124;0;0;0;0;3;36;44;778273902164.7355;286530219589.85535;542629733539.96655;16722.142863971487;9896.478421735423;398.1822260417223;17068.96511002983;1478551.0345560145;670581.4916451758;22245.861769035164;614865.1822244923;5.218525607840286;0.3062114203594732
3533;2019-02-24 03:53:37.846;684;183;135;134;128;52;199;24;-48;30;567;557;-54;94;249;246;258;185;203;201;197;22;548;354;366;131;360;250;550;126.0;111.0;478.0;227.0;132.0;0;0;19;1;0;0;0;0;0;0;1;0;1;0;0;25808.642578125;6319.58984375;0.0;1917.60778808594;427.0;100766;;;Calculated values ==>;1550976817.846;341.56000000000006;291.46000000000004;286.66;286.56;285.96000000000004;278.36;273.7412296467126;293.06;275.56;268.36;276.16;329.86;328.86;267.76000000000005;282.56;298.06;297.76000000000005;298.96000000000004;291.66;293.26000000000005;292.86;;315.86;275.36;240.61611355647437;261.13683023647616;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1310000.0;3600000.0;2500000.0;5500000.0;0.021;0.018500000000000003;0.07966666666666668;0.03783333333333334;0.022000000000000002;0.043000000000000003;;6319.58984375;0.0;1917.60778808594;25808.642578125;500127.84665626526;411439.0319898053;233888.94906767053;233582.6627317789;231765.89882121078;430542.39183029096;458516.8789554001;445622.591312296;472887.3552016489;514015.3238198056;512988.3400215282;444831.59274914634;463106.09284881793;466117.788102169;466589.0409415777;433552.52989712363;412219.46467945963;458792.58754311653;458240.58495806623;;179381.48055642567;472110.68294196425;201234.78897094599;217941.56855531668;273.6583317206876;1932875.823971899;775309.0406058704;127313.14823894716;0.0;0;130;124;0;0;0;0;3;36;44;778493432624.54;286608794699.7854;542779086229.83356;19469.561586527554;10248.137988570192;394.66170652678403;10332.85770531823;1478852.5365869468;670749.3102890413;22252.466709573644;615093.4584373846;4.910070244111427;0.36159101206068184
3534;2019-02-24 03:54:37.876;689;185;135;135;130;53;199;26;-41;30;580;568;-48;106;249;247;258;187;203;201;197;23;550;357;366;131;362;252;551;-1.0;109.0;272.0;214.0;132.0;0;0;18;1;0;0;0;0;0;0;1;0;1;0;0;25714.419921875;6338.30322265625;0.0;1930.1770019531198;429.0;100767;;;Calculated values ==>;1550976877.876;342.06000000000006;291.66;286.66;286.66;286.16;278.46000000000004;274.0616903277293;293.06;275.76000000000005;269.06;276.16;331.16;329.96000000000004;268.36;283.76000000000005;298.06;297.86;298.96000000000004;291.86;293.26000000000005;292.86;;316.06;275.46000000000004;240.61611355647437;261.41265627149306;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.018166666666666668;0.04533333333333334;0.035666666666666666;0.022000000000000002;0.022000000000000002;;6338.30322265625;0.0;1930.1770019531198;25714.419921875;500573.91996387887;411784.30806472205;233862.59634759542;233862.59634759542;232342.67949808593;430346.717906069;458516.8789554001;446154.14423404075;472887.3552016489;515176.873884161;513944.17915077665;445232.1103022271;464209.0901317594;465829.7507489795;466288.85533692164;433066.79874492896;412555.8353376608;458792.58754311653;458240.58495806623;;180217.192455513;472207.82270811964;201935.2649106679;233862.59634759542;273.9452165320985;1933305.397505288;775414.5757892613;127345.22914461883;0.0;0;130;124;0;0;0;0;3;36;44;778713142424.4353;286687433999.7479;542929761529.7617;11071.25586265957;9639.721228109112;372.61583523203836;4936.315749430359;1479107.170652308;670915.1253151813;22258.86388607501;615220.7651710028;3.1468792291464114;0.2847124502698471
3535;2019-02-24 03:55:37.877;695;186;135;135;131;54;199;26;-34;31;593;580;-40;113;250;246;258;189;203;201;197;25;556;358;366;131;363;258;557;-1.0;82.0;972.0;204.0;132.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26444.337890625;6936.564453125;0.0;1973.9636230468802;430.0;100768;;;Calculated values ==>;1550976937.877;342.66;291.76000000000005;286.66;286.66;286.26000000000005;278.56;274.1680685717883;293.06;275.76000000000005;269.76000000000005;276.26000000000005;332.46000000000004;331.16;269.16;284.46000000000004;298.16;297.76000000000005;298.96000000000004;292.06;293.26000000000005;292.86;;316.16;275.66;240.61611355647437;262.23063862743834;274.1680685717883;293.46000000000004;5560000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.013666666666666666;0.162;0.034;0.022000000000000002;0.022000000000000002;;6936.564453125;0.0;1973.9636230468802;26444.337890625;500767.4724052499;251101.17795168798;233706.05711679408;233706.05711679408;232494.95731534608;430280.9020939914;458516.8789554001;445917.81016691285;472984.3684616349;515999.13640083576;514659.5337052372;445118.5538942114;464144.30771888024;465816.1379094171;466015.41043311567;431580.72374335246;410706.54676073755;458792.58754311653;458240.58495806623;;180635.0508419939;472402.05409754877;202395.40918798302;233706.05711679408;274.1288266576108;1933740.0610658661;775525.201530597;127377.7641921589;0.0;0;130;124;0;0;0;0;3;36;44;778932746085.0426;286766035309.96533;543082764080.1849;39450.62895858663;9180.225926925235;285.28041876240377;4939.759612507988;1479528.1933772445;671071.9608224552;22264.34644624794;615303.0671709237;6.044074431548136;0.49229418823362997
3536;2019-02-24 03:56:37.867;701;190;135;135;132;56;199;28;-27;32;606;592;-33;111;251;246;258;193;203;201;197;26;560;360;366;133;366;262;562;0.0;108.0;906.0;209.0;132.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27261.05859375;7752.28662109375;0.0;1997.62023925781;432.0;100769;;;Calculated values ==>;1550976997.867;343.26;292.16;286.66;286.66;286.36;278.76000000000005;274.38016830617;293.06;275.96000000000004;270.46000000000004;276.36;333.76000000000005;332.36;269.86;284.26000000000005;298.26000000000005;297.76000000000005;298.96000000000004;292.46000000000004;293.26000000000005;292.86;;316.36;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;293.46000000000004;5600000.0;3600000.0;3660000.0;1330000.0;3660000.0;2620000.0;5620000.0;0.0;0.018000000000000002;0.151;0.034833333333333334;0.022000000000000002;0.022000000000000002;;7752.28662109375;0.0;1997.62023925781;27261.05859375;501154.5238104564;252421.89216577276;233577.6274173871;233577.6274173871;232672.02486633885;430148.3826014536;458516.8789554001;446074.74597092095;472820.39598721155;516998.6544415689;515553.6835320793;445271.48765356245;463316.1902149861;465513.42449155;465726.964571486;430564.56731973035;410070.2506540274;458792.58754311653;458240.58495806623;;181470.77258748977;472236.3865531139;202909.99104497596;233577.6274173871;274.3377569798753;1934187.531445812;775647.5882217196;127410.85520826133;0.0;0;130;124;0;0;0;0;3;36;44;779152309485.0775;286845222109.9779;543238738080.20966;36717.87799381769;9381.536110200137;368.8976999826534;4942.585065894941;1480162.825145689;671226.6163925641;22269.79702199096;615385.406317778;5.2729628709542;0.432564573830331
3537;2019-02-24 03:57:37.868;708;193;135;135;132;58;199;29;-25;33;617;602;-24;104;252;245;257;196;203;201;197;27;567;362;366;133;368;264;568;-2.0;110.0;684.0;221.0;132.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28345.435546875;8801.1337890625;0.0;2022.06408691406;433.0;100770;;;Calculated values ==>;1550977057.868;343.96000000000004;292.46000000000004;286.66;286.66;286.36;278.96000000000004;274.5913991737795;293.06;276.06;270.66;276.46000000000004;334.86;333.36;270.76000000000005;283.56;298.36;297.66;298.86;292.76000000000005;293.26000000000005;292.86;;316.46000000000004;275.86;241.05796691057077;263.0348170998261;274.5913991737795;293.46000000000004;5670000.0;3620000.0000000005;3660000.0;1330000.0;3679999.9999999995;2640000.0;5680000.0;0.0;0.018333333333333333;0.114;0.036833333333333336;0.022000000000000002;0.022000000000000002;;8801.1337890625;0.0;2022.06408691406;28345.435546875;501388.62177237653;253295.64132145524;233425.86096987934;233425.86096987934;232525.13468888676;430014.67791919125;458516.8789554001;445954.7900109413;472917.67418972735;517964.65681582835;516415.9260234046;446088.66717322776;462183.5741297371;465354.9656912107;465306.4224800408;428480.02396626497;254529.4838341754;458792.58754311653;458240.58495806623;;181888.63598580268;472333.7623376517;203398.7987782863;233425.86096987934;274.5363019652938;1934650.9266195484;775785.5356907238;127444.35313589513;0.0;0;130;124;0;0;0;0;3;36;44;779371913144.8123;286925023439.88153;543396540710.01904;27651.38300052267;9905.77115776996;3189.0932357549755;4945.923927740112;1480699.2445935025;671387.346631729;22299.44744058503;615467.8119326961;4.221688621549385;0.3361478382736828
3538;2019-02-24 03:58:37.878;714;198;135;135;129;59;199;27;-56;33;626;611;-31;95;253;244;257;200;203;201;197;26;564;364;366;134;369;265;565;-2.0;86.0;751.0;206.0;132.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;29008.01953125;9609.17578125;0.0;2024.697265625;434.0;100771;;;Calculated values ==>;1550977117.878;344.56000000000006;292.96000000000004;286.66;286.66;286.06;279.06;274.8017692304317;293.06;275.86;267.56;276.46000000000004;335.76000000000005;334.26000000000005;270.06;282.66;298.46000000000004;297.56;298.86;293.16;293.26000000000005;292.86;;316.56;275.76000000000005;241.2770596917726;263.1675429290057;274.8017692304317;293.46000000000004;5640000.0;3640000.0;3660000.0;1340000.0;3690000.0;2650000.0;5650000.0;0.0;0.014333333333333333;0.12516666666666668;0.034333333333333334;0.022000000000000002;0.022000000000000002;;9609.17578125;0.0;2024.697265625;29008.01953125;502438.5505329517;410769.76271520485;233501.4284755672;233501.4284755672;231703.4349775791;429879.7862731237;458516.8789554001;441508.70510961843;472787.01963726926;518809.401132986;517260.98034607;444951.1207872088;460951.8306031139;465341.65850063233;464883.6276779939;429278.1290254294;411573.69153951766;458792.58754311653;458240.58495806623;;182306.50109390085;472104.6820821746;203915.35252889423;233501.4284755672;274.7451724716655;1935128.9517360332;775938.9805069931;127478.0817676628;0.0;0;130;124;0;0;0;0;3;36;44;779591549744.7773;287005136789.8688;543555267159.99384;29738.767964687315;9207.83364799596;253.76360396473532;4944.261442614979;1481177.5755600128;671546.6532184251;22328.142695990413;615550.2438804712;3.794491007542907;0.31536957231776463
3539;2019-02-24 03:59:37.868;718;197;135;134;127;58;199;28;-65;33;633;617;-66;80;254;244;257;198;203;201;197;26;557;363;366;132;368;268;557;-1.0;114.0;603.0;167.0;132.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30274.9921875;10756.087890625;0.0;2054.24267578125;433.0;100772;;;Calculated values ==>;1550977177.868;344.96000000000004;292.86;286.66;286.56;285.86;278.96000000000004;274.69669130483857;293.06;275.96000000000004;266.66;276.46000000000004;336.46000000000004;334.86;266.56;281.16;298.56;297.56;298.86;292.96000000000004;293.26000000000005;292.86;;316.46000000000004;275.76000000000005;240.83765695389522;263.56353331371673;274.69669130483857;293.46000000000004;5570000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2680000.0;5570000.0;0.0;0.019;0.1005;0.02783333333333333;0.022000000000000002;0.022000000000000002;;10756.087890625;0.0;2054.24267578125;30274.9921875;503599.1104519588;413793.25851007923;233706.05711679408;233401.81410013582;231298.9600750844;429947.3805835815;458516.8789554001;439590.00564866496;473048.1168422736;519282.2519973802;517628.2030160133;439446.08247578255;458661.140864676;465618.38118190103;465029.61547741666;431090.0330031354;414157.56614344177;458792.58754311653;458240.58495806623;;181888.63598580268;472367.87413283327;203654.411382887;233706.05711679408;274.6397624335333;1935622.8944962516;776108.6627525307;127512.06726865223;0.0;0;130;124;0;0;0;0;3;36;44;779811113144.8123;287084923489.8815;543715140510.0192;23711.527223710687;7479.191379873504;321.71687033417913;4939.759612507988;1481622.9204501326;671685.6885839225;22332.937567331897;615632.5969948033;2.845531182623688;0.22870953846029132
3540;2019-02-24 04:00:37.889;717;192;135;135;125;54;199;28;-66;34;640;623;-68;62;253;244;257;194;203;201;197;27;551;360;366;133;365;265;551;-2.0;108.0;440.0;202.0;132.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30399.173828125;10874.3115234375;0.0;2032.9030761718802;431.0;100773;;;Calculated values ==>;1550977237.889;344.86;292.36;286.66;286.66;285.66;278.56;274.38016830617;293.06;275.96000000000004;266.56;276.56;337.16;335.46000000000004;266.36;279.36;298.46000000000004;297.56;298.86;292.56;293.26000000000005;292.86;;316.26000000000005;275.86;241.05796691057077;263.1675429290057;274.38016830617;293.46000000000004;5510000.0;3600000.0;3660000.0;1330000.0;3650000.0;2650000.0;5510000.0;0.0;0.018000000000000002;0.07333333333333333;0.033666666666666664;0.022000000000000002;0.022000000000000002;;10874.3115234375;0.0;2032.9030761718802;30399.173828125;504028.27472200285;414400.9631372732;233862.59634759542;233862.59634759542;230846.69031404497;430148.3826014536;458516.8789554001;440096.9632083616;473014.93639070686;520252.561050354;518499.90115898574;439812.00123852625;456931.3067663924;465920.2808716204;465465.8864643596;432591.2364975278;415109.2128557288;458792.58754311653;458240.58495806623;;181052.91087944093;472333.7623376517;202805.13428552012;233862.59634759542;274.29710397508774;1936128.6895119278;776288.9791693711;127546.13873737497;0.0;0;130;124;0;0;0;0;3;36;44;780030790004.4772;287164451314.76013;543875096474.77527;17401.40078767504;9074.130477755096;314.67642555238194;4936.315749430359;1481965.6480957447;671823.6812130476;22338.24270093664;615714.9264279137;2.4580457073498287;0.21146293004726968
3541;2019-02-24 04:01:37.869;712;187;136;135;124;49;199;27;-64;34;644;627;-50;54;252;245;257;188;203;201;197;27;544;358;366;131;363;259;544;-1.0;83.0;0.0;138.0;132.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30313.033203125;10806.99609375;0.0;1989.9943847656198;426.0;100774;;;Calculated values ==>;1550977297.869;344.36;291.86;286.76000000000005;286.66;285.56;278.06;274.1680685717883;293.06;275.86;266.76000000000005;276.56;337.56000000000006;335.86;268.16;278.56;298.36;297.66;298.86;291.96000000000004;293.26000000000005;292.86;;315.76000000000005;275.86;240.61611355647437;262.3656120759269;274.1680685717883;293.46000000000004;5440000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2590000.0;5440000.0;0.0;0.013833333333333333;0.0;0.023;0.022000000000000002;0.022000000000000002;;10806.99609375;0.0;1989.9943847656198;30313.033203125;504046.9180973362;415405.30007411627;234357.8544361533;234048.68177612257;230715.00918646954;430280.9020939914;458516.8789554001;441651.42691000237;473275.31562819314;521156.43404874136;519411.59116850933;443571.6662310127;456925.96370842314;466077.4508732314;465885.42676947766;434287.5485459015;415748.9091670815;458792.58754311653;458240.58495806623;;178963.62700411686;472596.2217928923;201817.32906890122;234357.8544361533;273.9037591681612;1936634.4559256628;776469.5965070506;127579.65170817828;0.0;0;130;124;0;0;0;0;3;36;44;780250316804.547;287243624914.7853;544032244074.82526;0.0;6227.914532651795;256.45117807367615;4925.4200714820845;1482110.611431797;671951.1557491609;22343.00051116947;615797.0801660701;0.8915991460150737;0.07471313903339372
3542;2019-02-24 04:02:37.880;707;183;136;135;124;46;199;25;-59;35;645;628;-44;53;250;246;257;184;203;201;197;25;542;354;366;130;360;253;542;-2.0;84.0;300.0;168.0;132.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;29526.328125;10148.5615234375;0.0;1933.38195800781;424.0;100775;;;Calculated values ==>;1550977357.88;343.86;291.46000000000004;286.76000000000005;286.66;285.56;277.76000000000005;273.7412296467126;293.06;275.66;267.26000000000005;276.66;337.66;335.96000000000004;268.76000000000005;278.46000000000004;298.16;297.76000000000005;298.86;291.56;293.26000000000005;292.86;;315.56;275.66;240.39332010688793;261.54996906429363;273.7412296467126;293.46000000000004;5420000.0;3540000.0;3660000.0;1300000.0;3600000.0;2530000.0;5420000.0;0.0;0.014;0.05;0.028;0.022000000000000002;0.022000000000000002;;10148.5615234375;0.0;1933.38195800781;29526.328125;503604.7550319887;414798.46392301214;234412.3533441652;234102.55251245902;230762.66165998337;430542.39183029096;458516.8789554001;443566.1459717856;473501.9964771252;521748.6186931231;520010.98876147554;445565.40333094465;457775.4055730413;466247.85315236123;466589.0409415777;434762.02013891167;415148.14059818554;458792.58754311653;458240.58495806623;;178127.92459426197;472533.2602288536;201099.1970675425;234412.3533441652;273.6052928221835;1937133.2086926103;776644.2581697509;127612.35250516715;0.0;0;130;124;0;0;0;0;3;36;44;780469957065.1194;287321939269.9894;544185872235.22565;12123.347445212155;7600.15376851671;274.5943135701659;4924.2210955058235;1482211.657849218;672066.4107781865;22347.42670159754;615879.1755574052;2.062773812928275;0.1728837361848684
3543;2019-02-24 04:03:37.840;705;180;137;136;124;44;199;23;-53;34;643;627;-42;62;249;247;257;182;203;200;197;23;539;353;366;126;358;246;540;-1.0;85.0;258.0;90.0;132.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28214.01953125;8726.69140625;0.0;1908.3137207031198;424.0;100776;;;Calculated values ==>;1550977417.84;343.66;291.16;286.86;286.76000000000005;285.56;277.56;273.6339639331285;293.06;275.46000000000004;267.86;276.56;337.46000000000004;335.86;268.96000000000004;279.36;298.06;297.86;298.86;291.36;293.16;292.86;;315.56;275.46000000000004;239.4893008659735;260.58029834229245;273.6339639331285;293.46000000000004;5390000.0;3529999.9999999995;3660000.0;1260000.0;3579999.9999999995;2460000.0;5400000.0;0.0;0.014166666666666666;0.043000000000000003;0.015000000000000001;0.022000000000000002;0.022000000000000002;;8726.69140625;0.0;1908.3137207031198;28214.01953125;503632.7313301809;414539.83361305355;234778.7313254765;234467.1784638878;230810.57023856736;430607.02586249536;458516.8789554001;445745.3502825848;473922.61981710925;522114.1812951312;520486.2394948642;447170.7889123627;459957.85631555936;466404.73984073254;466860.4312889494;435465.6650950011;415240.10864614014;458654.80598915706;458240.58495806623;;178127.92459426197;472863.20171499666;200909.8700777367;234778.7313254765;273.5267428866326;1937614.057475097;776801.4470811237;127644.34529296245;0.0;0;130;124;0;0;0;0;3;36;44;780689410664.3864;287398688069.73303;544335472434.72595;10527.925648808468;4079.299974558899;286.5287163588637;4916.160779916975;1482400.2926172987;672163.6746731998;22352.099609481174;615961.1240706386;1.8627085631992222;0.1294954522838063
3544;2019-02-24 04:04:37.850;707;178;138;137;125;45;199;21;-42;33;640;623;-38;66;248;247;257;179;203;200;197;21;534;352;366;127;357;244;535;-1.0;109.0;406.0;116.0;132.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25969.0703125;7236.2998046875;0.0;1116.15478515625;426.0;100777;;;Calculated values ==>;1550977477.85;343.86;290.96000000000004;286.96000000000004;286.86;285.66;277.66;273.5264737036516;293.06;275.26000000000005;268.96000000000004;276.46000000000004;337.16;335.46000000000004;269.36;279.76000000000005;297.96000000000004;297.86;298.86;291.06;293.16;292.86;;315.76000000000005;275.26000000000005;239.71726792356844;260.2995467637923;273.5264737036516;293.46000000000004;5340000.0;3520000.0000000005;3660000.0;1270000.0;3570000.0000000005;2440000.0;5350000.0;0.0;0.018166666666666668;0.06766666666666667;0.01933333333333333;0.022000000000000002;0.022000000000000002;;7236.2998046875;0.0;1116.15478515625;25969.0703125;504346.19148345874;415818.55199540226;235233.26715860126;234918.89644207363;231232.11013427435;430671.36484660726;458516.8789554001;447548.3074186926;473697.1866146107;521971.85543359397;520244.03432379896;448059.27438821644;460738.5639917429;466418.3847020313;467002.66106950067;436617.77851585974;416155.7196876107;458654.80598915706;458240.58495806623;;178963.62700411686;472539.452344174;200663.19835780308;235233.26715860126;273.42566364172643;1938065.6584780146;776934.4941786815;127669.55339782464;0.0;0;130;124;0;0;0;0;3;36;44;780909047264.3514;287474600719.72095;544482496934.7026;16705.89237978686;5256.274243736502;371.72740204652445;4906.16099158823;1482627.2789255814;672241.4840910819;22357.585991378288;616042.9903941683;3.2613233300640663;0.243666702657832
3545;2019-02-24 04:05:37.851;708;177;139;138;127;46;199;21;-28;33;639;620;-31;61;247;248;257;178;203;200;197;21;537;350;366;131;356;245;539;-1.0;108.0;498.0;127.0;132.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25073.40625;6345.30615234375;0.0;1095.16162109375;430.0;100778;;;Calculated values ==>;1550977537.851;343.96000000000004;290.86;287.06;286.96000000000004;285.86;277.76000000000005;273.3108153835814;293.06;275.26000000000005;270.36;276.46000000000004;337.06;335.16;270.06;279.26000000000005;297.86;297.96000000000004;298.86;290.96000000000004;293.16;292.86;;316.16;275.26000000000005;240.61611355647437;260.44013211722256;273.3108153835814;293.46000000000004;5370000.0;3500000.0;3660000.0;1310000.0;3560000.0;2450000.0;5390000.0;0.0;0.018000000000000002;0.083;0.021166666666666667;0.022000000000000002;0.022000000000000002;;6345.30615234375;0.0;1095.16162109375;25073.40625;504193.6254573796;413873.17205893324;235433.8006861106;235119.61556216129;231736.14143478384;430799.1582183253;458516.8789554001;449144.71553947777;473178.34860283375;521788.8527102358;519856.17157648614;448764.36174736265;459995.5549199483;466432.15063586115;467414.17195512063;435929.5416034643;414232.6788787524;458654.80598915706;458240.58495806623;;180635.0508419939;472013.52702826465;200156.11971404986;235433.8006861106;273.2178291050716;1938491.0195397781;777047.6761149706;127687.98134172164;0.0;0;130;124;0;0;0;0;3;36;44;781128650924.9587;287552002009.935;544629199380.1083;20666.053453510518;5754.315121484214;390.54352904481397;4901.749253983025;1482938.716998935;672333.240531961;22363.93835502591;616124.7243419839;4.262186508116721;0.3244019687801879
3546;2019-02-24 04:06:37.861;708;178;139;138;128;48;199;21;-13;32;636;616;-22;70;246;248;257;180;203;200;197;20;539;350;366;131;356;247;541;259.0;82.0;141.0;147.0;132.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24592.205078125;5741.55322265625;0.0;1107.57922363281;432.0;100779;;;Calculated values ==>;1550977597.861;343.96000000000004;290.96000000000004;287.06;286.96000000000004;285.96000000000004;277.96000000000004;273.3108153835814;293.06;275.26000000000005;271.86;276.36;336.76000000000005;334.76000000000005;270.96000000000004;280.16;297.76000000000005;297.96000000000004;298.86;291.16;293.16;292.86;;316.36;275.16;240.61611355647437;260.72004837742526;273.3108153835814;293.46000000000004;5390000.0;3500000.0;3660000.0;1310000.0;3560000.0;2470000.0;5410000.0;0.043166666666666666;0.013666666666666666;0.0235;0.0245;0.022000000000000002;0.06516666666666666;;5741.55322265625;0.0;1107.57922363281;24592.205078125;504008.4838650463;413408.5767822079;235376.8213683788;235063.31218774788;231988.36914815073;430799.1582183253;458516.8789554001;450673.40919627796;473081.36623795505;521320.4640315299;519282.7627502766;449538.84729699156;460746.50382245943;466302.76539371355;467414.17195512063;435465.6650950011;414135.20160198;458654.80598915706;458240.58495806623;;181470.77258748977;471916.3548916846;200079.7279700649;211995.8822631018;273.18778873953846;1938904.9686141291;777148.4167303842;127706.34057478706;0.0;0;130;124;0;0;0;0;3;36;44;781348287524.9238;287630615109.9225;544776823980.08484;5888.951508816007;6659.997359579683;291.51633440462155;16046.94645895518;1483160.0455888705;672436.7103780541;22369.623134525787;616299.3259016414;4.217674557805789;0.18328019347019603
3547;2019-02-24 04:07:37.842;708;179;140;139;129;47;198;21;-1;31;634;614;-12;81;246;248;257;182;203;200;197;20;548;349;366;132;355;251;549;105.0;83.0;206.0;70.0;132.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24500.287109375;5751.744140625;0.0;1119.12109375;433.0;100780;;;Calculated values ==>;1550977657.842;343.96000000000004;291.06;287.16;287.06;286.06;277.86;273.20264511476705;292.96000000000004;275.26000000000005;273.06;276.26000000000005;336.56;334.56;271.96000000000004;281.26000000000005;297.76000000000005;297.96000000000004;298.86;291.36;293.16;292.86;;316.46000000000004;275.16;240.83765695389522;261.27494424493943;273.20264511476705;293.46000000000004;5480000.0;3490000.0;3660000.0;1320000.0;3550000.0;2510000.0;5490000.0;0.0175;0.013833333333333333;0.034333333333333334;0.011666666666666665;0.022000000000000002;0.03950000000000001;;5751.744140625;0.0;1119.12109375;24500.287109375;503172.0929808523;248795.42989539623;235464.36397173323;235152.36384898238;232090.99414364924;430862.6128555636;458378.80557116074;451468.5420280439;472853.8412306012;520788.84925585;518745.25673860044;450080.3879674737;461429.4400758132;466446.0373839678;467555.3807712752;433325.199686754;411488.054595783;458654.80598915706;458240.58495806623;;181888.63598580268;471784.17857572425;199932.00424283583;219722.17928171536;273.12534559789606;1939313.9431656953;777244.1638787916;127724.890534734;0.0;0;130;124;0;0;0;0;3;36;44;781567817984.7284;287709490124.85223;544926176669.95184;8636.087797292143;3171.608700550365;302.080507091765;9421.477024215861;1483281.0492530155;672518.6144839663;22374.56820843108;616511.4955554724;3.1337034412244154;0.14524317083932986
3548;2019-02-24 04:08:37.862;709;182;141;140;131;48;198;21;7;31;633;612;-2;90;246;249;257;188;203;200;197;19;558;350;366;134;356;252;559;272.0;105.0;-1.0;167.0;132.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24554.3671875;5816.7392578125;0.0;1113.0283203125;435.0;100781;;;Calculated values ==>;1550977717.862;344.06000000000006;291.36;287.26000000000005;287.16;286.26000000000005;277.96000000000004;273.3108153835814;292.96000000000004;275.26000000000005;273.86;276.26000000000005;336.46000000000004;334.36;272.96000000000004;282.16;297.76000000000005;298.06;298.86;291.96000000000004;293.16;292.86;;316.66;275.06;241.2770596917726;261.41265627149306;273.3108153835814;293.46000000000004;5580000.0;3500000.0;3660000.0;1340000.0;3560000.0;2520000.0;5590000.0;0.04533333333333334;0.0175;0.0;0.02783333333333333;0.022000000000000002;0.06733333333333334;;5816.7392578125;0.0;1113.0283203125;24554.3671875;502363.70725745906;249450.2424069493;235497.97586839032;235188.08335516998;232445.59270163625;430799.1582183253;458378.80557116074;452295.03015126823;472592.1488768574;520604.5535820049;518457.0390827272;451165.5583384784;462337.4024068903;466302.76539371355;467541.91548315017;430835.3136811821;251786.45387986567;458654.80598915706;458240.58495806623;;182724.36793118677;471421.5176682964;199947.49161328777;211562.99636990542;273.13575434278795;1939722.8682143013;777340.6000417573;127743.49798026032;0.0;0;130;124;0;0;0;0;3;36;44;781787491184.6586;287789316724.82684;545077126969.9039;0.0;7556.027058531074;3133.355046523038;16609.624298269497;1483353.040640436;672608.0412475851;22403.20638091197;616728.4937083723;3.9393826842761084;0.13916083942734442
3549;2019-02-24 04:09:37.863;712;188;141;141;132;50;198;23;12;30;631;610;4;99;247;248;257;193;203;200;197;21;556;355;366;135;361;252;558;-2.0;86.0;365.0;157.0;132.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24280.84375;5572.79541015625;0.0;1106.06555175781;435.0;100782;;;Calculated values ==>;1550977777.863;344.36;291.96000000000004;287.26000000000005;287.26000000000005;286.36;278.16;273.8482719121499;292.96000000000004;275.46000000000004;274.36;276.16;336.26000000000005;334.16;273.56;283.06;297.86;297.96000000000004;298.86;292.46000000000004;293.16;292.86;;316.66;275.26000000000005;241.49495122638035;261.41265627149306;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3660000.0;1350000.0;3610000.0;2520000.0;5580000.0;0.0;0.014333333333333333;0.06083333333333333;0.026166666666666668;0.022000000000000002;0.022000000000000002;;5572.79541015625;0.0;1106.06555175781;24280.84375;502931.87208242813;251841.11582703004;235525.551497313;235525.551497313;232771.29198370528;430477.46260093397;458378.80557116074;452918.5822822412;472363.3712700832;520400.190697455;518252.31176750886;451919.5663202109;463392.40246337623;465712.960854355;466704.2170870103;431343.4306109966;411859.8641199572;458654.80598915706;458240.58495806623;;182724.36793118677;471484.10707214737;201445.29513505902;235525.551497313;273.74506312133883;1940129.8350876237;777435.5144124222;127761.99073737938;0.0;0;130;124;0;0;0;0;3;36;44;782007094844.3933;287870018069.7294;545228329489.7212;15297.958301453582;7066.01557902048;279.2644530382316;4899.730736136572;1483480.525750844;672729.8936335901;22431.645350682225;616907.741320853;4.123902148392002;0.33468462540465316
3550;2019-02-24 04:10:37.873;715;191;139;139;135;53;198;25;14;31;627;607;9;108;248;247;257;192;203;200;196;23;550;358;366;136;363;254;551;-2.0;85.0;367.0;118.0;132.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24167.771484375;5503.22412109375;0.0;1118.19409179688;433.0;100783;;;Calculated values ==>;1550977837.873;344.66;292.26000000000005;287.06;287.06;286.66;278.46000000000004;274.1680685717883;292.96000000000004;275.66;274.56;276.26000000000005;335.86;333.86;274.06;283.96000000000004;297.96000000000004;297.86;298.86;292.36;293.16;292.76000000000005;;316.46000000000004;275.46000000000004;241.71165711629368;261.6868853414304;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.014166666666666666;0.06116666666666667;0.019666666666666666;0.022000000000000002;0.022000000000000002;;5503.22412109375;0.0;1118.19409179688;24167.771484375;503868.802542606;414040.76927589084;235097.09363237605;235097.09363237605;233862.59634759542;430280.9020939914;458378.80557116074;452821.9111066739;472329.59916539915;519825.98195814964;517776.9305134413;452196.10302430677;464148.0053405292;465554.39734395995;466145.29014520516;432837.08419776766;414400.9631372732;458654.80598915706;458102.21622996335;;181888.63598580268;471547.0194386176;202306.0220634593;235097.09363237605;274.09407995536867;1940533.6408375893;777527.8299585284;127780.52932365556;0.0;0;130;124;0;0;0;0;3;36;44;782226731444.3584;287951331619.71643;545380154789.6971;15323.221879809958;5295.0729483781115;261.178381690338;4906.112697146921;1483735.744781731;672832.9198728139;22436.14979158596;616989.470302011;3.8942693359597405;0.2927899601520754
3551;2019-02-24 04:11:37.864;719;188;137;138;136;55;198;27;20;32;624;605;16;110;249;246;257;188;203;200;197;25;551;358;366;137;363;262;553;-1.0;86.0;940.0;131.0;132.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25455.02734375;6705.890625;0.0;1156.52465820312;433.0;100784;;;Calculated values ==>;1550977897.864;345.06000000000006;291.96000000000004;286.86;286.96000000000004;286.76000000000005;278.66;274.1680685717883;292.96000000000004;275.86;275.16;276.36;335.56;333.66;274.76000000000005;284.16;298.06;297.76000000000005;298.86;291.96000000000004;293.16;292.86;;316.46000000000004;275.66;241.92719264551067;262.7682575881327;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014333333333333333;0.15666666666666668;0.021833333333333333;0.022000000000000002;0.022000000000000002;;6705.890625;0.0;1156.52465820312;25455.02734375;504280.15178581345;412080.6298862991;234424.01512401755;234732.54511346918;234116.54519281306;430280.9020939914;458378.80557116074;452184.6102227861;472295.8960165899;518853.48623644386;516895.5113133383;451675.97251198156;463197.73889664887;465685.3213544199;466015.41043311567;432591.2364975278;412080.6298862991;458654.80598915706;458240.58495806623;;181888.63598580268;471610.25455702154;202412.5582625555;234424.01512401755;274.1354905660123;1940947.1021338678;777629.5573203167;127799.4824698959;0.0;0;130;124;0;0;0;0;3;36;44;782446298505.0006;288033219334.95593;545534931570.1498;39130.95480710279;5877.483035762509;293.9853614276117;4923.964536349072;1484189.4615210614;672926.0105405924;22440.775462170797;617071.3753249332;6.3881626614080265;0.48417131711123973
3552;2019-02-24 04:12:37.874;722;187;137;137;136;55;198;26;33;33;626;605;29;101;250;245;257;190;203;200;196;26;567;359;366;137;364;268;567;-1.0;86.0;824.0;62.0;132.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27184.392578125;8470.18359375;0.0;1182.1806640625;434.0;100785;;;Calculated values ==>;1550977957.874;345.36;291.86;286.86;286.86;286.76000000000005;278.66;274.27422755570615;292.96000000000004;275.76000000000005;276.46000000000004;276.46000000000004;335.76000000000005;333.66;276.06;283.26000000000005;298.16;297.66;298.86;292.16;293.16;292.76000000000005;;316.56;275.76000000000005;241.92719264551067;263.56353331371673;274.27422755570615;293.46000000000004;5670000.0;3590000.0;3660000.0;1370000.0;3640000.0;2680000.0;5670000.0;0.0;0.014333333333333333;0.13733333333333334;0.010333333333333333;0.022000000000000002;0.022000000000000002;;8470.18359375;0.0;1182.1806640625;27184.392578125;503179.0606768314;250970.9820479445;234056.7575656421;234056.7575656421;233753.38340714254;430214.79039162316;458378.80557116074;452792.3811935641;472393.7743832905;518558.9324951787;516385.87549936323;452281.65346051415;461214.2177501216;465671.6860993213;465741.0905809244;428480.02396626497;252147.44583459952;458654.80598915706;458102.21622996335;;182306.50109390085;471708.256711685;202710.1103968817;234056.7575656421;274.2556205505915;1941385.8370767857;777756.0456833337;127818.97492911352;0.0;0;130;124;0;0;0;0;3;36;44;782665935104.9657;288115433034.9429;545693958070.1245;34344.631856077714;2779.647511919634;2527.4336198872047;4929.000090615068;1484801.8601259165;672998.1653189374;22464.291205648824;617153.4970481513;4.618631444872852;0.3039811078931544
3553;2019-02-24 04:13:37.874;724;197;137;137;134;57;198;26;42;33;632;609;38;85;251;245;257;201;203;200;197;25;574;363;366;138;368;269;573;-2.0;110.0;944.0;142.0;132.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;29027.041015625;10223.4560546875;0.0;1186.2080078125;435.0;100786;;;Calculated values ==>;1550978017.874;345.56000000000006;292.86;286.86;286.86;286.56;278.86;274.69669130483857;292.96000000000004;275.76000000000005;277.36;276.46000000000004;336.36;334.06;276.96000000000004;281.66;298.26000000000005;297.66;298.86;293.26000000000005;293.16;292.86;;316.66;275.66;242.14157278889297;263.6948088759802;274.69669130483857;293.46000000000004;5740000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2690000.0;5730000.0;0.0;0.018333333333333333;0.15733333333333333;0.023666666666666666;0.022000000000000002;0.022000000000000002;;10223.4560546875;0.0;1186.2080078125;29027.041015625;502783.4205855489;254643.71626503256;233903.75902660118;233903.75902660118;233001.45756476326;429947.3805835815;458378.80557116074;453763.8861497668;472262.261994151;519095.78335903806;516715.3171904638;453256.06605259806;459114.7679678765;465223.0916647954;465160.9749554807;426562.7761070528;408315.9542519298;458654.80598915706;458240.58495806623;;182724.36793118677;471477.517547777;203699.33523127972;233903.75902660118;274.65710321235827;1941854.265690067;777911.8260137372;127838.71150137915;0.0;0;130;124;0;0;0;0;3;36;44;782885535104.9657;288197933034.9429;545855058070.1245;39343.489344508635;6337.416981490435;334.5250673439213;4935.410170492231;1485415.927802588;673074.1408563824;22488.14086137575;617235.7004669938;4.465586478684742;0.3418084080160931
3554;2019-02-24 04:14:37.865;728;202;134;133;131;61;198;26;45;33;635;611;41;71;254;241;257;203;203;200;197;25;562;367;366;139;372;270;562;-1.0;109.0;381.0;42.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29978.55078125;11074.5009765625;0.0;1193.23645019531;432.0;100787;;;Calculated values ==>;1550978077.865;345.96000000000004;293.36;286.56;286.46000000000004;286.26000000000005;279.26000000000005;275.1157276137837;292.96000000000004;275.76000000000005;277.66;276.46000000000004;336.66;334.26000000000005;277.26000000000005;280.26000000000005;298.56;297.26000000000005;298.86;293.46000000000004;293.16;292.86;;316.36;275.66;242.35481222062532;263.82572766246335;275.1157276137837;293.46000000000004;5620000.0;3670000.0000000005;3660000.0;1390000.0;3720000.0000000005;2700000.0;5620000.0;0.0;0.018166666666666668;0.0635;0.007;0.022000000000000002;0.022000000000000002;;11074.5009765625;0.0;1193.23645019531;29978.55078125;504403.3676770245;413600.82212962914;233274.80006095755;232972.93752485598;232372.04750898993;429675.2189834977;458378.80557116074;453973.3620700792;472130.5325463717;519322.86208998464;516837.78946643445;453465.59988136275;457230.9396854061;465037.4556093893;464046.0497008609;429802.8270651793;413968.3755738164;458654.80598915706;458240.58495806623;;181470.77258748977;471344.5575217925;204763.44941153747;233274.80006095755;275.08578948396246;1942345.9051975354;778089.2823663652;127858.53723086951;0.0;0;130;124;0;0;0;0;3;36;44;783105102164.7354;288281020569.8557;546016733814.9549;15824.8294538174;1866.0677567717848;287.65920209309235;4949.247267736391;1485875.5948316935;673142.4929747736;22493.324952551946;617318.0602564042;1.8689512892906903;0.11392123401910624
