;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3583;2019-02-24 04:43:37.877;768;194;131;132;130;53;197;26;68;32;633;603;66;133;248;244;255;195;202;199;196;24;552;359;365;133;364;261;554;-1.0;110.0;591.0;95.0;131.0;0;67;27;1;0;0;0;0;0;0;1;0;0;0;0;25373.552734375;6763.349609375;0.0;1009.9251708984401;427.0;100816;;;Calculated values ==>;1550979817.877;349.96000000000004;292.56;286.26000000000005;286.36;286.16;278.46000000000004;274.27422755570615;292.86;275.76000000000005;279.96000000000004;276.36;336.46000000000004;333.46000000000004;279.76000000000005;286.46000000000004;297.96000000000004;297.56;298.66;292.66;293.06;292.76000000000005;;315.86;275.56;241.05796691057077;262.63441904999945;274.27422755570615;293.36;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5540000.0;0.0;0.018333333333333333;0.0985;0.01583333333333333;0.021833333333333333;0.021833333333333333;;6763.349609375;0.0;1009.9251708984401;25373.552734375;510299.7160955738;413914.7804853892;232569.5130961513;232871.6582264005;232268.32528691398;430214.79039162316;458400.8548651725;458311.462890867;472820.39598721155;519862.4289327083;516774.079501297;458067.99001765647;466047.97321428015;465409.4377871421;465610.7510579218;431876.8669557194;414277.0601677878;458676.5019544617;458262.81198973843;;179381.48055642567;472041.5853210863;202650.22837041385;232569.5130961513;274.2323851814218;1955226.0022439726;781864.9879141954;128429.10702316092;0.0;0;130;124;0;0;0;0;3;37;44;789471446125.0421;290567037709.96045;550467870160.1757;25182.631600264638;4265.36315171898;322.6631244454136;4927.637025843319;1492299.684433341;675729.2192462427;22813.27080381395;621238.7738758026;4.463793688385703;0.31976075675751264
3584;2019-02-24 04:44:37.868;770;188;131;131;130;56;197;26;68;33;635;605;65;127;250;242;255;189;202;199;196;26;554;361;365;133;366;264;555;-2.0;87.0;588.0;80.0;131.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;26163.287109375;7505.60205078125;0.0;1027.52514648438;428.0;100817;;;Calculated values ==>;1550979877.868;350.16;291.96000000000004;286.26000000000005;286.26000000000005;286.16;278.76000000000005;274.4858918419099;292.86;275.76000000000005;279.96000000000004;276.46000000000004;336.66;333.66;279.66;285.86;298.16;297.36;298.66;292.06;293.06;292.76000000000005;;315.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;274.4858918419099;293.36;5540000.0;3610000.0;3650000.0;1330000.0;3660000.0;2640000.0;5550000.0;0.0;0.0145;0.098;0.013333333333333334;0.021833333333333333;0.021833333333333333;;7505.60205078125;0.0;1027.52514648438;26163.287109375;510372.4388099457;411202.0240501036;232544.5928384478;232544.5928384478;232243.67601103132;430081.6785162784;458400.8548651725;457830.71684976626;472917.67418972735;519820.1061271855;516725.86279206985;457462.81808978063;464910.6360303204;465381.95360251743;465058.7251422519;431373.8717029348;411599.12119771366;458676.5019544617;458262.81198973843;;179799.33570027514;472236.3865531139;203198.970704384;232544.5928384478;274.4543275683474;1955655.4114878369;781983.8780083824;128446.08322897507;0.0;0;130;124;0;0;0;0;3;37;44;789690413274.8124;290646825739.8767;550625346535.0104;24953.911122247464;3587.165544649732;286.7338823257065;4928.181118136512;1492717.426284912;675794.6471696496;22818.348350452125;621320.8933738103;3.955875833911891;0.27593353079757144
3585;2019-02-24 04:45:37.868;771;190;131;130;128;59;197;26;69;33;637;608;64;117;251;242;255;194;202;199;196;26;561;362;365;134;367;265;562;-1.0;83.0;451.0;91.0;131.0;0;71;54;1;0;0;0;0;0;0;1;0;0;0;0;26997.82421875;8372.22265625;0.0;1040.64038085938;430.0;100818;;;Calculated values ==>;1550979937.868;350.26;292.16;286.26000000000005;286.16;285.96000000000004;279.06;274.5913991737795;292.86;275.76000000000005;280.06;276.46000000000004;336.86;333.96000000000004;279.56;284.86;298.26000000000005;297.36;298.66;292.56;293.06;292.76000000000005;;316.16;275.76000000000005;241.2770596917726;263.1675429290057;274.5913991737795;293.36;5610000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2650000.0;5620000.0;0.0;0.013833333333333333;0.07516666666666666;0.015166666666666667;0.021833333333333333;0.021833333333333333;;8372.22265625;0.0;1040.64038085938;26997.82421875;509885.12982175703;252421.89216577276;232372.04750898993;232072.99123057924;231477.58672330622;430014.67791919125;458400.8548651725;457792.42658361327;472787.01963726926;519943.4722718921;516951.01457238564;457177.8212541745;463581.4281106629;465368.39748007257;464912.7873590418;429571.2349913172;410484.95857646636;458676.5019544617;458262.81198973843;;180635.0508419939;472104.6820821746;203426.827197922;232372.04750898993;274.54713630350597;1956098.4207489046;782116.1932142744;128463.31794170293;0.0;0;130;124;0;0;0;0;3;37;44;789909413274.8124;290726925739.8767;550784046535.0104;19119.814220491127;4074.9474657444975;264.02682373876996;4931.948357829676;1493084.7073294348;675858.4981114028;22822.93802300266;621403.0611194434;3.0161638128459;0.21298143211986464
3586;2019-02-24 04:46:37.869;771;194;130;130;125;60;197;27;70;34;639;610;64;106;252;242;255;197;202;199;196;26;559;363;365;133;368;266;560;-2.0;112.0;553.0;99.0;131.0;0;73;71;1;0;0;0;0;0;0;1;0;0;0;0;27858.677734375;9288.33984375;0.0;1058.8486328125;430.0;100819;;;Calculated values ==>;1550979997.869;350.26;292.56;286.16;286.16;285.66;279.16;274.69669130483857;292.86;275.86;280.16;276.56;337.06;334.16;279.56;283.76000000000005;298.36;297.36;298.66;292.86;293.06;292.76000000000005;;316.16;275.76000000000005;241.05796691057077;263.299902668528;274.69669130483857;293.36;5590000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2660000.0;5600000.0;0.0;0.018666666666666668;0.09216666666666667;0.0165;0.021833333333333333;0.021833333333333333;;9288.33984375;0.0;1058.8486328125;27858.677734375;510059.9475556222;411379.88356091734;232121.42960927432;232121.42960927432;230636.98905541853;429947.3805835815;458400.8548651725;457754.22524122684;473014.93639070686;520067.02884882933;517073.070942501;457015.24715422577;462120.07218024455;465354.9656912107;464766.5650395172;430093.19648198725;412550.36299187836;458676.5019544617;458262.81198973843;;180635.0508419939;472236.3865531139;203683.72915249696;232121.42960927432;274.6510797945575;1956555.565883587;782263.3670211191;128480.81397505809;0.0;0;130;124;0;0;0;0;3;37;44;790128416924.5479;290807027074.77997;550943349189.818;23416.830722844606;4431.11884711018;327.46622514869944;4937.420181973466;1493439.1852780685;675929.3831786558;22827.867213889247;621485.3072279213;3.200177135275065;0.23026743929570861
3587;2019-02-24 04:47:37.859;771;194;129;129;123;59;197;27;70;34;642;613;62;95;252;241;255;195;202;199;196;27;557;362;365;134;367;265;557;-2.0;84.0;395.0;66.0;131.0;0;76;84;1;0;0;0;0;0;0;1;0;0;0;0;28779.029296875;10106.796875;0.0;1076.79357910156;429.0;100820;;;Calculated values ==>;1550980057.859;350.26;292.56;286.06;286.06;285.46000000000004;279.06;274.5913991737795;292.86;275.86;280.16;276.56;337.36;334.46000000000004;279.36;282.66;298.36;297.26000000000005;298.66;292.66;293.06;292.76000000000005;;316.06;275.86;241.2770596917726;263.1675429290057;274.5913991737795;293.36;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.014;0.06583333333333334;0.011000000000000001;0.021833333333333333;0.021833333333333333;;10106.796875;0.0;1076.79357910156;28779.029296875;510234.55063285085;412673.55452819855;231895.12870531544;231895.12870531544;230117.17274191615;430014.67791919125;458400.8548651725;457915.0635832555;472884.4304738556;520458.5728114654;517467.5711798638;456931.3067663924;460951.8306031139;465500.0144636098;464781.3556694665;430609.5383072086;413051.426362488;458676.5019544617;458262.81198973843;;180217.192455513;472202.2088784924;203443.71776897498;231895.12870531544;274.55366435240126;1957027.4681121071;782424.9662227778;128498.60802732379;0.0;0;130;124;0;0;0;0;3;37;44;790347380424.5826;290887113724.7927;551102622639.8433;16752.69693277347;2956.3434022046918;245.81356722608862;4942.361085043235;1493773.875550908;675990.9351037123;22832.643749271196;621567.6250165744;2.226227354214002;0.14676632529416686
3588;2019-02-24 04:48:37.879;769;191;129;129;121;55;197;28;64;35;644;614;56;84;252;242;255;192;202;199;195;28;550;360;365;133;365;263;550;-2.0;87.0;428.0;48.0;131.0;0;75;90;1;0;0;0;0;0;0;1;0;0;0;0;28906.052734375;10281.24609375;0.0;1051.11608886719;427.0;100821;;;Calculated values ==>;1550980117.879;350.06000000000006;292.26000000000005;286.06;286.06;285.26000000000005;278.66;274.38016830617;292.86;275.96000000000004;279.56;276.66;337.56000000000006;334.56;278.76000000000005;281.56;298.36;297.36;298.66;292.36;293.06;292.66;;315.86;275.96000000000004;241.05796691057077;262.9017227912062;274.38016830617;293.36;5500000.0;3600000.0;3650000.0;1330000.0;3650000.0;2630000.0;5500000.0;0.0;0.0145;0.07133333333333333;0.008;0.021833333333333333;0.021833333333333333;;10281.24609375;0.0;1051.11608886719;28906.052734375;510597.4697709295;414443.2327276156;232066.2768031903;232066.2768031903;229688.5652307168;430148.3826014536;458400.8548651725;457501.7747322531;473112.1826642056;520828.7160106959;517739.2912927782;456518.07263439486;459935.2083333747;465789.28146489616;465204.3799370688;432374.7853580339;414798.6417306446;458676.5019544617;458124.62172241724;;179381.48055642567;472431.1216696904;202950.78165829947;232066.2768031903;274.35356395848135;1957508.3373652203;782594.9232142494;128516.34651874474;0.0;0;130;124;0;0;0;0;3;37;44;790566453424.5131;290967240424.7673;551261075439.793;18157.97083927536;2155.842720091128;254.85408259714453;4935.607197403122;1494064.8947563265;676033.5508552348;22836.817370428536;621649.9688577027;2.2505700425360553;0.142156251957074
3589;2019-02-24 04:49:37.830;767;186;130;129;120;52;197;29;50;35;644;615;46;77;251;243;255;187;202;199;196;28;544;357;365;133;363;259;544;-1.0;86.0;188.0;0.0;131.0;0;77;90;1;0;0;0;0;0;0;1;0;0;0;0;28912.421875;10206.01171875;0.0;1046.59045410156;426.0;100822;;;Calculated values ==>;1550980177.83;349.86;291.76000000000005;286.16;286.06;285.16;278.36;274.0616903277293;292.86;276.06;278.16;276.66;337.56000000000006;334.66;277.76000000000005;280.86;298.26000000000005;297.46000000000004;298.66;291.86;293.06;292.76000000000005;;315.76000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5440000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2590000.0;5440000.0;0.0;0.014333333333333333;0.03133333333333333;0.0;0.021833333333333333;0.021833333333333333;;10206.01171875;0.0;1046.59045410156;28912.421875;510873.36108539696;415057.9893906339;232518.5904232543;232215.60778389103;229530.85062648976;430346.717906069;458400.8548651725;456435.7429073308;473112.1826642056;521156.43404874136;518178.33470983367;455943.9796757489;459716.39080517646;465946.8475650451;465769.70841700374;433839.4443348803;415405.30007411627;458676.5019544617;458262.81198973843;;178963.62700411686;472431.1216696904;202234.48292222194;232518.5904232543;274.0616903277293;1957989.7644999248;782765.5109354452;128533.81313053718;0.0;0;130;124;0;0;0;0;3;37;44;790785274574.4226;291046975254.7343;551417547549.7283;7964.972812866744;0.0;264.2227344042841;4928.748837534904;1494282.4081721934;676051.5015395208;22841.13947796231;621732.1046922035;1.1693245866766062;0.04395712839487524
3590;2019-02-24 04:50:37.850;764;183;131;130;120;49;197;29;31;36;641;614;32;72;249;243;255;184;202;199;196;26;544;355;365;133;360;255;544;96.0;85.0;185.0;75.0;131.0;0;78;82;1;0;0;0;0;0;0;1;0;0;0;0;28462.32421875;9748.611328125;0.0;1034.20483398438;424.0;100823;;;Calculated values ==>;1550980237.85;349.56000000000006;291.46000000000004;286.26000000000005;286.16;285.16;278.06;273.8482719121499;292.86;276.06;276.26000000000005;276.76000000000005;337.26;334.56;276.36;280.36;298.06;297.46000000000004;298.66;291.56;293.06;292.76000000000005;;315.56;275.76000000000005;241.05796691057077;261.82340779136865;273.8482719121499;293.36;5440000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5440000.0;0.016;0.014166666666666666;0.030833333333333334;0.0125;0.021833333333333333;0.03783333333333333;;9748.611328125;0.0;1034.20483398438;28462.32421875;510504.7101107132;413992.5003723105;232822.56305656512;232518.5904232543;229530.85062648976;430477.46260093397;458400.8548651725;454761.61950278626;473209.4130839679;521176.4274963388;518410.82092978654;454884.978498866;459742.12670257915;466117.788102169;466058.0093327334;433839.4443348803;414351.7324323658;458676.5019544617;458262.81198973843;;178127.92459426197;472236.3865531139;201504.7566156872;219578.0281740793;273.7682845158752;1958468.046758182;782931.8548902915;128551.15887125263;0.0;0;130;124;0;0;0;0;3;37;44;791004347574.353;291126801854.7089;551571798949.6792;7808.753272352222;3384.1453742178333;276.0759186189547;9030.240987692436;1494413.8997054342;676079.7121513675;22845.643467565667;621848.4683823484;1.9011003475061847;0.09018836100457713
3591;2019-02-24 04:51:37.881;761;181;132;131;121;47;197;29;15;36;637;611;20;66;248;244;255;183;202;199;196;24;540;354;365;132;359;251;541;-2.0;86.0;96.0;51.0;131.0;0;76;68;1;0;0;0;0;0;0;1;0;0;0;0;27550.0703125;8860.302734375;0.0;999.0654296875;424.0;100824;;;Calculated values ==>;1550980297.881;349.26;291.26000000000005;286.36;286.26000000000005;285.26000000000005;277.86;273.7412296467126;292.86;276.06;274.66;276.76000000000005;336.86;334.26000000000005;275.16;279.76000000000005;297.96000000000004;297.56;298.66;291.46000000000004;293.06;292.76000000000005;;315.56;275.56;240.83765695389522;261.27494424493943;273.7412296467126;293.36;5400000.0;3540000.0;3650000.0;1320000.0;3590000.0;2510000.0;5410000.0;0.0;0.014333333333333333;0.016;0.0085;0.021833333333333333;0.021833333333333333;;8860.302734375;0.0;999.0654296875;27550.0703125;510485.26412336086;414492.11232454475;233205.73468118237;232899.87740777552;229894.89849890777;430542.39183029096;458400.8548651725;453463.03147977614;473339.41292369686;521095.10078419565;518438.42018710036;454080.67721022735;459651.56640060747;466131.47824129247;466330.9479421416;434792.9003694408;415193.89882489573;458676.5019544617;458262.81198973843;;178127.92459426197;472173.3745042847;201042.4045998523;233205.73468118237;273.58306402611873;1958935.057878154;783087.0092962139;128568.11154451342;0.0;0;130;124;0;0;0;0;3;37;44;791223460724.8542;291206342929.89087;551723677380.0266;4038.7300300787815;2304.6132441876757;280.91902213847914;4913.746187903474;1494512.679743178;676127.1429665623;22850.287490255265;621964.7283123558;1.1702584072643287;0.060024036327108544
3592;2019-02-24 04:52:37.891;760;180;133;132;123;48;197;27;6;35;631;607;11;65;247;245;254;182;201;199;196;23;541;352;365;132;357;249;542;-2.0;86.0;266.0;21.0;131.0;0;73;54;1;0;0;0;0;0;0;1;0;0;0;0;26804.80078125;8121.29052734375;0.0;980.2339477539059;426.0;100825;;;Calculated values ==>;1550980357.891;349.16;291.16;286.46000000000004;286.36;285.46000000000004;277.96000000000004;273.5264737036516;292.86;275.86;273.76000000000005;276.66;336.26000000000005;333.86;274.26000000000005;279.66;297.86;297.66;298.56;291.36;293.06;292.76000000000005;;315.76000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2490000.0;5420000.0;0.0;0.014333333333333333;0.044333333333333336;0.0035;0.021833333333333333;0.021833333333333333;;8121.29052734375;0.0;980.2339477539059;26804.80078125;510275.1237514666;413725.2389273455;233486.1915526816;233179.59550786455;230464.79366194105;430671.36484660726;458400.8548651725;452692.3493272482;473242.3297776949;520647.0346760276;518197.0658601104;453311.4647848748;459845.2685648124;466288.85533692164;466745.737608159;434334.21847134;414444.8531748647;458676.5019544617;458262.81198973843;;178963.62700411686;472076.1002201579;200835.13877005866;233486.1915526816;273.4930546822972;1959388.090630073;783228.5461589185;128584.6084550164;0.0;0;130;124;0;0;0;0;3;37;44;791442497224.8195;291285556129.8783;551873702380.0028;11165.669668035402;949.3433650753474;285.0809025828126;4907.622879542408;1494639.4041911971;676154.2637910193;22855.004942404867;622046.5866953619;1.9016283329887178;0.09728656706864554
3593;2019-02-24 04:53:37.861;759;180;134;133;124;49;197;25;3;35;625;602;7;71;247;245;254;182;201;199;195;22;541;352;365;132;357;248;542;300.0;109.0;296.0;112.0;131.0;0;71;40;1;0;0;0;0;0;0;1;0;0;0;0;26005.484375;7355.546875;0.0;971.531127929688;428.0;100826;;;Calculated values ==>;1550980417.861;349.06000000000006;291.16;286.56;286.46000000000004;285.56;278.06;273.5264737036516;292.86;275.66;273.46000000000004;276.66;335.66;333.36;273.86;280.26000000000005;297.86;297.66;298.56;291.36;293.06;292.66;;315.96000000000004;275.36;240.83765695389522;260.85938512811435;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2480000.0;5420000.0;0.05;0.018166666666666668;0.04933333333333333;0.018666666666666668;0.021833333333333333;0.07183333333333333;;7355.546875;0.0;971.531127929688;26005.484375;510152.25919395604;413725.2389273455;233793.83798212628;233486.1915526816;230762.66165998337;430671.36484660726;458400.8548651725;452493.7374024726;473242.3297776949;520117.585136838;517770.24870881485;452989.1983400353;460710.228699824;466288.85533692164;466745.737608159;434334.21847134;414444.8531748647;458676.5019544617;458124.62172241724;;179799.33570027514;471978.8095216074;200720.59372955482;210773.0183167633;273.4481675246142;1959827.9562970635;783357.455317177;128600.8650316337;0.0;0;130;124;0;0;0;0;3;37;44;791661387724.9238;291364716529.9161;552022727830.0739;12420.808421197276;5063.486694784981;361.3234695526346;17768.09017797281;1494835.8598983758;676204.3456547501;22860.388952157013;622235.4564887936;4.276855428876474;0.16989094636150434
3594;2019-02-24 04:54:37.862;759;180;134;133;126;50;197;24;3;34;620;598;5;79;247;245;254;182;201;199;195;23;540;354;365;131;359;247;542;94.0;82.0;468.0;215.0;131.0;0;67;24;1;0;0;0;0;0;0;1;0;0;0;0;25146.033203125;6505.28076171875;0.0;947.3814086914059;429.0;100827;;;Calculated values ==>;1550980477.862;349.06000000000006;291.16;286.56;286.46000000000004;285.76000000000005;278.16;273.7412296467126;292.86;275.56;273.46000000000004;276.56;335.16;332.96000000000004;273.66;281.06;297.86;297.66;298.56;291.36;293.06;292.66;;316.06;275.46000000000004;240.61611355647437;260.72004837742526;273.7412296467126;293.26000000000005;5400000.0;3540000.0;3650000.0;1310000.0;3590000.0;2470000.0;5420000.0;0.015666666666666666;0.013666666666666666;0.078;0.035833333333333335;0.021833333333333333;0.0375;;6505.28076171875;0.0;947.3814086914059;25146.033203125;510239.7718493729;413725.2389273455;233793.83798212628;233486.1915526816;231361.14196182488;430542.39183029096;458400.8548651725;452667.38962205057;473275.31562819314;519690.56016458705;517445.9977098704;452914.67127306404;461803.48758454423;466001.4536310495;466460.0446877315;434572.0277509526;414444.8531748647;458676.5019544617;458124.62172241724;;180217.192455513;472207.82270811964;201151.56761745116;220156.62280755088;273.62578378543253;1960254.2260474104;783472.9641391251;128616.85623593519;0.0;0;130;124;0;0;0;0;3;37;44;791880391374.6593;291443617844.82074;552171230304.8944;19618.234116358755;9712.849140748953;275.07138587320065;8923.799959307487;1495102.8563690665;676327.483838833;22865.692331000664;622457.8926135425;5.169958562628353;0.3888564815679108
3595;2019-02-24 04:55:37.862;758;180;135;134;127;51;197;24;2;34;616;594;3;89;247;245;254;183;201;199;195;23;545;353;365;132;358;248;547;284.0;114.0;306.0;179.0;131.0;0;66;17;1;0;0;0;0;0;0;1;0;0;0;0;24865.85546875;6177.52880859375;0.0;952.4855346679691;431.0;100828;;;Calculated values ==>;1550980537.862;348.96000000000004;291.16;286.66;286.56;285.86;278.26000000000005;273.6339639331285;292.86;275.56;273.36;276.56;334.76000000000005;332.56;273.46000000000004;282.06;297.86;297.66;298.56;291.46000000000004;293.06;292.66;;316.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;293.26000000000005;5450000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2480000.0;5470000.0;0.04733333333333333;0.019;0.051000000000000004;0.029833333333333333;0.021833333333333333;0.06916666666666667;;6177.52880859375;0.0;952.4855346679691;24865.85546875;509678.3637722874;249277.62808279565;233968.46640125918;233661.28145869466;231539.2039198338;430607.02586249536;458400.8548651725;452369.6041520681;473145.2311080622;519199.59621099394;516952.70068507345;452493.7374024726;462821.5162095928;466145.29014520516;466603.0246390479;433371.73379543755;412742.8863985274;458676.5019544617;458124.62172241724;;181052.91087944093;472076.1002201579;200934.9961018981;211362.42889519036;273.53658333166817;1960670.9917863426;783578.6542188777;128632.68846046319;0.0;0;130;124;0;0;0;0;3;37;44;792099391374.6593;291522517844.82074;552319730304.8944;12823.16501055867;8089.042939528083;391.9481005412925;17067.718337216527;1495373.2013617908;676475.8329395021;22871.250826720785;622674.4885993468;5.3817387371889716;0.2756644104284354
3596;2019-02-24 04:56:37.863;758;183;135;135;129;52;197;24;0;33;614;591;2;96;247;246;254;186;202;199;195;22;550;353;365;132;359;251;552;256.0;113.0;485.0;263.0;131.0;0;64;15;1;0;0;0;0;0;0;1;0;0;0;0;24802.9296875;6097.8671875;0.0;952.4995727539059;431.0;100829;;;Calculated values ==>;1550980597.863;348.96000000000004;291.46000000000004;286.66;286.66;286.06;278.36;273.6339639331285;292.86;275.56;273.16;276.46000000000004;334.56;332.26000000000005;273.36;282.76000000000005;297.86;297.76000000000005;298.56;291.76000000000005;293.06;292.66;;316.26000000000005;275.36;240.83765695389522;261.27494424493943;273.6339639331285;293.36;5500000.0;3529999.9999999995;3650000.0;1320000.0;3590000.0;2510000.0;5520000.0;0.042666666666666665;0.01883333333333333;0.08083333333333333;0.04383333333333333;0.021833333333333333;0.0645;;6097.8671875;0.0;952.4995727539059;24802.9296875;509238.38886951824;250186.6167667283;233836.31943346895;233836.31943346895;232017.04459964583;430607.02586249536;458400.8548651725;451594.0333603832;473048.1168422736;518745.25673860044;516390.7406368223;451844.6733348144;463190.6002040492;466001.4536310495;466731.7774718429;432142.1725643221;411737.20685016055;458676.5019544617;458124.62172241724;;181052.91087944093;471978.8095216074;200903.75012218603;212051.46738259442;273.5243458094069;1961084.9052272537;783680.9508903043;128648.56360092046;0.0;0;130;124;0;0;0;0;3;37;44;792318395024.3948;291601719164.7251;552469432799.7136;20264.131228420934;11882.12343700797;384.29352095004293;15871.718454918573;1495648.9334255736;676642.2620995453;22877.7196147034;622948.9884805381;6.8652125892461235;0.45247927494849727
3597;2019-02-24 04:57:37.863;757;186;136;136;130;51;197;25;-3;33;614;590;0;98;247;246;254;190;201;199;195;23;556;355;365;132;360;254;557;83.0;85.0;420.0;256.0;131.0;0;63;16;1;0;0;0;0;0;0;1;0;0;0;0;24807.810546875;6240.54345703125;0.0;958.150024414062;431.0;100830;;;Calculated values ==>;1550980657.863;348.86;291.76000000000005;286.76000000000005;286.76000000000005;286.16;278.26000000000005;273.8482719121499;292.86;275.66;272.86;276.46000000000004;334.56;332.16;273.16;282.96000000000004;297.86;297.76000000000005;298.56;292.16;293.06;292.66;;316.26000000000005;275.46000000000004;240.83765695389522;261.6868853414304;273.8482719121499;293.26000000000005;5560000.0;3550000.0;3650000.0;1320000.0;3600000.0;2540000.0;5570000.0;0.013833333333333333;0.014166666666666666;0.07;0.042666666666666665;0.021833333333333333;0.035666666666666666;;6240.54345703125;0.0;958.150024414062;24807.810546875;508584.1581041413;251101.17795168798;234011.30514070267;234011.30514070267;232194.5785064578;430477.46260093397;458400.8548651725;450682.44376861636;473048.1168422736;518494.51253175345;516032.281859263;451062.45248816797;462977.00239613076;465857.34435233945;466446.0373839678;430625.13596202544;411111.06218014384;458676.5019544617;458124.62172241724;;181052.91087944093;472076.1002201579;201381.90065647018;221355.9753641078;273.720296085888;1961498.3280625402;783783.7709790088;128664.48568089686;0.0;0;130;124;0;0;0;0;3;37;44;792537395024.3948;291680919164.7251;552620932799.7136;17451.038017850235;11549.619181384007;276.44937857665593;8444.748386779704;1495963.226502626;676837.5266213652;22883.22580553279;623151.625704219;5.240097395703675;0.42450295356361223
3598;2019-02-24 04:58:37.854;758;190;134;135;131;53;197;27;-11;34;616;590;-7;96;248;246;254;194;202;199;195;25;557;358;365;133;363;258;559;-1.0;86.0;738.0;270.0;131.0;0;64;29;1;0;0;0;0;0;0;1;0;0;0;0;25557.1640625;6893.5595703125;0.0;984.700927734375;432.0;100831;;;Calculated values ==>;1550980717.854;348.96000000000004;292.16;286.56;286.66;286.26000000000005;278.46000000000004;274.1680685717883;292.86;275.86;272.06;276.56;334.76000000000005;332.16;272.46000000000004;282.76000000000005;297.96000000000004;297.76000000000005;298.56;292.56;293.06;292.66;;316.36;275.66;241.05796691057077;262.23063862743834;274.1680685717883;293.36;5570000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.014333333333333333;0.123;0.045000000000000005;0.021833333333333333;0.021833333333333333;;6893.5595703125;0.0;984.700927734375;25557.1640625;508620.0886930053;410203.92175614706;233350.79567824467;233654.46815781266;232445.59270163625;430280.9020939914;458400.8548651725;448931.1423813086;473014.93639070686;518364.9277615962;515690.1574283328;449447.58674026653;462139.3397651484;465554.39734395995;466015.41043311567;430367.63176783966;411817.33045329753;458676.5019544617;458124.62172241724;;181470.77258748977;472138.9942397944;202261.79554235048;233350.79567824467;274.0768807001027;1961917.9732292942;783893.2054202612;128680.67367698177;0.0;0;130;124;0;0;0;0;3;37;44;792756362175.0353;291760407239.9576;552774509760.1628;30340.32966119185;12144.473941384978;265.8876521751038;4907.561868631101;1496361.4281619065;677034.9477803494;22887.744602880986;623262.878266285;6.049337050380364;0.5320531204092532
3599;2019-02-24 04:59:37.864;759;191;132;133;132;55;197;29;-12;34;620;593;-17;87;250;244;254;192;201;199;195;27;556;361;365;134;366;261;557;-2.0;111.0;805.0;232.0;131.0;0;67;40;1;0;0;0;0;0;0;1;0;0;0;0;26119.64453125;7496.1552734375;0.0;1008.6488647460901;431.0;100832;;;Calculated values ==>;1550980777.864;349.06000000000006;292.26000000000005;286.36;286.46000000000004;286.36;278.66;274.4858918419099;292.86;276.06;271.96000000000004;276.56;335.16;332.46000000000004;271.46000000000004;281.86;298.16;297.56;298.56;292.36;293.06;292.66;;316.26000000000005;275.86;241.2770596917726;262.63441904999945;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3650000.0;1340000.0;3660000.0;2610000.0;5570000.0;0.0;0.018500000000000003;0.13416666666666668;0.03866666666666666;0.021833333333333333;0.021833333333333333;;7496.1552734375;0.0;1008.6488647460901;26119.64453125;508832.9630960535;411509.7758049635;232796.27958045618;233098.56011313005;232796.27958045618;430081.6785162784;458400.8548651725;448245.0140702997;472884.4304738556;518525.22857344686;515742.5969601459;447589.67162258807;460607.0431878077;465381.95360251743;465320.7433433528;430625.13596202544;411902.9413244403;458676.5019544617;458124.62172241724;;181052.91087944093;472202.2088784924;203127.93387019864;232796.27958045618;274.42683252985677;1962348.6850741855;784013.1396963218;128697.28769379118;0.0;0;130;124;0;0;0;0;3;37;44;792975398675.0005;291840520589.9448;552930235710.1381;32886.54159351356;10404.205300320693;346.3606007953251;4919.668803432816;1496888.406570711;677222.8847582771;22892.847521999724;623344.7855041374;5.709335042774176;0.478533649346024
3600;2019-02-24 05:00:37.854;757;192;131;131;131;58;197;29;-21;35;625;596;-21;72;251;243;254;194;201;199;196;29;564;363;365;133;368;263;565;1.0;86.0;590.0;230.0;131.0;0;66;53;1;0;0;0;0;0;0;1;0;0;0;0;27020.109375;8388.919921875;0.0;1011.48797607422;432.0;100833;;;Calculated values ==>;1550980837.854;348.86;292.36;286.26000000000005;286.26000000000005;286.26000000000005;278.96000000000004;274.69669130483857;292.86;276.06;271.06;276.66;335.66;332.76000000000005;271.06;280.36;298.26000000000005;297.46000000000004;298.56;292.56;293.06;292.76000000000005;;316.36;276.06;241.05796691057077;262.9017227912062;274.69669130483857;293.26000000000005;5640000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2630000.0;5650000.0;0.00016666666666666666;0.014333333333333333;0.09833333333333334;0.03833333333333333;0.021833333333333333;0.022;;8388.919921875;0.0;1011.48797607422;27020.109375;507873.8114238044;253060.78858263494;232299.09603121123;232299.09603121123;232299.09603121123;429947.3805835815;458400.8548651725;446681.12427044363;473112.1826642056;518873.0945783251;515881.2824938866;446681.12427044363;458479.4507351373;465223.0916647954;464898.1456994284;428525.1030481142;409087.7599359037;458676.5019544617;458262.81198973843;;181470.77258748977;472528.46462518856;203638.41817291707;232081.9696837999;274.6335877393142;1962791.4425515942;784145.493260366;128714.11936172175;0.0;0;130;124;0;0;0;0;3;37;44;793194362175.0353;291920607239.9576;553087409510.1631;23899.199432923448;10307.451780670408;278.601917941684;4975.978530730647;1497361.542210255;677395.4531344557;22898.054674986528;623427.2354879805;4.197821210596084;0.36068941813334837
3601;2019-02-24 05:01:37.855;755;197;130;130;127;60;197;28;-34;35;630;600;-21;57;252;243;254;199;201;199;195;28;563;365;365;134;370;264;564;-1.0;110.0;532.0;229.0;131.0;0;69;66;1;0;0;0;0;0;0;1;0;0;0;0;27808.62890625;9115.7197265625;0.0;1028.2294921875;432.0;100834;;;Calculated values ==>;1550980897.855;348.66;292.86;286.16;286.16;285.86;279.16;274.9066339382667;292.86;275.96000000000004;269.76000000000005;276.66;336.16;333.16;271.06;278.86;298.36;297.46000000000004;298.56;293.06;293.06;292.66;;316.36;275.96000000000004;241.2770596917726;263.0348170998261;274.9066339382667;293.26000000000005;5630000.0;3650000.0;3650000.0;1340000.0;3700000.0;2640000.0;5640000.0;0.0;0.018333333333333333;0.08866666666666667;0.03816666666666667;0.021833333333333333;0.021833333333333333;;9115.7197265625;0.0;1028.2294921875;27808.62890625;507712.39297347545;410810.422463297;232024.8117388237;232024.8117388237;231134.54281902438;429811.8947417682;458400.8548651725;444742.456678358;472981.82504853373;519305.0230933757;516209.2474114308;446489.33558800013;456477.544166604;465064.03014052816;464605.36442852597;428792.76218895003;411612.9085605759;458676.5019544617;458124.62172241724;;181470.77258748977;472299.7188790419;204116.98819746255;232024.8117388237;274.8276355744176;1963248.3563184885;784291.36768846;128731.11729056416;0.0;0;130;124;0;0;0;0;3;37;44;793413365824.7708;292000708574.86084;553245512144.972;21335.458205306066;10235.640887680278;314.96398318685874;4936.512517975126;1497738.5039727096;677566.6484263592;22903.001139929667;623509.8409566882;3.6300039363452012;0.3145446654713651
3602;2019-02-24 05:02:40.855;750;196;129;129;123;60;197;29;-44;36;635;604;-22;39;253;242;254;197;201;199;195;28;557;363;365;134;368;266;557;-2.0;86.0;586.0;159.0;131.0;0;72;83;1;0;0;0;0;0;0;1;0;0;0;0;28662.701171875;10063.015625;0.0;1062.95385742188;430.0;100835;;;Calculated values ==>;1550980960.855;348.16;292.76000000000005;286.06;286.06;285.46000000000004;279.16;274.69669130483857;292.86;276.06;268.76000000000005;276.76000000000005;336.66;333.56;270.96000000000004;277.06;298.46000000000004;297.36;298.56;292.86;293.06;292.66;;316.16;275.96000000000004;241.2770596917726;263.299902668528;274.69669130483857;293.26000000000005;5570000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2660000.0;5570000.0;0.0;0.014333333333333333;0.09766666666666667;0.026500000000000003;0.021833333333333333;0.021833333333333333;;10063.015625;0.0;1062.95385742188;28662.701171875;507622.49584107456;413424.6012876412;231895.12870531544;231895.12870531544;230117.17274191615;429947.3805835815;458400.8548651725;442971.7206992675;473079.2034362849;519654.571203802;516452.53444265085;445969.49950302934;453896.9078127012;465486.7286700281;464766.5650395172;430367.63176783966;413793.25851007923;458676.5019544617;458124.62172241724;;180635.0508419939;472299.7188790419;203635.58475053584;231895.12870531544;274.6324937366729;1963742.4804566721;784459.1816227862;128749.41514487324;0.0;0;130;124;0;0;0;0;3;37;44;793643315824.7708;292085128574.86084;553412462144.972;23375.162610992793;7119.599554405411;237.5660166945661;4939.34393087339;1498129.7219048522;677718.5067802274;22907.83577742863;623596.2547006155;3.206163037686242;0.25329394968382996
3603;2019-02-24 05:03:37.856;743;193;129;128;121;56;197;30;-50;36;639;608;-30;25;253;242;254;194;201;199;195;29;553;361;365;134;366;265;552;0.0;109.0;294.0;152.0;131.0;0;70;97;1;0;0;0;0;0;0;1;0;0;0;0;29450.171875;10786.5205078125;0.0;1045.51892089844;427.0;100836;;;Calculated values ==>;1550981017.856;347.46000000000004;292.46000000000004;286.06;285.96000000000004;285.26000000000005;278.76000000000005;274.4858918419099;292.86;276.16;268.16;276.76000000000005;337.06;333.96000000000004;270.16;275.66;298.46000000000004;297.36;298.56;292.56;293.06;292.66;;315.86;276.06;241.2770596917726;263.1675429290057;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3650000.0;1340000.0;3660000.0;2650000.0;5520000.0;0.0;0.018166666666666668;0.049;0.025333333333333333;0.021833333333333333;0.021833333333333333;;10786.5205078125;0.0;1045.51892089844;29450.171875;507106.68871295254;414359.1762267576;232017.04459964583;231717.19955470308;229643.36046897282;430081.6785162784;458400.8548651725;442345.7646882917;473079.2034362849;520149.54097926675;516951.01457238564;445086.4516608084;452295.5878413076;465776.03838283056;465058.7251422519;431389.5367360602;414715.9607757526;458676.5019544617;458124.62172241724;;179381.48055642567;472397.21216106473;203048.13451830417;232017.04459964583;274.3959305675852;1964202.548772274;784624.2433460633;128766.10751385716;0.0;0;130;124;0;0;0;0;3;37;44;793851369474.5062;292161509914.76373;553563799799.7797;11725.58387832939;6823.509966949935;302.903296612255;4936.682100513843;1498407.6076893096;677828.8916670075;22912.114567885386;623674.4412782682;2.010530761474746;0.16151688707550554
3604;2019-02-24 05:04:37.856;732;188;128;128;119;52;197;31;-52;37;642;611;-34;14;251;243;254;189;201;199;195;28;546;358;365;134;363;261;546;-2.0;85.0;217.0;17.0;131.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29446.875;10775.166015625;0.0;1037.60485839844;421.0;100837;;;Calculated values ==>;1550981077.856;346.36;291.96000000000004;285.96000000000004;285.96000000000004;285.06;278.36;274.1680685717883;292.86;276.26000000000005;267.96000000000004;276.86;337.36;334.26000000000005;269.76000000000005;274.56;298.26000000000005;297.46000000000004;298.56;292.06;293.06;292.66;;315.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.1680685717883;293.26000000000005;5460000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2610000.0;5460000.0;0.0;0.014166666666666666;0.036166666666666666;0.0028333333333333335;0.021833333333333333;0.021833333333333333;;10775.166015625;0.0;1037.60485839844;29446.875;506365.53892336733;414969.6757126242;231864.09593067956;231864.09593067956;229192.01072047086;430280.9020939914;458400.8548651725;442892.0845427015;473176.5657117748;520787.25963300024;517598.5130613728;445333.26727421995;451597.8137027085;465946.8475650451;465625.14543771395;433128.2258532858;415318.3965160642;458676.5019544617;458124.62172241724;;176874.38241465177;472299.7188790419;202432.72035652486;231864.09593067956;274.14332434423125;1964693.3574962325;784803.9240670919;128783.46687868463;0.0;0;130;124;0;0;0;0;3;37;44;794070369474.5062;292241909914.76373;553721599799.7797;8696.613671400055;764.623162480465;252.30591561063972;4940.021479786273;1498577.7926688907;677892.1261097527;22916.741311320577;623756.7471414374;1.2404849281806494;0.056884960260651006
3605;2019-02-24 05:05:37.857;721;184;129;128;118;48;197;30;-54;37;642;612;-36;7;250;244;254;185;201;199;195;27;542;355;365;133;360;255;543;202.0;86.0;246.0;20.0;131.0;0;72;86;1;0;0;0;0;0;0;1;0;0;0;0;28642.767578125;9983.7431640625;0.0;1012.2547607421901;420.0;100838;;;Calculated values ==>;1550981137.857;345.26;291.56;286.06;285.96000000000004;284.96000000000004;277.96000000000004;273.8482719121499;292.86;276.16;267.76000000000005;276.86;337.36;334.36;269.56;273.86;298.16;297.56;298.56;291.66;293.06;292.66;;315.16;275.86;241.05796691057077;261.82340779136865;273.8482719121499;293.26000000000005;5420000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5430000.0;0.033666666666666664;0.014333333333333333;0.041;0.0033333333333333335;0.021833333333333333;0.055499999999999994;;9983.7431640625;0.0;1012.2547607421901;28642.767578125;505357.27851996786;414752.42406787584;232240.73849677003;231938.45373125473;228966.2492044077;430477.46260093397;458400.8548651725;443836.38424975995;473306.6277234293;521278.7365065946;518205.7005824727;446233.11842791724;451769.2184452878;466247.85315236123;466187.4538382608;434095.2990936061;415102.836587369;458676.5019544617;458124.62172241724;;176456.53798984195;472333.7623376517;201668.17271627203;213695.21811340487;273.8320577220135;1965177.445920395;784976.9178605829;128800.54932692743;0.0;0;130;124;0;0;0;0;3;37;44;794289373125.1119;292322011249.9853;553876402380.2078;9928.896672873005;902.2186320712655;272.22529592273247;13565.831900300185;1498733.0078423987;677906.0166895848;22921.112477613668;623910.9651569553;2.2434682754458013;0.0560193755805101
3606;2019-02-24 05:06:37.867;714;181;130;129;118;46;197;28;-56;36;637;610;-40;7;248;244;254;182;201;199;195;25;537;353;365;133;358;248;538;233.0;87.0;87.0;51.0;131.0;0;69;63;1;0;0;0;0;0;0;1;0;0;0;0;27172.009765625;8644.853515625;0.0;959.4609985351559;419.0;100839;;;Calculated values ==>;1550981197.867;344.56000000000006;291.26000000000005;286.16;286.06;284.96000000000004;277.76000000000005;273.6339639331285;292.86;275.96000000000004;267.56;276.76000000000005;336.86;334.16;269.16;273.86;297.96000000000004;297.56;298.56;291.36;293.06;292.66;;315.06;275.66;241.05796691057077;260.85938512811435;273.6339639331285;293.26000000000005;5370000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2480000.0;5380000.0;0.03883333333333334;0.0145;0.0145;0.0085;0.021833333333333333;0.060666666666666674;;8644.853515625;0.0;959.4609985351559;27172.009765625;504942.4151511876;415676.8289420241;232672.14473545665;232367.45294323174;229078.75878263678;430607.02586249536;458400.8548651725;444961.5290017689;473209.4130839679;521340.5524657052;518587.22632830276;447049.74010745547;452989.1983400353;466275.0664382286;466474.1722881754;435278.9355230682;416016.18631270336;458676.5019544617;458124.62172241724;;176038.69501535743;472138.9942397944;201036.71099218933;212421.99071847508;273.5764033634715;1965642.6465853765;785132.1820392733;128816.98303007957;0.0;0;130;124;0;0;0;0;3;37;44;794508409625.0771;292401824549.9726;554027327530.1838;3536.909861138904;2304.3694076046436;279.30986355029;14905.95961423916;1498845.24159934;677932.7427101724;22925.709369962933;624148.2696303603;2.1892815687712464;0.03687164659286845
3607;2019-02-24 05:07:37.857;709;178;130;129;119;46;197;26;-54;36;629;605;-41;15;247;245;254;179;201;199;195;23;535;352;365;132;357;244;536;-2.0;83.0;175.0;41.0;131.0;0;67;38;1;0;0;0;0;0;0;1;0;0;0;0;25779.55859375;7225.1376953125;0.0;941.7258911132809;418.0;100840;;;Calculated values ==>;1550981257.857;344.06000000000006;290.96000000000004;286.16;286.06;285.06;277.76000000000005;273.5264737036516;292.86;275.76000000000005;267.76000000000005;276.76000000000005;336.06;333.66;269.06;274.66;297.86;297.66;298.56;291.06;293.06;292.66;;314.96000000000004;275.46000000000004;240.83765695389522;260.2995467637923;273.5264737036516;293.26000000000005;5350000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2440000.0;5360000.0;0.0;0.013833333333333333;0.029166666666666667;0.006833333333333333;0.021833333333333333;0.021833333333333333;;7225.1376953125;0.0;941.7258911132809;25779.55859375;504503.21858900756;415429.41067302605;232723.91433835097;232418.64112291753;229419.1214085414;430671.36484660726;458400.8548651725;446002.4318784442;473339.41292369686;520854.1008639258;518412.1337960262;447676.24642639555;454651.4530453563;466288.85533692164;466745.737608159;435744.9095050974;415770.8765615325;458676.5019544617;458124.62172241724;;175620.85347054448;472076.1002201579;200680.6771732469;232723.91433835097;273.4325176876964;1966083.8361112631;785264.4099243977;128832.82361362515;0.0;0;130;124;0;0;0;0;3;37;44;794727373125.1119;292481311299.9852;554174902930.2073;7155.217845568255;1854.5353908205584;276.3074557193149;4921.248777885447;1498934.3278133993;677967.3944739081;22930.338742600194;624313.4688291982;1.7396286003365693;0.09081502722389247
3608;2019-02-24 05:08:37.848;706;176;130;130;121;47;197;25;-49;35;620;598;-41;31;246;246;254;178;201;199;195;22;534;350;365;132;356;243;536;256.0;82.0;93.0;3.0;131.0;0;64;9;1;0;0;0;0;0;0;1;0;0;0;0;24255.298828125;5693.6572265625;0.0;917.6057739257809;419.0;100841;;;Calculated values ==>;1550981317.848;343.76;290.76000000000005;286.16;286.16;285.26000000000005;277.86;273.3108153835814;292.86;275.66;268.26000000000005;276.66;335.16;332.96000000000004;269.06;276.26000000000005;297.76000000000005;297.76000000000005;298.56;290.96000000000004;293.06;292.66;;315.06;275.36;240.83765695389522;260.1585393101385;273.3108153835814;293.26000000000005;5340000.0;3500000.0;3650000.0;1320000.0;3560000.0;2430000.0;5360000.0;0.042666666666666665;0.013666666666666666;0.015500000000000002;0.0005;0.021833333333333333;0.0645;;5693.6572265625;0.0;917.6057739257809;24255.298828125;504221.4828053157;414735.2835183005;232723.91433835097;232723.91433835097;230011.64242073018;430799.1582183253;458400.8548651725;446839.6333020904;473242.3297776949;520021.56896170054;517783.2322817646;447863.67681258556;456748.1435003357;466302.76539371355;467158.39877215767;435976.3463603488;415429.41067302605;458676.5019544617;458124.62172241724;;176038.69501535743;471978.8095216074;200382.0428194561;211329.80811396573;273.3065878171124;1966500.7307124361;785372.0504001401;128848.3157199863;0.0;0;130;124;0;0;0;0;3;37;44;794946340274.8822;292560499419.90216;554320981015.054;3820.092652480832;135.79838335107564;280.80812106007755;15918.265477745123;1499025.7750149823;677983.9781007583;22934.980676007348;624487.1053984201;3.048580072090392;-0.0012936837607403853
3609;2019-02-24 05:09:37.858;704;176;131;130;121;48;197;23;-44;34;613;592;-43;49;246;246;254;177;201;199;195;21;535;350;365;131;356;246;537;-2.0;112.0;188.0;0.0;131.0;0;60;1;1;0;0;0;0;0;0;1;0;0;0;0;23927.33203125;5269.2314453125;0.0;900.642822265625;419.0;100842;;;Calculated values ==>;1550981377.858;343.56000000000006;290.76000000000005;286.26000000000005;286.16;285.26000000000005;277.96000000000004;273.3108153835814;292.86;275.46000000000004;268.76000000000005;276.56;334.46000000000004;332.36;268.86;278.06;297.76000000000005;297.76000000000005;298.56;290.86;293.06;292.66;;315.06;275.26000000000005;240.61611355647437;260.58029834229245;273.3108153835814;293.26000000000005;5350000.0;3500000.0;3650000.0;1310000.0;3560000.0;2460000.0;5370000.0;0.0;0.018666666666666668;0.03133333333333333;0.0;0.021833333333333333;0.021833333333333333;;5269.2314453125;0.0;900.642822265625;23927.33203125;503879.1345826878;414332.0034719807;233003.99992147885;232697.99250610895;229988.1701629124;430799.1582183253;458400.8548651725;446912.8863599898;473275.31562819314;519060.15090800927;516917.938418197;447041.9066001814;458415.6313405877;466302.76539371355;467158.39877215767;435744.9095050974;414685.7420490697;458676.5019544617;458124.62172241724;;176038.69501535743;472013.52702826465;200392.8114580023;233003.99992147885;273.3108153835814;1966902.319556521;785463.4230319589;128863.4703169641;0.0;0;130;124;0;0;0;0;3;37;44;795165376774.8474;292639412569.88965;554467705465.0306;7724.295680262275;0.0;393.10445917918383;4915.1335759871545;1499121.994284946;677985.1099425616;22940.59755016481;624660.74599245;2.112285137464285;0.07667856591201506
3610;2019-02-24 05:10:37.869;703;176;132;131;122;48;197;22;-39;33;609;588;-41;61;245;247;254;180;201;199;195;20;546;349;365;132;354;249;548;138.0;84.0;-1.0;0.0;131.0;0;58;1;1;0;0;0;0;0;0;1;0;0;0;0;23976.900390625;5361.0986328125;0.0;900.029541015625;420.0;100843;;;Calculated values ==>;1550981437.869;343.46000000000004;290.76000000000005;286.36;286.26000000000005;285.36;277.96000000000004;273.20264511476705;292.86;275.36;269.26000000000005;276.46000000000004;334.06;331.96000000000004;269.06;279.26000000000005;297.66;297.86;298.56;291.16;293.06;292.66;;315.16;275.16;240.83765695389522;260.9983114674233;273.20264511476705;293.26000000000005;5460000.0;3490000.0;3650000.0;1320000.0;3540000.0;2490000.0;5480000.0;0.023;0.014;0.0;0.0;0.021833333333333333;0.044833333333333336;;5361.0986328125;0.0;900.029541015625;23976.900390625;502728.0427704084;247710.6695181312;233024.3210620819;232720.49295472782;230028.62576736129;430862.6128555636;458400.8548651725;446989.2887948048;473048.1168422736;518401.41787762754;516253.9154241559;446729.74625681184;459369.9683089139;466460.0446877315;467427.77827488515;433128.2258532858;249227.62101289647;458676.5019544617;458124.62172241724;;176456.53798984195;471784.17857572425;200128.53018992607;216148.41347710975;273.20264511476705;1967301.594679846;785552.0253566043;128878.47867099816;0.0;0;130;124;0;0;0;0;3;37;44;795384416924.5481;292718327034.7818;554616232689.8276;0.0;0.0;2574.6084677654508;10848.600002997953;1499186.3752165341;677985.1099425616;22965.333025194737;624792.1345222439;2.143896131510801;-0.032870988143018906
3611;2019-02-24 05:11:37.859;703;179;133;132;123;48;197;20;-38;33;609;586;-38;68;244;247;254;186;201;199;195;18;561;347;365;135;353;259;562;234.0;107.0;745.0;215.0;131.0;0;69;4;1;0;0;0;0;0;0;1;0;0;0;0;24380.8515625;5642.36865234375;0.0;1013.14764404297;421.0;100844;;;Calculated values ==>;1550981497.859;343.46000000000004;291.06;286.46000000000004;286.36;285.46000000000004;277.96000000000004;272.9856168485579;292.86;275.16;269.36;276.46000000000004;334.06;331.76000000000005;269.36;279.96000000000004;297.56;297.86;298.56;291.76000000000005;293.06;292.66;;315.26000000000005;274.96000000000004;241.49495122638035;262.3656120759269;272.9856168485579;293.26000000000005;5610000.0;3470000.0000000005;3650000.0;1350000.0;3529999.9999999995;2590000.0;5620000.0;0.039;0.017833333333333333;0.12416666666666668;0.035833333333333335;0.021833333333333333;0.060833333333333336;;5642.36865234375;0.0;1013.14764404297;24380.8515625;501315.6102096669;248181.9461455197;232972.93752485598;232672.02486633885;230004.26204906814;430988.63858405815;458400.8548651725;445189.65708052815;472656.1521691498;517561.18586016935;515192.0571574921;445189.65708052815;458630.05528713466;466474.1722881754;467709.89306910813;429323.54803475866;250839.4955825179;458676.5019544617;458124.62172241724;;176874.38241465177;471190.70470879815;199335.1750611389;211407.90624674692;272.88152997867553;1967704.5087826417;785643.7056347351;128894.41915701897;0.0;0;130;124;0;0;0;0;3;37;44;795603380424.5829;292798413684.79456;554768607289.8518;30526.9315174075;9741.489812374459;3182.96560206496;15008.600191436612;1499440.723914037;678066.2754944973;23013.304812486964;625007.575277787;8.783689276671364;0.5401441565711174
