;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3612;2019-02-24 05:12:37.870;706;187;135;134;125;46;197;21;-40;32;613;589;-39;69;244;247;254;194;201;199;195;18;570;350;365;140;355;265;572;-1.0;85.0;920.0;217.0;131.0;0;96;30;1;0;0;0;0;0;0;1;0;0;0;0;25955.693359375;7174.5146484375;0.0;1167.28271484375;422.0;100845;;;Calculated values ==>;1550981557.87;343.76;291.86;286.66;286.56;285.66;277.76000000000005;273.3108153835814;292.86;275.26000000000005;269.16;276.36;334.46000000000004;332.06;269.26000000000005;280.06;297.56;297.86;298.56;292.56;293.06;292.66;;315.36;274.96000000000004;242.56692532238324;263.1675429290057;273.3108153835814;293.26000000000005;5700000.0;3500000.0;3650000.0;1400000.0;3550000.0;2650000.0;5720000.0;0.0;0.014166666666666666;0.15333333333333332;0.036166666666666666;0.021833333333333333;0.021833333333333333;;7174.5146484375;0.0;1167.28271484375;25955.693359375;500847.3435118474;250718.40865380294;233326.06912397567;233025.97006028038;230364.8574880395;430799.1582183253;458400.8548651725;443725.26547467156;471900.24888135743;517467.5711798638;514985.61324103724;443862.186727259;457792.42658361327;466187.4538382608;467286.333210204;426885.85301244777;253473.31916534808;458676.5019544617;458124.62172241724;;177292.22831007556;470521.56202125014;200129.68476614368;233326.06912397567;273.2074354119947;1968124.0568928053;785750.5325767784;128912.5927411979;0.0;0;130;124;0;0;0;0;3;37;44;795822420574.2836;292880928809.68176;554925836109.637;37351.3223753076;9779.172894059684;2456.6775628339124;4908.101731732641;1500006.4797319244;678228.9775067299;23060.31045491838;625173.5782218812;6.5327976922347695;0.5155193544280683
3613;2019-02-24 05:13:37.850;709;195;132;132;129;49;197;23;-39;31;618;593;-40;67;245;247;254;199;201;199;195;21;564;355;365;143;360;267;565;0.0;83.0;1207.0;239.0;131.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;27007.630859375;8238.18359375;0.0;1169.302734375;422.0;100846;;;Calculated values ==>;1550981617.85;344.06000000000006;292.66;286.36;286.36;286.06;278.06;273.8482719121499;292.86;275.46000000000004;269.26000000000005;276.26000000000005;334.96000000000004;332.46000000000004;269.16;279.86;297.66;297.86;298.56;293.06;293.06;292.66;;315.36;275.26000000000005;243.1966462407574;263.43189868330234;273.8482719121499;293.26000000000005;5640000.0;3550000.0;3650000.0;1430000.0;3600000.0;2670000.0;5650000.0;0.0;0.013833333333333333;0.20116666666666666;0.03983333333333334;0.021833333333333333;0.021833333333333333;;8238.18359375;0.0;1169.302734375;27007.630859375;501799.77881396713;409518.284082227;232598.28189089437;232598.28189089437;231703.4349775791;430477.46260093397;458400.8548651725;443458.3937565911;471403.80223619274;517815.78389562893;515227.92137451854;443320.47903008654;457223.07283723226;465596.4787924315;466575.1774593809;428525.1030481142;411174.58375941555;458676.5019544617;458124.62172241724;;177292.22831007556;470414.5036688096;201546.23338998106;232598.28189089437;273.7844771562324;1968565.2708077568;785878.9289157868;128932.05779609912;0.0;0;130;124;0;0;0;0;3;37;44;796041347574.3531;292965800509.70874;555085382909.6877;48664.662927083045;10709.919432773338;240.01551682699835;4923.99175298825;1500723.0406763796;678399.6630286957;23082.77540644192;625255.4850229091;6.86034370698201;0.5615009312079153
3614;2019-02-24 05:14:37.860;711;194;131;131;129;52;197;25;-32;32;617;595;-35;55;248;243;254;195;201;199;195;24;561;362;365;148;367;265;562;-1.0;85.0;543.0;208.0;131.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27490.66015625;8745.5595703125;0.0;1130.01696777344;420.0;100847;;;Calculated values ==>;1550981677.86;344.26;292.56;286.26000000000005;286.26000000000005;286.06;278.36;274.5913991737795;292.86;275.66;269.96000000000004;276.36;334.86;332.66;269.66;278.66;297.96000000000004;297.46000000000004;298.56;292.66;293.06;292.66;;315.16;275.56;244.22491754036054;263.1675429290057;274.5913991737795;293.26000000000005;5610000.0;3620000.0000000005;3650000.0;1480000.0;3670000.0000000005;2650000.0;5620000.0;0.0;0.014166666666666666;0.0905;0.034666666666666665;0.021833333333333333;0.021833333333333333;;8745.5595703125;0.0;1130.01696777344;27490.66015625;502337.0507395546;410484.95857646636;232372.04750898993;232372.04750898993;231774.8421514348;430014.67791919125;458400.8548651725;444815.6181083689;470835.43282039254;517880.62705691357;515606.7013126759;444408.06721334736;456065.4032244539;464972.8808765168;465044.1086722825;429323.54803475866;410893.4722959139;458676.5019544617;458124.62172241724;;176456.53798984195;470037.93151524;203320.51021764736;232372.04750898993;274.5060289912378;1969019.4989248856;786020.4836973303;128951.22198711356;0.0;0;130;124;0;0;0;0;3;37;44;796260384074.3184;293053115059.6949;555245009509.6624;21855.3072641103;9246.203938316545;261.092739633634;4928.931203659829;1501310.8050389492;678565.9917735998;23086.952004562118;625337.6063988167;3.6748776140571784;0.3101678528103147
3615;2019-02-24 05:15:37.841;711;196;131;130;127;58;197;25;-27;31;588;568;-23;68;251;240;254;199;201;199;195;24;564;365;365;139;370;267;564;-2.0;108.0;558.0;182.0;131.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29544.013671875;10006.2470703125;0.0;2037.88537597656;420.0;100848;;;Calculated values ==>;1550981737.841;344.26;292.76000000000005;286.26000000000005;286.16;285.86;278.96000000000004;274.9066339382667;292.86;275.66;270.46000000000004;276.26000000000005;331.96000000000004;329.96000000000004;270.86;279.96000000000004;298.26000000000005;297.16;298.56;293.06;293.06;292.66;;315.16;275.56;242.35481222062532;263.43189868330234;274.9066339382667;293.26000000000005;5640000.0;3650000.0;3650000.0;1390000.0;3700000.0;2670000.0;5640000.0;0.0;0.018000000000000002;0.093;0.030333333333333334;0.021833333333333333;0.021833333333333333;;10006.2470703125;0.0;2037.88537597656;29544.013671875;502055.46595327277;410400.37653009704;232323.34779397858;232024.8117388237;231134.54281902438;429811.8947417682;458400.8548651725;445099.0985038702;471934.1488268154;514709.50061081443;512632.8079861134;445640.37416629907;457346.4778140661;464931.6375858497;464208.71106282185;428525.1030481142;411612.9085605759;458676.5019544617;458124.62172241724;;176456.53798984195;471246.2272376559;204153.0559524441;232323.34779397858;274.84152492409646;1969494.637366752;786176.6992692165;128977.61281365059;0.0;0;130;124;0;0;0;0;3;38;44;796479314724.9937;293139187794.9604;555404558970.1545;22407.981957282627;8101.826195651425;304.4195007756895;4929.994480770911;1501679.548977696;678710.5129123046;23091.66311425609;625419.7380964975;2.967770596502687;0.24177826886885267
3616;2019-02-24 05:16:40.855;712;197;130;129;124;60;197;26;-60;31;575;562;-54;68;252;238;254;198;201;199;195;25;556;365;365;137;370;268;555;-1.0;111.0;455.0;181.0;131.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30512.1171875;10989.0078125;0.0;2046.5036621093802;416.0;100849;;;Calculated values ==>;1550981800.855;344.36;292.86;286.16;286.06;285.56;279.16;274.9066339382667;292.86;275.76000000000005;267.16;276.26000000000005;330.66;329.36;267.76000000000005;279.96000000000004;298.36;296.96000000000004;298.56;292.96000000000004;293.06;292.66;;314.76000000000005;275.66;241.92719264551067;263.56353331371673;274.9066339382667;293.26000000000005;5560000.0;3650000.0;3650000.0;1370000.0;3700000.0;2680000.0;5550000.0;0.0;0.018500000000000003;0.07583333333333334;0.030166666666666668;0.021833333333333333;0.021833333333333333;;10989.0078125;0.0;2046.5036621093802;30512.1171875;502931.87208242813;414595.5380132548;232243.67601103132;231943.69716031195;230457.38305646804;429811.8947417682;458400.8548651725;440306.1655170963;472198.00020708365;513272.8318358793;511920.41365880833;441158.1900221935;457184.2757992178;465064.03014052816;463943.7019641529;430625.13596202544;414950.327482342;458676.5019544617;458124.62172241724;;174785.17458790913;471610.25455702154;204154.98024153782;232243.67601103132;274.84226585483884;1970020.2452870724;786360.4485733699;129013.35915956678;0.0;0;130;124;0;0;0;0;3;38;44;796709315824.7709;293226147114.87616;555573121419.9912;17908.131550063186;8068.234108517094;289.98395687414325;4931.733981365259;1502032.3933629866;678852.0323816129;23096.86530028999;625506.0473960408;2.3933148812447778;0.19753799149647183
3617;2019-02-24 05:17:37.842;710;191;130;129;121;58;197;28;-65;32;589;577;-68;60;252;238;253;192;201;199;195;26;549;361;365;135;366;267;548;-2.0;84.0;293.0;164.0;131.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30395.1953125;10807.3046875;0.0;2051.09985351562;412.0;100850;;;Calculated values ==>;1550981857.842;344.16;292.26000000000005;286.16;286.06;285.26000000000005;278.96000000000004;274.4858918419099;292.86;275.96000000000004;266.66;276.36;332.06;330.86;266.36;279.16;298.36;296.96000000000004;298.46000000000004;292.36;293.06;292.66;;314.36;275.76000000000005;241.49495122638035;263.43189868330234;274.4858918419099;293.26000000000005;5490000.0;3610000.0;3650000.0;1350000.0;3660000.0;2670000.0;5480000.0;0.0;0.014;0.04883333333333333;0.02733333333333333;0.021833333333333333;0.021833333333333333;;10807.3046875;0.0;2051.09985351562;30395.1953125;503331.2574916826;415233.3291099176;232417.65093918797;232115.7794573542;229734.0025874577;430081.6785162784;458400.8548651725;439807.31118683045;472558.57531478856;514813.2082137217;513567.927493167;439376.6479387008;456356.4792372799;465644.78589503816;464533.37255708285;432158.1819518879;415579.6716023351;458676.5019544617;458124.62172241724;;173113.83306960555;471972.7596631712;203070.33497713588;232417.65093918797;274.40452923228514;1970502.3182060642;786532.9633595072;129045.79112227484;0.0;0;130;124;0;0;0;0;3;38;44;796917318374.7291;293303649434.8606;555725561644.9606;11560.655671573419;7349.999608084965;232.09914489373904;4927.935528767172;1502265.634720912;678974.065560034;23100.99751552811;625584.0853107992;1.8719810748323271;0.15454215670897872
3618;2019-02-24 05:18:37.842;704;186;131;130;119;52;197;30;-69;33;608;594;-71;53;250;239;253;187;201;199;195;27;544;356;365;133;362;263;544;-1.0;109.0;123.0;41.0;131.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30331.72265625;10761.9833984375;0.0;2025.30358886719;408.0;100851;;;Calculated values ==>;1550981917.842;343.56000000000006;291.76000000000005;286.26000000000005;286.16;285.06;278.36;273.955091788801;292.86;276.16;266.26000000000005;276.46000000000004;333.96000000000004;332.56;266.06;278.46000000000004;298.16;297.06;298.46000000000004;291.86;293.06;292.66;;313.96000000000004;275.86;241.05796691057077;262.9017227912062;273.955091788801;293.26000000000005;5440000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2630000.0;5440000.0;0.0;0.018166666666666668;0.0205;0.006833333333333333;0.021833333333333333;0.021833333333333333;;10761.9833984375;0.0;2025.30358886719;30331.72265625;503041.1763205508;415057.9893906339;232822.56305656512;232518.5904232543;229236.96638929524;430412.23801567365;458400.8548651725;440101.9447141857;472917.67418972735;517120.3347624926;515674.6223053586;439817.988088531;456147.5771645451;465960.3153875682;465394.1846544878;433387.80210677953;415405.30007411627;458676.5019544617;458124.62172241724;;171442.51209473662;472333.7623376517;201826.2808489544;232822.56305656512;273.89821921197233;1971008.3758558037;786712.7074268899;129079.76115096136;0.0;0;130;124;0;0;0;0;3;38;44;797136318374.7291;293384049434.8606;555884561644.9606;4884.651109237242;1848.4677901727646;326.6821202600494;4919.094947537771;1502402.6789440855;679050.7194550195;23105.654026071057;625666.1438981018;0.936781662842209;0.04486381667030022
3619;2019-02-24 05:19:37.872;699;182;132;132;121;49;197;30;-74;33;623;607;-75;48;249;240;253;184;201;199;195;24;544;355;365;130;360;256;544;-1.0;83.0;240.0;43.0;131.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30335.552734375;10769.1591796875;0.0;1987.25256347656;407.0;100852;;;Calculated values ==>;1550981977.872;343.06000000000006;291.36;286.36;286.36;285.26000000000005;278.06;273.8482719121499;292.86;276.16;265.76000000000005;276.46000000000004;335.46000000000004;333.86;265.66;277.96000000000004;298.06;297.16;298.46000000000004;291.56;293.06;292.66;;313.86;275.56;240.39332010688793;261.9595390733887;273.8482719121499;293.26000000000005;5440000.0;3550000.0;3650000.0;1300000.0;3600000.0;2560000.0;5440000.0;0.0;0.013833333333333333;0.04;0.007166666666666667;0.021833333333333333;0.021833333333333333;;10769.1591796875;0.0;1987.25256347656;30335.552734375;502410.80268209183;413628.9936938134;233127.5417738606;233127.5417738606;229825.58430435482;430477.46260093397;458400.8548651725;440896.27948939276;473308.3704715943;519250.3007126789;517608.48370927974;440757.3188500995;456682.15549395315;466117.788102169;465669.0585932454;433387.80210677953;414351.7324323658;458676.5019544617;458124.62172241724;;171024.68490186572;472436.3020657052;201577.24306663437;233127.5417738606;273.7965806114758;1971514.189264132;786892.2233280495;129113.21583786559;0.0;0;130;124;0;0;0;0;3;38;44;797355427874.6248;293462988884.823;556040339494.8864;9572.761456910335;1941.1565894933406;263.33229716272297;4912.436245543487;1502523.2176212983;679082.3154482698;23110.573271273974;625748.114289385;1.3083370876652363;0.0732429781679261
3620;2019-02-24 05:20:37.863;696;182;133;132;122;47;197;28;-67;33;632;615;-63;46;248;240;253;184;201;199;195;23;545;354;365;128;359;248;546;-3.0;110.0;0.0;126.0;131.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;29871.728515625;10393.3251953125;0.0;1929.50524902344;407.0;100853;;;Calculated values ==>;1550982037.863;342.76;291.36;286.46000000000004;286.36;285.36;277.86;273.7412296467126;292.86;275.96000000000004;266.46000000000004;276.46000000000004;336.36;334.66;266.86;277.76000000000005;297.96000000000004;297.16;298.46000000000004;291.56;293.06;292.66;;313.86;275.46000000000004;239.943914813709;260.85938512811435;273.7412296467126;293.26000000000005;5450000.0;3540000.0;3650000.0;1280000.0;3590000.0;2480000.0;5460000.0;0.0;0.018333333333333333;0.0;0.021;0.021833333333333333;0.021833333333333333;;10393.3251953125;0.0;1929.50524902344;29871.728515625;501937.56888253236;412790.9170278053;233381.19744867613;233075.78472627656;230074.7820514751;430542.39183029096;458400.8548651725;443503.11387303995;473567.7884962697;520831.12101138296;519097.55581041216;444035.70433195995;457736.96880525927;466131.47824129247;465813.54573049117;433144.284461438;413534.6774420643;458676.5019544617;458124.62172241724;;171024.68490186572;472601.6926398898;200480.85268490107;233381.19744867613;273.3628424167571;1972015.8413482541;787068.5509112173;129145.85059032158;0.0;0;130;124;0;0;0;0;3;38;44;797574395024.395;293540377274.7418;556191516814.7278;0.0;5714.537639054763;359.5094620218519;4906.898096643347;1502602.9786674036;679146.1033304897;23115.762840709536;625829.9298013161;0.8911057607521685;0.07000213887055892
3621;2019-02-24 05:21:37.863;700;182;133;132;123;47;197;26;-57;32;637;619;-53;53;247;241;253;184;201;199;195;23;539;353;365;127;359;244;541;-1.0;83.0;253.0;198.0;131.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28129.833984375;8601.7939453125;0.0;1910.90270996094;409.0;100854;;;Calculated values ==>;1550982097.863;343.16;291.36;286.46000000000004;286.36;285.46000000000004;277.86;273.6339639331285;292.86;275.76000000000005;267.46000000000004;276.36;336.86;335.06;267.86;278.46000000000004;297.86;297.26000000000005;298.46000000000004;291.56;293.06;292.66;;314.06;275.46000000000004;239.71726792356844;260.2995467637923;273.6339639331285;293.26000000000005;5390000.0;3529999.9999999995;3650000.0;1270000.0;3590000.0;2440000.0;5410000.0;0.0;0.013833333333333333;0.042166666666666665;0.033;0.021833333333333333;0.021833333333333333;;8601.7939453125;0.0;1910.90270996094;28129.833984375;503005.4043030653;414844.9632653101;233512.63042666874;233205.73468118237;230488.45928096917;430607.02586249536;458400.8548651725;445612.7979157439;473600.7876625802;521667.10143583256;519837.16889424034;446132.0219197729;459207.1340917995;466001.4536310495;466087.013047778;434588.1305447494;415539.0550342185;458676.5019544617;458124.62172241724;;171860.34048652687;472732.55357896426;200802.68157878978;233512.63042666874;273.4847456986346;1972499.1877024209;787226.8435707225;129177.85398997979;0.0;0;130;124;0;0;0;0;3;38;44;797793395024.395;293616877274.7418;556339116814.7278;10322.826572208232;8973.68577600576;263.51221122901086;4904.028476623842;1502689.002222172;679268.5051922819;23120.95468798663;625911.68752276;2.327095876374883;0.20630677797237468
3622;2019-02-24 05:22:37.884;705;180;133;132;124;48;197;25;-47;31;638;621;-45;70;247;242;253;181;201;199;195;23;538;353;365;125;358;245;540;122.0;85.0;71.0;116.0;130.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27018.60546875;7558.1279296875;0.0;1919.76062011719;412.0;100855;;;Calculated values ==>;1550982157.884;343.66;291.16;286.46000000000004;286.36;285.56;277.96000000000004;273.6339639331285;292.86;275.66;268.46000000000004;276.26000000000005;336.96000000000004;335.26000000000005;268.66;280.16;297.86;297.36;298.46000000000004;291.26000000000005;293.06;292.66;;314.36;275.46000000000004;239.25999513918347;260.44013211722256;273.6339639331285;293.26000000000005;5380000.0;3529999.9999999995;3650000.0;1250000.0;3579999.9999999995;2450000.0;5400000.0;0.02033333333333333;0.014166666666666666;0.011833333333333333;0.01933333333333333;0.021666666666666667;0.041999999999999996;;7558.1279296875;0.0;1919.76062011719;27018.60546875;503725.66153289034;414539.83361305355;233539.14631439303;233231.94929259614;230810.57023856736;430607.02586249536;458400.8548651725;446716.1185745665;473763.129845022;521687.2005827718;519957.9612157385;446974.0271310098;461054.0038914918;466145.29014520516;466216.16700420267;434824.84821428993;414891.9193905713;458676.5019544617;458124.62172241724;;173113.83306960555;472993.6380656752;200894.98681760093;217735.22782785085;273.5209132185573;1972958.918881937;787361.5567197826;129209.78735724329;0.0;0;130;124;0;0;0;0;3;38;44;798012471674.931;293692503734.9269;556485868160.0869;2908.8833924574255;5260.573924129435;282.3831583360139;10096.354543571788;1502799.305064635;679387.1655399975;23125.5054082723;626036.734466018;1.9569965315615454;0.09477418937771764
3623;2019-02-24 05:23:37.874;708;179;133;133;125;49;197;24;-39;30;640;623;-41;88;246;242;253;181;201;199;195;22;541;352;365;124;358;246;542;184.0;110.0;559.0;149.0;130.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25814.22265625;6759.29638671875;0.0;657.68994140625;415.0;100856;;;Calculated values ==>;1550982217.874;343.96000000000004;291.06;286.46000000000004;286.46000000000004;285.66;278.06;273.5264737036516;292.86;275.56;269.26000000000005;276.16;337.16;335.46000000000004;269.06;281.96000000000004;297.76000000000005;297.36;298.46000000000004;291.26000000000005;293.06;292.66;;314.66;275.36;239.02933182858504;260.58029834229245;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3650000.0;1240000.0;3579999.9999999995;2460000.0;5420000.0;0.03066666666666667;0.018333333333333333;0.09316666666666666;0.024833333333333332;0.021666666666666667;0.052333333333333336;;6759.29638671875;0.0;657.68994140625;25814.22265625;503823.0802908644;413358.91634138394;233486.1915526816;233486.1915526816;231061.43974028542;430671.36484660726;458400.8548651725;447556.61692117935;473796.2040577371;521809.0887534049;520078.94614027324;447299.5341644295;463004.2424629126;466015.41043311567;466359.612001041;434111.39078381483;414087.16301823244;458676.5019544617;458124.62172241724;;174367.33720873808;473027.760467851;200792.11154719294;214327.87715456085;273.4761972524099;1973399.1190707872;787480.8487037935;129231.26253213362;0.0;0;130;124;0;0;0;0;3;38;44;798231435174.9658;293767191284.9388;556633143610.1104;22990.226417343067;6760.518614863008;367.1108423690104;12758.696299051153;1503015.095008765;679487.3246152098;23130.916956204033;626227.161479944;5.780859000783051;0.34731490817022803
3624;2019-02-24 05:24:37.895;710;180;134;133;126;50;197;24;-36;31;637;619;-40;82;246;243;253;182;201;199;195;22;542;353;365;136;358;248;544;175.0;84.0;165.0;150.0;130.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24943.326171875;6149.85888671875;0.0;1091.67810058594;416.0;100857;;;Calculated values ==>;1550982277.895;344.16;291.16;286.56;286.46000000000004;285.76000000000005;278.16;273.6339639331285;292.86;275.56;269.56;276.26000000000005;336.86;335.06;269.16;281.36;297.76000000000005;297.46000000000004;298.46000000000004;291.36;293.06;292.66;;314.76000000000005;275.36;241.71165711629368;260.85938512811435;273.6339639331285;293.26000000000005;5420000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2480000.0;5440000.0;0.029166666666666667;0.014;0.0275;0.025;0.021666666666666667;0.050833333333333335;;6149.85888671875;0.0;1091.67810058594;24943.326171875;503981.16880499665;412888.4785298496;233740.58395355745;233433.5430886884;231312.44497666456;430607.02586249536;458400.8548651725;447566.06099666655;472329.59916539915;521340.5524657052;519505.6670446318;447049.74010745547;462003.2189278189;466015.41043311567;466345.2199131555;433871.3399391097;413628.9936938134;458676.5019544617;458124.62172241724;;174785.17458790913;471449.11765258067;200914.322360953;214905.8436955057;273.52848670827973;1973822.2466865603;787588.4626492775;129245.84570145144;0.0;0;130;124;0;0;0;0;3;38;44;798450511824.6316;293845218584.81976;556781395479.8843;6782.922812482123;6763.369882290692;283.3928474341482;12363.621216368005;1503263.2914236537;679600.0631305223;23136.339717579882;626436.5873990125;3.617092173180234;0.19206010079128666
3625;2019-02-24 05:25:37.865;712;181;135;134;128;50;197;23;-36;31;627;611;-39;81;246;243;253;185;201;199;195;21;554;351;365;141;356;255;555;-2.0;110.0;405.0;0.0;130.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25585.96484375;6768.5986328125;0.0;1106.1455078125;419.0;100858;;;Calculated values ==>;1550982337.865;344.36;291.26000000000005;286.66;286.56;285.96000000000004;278.16;273.4187578820637;292.86;275.46000000000004;269.56;276.26000000000005;335.86;334.26000000000005;269.26000000000005;281.26000000000005;297.76000000000005;297.46000000000004;298.46000000000004;291.66;293.06;292.66;;315.06;275.26000000000005;242.77792619122317;261.82340779136865;273.4187578820637;293.26000000000005;5540000.0;3510000.0;3650000.0;1410000.0;3560000.0;2550000.0;5550000.0;0.0;0.018333333333333333;0.06749999999999999;0.0;0.021666666666666667;0.021666666666666667;;6768.5986328125;0.0;1106.1455078125;25585.96484375;503118.3707277809;249264.77042423442;233757.93926872968;233453.11990292554;231644.6419601253;430735.4089219946;458400.8548651725;446233.11842791724;471669.41905304807;519743.2107659051;518103.12638652744;445837.241079777;460815.9638762273;466302.76539371355;466631.3516481654;430897.19674583327;250813.23107298184;458676.5019544617;458124.62172241724;;176038.69501535743;470683.2724168255;200656.79144527;233757.93926872968;273.4187578820637;1974243.1135731786;787696.0626350853;129264.15174059846;0.0;0;130;124;0;0;0;0;3;38;44;798669402324.736;293928277034.8594;556932220029.9562;16576.402071328685;0.0;3301.539370668943;4861.278119829897;1503457.8551339246;679656.3963655271;23166.19921552741;626580.0564564688;3.1415902688444723;0.14409002673687885
3626;2019-02-24 05:26:37.856;714;187;135;135;130;51;197;23;-35;31;618;603;-38;75;245;244;253;192;201;199;195;21;561;354;365;143;359;259;563;123.0;86.0;840.0;194.0;130.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26374.224609375;7616.451171875;0.0;1118.00695800781;422.0;100859;;;Calculated values ==>;1550982397.856;344.56000000000006;291.86;286.66;286.66;286.16;278.26000000000005;273.7412296467126;292.86;275.46000000000004;269.66;276.26000000000005;334.96000000000004;333.46000000000004;269.36;280.66;297.66;297.56;298.46000000000004;292.36;293.06;292.66;;315.36;275.26000000000005;243.1966462407574;262.3656120759269;273.7412296467126;293.26000000000005;5610000.0;3540000.0;3650000.0;1430000.0;3590000.0;2590000.0;5630000.0;0.0205;0.014333333333333333;0.14;0.03233333333333333;0.021666666666666667;0.04216666666666667;;7616.451171875;0.0;1118.00695800781;26374.224609375;502719.1172638072;251177.93010076994;233552.15697655582;233552.15697655582;232048.86929072853;430542.39183029096;458400.8548651725;445590.39136820263;471403.80223619274;518486.77745448006;516943.6789537698;445189.65708052815;459475.579594116;465741.0905809244;466330.9479421416;429074.6432533432;253175.3008174744;458676.5019544617;458124.62172241724;;177292.22831007556;470414.5036688096;201281.06788261866;217863.05042100532;273.67642400200424;1974676.0502012637;787815.9200686864;129282.68356427028;0.0;0;130;124;0;0;0;0;3;38;44;798888369474.5062;294013464254.77;557086396899.7944;34203.30528798176;8701.981090420173;2521.2239082474525;10131.029589876203;1503880.9558868408;679728.9019970614;23214.714964346713;626704.973613534;6.360731146726672;0.4333802917202256
3627;2019-02-24 05:27:37.846;716;193;135;134;131;53;197;26;-32;30;612;598;-35;88;247;243;253;196;201;199;195;24;565;359;365;133;364;263;566;-2.0;109.0;805.0;219.0;130.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;28000.8671875;8504.28515625;0.0;2013.64501953125;423.0;100860;;;Calculated values ==>;1550982457.846;344.76;292.46000000000004;286.66;286.56;286.26000000000005;278.46000000000004;274.27422755570615;292.86;275.76000000000005;269.96000000000004;276.16;334.36;332.96000000000004;269.66;281.96000000000004;297.86;297.46000000000004;298.46000000000004;292.76000000000005;293.06;292.66;;315.46000000000004;275.56;241.05796691057077;262.9017227912062;274.27422755570615;293.26000000000005;5650000.0;3590000.0;3650000.0;1330000.0;3640000.0;2630000.0;5660000.0;0.0;0.018166666666666668;0.13416666666666668;0.0365;0.021666666666666667;0.021666666666666667;;8504.28515625;0.0;2013.64501953125;28000.8671875;502600.2158829943;253410.37462381402;233476.1696512805;233174.44968446932;232274.90921423453;430214.79039162316;458400.8548651725;445209.7582087494;472625.7912797831;517533.01378586167;516087.89885299554;444805.019859498;460417.7095151007;465278.15030523995;465480.30547409743;428000.73156490666;409475.91656013037;458676.5019544617;458124.62172241724;;177710.07569661198;472041.5853210863;202633.1386741473;233476.1696512805;274.22575238497996;1975129.100445349;787950.2371481971;129308.77631457061;0.0;0;130;124;0;0;0;0;3;39;44;799107332974.541;294096250454.7832;557242970799.8193;32545.696454225785;9833.408302613272;336.53413925343597;4867.383128207963;1504437.1048611675;679883.337831765;23238.52564563794;626829.9395550758;4.523991054234783;0.375552597269992
3628;2019-02-24 05:28:37.856;719;196;135;135;131;57;196;27;-37;31;619;606;-34;88;249;240;253;199;201;198;195;26;569;364;365;132;369;264;569;-2.0;84.0;617.0;163.0;130.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28932.5234375;9474.7255859375;0.0;2042.79626464844;423.0;100861;;;Calculated values ==>;1550982517.856;345.06000000000006;292.76000000000005;286.66;286.66;286.26000000000005;278.86;274.8017692304317;292.76000000000005;275.86;269.46000000000004;276.26000000000005;335.06;333.76000000000005;269.76000000000005;281.96000000000004;298.06;297.16;298.46000000000004;293.06;292.96000000000004;292.66;;315.46000000000004;275.76000000000005;240.83765695389522;263.0348170998261;274.8017692304317;293.26000000000005;5690000.0;3640000.0;3650000.0;1320000.0;3690000.0;2640000.0;5690000.0;0.0;0.014;0.10283333333333333;0.027166666666666665;0.021666666666666667;0.021666666666666667;;9474.7255859375;0.0;2042.79626464844;28932.5234375;502609.7293028574;254469.04542941754;233400.81036852827;233400.81036852827;232202.73510732152;429879.7862731237;458262.81198973843;444335.2801490335;472853.8412306012;518170.9774110971;516829.1535726071;444742.456678358;460262.5319823809;464812.9016813492;464356.0352725641;426901.2814097623;409352.5130601531;458538.7512291684;458124.62172241724;;177710.07569661198;472367.87413283327;203960.67512461898;233400.81036852827;274.76264274642955;1975603.6244413021;788100.0872085398;129342.58562587963;0.0;0;130;124;0;0;0;0;3;39;44;799326369474.5062;294175763704.77057;557401097149.7942;24718.52188334396;7291.7289063898215;245.6827568945283;4869.015912667594;1504914.3862142079;680026.0710933967;23243.378261739646;626911.0897365133;3.223345259588739;0.255898125835465
3629;2019-02-24 05:29:37.867;722;198;135;134;130;60;196;26;-53;31;632;617;-33;79;252;237;253;200;201;198;195;25;559;366;365;131;371;267;559;-2.0;86.0;621.0;141.0;130.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29984.677734375;10415.720703125;0.0;2068.03930664062;422.0;100862;;;Calculated values ==>;1550982577.867;345.36;292.96000000000004;286.66;286.56;286.16;279.16;275.0112864084945;292.76000000000005;275.76000000000005;267.86;276.26000000000005;336.36;334.86;269.86;281.06;298.36;296.86;298.46000000000004;293.16;292.96000000000004;292.66;;315.36;275.66;240.61611355647437;263.43189868330234;275.0112864084945;293.26000000000005;5590000.0;3660000.0;3650000.0;1310000.0;3710000.0;2670000.0;5590000.0;0.0;0.014333333333333333;0.1035;0.0235;0.021666666666666667;0.021666666666666667;;10415.720703125;0.0;2068.03930664062;29984.677734375;503920.3620102396;413344.749195068;233654.46815781266;233350.79567824467;232145.74672278808;429743.705733735;458262.81198973843;441509.8569589921;472984.3684616349;519262.06520247937;517712.4002498983;444281.98517520784;458697.64696467144;464918.14033758733;463662.6014702889;429602.52251533576;414080.3838347692;458538.7512291684;458124.62172241724;;177292.22831007556;472402.05409754877;204474.24885643818;233654.46815781266;274.969887917046;1976094.691131405;788265.8713162292;129376.84886950624;0.0;0;130;124;0;0;0;0;3;39;44;799545409625.0771;294254678169.97626;557560426355.2095;24533.185438614328;6296.3034231660995;222.48398775478748;4863.519993899766;1505324.8923552914;680139.3254559321;23247.28036654331;626992.2090717648;2.8769771939976034;0.22163223333744808
3630;2019-02-24 05:30:37.877;722;195;135;134;127;59;196;27;-65;32;644;628;-45;66;252;236;253;196;201;198;195;26;554;363;365;130;368;267;553;-3.0;110.0;444.0;106.0;130.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30538.65625;10925.01953125;0.0;2072.40966796875;419.0;100863;;;Calculated values ==>;1550982637.877;345.36;292.66;286.66;286.56;285.86;279.06;274.69669130483857;292.76000000000005;275.86;266.66;276.36;337.56000000000006;335.96000000000004;268.66;279.76000000000005;298.36;296.76000000000005;298.46000000000004;292.76000000000005;292.96000000000004;292.66;;315.06;275.76000000000005;240.39332010688793;263.43189868330234;274.69669130483857;293.26000000000005;5540000.0;3629999.9999999995;3650000.0;1300000.0;3679999.9999999995;2670000.0;5530000.0;0.0;0.018333333333333333;0.07400000000000001;0.017666666666666667;0.021666666666666667;0.021666666666666667;;10925.01953125;0.0;2072.40966796875;30538.65625;504381.5892963068;414675.337699158;233810.11789752508;233504.71626944956;231394.2863513698;429947.3805835815;458262.81198973843;439807.31118683045;473211.5349843978;520500.1703994049;518849.04665521556;442628.04022893263;457099.57039784227;465354.9656912107;463974.7193981239;430897.19674583327;415028.81927888904;458538.7512291684;458124.62172241724;;176038.69501535743;472630.20280472847;203689.90597641116;233810.11789752508;274.65346391434025;1976599.1363080475;788443.7404580711;129411.3583615794;0.0;0;130;124;0;0;0;0;3;39;44;799764446125.0424;294332991219.9638;557720653055.184;17472.68798557103;4751.278577300273;290.920253560644;4860.147582872663;1505674.9996419281;680231.4039831186;23251.559448281703;627073.2531399856;2.10618838384979;0.15296970370098756
3631;2019-02-24 05:31:37.868;718;189;135;134;125;54;196;27;-66;33;654;637;-40;58;251;237;253;191;201;198;195;27;546;360;365;129;365;265;546;-2.0;84.0;486.0;128.0;130.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30399.482421875;10791.796875;0.0;2058.42846679688;416.0;100864;;;Calculated values ==>;1550982697.868;344.96000000000004;292.06;286.66;286.56;285.66;278.56;274.38016830617;292.76000000000005;275.86;266.56;276.46000000000004;338.56000000000006;336.86;269.16;278.96000000000004;298.26000000000005;296.86;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;314.76000000000005;275.86;240.16925963744896;263.1675429290057;274.38016830617;293.26000000000005;5460000.0;3600000.0;3650000.0;1290000.0;3650000.0;2650000.0;5460000.0;0.0;0.014;0.081;0.021333333333333333;0.021666666666666667;0.021666666666666667;;10791.796875;0.0;2058.42846679688;30399.482421875;504615.08007884474;415318.3965160642;233995.12670318302;233687.63907211472;230965.3573787343;430148.3826014536;458262.81198973843;440096.9632083616;473438.18344108673;521693.86397175596;519943.4722718921;443725.26547467156;456437.10219499015;465658.1741919227;464548.7096429471;432899.5799951301;416004.7595340414;458538.7512291684;458124.62172241724;;174785.17458790913;472857.82487454545;202898.47327576904;233995.12670318302;274.33329290353254;1977106.877957107;788624.6867819128;129445.77684911867;0.0;0;130;124;0;0;0;0;3;39;44;799983413274.8126;294410679564.8823;557880229115.0165;19213.077684539996;5759.13283410723;236.52748645524144;4856.139058750075;1505980.668498318;680318.9776067742;23255.954186800882;627154.2100498892;2.339638120279725;0.17783694451190654
3632;2019-02-24 05:32:40.883;711;184;135;135;124;50;196;27;-70;34;661;643;-62;55;249;238;253;186;201;198;195;26;545;356;365;128;361;262;544;-1.0;85.0;178.0;89.0;130.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30373.681640625;10795.724609375;0.0;2030.2536621093802;413.0;100865;;;Calculated values ==>;1550982760.883;344.26;291.56;286.66;286.66;285.56;278.16;273.955091788801;292.76000000000005;275.86;266.16;276.56;339.26;337.46000000000004;266.96000000000004;278.66;298.06;296.96000000000004;298.46000000000004;291.76000000000005;292.96000000000004;292.66;;314.46000000000004;275.76000000000005;239.943914813709;262.7682575881327;273.955091788801;293.26000000000005;5450000.0;3560000.0;3650000.0;1280000.0;3610000.0;2620000.0;5440000.0;0.0;0.014166666666666666;0.029666666666666668;0.014833333333333334;0.021666666666666667;0.021666666666666667;;10795.724609375;0.0;2030.2536621093802;30373.681640625;503828.7204912988;414351.7324323658;234048.68177612257;234048.68177612257;230715.00918646954;430412.23801567365;458262.81198973843;440175.6441905714;473664.3179132749;522656.5333597422;520807.9489061214;441300.0145146494;456558.6872258107;465973.9058467576;465263.9689877527;433144.284461438;415057.9893906339;458538.7512291684;458124.62172241724;;173531.66647045466;472891.67638883414;201714.7116371597;234048.68177612257;273.8547161885923;1977638.7697522854;788813.6225685038;129481.56133575855;0.0;0;130;124;0;0;0;0;3;39;44;800213418024.3253;294491653839.71075;558046273639.6647;7074.340999084548;4022.458310483171;256.2225135030585;4854.978698836385;1506210.7381767677;680404.5869074229;23260.26677585388;627239.2025615833;1.2636853251141031;0.08579902868628876
3633;2019-02-24 05:33:40.858;705;183;137;136;124;46;196;26;-69;34;665;647;-60;50;248;239;253;185;201;198;195;24;546;354;365;125;359;254;546;85.0;110.0;398.0;147.0;130.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30480.037109375;10921.8662109375;0.0;1995.7307128906198;409.0;100866;;;Calculated values ==>;1550982820.858;343.66;291.46000000000004;286.86;286.76000000000005;285.56;277.76000000000005;273.7412296467126;292.76000000000005;275.76000000000005;266.26000000000005;276.56;339.66;337.86;267.16;278.16;297.96000000000004;297.06;298.46000000000004;291.66;292.96000000000004;292.66;;314.06;275.56;239.25999513918347;261.6868853414304;273.7412296467126;293.26000000000005;5460000.0;3540000.0;3650000.0;1250000.0;3590000.0;2540000.0;5460000.0;0.014166666666666666;0.018333333333333333;0.06633333333333333;0.0245;0.021666666666666667;0.035833333333333335;;10921.8662109375;0.0;1995.7307128906198;30480.037109375;502980.35989289905;413165.12892956054;234613.310733768;234303.6779088703;230667.61018687216;430542.39183029096;458262.81198973843;442004.9182930493;474051.4637773472;523709.8069566785;521871.5495943594;443228.88432612095;457250.945269924;466131.47824129247;465683.9387588076;432899.5799951301;413899.7426769738;458538.7512291684;458124.62172241724;;171860.34048652687;473089.87314066343;201222.5773927215;221412.3231338194;273.6535568386529;1978145.6727787766;788994.5270841365;129515.0972265178;0.0;0;130;124;0;0;0;0;3;39;44;800432326774.8474;294567522214.8917;558201009140.0337;15971.895279721744;6660.748745824578;348.33035083286484;8482.190699424757;1506402.7101245618;680493.5765386354;23265.302617260135;627350.2993305511;2.4356825237181856;0.16463882633376925
3634;2019-02-24 05:34:37.869;703;183;137;136;126;46;196;24;-61;34;665;646;-55;36;247;240;253;184;201;198;195;23;542;354;365;131;359;246;542;295.0;108.0;320.0;194.0;130.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28505.099609375;9765.4697265625;0.0;1100.78991699219;409.0;100867;;;Calculated values ==>;1550982877.869;343.46000000000004;291.46000000000004;286.86;286.76000000000005;285.76000000000005;277.76000000000005;273.7412296467126;292.76000000000005;275.56;267.06;276.56;339.66;337.76;267.66;276.76000000000005;297.86;297.16;298.46000000000004;291.56;292.96000000000004;292.66;;314.06;275.46000000000004;240.61611355647437;260.58029834229245;273.7412296467126;293.26000000000005;5420000.0;3540000.0;3650000.0;1310000.0;3590000.0;2460000.0;5420000.0;0.04916666666666667;0.018000000000000002;0.05333333333333334;0.03233333333333333;0.021666666666666667;0.07083333333333333;;9765.4697265625;0.0;1100.78991699219;28505.099609375;503102.11349960114;414798.46392301214;234723.25918036778;234412.3533441652;231361.14196182488;430542.39183029096;458262.81198973843;444697.55885687924;473275.31562819314;524349.5685483107;522419.208003363;445484.3042197664;456859.5647784591;466001.4536310495;465813.54573049117;433871.3399391097;415148.14059818554;458538.7512291684;458124.62172241724;;171860.34048652687;472207.82270811964;201190.96136390863;211447.89951953146;273.6411928510426;1978612.728559976;789158.3334323915;129539.61607893117;0.0;0;130;124;0;0;0;0;3;39;44;800640416924.5481;294640496294.78674;558343536639.8286;12987.018532958433;8762.878516796156;337.01758813663486;17472.934489371077;1506632.0124347007;680615.7038181638;23270.729335495187;627555.8170583302;3.6406132767798516;0.19163826227209732
3635;2019-02-24 05:35:40.839;705;181;137;136;127;46;196;23;-52;34;653;636;-47;26;246;240;253;183;201;198;195;23;538;352;365;137;357;243;540;142.0;110.0;387.0;165.0;130.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26689.6953125;7903.03759765625;0.0;1055.16833496094;409.0;100868;;;Calculated values ==>;1550982940.839;343.66;291.26000000000005;286.86;286.76000000000005;285.86;277.76000000000005;273.5264737036516;292.76000000000005;275.46000000000004;267.96000000000004;276.56;338.46000000000004;336.76000000000005;268.46000000000004;275.76000000000005;297.76000000000005;297.16;298.46000000000004;291.46000000000004;292.96000000000004;292.66;;314.06;275.46000000000004;241.92719264551067;260.1585393101385;273.5264737036516;293.26000000000005;5380000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2430000.0;5400000.0;0.023666666666666666;0.018333333333333333;0.0645;0.0275;0.021666666666666667;0.04533333333333334;;7903.03759765625;0.0;1055.16833496094;26689.6953125;503725.66153289034;414891.9193905713;234778.7313254765;234467.1784638878;231711.2867370828;430671.36484660726;458262.81198973843;446453.384846368;472491.6353866644;523372.16033391067;521647.07899175317;447096.4473858567;456147.88424930704;466159.22355335305;466101.6954492864;434824.84821428993;415584.53653208434;458538.7512291684;458124.62172241724;;171860.34048652687;471414.1961389312;200664.3091302146;216968.99620883237;273.426099236249;1979095.4530374496;789312.8592527681;129558.47173048495;0.0;0;130;124;0;0;0;0;3;39;44;800870257424.6525;294724876094.8251;558497498289.8986;15853.395383691895;7445.621892739706;352.73904750710244;10932.38835661585;1506884.2458881948;680757.4606613934;23276.76183207383;627804.2452778335;3.860610588849301;0.24573932916415103
3636;2019-02-24 05:36:37.880;706;179;136;136;128;47;196;22;-44;33;634;621;-42;38;246;241;253;180;201;198;195;22;534;352;365;139;357;244;536;241.0;112.0;659.0;218.0;130.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25411.43359375;6596.14892578125;0.0;1041.85302734375;412.0;100869;;;Calculated values ==>;1550982997.88;343.76;291.06;286.76000000000005;286.76000000000005;285.96000000000004;277.86;273.5264737036516;292.76000000000005;275.36;268.76000000000005;276.46000000000004;336.56;335.26000000000005;268.96000000000004;276.96000000000004;297.76000000000005;297.26000000000005;298.46000000000004;291.16;292.96000000000004;292.66;;314.36;275.36;242.35481222062532;260.2995467637923;273.5264737036516;293.26000000000005;5340000.0;3520000.0000000005;3650000.0;1390000.0;3570000.0000000005;2440000.0;5360000.0;0.04016666666666667;0.018666666666666668;0.10983333333333332;0.036333333333333336;0.021666666666666667;0.06183333333333334;;6596.14892578125;0.0;1041.85302734375;25411.43359375;504221.4828053157;415770.8765615325;234577.8230396899;234577.8230396899;232114.38205276366;430671.36484660726;458262.81198973843;447292.02994130616;472130.5325463717;521362.2817922972;520040.6172235996;447548.3074186926;457423.6207525158;466159.22355335305;466230.7040123309;435761.0259223979;416108.7786688283;458538.7512291684;458124.62172241724;;173113.83306960555;471049.5101358118;200709.6829393155;212577.22529254644;273.44389018843225;1979508.2169958663;789427.7270444814;129575.08509101206;0.0;0;130;124;0;0;0;0;3;39;44;801078457075.1189;294803592675.0014;558636393125.2097;27082.961112385303;9822.347054806032;366.8419487332992;15183.014012580346;1507224.4032099142;680894.2637473578;23282.46261258751;628011.1409264278;6.867655238952062;0.4376781900525901
3637;2019-02-24 05:37:37.880;706;177;137;136;129;48;196;22;-38;32;617;606;-40;57;246;241;253;179;201;198;195;21;538;352;365;141;357;246;540;-2.0;112.0;471.0;170.0;130.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24693.451171875;5880.9228515625;0.0;1054.34020996094;414.0;100870;;;Calculated values ==>;1550983057.88;343.76;290.86;286.86;286.76000000000005;286.06;277.96000000000004;273.5264737036516;292.76000000000005;275.36;269.36;276.36;334.86;333.76000000000005;269.16;278.86;297.76000000000005;297.26000000000005;298.46000000000004;291.06;292.96000000000004;292.66;;314.56;275.26000000000005;242.77792619122317;260.58029834229245;273.5264737036516;293.26000000000005;5380000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2460000.0;5400000.0;0.0;0.018666666666666668;0.0785;0.028333333333333332;0.021666666666666667;0.021666666666666667;;5880.9228515625;0.0;1054.34020996094;24693.451171875;503850.85646089626;413458.7165377379;234778.7313254765;234467.1784638878;232316.55343320954;430671.36484660726;458262.81198973843;447684.95612329926;471767.92807864514;519467.76665904117;518346.5025847998;447428.143216535;459366.27286275144;466159.22355335305;466230.7040123309;434824.84821428993;414183.7078577698;458538.7512291684;458124.62172241724;;173949.5011765382;470683.2724168255;200632.81045212026;234778.7313254765;273.41374570675976;1979925.7577022465;789531.702642626;129592.5533679896;0.0;0;130;124;0;0;0;0;3;39;44;801297457075.1189;294887592675.0014;558783393125.2097;19393.59343518755;7651.429755666649;385.30128665504253;4839.160958600383;1507611.707831144;681039.8785541117;23288.730472882413;628177.9923845209;4.652957667192097;0.37728897259005517
3638;2019-02-24 05:38:37.871;706;178;137;137;130;49;196;21;-34;31;602;590;-37;80;245;242;253;182;201;198;194;20;547;350;365;134;355;252;549;-1.0;110.0;209.0;156.0;130.0;0;0;14;1;0;0;0;0;0;0;1;0;1;0;0;25473.26171875;6018.115234375;0.0;1930.5087890625;416.0;100871;;;Calculated values ==>;1550983117.871;343.76;290.96000000000004;286.86;286.86;286.16;278.06;273.3108153835814;292.76000000000005;275.26000000000005;269.76000000000005;276.26000000000005;333.36;332.16;269.46000000000004;281.16;297.66;297.36;298.46000000000004;291.36;292.96000000000004;292.56;;314.76000000000005;275.16;241.2770596917726;261.41265627149306;273.3108153835814;293.26000000000005;5470000.0;3500000.0;3650000.0;1340000.0;3550000.0;2520000.0;5490000.0;0.0;0.018333333333333333;0.034833333333333334;0.026000000000000002;0.021666666666666667;0.021666666666666667;;6018.115234375;0.0;1930.5087890625;25473.26171875;503013.0833847437;248415.73546700552;234531.7053546236;234531.7053546236;232392.59126218566;430799.1582183253;458262.81198973843;447068.847023133;472592.1488768574;517433.0361460335;516202.99094173365;446677.70792406745;461158.33622797625;466316.7963488316;466645.69444314425;432653.67251883197;411488.054595783;458538.7512291684;457986.28317495435;;174785.17458790913;471519.16422574193;199934.2207577995;234531.7053546236;273.13052997108974;1980343.7509341722;789630.8464194406;129617.4233785608;0.0;0;130;124;0;0;0;0;3;39;45;801516424224.8892;294970080299.91486;558932770715.053;8608.522814909116;7061.208530166504;388.036328589231;4841.515852773833;1507845.0237970047;681162.4654822338;23295.17398633067;628258.6525903518;2.62929577054023;0.21683930708533508
3639;2019-02-24 05:39:37.851;707;182;139;138;131;48;196;21;-33;29;571;561;-35;105;245;242;253;188;201;198;195;20;558;352;365;128;357;255;559;143.0;84.0;86.0;245.0;130.0;0;0;20;1;0;0;0;0;0;0;1;0;1;0;0;26053.560546875;6495.380859375;0.0;1985.4294433593802;419.0;100872;;;Calculated values ==>;1550983177.851;343.86;291.36;287.06;286.96000000000004;286.26000000000005;277.96000000000004;273.5264737036516;292.76000000000005;275.26000000000005;269.86;276.06;330.26000000000005;329.26000000000005;269.66;283.66;297.66;297.36;298.46000000000004;291.96000000000004;292.96000000000004;292.66;;315.06;275.16;239.943914813709;261.82340779136865;273.5264737036516;293.26000000000005;5580000.0;3520000.0000000005;3650000.0;1280000.0;3570000.0000000005;2550000.0;5590000.0;0.02383333333333333;0.014;0.014333333333333333;0.04083333333333334;0.021666666666666667;0.0455;;6495.380859375;0.0;1985.4294433593802;26053.560546875;502109.1491899193;249450.2424069493;234879.27073264951;234571.5201043717;232445.59270163625;430671.36484660726;458262.81198973843;446627.6300587437;473181.52645050455;513992.04310497415;512961.62818597374;446364.77272510604;463649.37724748685;466029.4888257932;466359.612001041;429864.27353157004;251786.45387986567;458538.7512291684;458124.62172241724;;176038.69501535743;472311.5732948167;200470.81330859594;216855.79303433577;273.35017320561366;1980772.9979897938;789735.0907938769;129650.04531956848;0.0;0;130;124;0;0;0;0;3;39;45;801735351224.9587;295048654099.9398;559084820015.1013;3528.2477067521177;11100.164366104016;2493.089475123861;10977.731705307706;1507946.1298381325;681313.7598081594;23319.17536490868;628390.4357110234;3.3132722287430427;0.22548675376682573
3640;2019-02-24 05:40:37.871;711;189;139;139;133;49;196;22;-39;28;574;565;-38;112;245;242;253;194;201;198;195;21;563;355;365;126;360;258;564;-2.0;112.0;781.0;268.0;130.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;26502.923828125;6948.341796875;0.0;2013.33947753906;421.0;100873;;;Calculated values ==>;1550983237.871;344.26;292.06;287.06;287.06;286.46000000000004;278.06;273.8482719121499;292.76000000000005;275.36;269.26000000000005;275.96000000000004;330.56;329.66;269.36;284.36;297.66;297.36;298.46000000000004;292.56;292.96000000000004;292.66;;315.26000000000005;275.26000000000005;239.4893008659735;262.23063862743834;273.8482719121499;293.26000000000005;5630000.0;3550000.0;3650000.0;1260000.0;3600000.0;2580000.0;5640000.0;0.0;0.018666666666666668;0.13016666666666665;0.04466666666666667;0.021666666666666667;0.021666666666666667;;6948.341796875;0.0;2013.33947753906;26502.923828125;502149.39471236133;251912.85411003156;234745.70249456045;234745.70249456045;232923.17102274732;430477.46260093397;458262.81198973843;445252.16545761796;473344.9661279102;514040.63447996497;513111.52344504977;445385.61470063974;464026.93797578337;465596.4787924315;465928.4623088799;428540.7772533416;409561.26335927483;458538.7512291684;458124.62172241724;;176874.38241465177;472670.39555350883;201537.40791803095;234745.70249456045;273.7810320283232;1981211.1146830139;789847.1591596508;129683.37950159016;0.0;0;130;124;0;0;0;0;3;39;45;801954424224.8892;295124879499.9156;559238771315.0524;31723.537606402904;12110.606781051347;354.28425935591355;4839.876583270231;1508239.9926372746;681507.2473753552;23342.911388726618;628522.2930511871;5.470882497245028;0.4766869832564276
