;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3641;2019-02-24 05:41:37.862;716;193;135;136;134;52;196;25;-51;29;593;581;-48;110;247;242;253;195;201;198;195;23;554;360;365;125;365;259;556;-3.0;84.0;694.0;265.0;130.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26781.365234375;7144.12353515625;0.0;2037.71533203125;422.0;100874;;;Calculated values ==>;1550983297.862;344.76;292.46000000000004;286.66;286.76000000000005;286.56;278.36;274.38016830617;292.76000000000005;275.66;268.06;276.06;332.46000000000004;331.26000000000005;268.36;284.16;297.86;297.36;298.46000000000004;292.66;292.96000000000004;292.66;;315.36;275.46000000000004;239.25999513918347;262.3656120759269;274.38016830617;293.26000000000005;5540000.0;3600000.0;3650000.0;1250000.0;3650000.0;2590000.0;5560000.0;0.0;0.014;0.11566666666666667;0.04416666666666667;0.021666666666666667;0.021666666666666667;;7144.12353515625;0.0;2037.71533203125;26781.365234375;503624.32387314853;412715.6717894541;233731.9613397987;234037.50190497388;233427.43088133316;430148.3826014536;458262.81198973843;443435.7056684299;473570.8395533915;515913.6821157799;514676.28551159624;443843.0545906185;463643.88669611624;465132.6551254336;465204.3799370688;430897.19674583327;413465.294141843;458538.7512291684;458124.62172241724;;177292.22831007556;472993.6380656752;202859.9622736967;233731.9613397987;274.31836429376017;1981655.0838193742;789964.5787550462;129717.13322781598;0.0;0;130;124;0;0;0;0;3;39;45;802173391374.6594;295200168204.8366;559393848049.8896;27826.59431932414;11930.904014145717;244.04663645586396;4861.840974956735;1508736.16929847;681707.5632465498;23347.896731606197;628603.1285702739;4.886100332821961;0.43064547577513435
3642;2019-02-24 05:42:37.852;721;190;134;134;134;55;196;27;-59;31;614;597;-51;93;249;239;253;192;201;198;195;25;560;362;365;134;367;261;561;-2.0;83.0;469.0;222.0;130.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26556.328125;7799.37841796875;0.0;1184.94543457031;422.0;100875;;;Calculated values ==>;1550983357.852;345.26;292.16;286.56;286.56;286.56;278.66;274.5913991737795;292.76000000000005;275.86;267.26000000000005;276.26000000000005;334.56;332.86;268.06;282.46000000000004;298.06;297.06;298.46000000000004;292.36;292.96000000000004;292.66;;315.36;275.66;241.2770596917726;262.63441904999945;274.5913991737795;293.26000000000005;5600000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.013833333333333333;0.07816666666666668;0.037000000000000005;0.021666666666666667;0.021666666666666667;;7799.37841796875;0.0;1184.94543457031;26556.328125;503701.1959483618;252477.74442165508;233300.06151096418;233300.06151096418;233300.06151096418;430014.67791919125;458262.81198973843;441926.8084027024;472592.1488768574;517907.5077996904;516155.3176475164;443029.2234209507;461325.7130380543;465104.8312706036;464518.1588243853;429339.31923033344;410114.21957848844;458538.7512291684;458124.62172241724;;177292.22831007556;472007.13841251616;203353.4410382051;233300.06151096418;274.5187647422544;1982099.49051731;790089.0871831449;129743.98425829086;0.0;0;130;124;0;0;0;0;3;39;45;802392354874.6942;295277855254.84894;559549822049.9144;18648.484882324872;9940.18680284951;265.9472118505225;4871.198804581483;1509123.3970764908;681889.7919602054;23352.14597201797;628684.2237170055;3.7538515146106546;0.32773779987950963
3643;2019-02-24 05:43:37.853;724;194;134;133;131;58;196;25;-61;33;630;606;-49;62;250;238;253;197;201;198;195;25;562;363;365;140;368;264;563;-1.0;115.0;485.0;200.0;130.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27489.796875;8668.1240234375;0.0;1165.87756347656;423.0;100876;;;Calculated values ==>;1550983417.853;345.56000000000006;292.56;286.56;286.46000000000004;286.26000000000005;278.96000000000004;274.69669130483857;292.76000000000005;275.66;267.06;276.46000000000004;336.16;333.76000000000005;268.26000000000005;279.36;298.16;296.96000000000004;298.46000000000004;292.86;292.96000000000004;292.66;;315.46000000000004;275.66;242.56692532238324;263.0348170998261;274.69669130483857;293.26000000000005;5620000.0;3629999.9999999995;3650000.0;1400000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.019166666666666665;0.08083333333333333;0.03333333333333333;0.021666666666666667;0.021666666666666667;;8668.1240234375;0.0;1165.87756347656;27489.796875;503896.5853661187;410026.87384281954;233249.60852716392;232948.02017462437;232347.66483984573;429947.3805835815;458262.81198973843;441017.7545691512;471998.58498376724;519305.0230933757;516829.1535726071;442690.36226214695;457094.0657969381;465091.1060056729;464239.1217830999;428808.4704870086;411255.00947143295;458538.7512291684;458124.62172241724;;177710.07569661198;471211.3733730803;203572.10173590743;233249.60852716392;274.6079771243221;1982549.8823981723;790226.318657144;129763.57477642078;0.0;0;130;124;0;0;0;0;3;39;45;802611358524.4297;295360056624.74963;559707324674.7241;19193.52360402054;8921.309054572428;336.4413361318672;4872.291952563823;1509438.752402664;682046.973711813;23357.165960243503;628765.4208264796;3.3886069320582335;0.28614877537311184
3644;2019-02-24 05:44:37.853;723;196;134;133;128;59;196;26;-67;34;632;609;-45;41;251;238;253;198;200;198;195;25;559;364;365;143;369;266;559;-1.0;85.0;347.0;130.0;130.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28329.71875;9559.5986328125;0.0;1170.59875488281;423.0;100877;;;Calculated values ==>;1550983477.853;345.46000000000004;292.76000000000005;286.56;286.46000000000004;285.96000000000004;279.06;274.8017692304317;292.76000000000005;275.76000000000005;266.46000000000004;276.56;336.36;334.06;268.66;277.26000000000005;298.26000000000005;296.96000000000004;298.46000000000004;292.96000000000004;292.96000000000004;292.66;;315.46000000000004;275.66;243.1966462407574;263.299902668528;274.8017692304317;293.16;5590000.0;3640000.0;3650000.0;1430000.0;3690000.0;2660000.0;5590000.0;0.0;0.014166666666666666;0.057833333333333334;0.021666666666666667;0.021666666666666667;0.021666666666666667;;9559.5986328125;0.0;1170.59875488281;28329.71875;504046.9251151503;412590.89758202713;233350.79567824467;233048.10242434582;231548.80143300048;429879.7862731237;458262.81198973843;439737.98654950334;471700.2039591064;519345.1254915946;516969.67531211465;442833.36157789733;454148.83295247785;465077.5055398138;464091.55881951714;429602.52251533576;413344.749195068;458538.7512291684;458124.62172241724;;177710.07569661198;470810.46499630326;203819.74327757905;233350.79567824467;274.7083010573741;1983015.0450283806;790378.2163459461;129783.04541240711;0.0;0;130;124;0;0;0;0;3;39;45;802830358524.4297;295444956624.74963;559866324674.7241;13643.938402559621;5784.7989705723585;230.31845537045956;4870.099564290406;1509712.3979193855;682169.5246120226;23361.88895850602;628846.6074224534;2.2859929325178374;0.17431107850809824
3645;2019-02-24 05:45:37.873;718;194;134;134;126;57;196;25;-66;33;627;606;-66;42;251;238;253;196;200;198;194;26;558;362;365;130;367;267;557;-2.0;83.0;325.0;127.0;130.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;30414.51953125;10844.5322265625;0.0;2057.69067382812;421.0;100878;;;Calculated values ==>;1550983537.873;344.96000000000004;292.56;286.56;286.56;285.76000000000005;278.86;274.5913991737795;292.76000000000005;275.66;266.56;276.46000000000004;335.86;333.76000000000005;266.56;277.36;298.26000000000005;296.96000000000004;298.46000000000004;292.76000000000005;292.96000000000004;292.56;;315.26000000000005;275.76000000000005;240.39332010688793;263.43189868330234;274.5913991737795;293.16;5580000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2670000.0;5570000.0;0.0;0.013833333333333333;0.05416666666666667;0.021166666666666667;0.021666666666666667;0.021666666666666667;;10844.5322265625;0.0;2057.69067382812;30414.51953125;503506.36233567115;412673.55452819855;233401.81410013582;233401.81410013582;231002.21405769818;430014.67791919125;458262.81198973843;439663.9878803337;473308.3704715943;518745.7667256876;516574.4722653221;439663.9878803337;454104.83955248306;465368.39748007257;464386.3924891542;429864.27353157004;413424.6012876412;458538.7512291684;457986.28317495435;;176874.38241465177;472630.20280472847;203350.84229741874;233401.81410013582;274.51775979940345;1983504.743525675;790548.3074478614;129809.95679177511;0.0;0;130;124;0;0;0;0;3;39;46;803049431524.3601;295526883924.7236;560026277974.6733;12800.295385741227;5699.74646407139;227.41546604101543;4865.996829954402;1509932.8399904228;682265.261058796;23365.70467933302;628927.7686037584;1.8286348273438784;0.1390795678246822
3646;2019-02-24 05:46:37.864;712;191;135;134;125;53;196;26;-67;33;626;609;-67;40;250;239;253;193;200;198;194;26;549;360;365;120;365;266;549;-2.0;110.0;430.0;115.0;130.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30367.201171875;10861.8076171875;0.0;2091.44702148438;416.0;100879;;;Calculated values ==>;1550983597.864;344.36;292.26000000000005;286.66;286.56;285.66;278.46000000000004;274.38016830617;292.76000000000005;275.76000000000005;266.46000000000004;276.46000000000004;335.76000000000005;334.06;266.46000000000004;277.16;298.16;297.06;298.46000000000004;292.46000000000004;292.96000000000004;292.56;;314.76000000000005;275.76000000000005;238.09270928235583;263.299902668528;274.38016830617;293.16;5490000.0;3600000.0;3650000.0;1200000.0;3650000.0;2660000.0;5490000.0;0.0;0.018333333333333333;0.07166666666666667;0.019166666666666665;0.021666666666666667;0.021666666666666667;;10861.8076171875;0.0;2091.44702148438;30367.201171875;503583.46354894026;414840.6948555996;233915.3780254382;233608.79371650863;230893.96798110125;430148.3826014536;458262.81198973843;439737.98654950334;474597.2597821187;518725.96611779695;516969.67531211465;439737.98654950334;454022.92624855007;465526.9584903107;464811.3070167571;432158.1819518879;415538.5025391026;458538.7512291684;457986.28317495435;;174785.17458790913;473929.18124387175;202878.48937718343;233915.3780254382;274.3255467096301;1984011.1818891983;790729.1664808302;129844.52775291505;0.0;0;130;124;0;0;0;0;3;39;46;803268398675.0006;295601872674.94293;560186153990.141;16974.930630682928;5195.1382607781925;304.69412256773006;4854.86961157285;1510180.9296555861;682356.038146496;23370.138260780743;629008.7636732584;2.1098660829232223;0.1556621413977149
3647;2019-02-24 05:47:37.834;704;186;137;136;125;49;196;27;-68;34;642;618;-62;14;249;240;253;187;200;198;194;26;546;356;365;126;361;262;546;-1.0;86.0;4.0;13.0;130.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29652.22265625;10837.4833984375;0.0;1201.59936523438;412.0;100880;;;Calculated values ==>;1550983657.834;343.56000000000006;291.76000000000005;286.86;286.76000000000005;285.66;278.06;273.955091788801;292.76000000000005;275.86;266.36;276.56;337.36;334.96000000000004;266.96000000000004;274.56;298.06;297.16;298.46000000000004;291.86;292.96000000000004;292.56;;314.36;275.76000000000005;239.4893008659735;262.7682575881327;273.955091788801;293.16;5460000.0;3560000.0;3650000.0;1260000.0;3610000.0;2620000.0;5460000.0;0.0;0.014333333333333333;0.0006666666666666666;0.0021666666666666666;0.021666666666666667;0.021666666666666667;;10837.4833984375;0.0;1201.59936523438;29652.22265625;502854.2291765509;414260.4934188599;234613.310733768;234303.6779088703;230965.3573787343;430412.23801567365;458262.81198973843;440458.00770012394;473922.61981710925;520705.1658796523;518235.5701400811;441300.0145146494;451420.9266542574;465973.9058467576;465524.29463401274;432899.5799951301;414617.0881074537;458538.7512291684;457986.28317495435;;173113.83306960555;473152.3030481019;201383.19304743825;234613.310733768;273.72526729173984;1984511.0936737384;790909.9034923341;129871.95608512418;0.0;0;130;124;0;0;0;0;3;39;46;803487289175.105;295675635774.97815;560344474790.2166;159.3832097684571;588.8330716681046;262.04905039002773;4839.747736225704;1510323.6442113502;682404.2138077422;23374.858759127754;629089.5117569562;0.4859185025045927;0.0011748437004288875
3648;2019-02-24 05:48:37.865;694;184;138;137;125;45;196;25;-57;35;658;627;-50;-1;247;240;252;186;200;198;194;25;547;354;365;127;359;259;547;-2.0;86.0;582.0;25.0;130.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.740234375;10928.98046875;0.0;1123.31921386719;410.0;100881;;;Calculated values ==>;1550983717.865;342.56000000000006;291.56;286.96000000000004;286.86;285.66;277.66;273.7412296467126;292.76000000000005;275.66;267.46000000000004;276.66;338.96000000000004;335.86;268.16;273.06;297.86;297.16;298.36;291.76000000000005;292.96000000000004;292.56;;314.16;275.66;239.71726792356844;262.3656120759269;273.7412296467126;293.16;5470000.0;3540000.0;3650000.0;1270000.0;3590000.0;2590000.0;5470000.0;0.0;0.014333333333333333;0.097;0.004166666666666667;0.021666666666666667;0.021666666666666667;;10928.98046875;0.0;1123.31921386719;29561.740234375;501495.12122145627;413117.91072696255;234896.44136081391;234586.02822254674;230941.49742779337;430542.39183029096;458262.81198973843;442616.1325489308;473889.94243038853;522591.4751814156;519411.59116850933;443571.6662310127;450037.55522680585;466001.4536310495;465813.54573049117;432422.8547137129;413854.0851824992;458538.7512291684;457986.28317495435;;172278.17009871884;472925.59586621344;201407.2308079954;234896.44136081391;273.7257191055765;1985004.7983126692;791091.3844076411;129891.34041665016;0.0;0;130;124;0;0;0;0;3;39;46;803706402324.736;295751574989.8503;560500855544.9532;23397.263468870737;1131.3265210759084;266.1523632807294;4833.613239306376;1510520.051024459;682418.5558772336;23379.262711768126;629170.1647474762;2.4583155391718465;0.14995881149913456
3649;2019-02-24 05:49:37.865;686;184;139;138;128;45;196;24;-44;34;665;633;-39;-10;246;241;252;186;200;198;194;24;546;354;365;128;359;253;546;82.0;112.0;704.0;97.0;130.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.55859375;10933.6103515625;0.0;1053.44897460938;409.0;100882;;;Calculated values ==>;1550983777.865;341.76;291.56;287.06;286.96000000000004;285.96000000000004;277.66;273.7412296467126;292.76000000000005;275.56;268.76000000000005;276.56;339.66;336.46000000000004;269.26000000000005;272.16;297.76000000000005;297.26000000000005;298.36;291.76000000000005;292.96000000000004;292.56;;314.06;275.56;239.943914813709;261.54996906429363;273.7412296467126;293.16;5460000.0;3540000.0;3650000.0;1280000.0;3590000.0;2530000.0;5460000.0;0.013666666666666666;0.018666666666666668;0.11733333333333333;0.016166666666666666;0.021666666666666667;0.035333333333333335;;10933.6103515625;0.0;1053.44897460938;29542.55859375;500574.1571699682;413534.6774420643;235235.8959168391;234924.04371813397;231864.09593067956;430542.39183029096;458262.81198973843;445565.40333094465;473664.3179132749;523789.9455181741;520522.30566330877;446223.89374394156;449972.81379445735;465871.32459077286;465943.0496085122;432669.9924182607;414260.4934188599;458538.7512291684;457986.28317495435;;171860.34048652687;472698.3688610173;201340.83635773743;222125.54269114882;273.69978201981513;1985497.334136237;791273.572664477;129909.48015155413;0.0;0;130;124;0;0;0;0;3;39;46;803925402324.736;295828074989.8503;560654455544.9532;28655.682524856315;4386.946775469691;343.6439813221487;8333.746163761129;1510953.825574407;682464.5414880381;23384.34434797315;629279.8927425018;3.480421537108781;0.22251556828962465
3650;2019-02-24 05:50:37.876;683;184;140;139;130;45;196;24;-35;34;662;632;-32;-14;246;242;252;186;200;198;194;24;545;354;365;129;359;248;545;292.0;85.0;383.0;130.0;130.0;0;80;79;1;0;0;0;0;0;0;1;0;0;0;0;28256.673828125;9647.08203125;0.0;1010.56811523438;409.0;100883;;;Calculated values ==>;1550983837.876;341.46000000000004;291.56;287.16;287.06;286.16;277.66;273.7412296467126;292.76000000000005;275.56;269.66;276.56;339.36;336.36;269.96000000000004;271.76000000000005;297.76000000000005;297.36;298.36;291.76000000000005;292.96000000000004;292.56;;314.06;275.56;240.16925963744896;260.85938512811435;273.7412296467126;293.16;5450000.0;3540000.0;3650000.0;1290000.0;3590000.0;2480000.0;5450000.0;0.048666666666666664;0.014166666666666666;0.06383333333333334;0.021666666666666667;0.021666666666666667;0.07033333333333333;;9647.08203125;0.0;1010.56811523438;28256.673828125;500288.2173510106;413945.88199973485;235577.23409711488;235263.9090921018;232493.24967059927;430542.39183029096;458262.81198973843;447694.7987498109;473534.8580475586;523884.8956457118;520831.12101138296;448080.20373495243;450368.2901333168;465871.32459077286;466072.45092096843;432915.9095193167;414661.7335165383;458538.7512291684;457986.28317495435;;171860.34048652687;472567.4425401675;201290.71995002532;211852.91625126143;273.6801967115105;1985979.0827101436;791445.1098768238;129926.68344730543;0.0;0;130;124;0;0;0;0;3;39;46;804144442474.4366;295905189124.7449;560804783099.7478;15728.793696719647;5877.662322786414;258.60082670602736;17311.380140299734;1511323.7640186977;682550.095579115;23389.36397479609;629493.6413081309;3.6758981997016367;0.16792004964181517
3651;2019-02-24 05:51:37.866;683;183;141;140;131;46;196;24;-33;34;654;628;-29;-11;246;242;252;185;200;198;194;24;541;354;365;130;359;248;543;249.0;86.0;390.0;134.0;130.0;0;79;68;1;0;0;0;0;0;0;1;0;0;0;0;27640.060546875;8973.583984375;0.0;1009.32391357422;408.0;100884;;;Calculated values ==>;1550983897.866;341.46000000000004;291.46000000000004;287.26000000000005;287.16;286.26000000000005;277.76000000000005;273.7412296467126;292.76000000000005;275.56;269.86;276.56;338.56000000000006;335.96000000000004;270.26000000000005;272.06;297.76000000000005;297.36;298.36;291.66;292.96000000000004;292.56;;313.96000000000004;275.56;240.39332010688793;260.85938512811435;273.7412296467126;293.16;5410000.0;3540000.0;3650000.0;1300000.0;3590000.0;2480000.0;5430000.0;0.0415;0.014333333333333333;0.065;0.022333333333333334;0.021666666666666667;0.06316666666666668;;8973.583984375;0.0;1009.32391357422;27640.060546875;500671.1341781725;414398.0589551918;235949.36820355494;235634.19094475036;232848.2612841062;430542.39183029096;458262.81198973843;447951.86927900446;473405.19094569265;523071.20043047896;520423.4342255816;448464.41379230015;450745.773027914;465871.32459077286;466072.45092096843;433887.6982028028;415102.836587369;458538.7512291684;457986.28317495435;;171442.51209473662;472436.3020657052;201278.99108989898;213171.20487558568;273.6756122144997;1986444.811195656;791600.2562316093;129943.51307547592;0.0;0;130;124;0;0;0;0;3;39;46;804363405974.4714;295982876174.7572;560953558299.7715;16033.737082291856;6055.846611793006;269.24968315455146;15464.152445910124;1511588.4076606054;682649.524912601;23393.761995919922;629766.7252248197;3.788774394174214;0.18820175793942237
3652;2019-02-24 05:52:37.866;682;182;142;141;133;47;196;25;-33;34;646;622;-30;-4;246;243;252;184;200;198;194;23;545;353;365;131;359;249;546;149.0;110.0;588.0;51.0;130.0;0;78;60;1;0;0;0;0;0;0;1;0;0;0;0;27180.693359375;8577.443359375;0.0;994.6015625;409.0;100885;;;Calculated values ==>;1550983957.866;341.36;291.36;287.36;287.26000000000005;286.46000000000004;277.86;273.6339639331285;292.76000000000005;275.66;269.86;276.56;337.76;335.36;270.16;272.76000000000005;297.76000000000005;297.46000000000004;298.36;291.56;292.96000000000004;292.56;;314.06;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;293.16;5450000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2490000.0;5460000.0;0.024833333333333332;0.018333333333333333;0.098;0.0085;0.021666666666666667;0.0465;;8577.443359375;0.0;994.6015625;27180.693359375;500160.93189715926;412790.9170278053;236178.3664922996;235863.03687033174;233381.19744867613;430607.02586249536;458262.81198973843;447764.5632548456;473275.31562819314;522175.88915117376;519728.8628866583;448150.35749804333;451445.97802107787;465871.32459077286;466345.2199131555;432915.9095193167;413534.6774420643;458538.7512291684;457986.28317495435;;171860.34048652687;472207.82270811964;201114.76850915176;217452.64570560056;273.60694447826876;1986901.6508115414;791746.5147928072;129960.2124544432;0.0;0;130;124;0;0;0;0;3;39;46;804582405974.4714;296061176174.7572;561102658299.7715;24171.679885078;2304.290960691227;355.32258808296086;11184.81414232495;1511923.452802;682719.192725705;23398.9667648469;629988.7999463883;3.9715763858670265;0.2019849932688849
3653;2019-02-24 05:53:37.857;682;185;142;141;135;49;196;24;-34;34;640;617;-31;3;245;243;252;187;200;198;194;23;550;354;365;132;359;250;551;210.0;85.0;549.0;141.0;130.0;0;79;56;1;0;0;0;0;0;0;1;0;0;0;0;27051.89453125;8433.7314453125;0.0;1006.73895263672;411.0;100886;;;Calculated values ==>;1550984017.857;341.36;291.66;287.36;287.26000000000005;286.66;278.06;273.7412296467126;292.76000000000005;275.56;269.76000000000005;276.56;337.16;334.86;270.06;273.46000000000004;297.66;297.46000000000004;298.36;291.86;292.96000000000004;292.56;;314.26000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;293.16;5500000.0;3540000.0;3650000.0;1320000.0;3590000.0;2500000.0;5510000.0;0.035;0.014166666666666666;0.0915;0.0235;0.021666666666666667;0.05666666666666667;;8433.7314453125;0.0;1006.73895263672;27051.89453125;499680.05904832564;411784.30806472205;236034.54159981437;235720.9183327416;233862.59634759542;430542.39183029096;458262.81198973843;447447.37122962635;473145.2311080622;521482.9440072613;519135.27296795003;447834.7759619247;452144.9583236426;465741.0905809244;466201.75019206293;431673.9464076609;412555.8353376608;458538.7512291684;457986.28317495435;;172696.00095264515;472076.1002201579;201279.45136884268;214568.16233950833;273.6757921316438;1987353.5212545502;791888.2533192923;129976.88779044247;0.0;0;130;124;0;0;0;0;3;39;46;804801373125.1119;296140064339.988;561252335845.2094;22524.364667261707;6363.721248005907;270.83990682500144;13793.69351400861;1512312.5281376853;682791.4153259734;23404.184002949944;630196.922954332;4.549838887841006;0.2583804667095375
3654;2019-02-24 05:54:37.867;684;187;142;141;136;50;196;26;-34;34;635;613;-33;8;246;243;252;189;200;198;194;24;552;357;365;133;362;254;553;-1.0;84.0;712.0;139.0;130.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27148.173828125;8471.775390625;0.0;1029.33020019531;412.0;100887;;;Calculated values ==>;1550984077.867;341.56000000000006;291.86;287.36;287.26000000000005;286.76000000000005;278.16;274.0616903277293;292.76000000000005;275.76000000000005;269.76000000000005;276.56;336.66;334.46000000000004;269.86;273.96000000000004;297.76000000000005;297.46000000000004;298.36;292.06;292.96000000000004;292.56;;314.36;275.56;241.05796691057077;261.6868853414304;274.0616903277293;293.16;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.014;0.11866666666666667;0.023166666666666665;0.021666666666666667;0.021666666666666667;;8471.775390625;0.0;1029.33020019531;27148.173828125;499743.3662601701;411690.63993804477;235977.6309429711;235664.67681815047;234116.54519281306;430346.717906069;458262.81198973843;446687.779531801;473014.93639070686;520644.6114594319;518392.0286216921;446818.70869150053;452070.60404684715;465437.41611875535;465769.70841700374;431168.2496283851;412465.3940541978;458538.7512291684;457986.28317495435;;173113.83306960555;472041.5853210863;202075.49843493963;235977.6309429711;273.99983194832623;1987805.2637686792;792029.1560227734;129993.85786125387;0.0;0;130;124;0;0;0;0;3;39;46;805020409625.0771;296219577589.97534;561403561045.1853;29027.324023494217;6254.214346195731;261.8399780386222;4810.187465026304;1512742.197142941;682896.5823141523;23408.623741822943;630351.9811345228;4.247249483443623;0.3238727969228953
3655;2019-02-24 05:55:37.858;685;190;142;141;137;52;196;27;-32;34;633;610;-30;11;247;242;252;192;200;198;194;26;557;358;365;133;363;257;558;-1.0;85.0;814.0;167.0;130.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27723.12890625;9002.525390625;0.0;1055.56018066406;413.0;100888;;;Calculated values ==>;1550984137.858;341.66;292.16;287.36;287.26000000000005;286.86;278.36;274.1680685717883;292.76000000000005;275.86;269.96000000000004;276.56;336.46000000000004;334.16;270.16;274.26000000000005;297.86;297.36;298.36;292.36;292.96000000000004;292.56;;314.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;293.16;5570000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.014166666666666666;0.13566666666666669;0.02783333333333333;0.021666666666666667;0.021666666666666667;;9002.525390625;0.0;1055.56018066406;27723.12890625;499389.708602779;410661.08281804813;235836.86501451483;235525.551497313;234291.15635349558;430280.9020939914;458262.81198973843;446375.57683581545;473014.93639070686;520192.7891664621;517832.4177701559;446639.24544127187;451922.06768953014;465423.3653177346;465494.84668458975;429880.41049077135;411465.9254258662;458538.7512291684;457986.28317495435;;173531.66647045466;472236.3865531139;202363.8868971908;235836.86501451483;274.1165755657467;1988262.456035191;792174.7533529217;130011.22934162983;0.0;0;130;124;0;0;0;0;3;39;46;805239376774.8474;296299365619.8916;561556838050.0245;33104.25260167342;7511.451240423193;260.87187175282276;4813.23739347619;1513259.88261647;683011.2789868384;23412.979020510156;630432.1643123118;4.542595385919942;0.3565335894459472
3656;2019-02-24 05:56:37.878;686;193;142;141;136;54;196;28;-31;34;633;610;-27;14;248;242;252;195;200;198;194;27;556;361;365;134;367;258;557;-2.0;82.0;747.0;212.0;130.0;0;85;69;1;0;0;0;0;0;0;1;0;0;0;0;28062.1171875;9312.3134765625;0.0;1073.50793457031;414.0;100889;;;Calculated values ==>;1550984197.878;341.76;292.46000000000004;287.36;287.26000000000005;286.76000000000005;278.56;274.4858918419099;292.76000000000005;275.96000000000004;270.06;276.56;336.46000000000004;334.16;270.46000000000004;274.56;297.96000000000004;297.36;298.36;292.66;292.96000000000004;292.56;;314.56;275.86;241.2770596917726;262.23063862743834;274.4858918419099;293.16;5560000.0;3610000.0;3650000.0;1340000.0;3670000.0000000005;2580000.0;5570000.0;0.0;0.013666666666666666;0.1245;0.035333333333333335;0.021666666666666667;0.021666666666666667;;9312.3134765625;0.0;1073.50793457031;28062.1171875;499614.59288873663;412290.7944217916;235864.8476338713;235553.20961174916;234011.30514070267;430081.6785162784;458262.81198973843;446315.3049038411;472884.4304738556;520110.2784185726;517748.271266058;446843.1483288857;452125.41731027514;464972.8808765168;465058.7251422519;430140.75549311726;413051.426362488;458538.7512291684;457986.28317495435;;173949.5011765382;472202.2088784924;203129.74767083488;235864.8476338713;274.4275347276494;1988727.4880448414;792327.4278846522;130028.97748999592;0.0;0;130;124;0;0;0;0;3;39;46;805458449774.7778;296379492319.86615;561711389549.9755;30276.601875509274;9507.226962670566;233.55416478526644;4812.631103390133;1513788.2324615412;683153.1485792586;23417.100610885653;630512.4066216171;4.3164630250911955;0.3574735455114786
3657;2019-02-24 05:57:37.879;686;193;141;141;135;55;196;27;-35;35;634;610;-26;14;249;241;252;194;200;198;194;27;555;361;365;134;366;260;555;-2.0;111.0;888.0;93.0;130.0;0;88;77;1;0;0;0;0;0;0;1;0;0;0;0;28491.677734375;9760.1337890625;0.0;1088.43188476562;414.0;100890;;;Calculated values ==>;1550984257.879;341.76;292.46000000000004;287.26000000000005;287.26000000000005;286.66;278.66;274.4858918419099;292.76000000000005;275.86;269.66;276.66;336.56;334.16;270.56;274.56;298.06;297.26000000000005;298.36;292.56;292.96000000000004;292.56;;314.56;275.86;241.2770596917726;262.5002047102346;274.4858918419099;293.16;5550000.0;3610000.0;3650000.0;1340000.0;3660000.0;2600000.0;5550000.0;0.0;0.018500000000000003;0.14800000000000002;0.015500000000000002;0.021666666666666667;0.021666666666666667;;9760.1337890625;0.0;1088.43188476562;28491.677734375;499710.8763850173;413134.7333990844;235608.7752662074;235608.7752662074;233757.93926872968;430081.6785162784;458262.81198973843;445395.0966214948;472981.82504853373;520047.8238075563;517579.8098020772;446592.7007465921;451774.1883073968;465250.37265374704;464927.5523835209;430399.69121126586;413506.49496626557;458538.7512291684;457986.28317495435;;173949.5011765382;472202.2088784924;203206.65347153132;235608.7752662074;274.45730043574093;1989198.7775233148;792486.367593958;130046.9939554047;0.0;0;130;124;0;0;0;0;3;39;46;805677453424.5133;296459893659.76904;561866792139.7877;35843.8895861946;4169.4311088078975;312.5241305325054;4818.179338022851;1514339.2457397913;683267.1226292524;23421.651339185344;630592.6647128112;4.16128965992865;0.29753193735273903
3658;2019-02-24 05:58:37.869;685;192;141;140;133;54;196;27;-44;35;636;611;-31;13;249;241;252;194;200;198;194;28;554;360;365;134;366;260;554;-2.0;83.0;587.0;151.0;130.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;28678.80859375;10022.583984375;0.0;1091.60314941406;412.0;100891;;;Calculated values ==>;1550984317.869;341.66;292.36;287.26000000000005;287.16;286.46000000000004;278.56;274.38016830617;292.76000000000005;275.86;268.76000000000005;276.66;336.76000000000005;334.26000000000005;270.06;274.46000000000004;298.06;297.26000000000005;298.36;292.56;292.96000000000004;292.56;;314.36;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.16;5540000.0;3600000.0;3650000.0;1340000.0;3660000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.09783333333333334;0.025166666666666667;0.021666666666666667;0.021666666666666667;;10022.583984375;0.0;1091.60314941406;28678.80859375;499678.9181996022;413177.15693683183;235636.68380279193;235325.1898844697;233174.77585907196;430148.3826014536;458262.81198973843;444184.27643647336;472981.82504853373;520253.2473004979;517682.75536838657;445928.94929107424;451647.1909244019;465250.37265374704;465073.4646152595;430657.238591899;413914.7804853892;458538.7512291684;457986.28317495435;;173113.83306960555;472299.7188790419;202879.89634946827;235636.68380279193;274.32609211594604;1989675.1188393384;792651.1960994327;130065.15788619932;0.0;0;130;124;0;0;0;0;3;39;46;805896416924.5481;296540280259.7818;562022766139.8125;23607.611851845333;6780.39886699427;231.60400380671913;4817.57465306352;1514834.5923469907;683358.3560043013;23426.18498457204;630672.949279758;3.1884643428375097;0.24904081767997266
3659;2019-02-24 05:59:37.869;683;190;141;140;132;52;196;28;-54;35;637;612;-37;11;249;241;252;191;200;198;194;28;549;359;365;134;365;259;549;-1.0;113.0;585.0;125.0;130.0;0;91;83;1;0;0;0;0;0;0;1;0;0;0;0;28739.5859375;10015.76171875;0.0;1098.39721679688;411.0;100892;;;Calculated values ==>;1550984377.869;341.46000000000004;292.16;287.26000000000005;287.16;286.36;278.36;274.27422755570615;292.76000000000005;275.96000000000004;267.76000000000005;276.66;336.86;334.36;269.46000000000004;274.26000000000005;298.06;297.26000000000005;298.36;292.26000000000005;292.96000000000004;292.56;;314.26000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1340000.0;3650000.0;2590000.0;5490000.0;0.0;0.01883333333333333;0.09749999999999999;0.020833333333333332;0.021666666666666667;0.021666666666666667;;10015.76171875;0.0;1098.39721679688;28739.5859375;499904.13855798764;414485.982530214;235777.50395612247;235464.36397173323;232998.6982329298;430214.79039162316;458262.81198973843;443026.743257922;472981.82504853373;520438.2824460558;517869.80452138156;445323.3975191375;451569.75684122;465395.6337934009;465219.0939126357;431924.8492584871;414840.6948555996;458538.7512291684;457986.28317495435;;172696.00095264515;472299.7188790419;202637.99204510738;235777.50395612247;274.22763613455425;1990153.6054604321;792818.1823136254;130083.40788925107;0.0;0;130;124;0;0;0;0;3;39;46;806115416924.5481;296620680259.7818;562178466139.8125;23437.903243249424;5617.952642373636;321.7515745877147;4814.523549741358;1515226.6383061165;683461.6756002128;23430.796281058658;630753.2167647814;3.076447908315761;0.2304605761911077
3660;2019-02-24 06:00:37.860;680;187;142;141;131;49;196;28;-60;35;637;612;-41;8;248;242;252;189;200;198;194;27;548;357;365;134;362;256;548;-1.0;86.0;0.0;39.0;130.0;0;91;81;1;0;0;0;0;0;0;1;0;0;0;0;28477.44140625;9855.9482421875;0.0;1077.45227050781;409.0;100893;;;Calculated values ==>;1550984437.86;341.16;291.86;287.36;287.26000000000005;286.26000000000005;278.06;274.0616903277293;292.76000000000005;275.96000000000004;267.16;276.66;336.86;334.36;269.06;273.96000000000004;297.96000000000004;297.36;298.36;292.06;292.96000000000004;292.56;;314.06;275.86;241.2770596917726;261.9595390733887;274.0616903277293;293.16;5480000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2560000.0;5480000.0;0.0;0.014333333333333333;0.0;0.006500000000000001;0.021666666666666667;0.021666666666666667;;9855.9482421875;0.0;1077.45227050781;28477.44140625;499617.1653949978;413808.91226698237;236120.5683718149;235805.92712698036;232720.49295472782;430346.717906069;458262.81198973843;442821.2540490496;472981.82504853373;520684.9796828939;518121.8101162321;445377.32270414016;451719.24484936637;465699.07969398145;465639.66166502296;432174.4794437509;414529.21004869137;458538.7512291684;457986.28317495435;;171860.34048652687;472202.2088784924;201454.86675218062;236120.5683718149;273.75774754964044;1990630.3424998457;792983.755056822;130101.53724848107;0.0;0;130;124;0;0;0;0;3;39;46;806334384074.3184;296701068199.69745;562332942964.6504;0.0;1759.8577238210269;252.91552799585364;4807.090487401355;1515421.9248688929;683523.1481309369;23435.584455241285;630833.384854656;0.6237641922382112;0.018198300233473397
3661;2019-02-24 06:01:37.860;678;185;142;141;131;47;196;28;-58;35;635;611;-42;7;247;242;252;187;200;198;194;25;544;356;365;133;361;253;545;242.0;113.0;196.0;101.0;130.0;0;90;70;1;0;0;0;0;0;0;1;0;0;0;0;27881.53125;9159.853515625;0.0;1067.04602050781;408.0;100894;;;Calculated values ==>;1550984497.86;340.96000000000004;291.66;287.36;287.26000000000005;286.26000000000005;277.86;273.955091788801;292.76000000000005;275.96000000000004;267.36;276.66;336.66;334.26000000000005;268.96000000000004;273.86;297.86;297.36;298.36;291.86;292.96000000000004;292.56;;313.96000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;293.16;5440000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5450000.0;0.04033333333333333;0.01883333333333333;0.03266666666666666;0.016833333333333332;0.021666666666666667;0.062;;9159.853515625;0.0;1067.04602050781;27881.53125;499747.6168708846;414305.8763482112;236207.40131760514;235891.72453247232;232796.93750992444;430412.23801567365;458262.81198973843;443700.58818127605;473112.1826642056;520726.7734691947;518270.88429897634;445829.25738070905;452120.2602669936;465712.960854355;465784.1997128528;433160.62260275387;415013.6015823836;458538.7512291684;457986.28317495435;;171442.51209473662;472138.9942397944;201789.89882892036;213817.52066636397;273.88403657138286;1991100.0006053145;793142.2200714704;130119.40806757286;0.0;0;130;124;0;0;0;0;3;39;46;806553384074.3184;296781168199.69745;562485642964.6504;7902.415852176952;4550.876439416378;341.7688958836396;15138.463275532604;1515487.7783343277;683575.7375822972;23440.540158773616;630999.5978026805;2.7313776149181113;0.10151242272434134
3662;2019-02-24 06:02:37.861;676;183;142;141;132;47;196;28;-54;35;632;609;-40;10;247;243;252;184;200;198;194;25;543;354;365;133;359;250;544;204.0;86.0;92.0;1.0;130.0;0;88;59;1;0;0;0;0;0;0;1;0;0;0;0;27117.52734375;8500.82421875;0.0;1042.703125;408.0;100895;;;Calculated values ==>;1550984557.861;340.76;291.46000000000004;287.36;287.26000000000005;286.36;277.86;273.7412296467126;292.76000000000005;275.96000000000004;267.76000000000005;276.66;336.36;334.06;269.16;274.16;297.86;297.46000000000004;298.36;291.56;292.96000000000004;292.56;;313.96000000000004;275.66;241.05796691057077;261.13683023647616;273.7412296467126;293.16;5430000.0;3540000.0;3650000.0;1330000.0;3590000.0;2500000.0;5440000.0;0.034;0.014333333333333333;0.015333333333333334;0.00016666666666666666;0.021666666666666667;0.05566666666666667;;8500.82421875;0.0;1042.703125;27117.52734375;499589.21216095105;413992.5003723105;236236.52741459198;235920.5014572733;233127.5417738606;430542.39183029096;458262.81198973843;444831.59274914634;473112.1826642056;520666.8532245002;518317.6456360468;446668.79497293924;453015.54581323545;466001.4536310495;466201.75019206293;433404.1478898504;414351.7324323658;458538.7512291684;457986.28317495435;;171442.51209473662;472138.9942397944;201443.6718125793;214985.8012385124;273.73995016970775;1991558.3337336215;793289.3948392024;130136.98960352143;0.0;0;130;124;0;0;0;0;3;39;46;806772387724.9241;296860969529.91815;562636545480.0677;3731.9481210273616;45.11588707120251;273.0846215572793;13527.026827795271;1515584.7329835899;683614.0381567894;23445.664023496116;631238.4808688536;1.8417902337716152;0.0011523912568528142
3663;2019-02-24 06:03:37.841;676;182;142;141;132;47;196;26;-50;35;628;606;-40;16;246;244;252;184;200;198;194;23;542;353;365;132;358;248;543;137.0;83.0;27.0;101.0;130.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;26385.80078125;7700.57421875;0.0;1017.28076171875;409.0;100896;;;Calculated values ==>;1550984617.841;340.76;291.36;287.36;287.26000000000005;286.36;277.86;273.6339639331285;292.76000000000005;275.76000000000005;268.16;276.66;335.96000000000004;333.76000000000005;269.16;274.76000000000005;297.76000000000005;297.56;298.36;291.56;292.96000000000004;292.56;;314.06;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;293.16;5420000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.022833333333333334;0.013833333333333333;0.0045000000000000005;0.016833333333333332;0.021666666666666667;0.0445;;7700.57421875;0.0;1017.28076171875;26385.80078125;499685.7306317315;414039.5949891296;236265.74536189306;235949.36820355494;233153.53134624576;430607.02586249536;458262.81198973843;445749.037668242;473242.3297776949;520423.4342255816;518178.8076676043;447049.74010745547;454097.8763767822;466015.41043311567;466474.1722881754;433646.50124830025;414752.42406787584;458538.7512291684;457986.28317495435;;171860.34048652687;472076.1002201579;200739.37002619772;218036.85614470107;273.45992649223365;1992004.0461811158;793424.3614890066;130154.15041373875;0.0;0;130;124;0;0;0;0;3;39;46;806991314724.9937;296940443029.9434;562785895680.1152;1102.5435043891994;4567.501624931662;261.3680676625377;10677.74950284627;1515625.006984671;683652.4638232419;23450.116311316895;631440.1201028499;1.9051891476791476;0.07247789550914203
3664;2019-02-24 06:04:37.852;676;181;142;141;133;48;196;25;-47;34;623;602;-39;23;245;244;252;183;200;198;194;23;540;354;365;132;359;248;542;272.0;109.0;519.0;147.0;130.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;25740.779296875;7071.755859375;0.0;1008.9361572265599;411.0;100897;;;Calculated values ==>;1550984677.852;340.76;291.26000000000005;287.36;287.26000000000005;286.46000000000004;277.96000000000004;273.7412296467126;292.76000000000005;275.66;268.46000000000004;276.56;335.46000000000004;333.36;269.26000000000005;275.46000000000004;297.66;297.56;298.36;291.46000000000004;292.96000000000004;292.56;;314.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.16;5400000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5420000.0;0.04533333333333334;0.018166666666666668;0.08650000000000001;0.0245;0.021666666666666667;0.067;;7071.755859375;0.0;1008.9361572265599;25740.779296875;499878.5450593878;414087.16301823244;236295.05574416157;235978.3253358823;233486.1915526816;430542.39183029096;458262.81198973843;446140.7685973018;473145.2311080622;519913.645244109;517770.24870881485;447179.02754465566;454954.54680310714;465741.0905809244;466330.9479421416;434127.75394525076;414798.46392301214;458538.7512291684;457986.28317495435;;172696.00095264515;472076.1002201579;201279.39817825123;212602.8695304113;273.6757713401497;1992438.5139856704;793547.4868083269;130171.03865031607;0.0;0;130;124;0;0;0;0;3;39;46;807210354874.6943;297019657549.83514;562934722959.9119;21180.508541247877;6634.519200026713;351.148768737335;16440.688714184387;1515810.7331283493;683745.831110854;23455.22155406953;631666.1485186302;5.520178857522689;0.28875645565415337
3665;2019-02-24 06:05:37.852;677;181;142;141;135;49;196;25;-44;34;620;599;-39;28;245;244;252;183;200;198;194;23;543;354;365;132;359;248;545;276.0;83.0;560.0;149.0;130.0;0;82;26;1;0;0;0;0;0;0;1;0;0;0;0;25449.298828125;6673.25830078125;0.0;1005.01678466797;412.0;100898;;;Calculated values ==>;1550984737.852;340.86;291.26000000000005;287.36;287.26000000000005;286.66;278.06;273.7412296467126;292.76000000000005;275.66;268.76000000000005;276.56;335.16;333.06;269.26000000000005;275.96000000000004;297.66;297.56;298.36;291.46000000000004;292.96000000000004;292.56;;314.36;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.16;5430000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5450000.0;0.046;0.013833333333333333;0.09333333333333332;0.024833333333333332;0.021666666666666667;0.06766666666666667;;6673.25830078125;0.0;1005.01678466797;25449.298828125;499716.6221321443;412839.4487628918;236207.40131760514;235891.72453247232;234021.86501065348;430542.39183029096;458262.81198973843;446531.1853387878;473145.2311080622;519607.673981048;517463.73603924556;447179.02754465566;455563.5499633274;465741.0905809244;466330.9479421416;433404.1478898504;413581.5929919801;458538.7512291684;457986.28317495435;;173113.83306960555;472076.1002201579;201285.2221430092;212467.20069645124;273.6780478086856;1992865.0979700454;793662.0285929949;130187.82159149852;0.0;0;130;124;0;0;0;0;3;39;46;807429354874.6943;297098857549.83514;563083522959.9119;22889.623231606;6724.640138915859;274.21200942053974;16613.457914378712;1516177.9842264564;683857.1574386786;23460.43289388751;631941.5997405349;6.056299465285504;0.32167535673128067
3666;2019-02-24 06:06:37.862;679;183;142;142;136;50;196;25;-44;33;618;596;-43;35;245;245;252;185;200;198;194;23;546;355;365;133;360;249;547;256.0;108.0;598.0;192.0;130.0;0;82;19;1;0;0;0;0;0;0;1;0;0;0;0;24916.951171875;6283.60107421875;0.0;1010.8272094726599;414.0;100899;;;Calculated values ==>;1550984797.862;341.06000000000006;291.46000000000004;287.36;287.36;286.76000000000005;278.16;273.8482719121499;292.76000000000005;275.66;268.76000000000005;276.46000000000004;334.96000000000004;332.76000000000005;268.86;276.66;297.66;297.66;298.36;291.66;292.96000000000004;292.56;;314.56;275.46000000000004;241.05796691057077;260.9983114674233;273.8482719121499;293.16;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2490000.0;5470000.0;0.042666666666666665;0.018000000000000002;0.09966666666666667;0.032;0.021666666666666667;0.06433333333333333;;6283.60107421875;0.0;1010.8272094726599;24916.951171875;499682.33120036253;412742.8863985274;236149.42236598366;236149.42236598366;234276.7093608456;430477.46260093397;458262.81198973843;446339.35983741994;472917.67418972735;519320.5716057453;517072.4893894958;446469.6328865635;456248.0890348137;465596.4787924315;466316.7963488316;432669.9924182607;413488.24991588667;458538.7512291684;457986.28317495435;;173949.5011765382;471944.1597200548;201531.05334349576;213190.08954277926;273.778551324319;1993284.8866731038;793770.0204167408;130204.62309123034;0.0;0;130;124;0;0;0;0;3;39;46;807648391374.6595;297178370799.8225;563232647809.8882;24399.22788056111;8653.21940404989;345.27136504273295;15748.55512366993;1516572.1236646217;683985.3276263211;23465.596115734126;632211.3281297161;6.737508665785766;0.4003949348003136
3667;2019-02-24 06:07:37.873;680;184;142;142;137;51;196;26;-47;33;616;594;-46;43;246;245;252;187;200;198;194;24;549;356;365;133;361;251;551;125.0;110.0;581.0;82.0;130.0;0;82;16;1;0;0;0;0;0;0;1;0;0;0;0;24929.18359375;6196.42138671875;0.0;1021.60034179688;415.0;100900;;;Calculated values ==>;1550984857.873;341.16;291.56;287.36;287.36;286.86;278.26000000000005;273.955091788801;292.76000000000005;275.76000000000005;268.46000000000004;276.46000000000004;334.76000000000005;332.56;268.56;277.46000000000004;297.76000000000005;297.66;298.36;291.86;292.96000000000004;292.56;;314.66;275.56;241.05796691057077;261.27494424493943;273.955091788801;293.16;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2510000.0;5510000.0;0.020833333333333332;0.018333333333333333;0.09683333333333333;0.013666666666666666;0.021666666666666667;0.042499999999999996;;6196.42138671875;0.0;1021.60034179688;24929.18359375;499520.67939979926;411390.545434666;236034.54159981437;236034.54159981437;234477.70222245323;430412.23801567365;458262.81198973843;445559.4322323503;472917.67418972735;518949.7702454032;516698.1319602063;445691.0152981752;456890.0076126557;465582.3289076539;466173.27820480464;431924.8492584871;412555.8353376608;458538.7512291684;457986.28317495435;;174367.33720873808;472041.5853210863;201881.0922038152;219292.65464099127;273.9195798175239;1993700.3472827333;793874.0396704741;130221.56309256543;0.0;0;130;124;0;0;0;0;3;39;46;807867431524.3602;297258185429.71344;563382675309.6831;23596.185926096477;3692.1934059360383;355.09858854848244;10144.47921269343;1516972.1587721237;684088.2249273111;23471.433602015728;632427.1429743599;5.235223521701068;0.29706703096243153
3668;2019-02-24 06:08:37.853;682;186;142;142;138;53;196;27;-51;34;616;593;-50;49;246;245;252;188;200;198;194;25;550;357;365;133;362;253;552;-1.0;85.0;588.0;147.0;130.0;0;84;15;1;0;0;0;0;0;0;1;0;0;0;0;24857.353515625;6149.984375;0.0;1043.86340332031;416.0;100901;;;Calculated values ==>;1550984917.853;341.36;291.76000000000005;287.36;287.36;286.96000000000004;278.46000000000004;274.0616903277293;292.76000000000005;275.86;268.06;276.56;334.76000000000005;332.46000000000004;268.16;278.06;297.76000000000005;297.66;298.36;291.96000000000004;292.96000000000004;292.56;;314.76000000000005;275.66;241.05796691057077;261.54996906429363;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.014166666666666666;0.098;0.0245;0.021666666666666667;0.021666666666666667;;6149.984375;0.0;1043.86340332031;24857.353515625;499680.05904832564;411737.20685016055;236006.0425799679;236006.0425799679;234759.65904579524;430346.717906069;458262.81198973843;444636.97673835175;473014.93639070686;518782.9467491673;516425.528990155;444770.0877895483;457291.72980010055;465437.41611875535;466029.4888257932;431673.9464076609;412510.35525449144;458538.7512291684;457986.28317495435;;174785.17458790913;472138.9942397944;202059.29449203945;236006.0425799679;273.9935236762568;1994115.0967961736;793976.8920896163;130238.76955304758;0.0;0;130;124;0;0;0;0;3;39;46;808086358524.4298;297337958829.73883;563533824909.7312;23772.612860138604;6616.952643819996;271.48420800323396;4809.57187955804;1517366.7671821378;684174.1058412362;23476.653384814217;632551.7185278041;4.930688372141494;0.382678150720522
3669;2019-02-24 06:09:37.844;685;187;141;141;139;55;196;28;-56;34;617;594;-52;51;247;244;252;189;200;198;194;26;551;359;365;134;364;256;552;-2.0;85.0;454.0;109.0;130.0;0;86;21;1;0;0;0;0;0;0;1;0;0;0;0;25192.76171875;6449.2666015625;0.0;1068.07995605469;416.0;100902;;;Calculated values ==>;1550984977.844;341.66;291.86;287.26000000000005;287.26000000000005;287.06;278.66;274.27422755570615;292.76000000000005;275.96000000000004;267.56;276.56;334.86;332.56;267.96000000000004;278.26000000000005;297.86;297.56;298.36;292.06;292.96000000000004;292.56;;314.76000000000005;275.76000000000005;241.2770596917726;261.9595390733887;274.27422755570615;293.16;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.07566666666666667;0.018166666666666668;0.021666666666666667;0.021666666666666667;;6449.2666015625;0.0;1068.07995605469;25192.76171875;499967.4692999792;412126.3827081116;235692.7548229053;235692.7548229053;235069.58238254042;430214.79039162316;458262.81198973843;443364.54244313197;472884.4304738556;518634.8995863385;516272.6921824181;443905.0039879286;457047.8979212984;465278.15030523995;465610.7510579218;431421.75272772415;412889.33823237545;458538.7512291684;457986.28317495435;;174785.17458790913;472104.6820821746;202607.11743886265;235692.7548229053;274.2156516875021;1994532.118528369;794081.8700989976;130256.36644116465;0.0;0;130;124;0;0;0;0;3;39;46;808305325675.0703;297418046814.9731;563686502005.1777;18217.311825323046;4895.8724243535;262.54253868410655;4816.359780961063;1517716.6307348008;684270.0316593869;23481.10294018286;632631.9225927951;3.7502709703805244;0.2737554596878701
