;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3670;2019-02-24 06:10:37.864;686;188;139;140;139;56;196;29;-66;34;619;595;-54;49;248;244;252;191;200;198;194;27;557;359;365;134;364;259;559;-2.0;108.0;619.0;105.0;130.0;0;89;29;1;0;0;0;0;0;0;1;0;0;0;0;25656.357421875;6968.8974609375;0.0;1086.85205078125;416.0;100903;;;Calculated values ==>;1550985037.864;341.76;291.96000000000004;287.06;287.16;287.06;278.76000000000005;274.27422755570615;292.76000000000005;276.06;266.56;276.56;335.06;332.66;267.76000000000005;278.06;297.96000000000004;297.56;298.36;292.26000000000005;292.96000000000004;292.56;;314.76000000000005;275.86;241.2770596917726;262.3656120759269;274.27422755570615;293.16;5570000.0;3590000.0;3650000.0;1340000.0;3640000.0;2590000.0;5590000.0;0.0;0.018000000000000002;0.10316666666666667;0.0175;0.021666666666666667;0.021666666666666667;;6968.8974609375;0.0;1086.85205078125;25656.357421875;499518.23626393237;251786.45387986567;234879.27073264951;235188.08335516998;234879.27073264951;430214.79039162316;458262.81198973843;441374.0456176567;472884.4304738556;518589.5724471654;516119.76483556826;443026.743257922;456312.94800647016;465409.4377871421;465610.7510579218;429880.41049077135;410616.18902811914;458538.7512291684;457986.28317495435;;174785.17458790913;472202.2088784924;202659.14018222646;234879.27073264951;274.23584371062043;1994956.0024352928;794193.7254054942;130274.33019380481;0.0;0;130;124;0;0;0;0;3;39;46;808524398675.0007;297498473614.9475;563841053505.1287;24627.42107742189;4717.003702184654;346.7559863277397;4833.9852695832715;1518073.7891886905;684350.1656628497;23486.18212038558;632712.3689413714;4.28577949020058;0.3100279572240658
3671;2019-02-24 06:11:37.865;688;191;137;137;137;57;196;29;-71;35;623;598;-59;42;248;244;252;194;200;198;194;28;563;360;365;134;365;264;564;0.0;87.0;910.0;148.0;130.0;0;92;47;1;0;0;0;0;0;0;1;0;0;0;0;26751.048828125;8050.0859375;0.0;1125.00671386719;417.0;100904;;;Calculated values ==>;1550985097.865;341.96000000000004;292.26000000000005;286.86;286.86;286.86;278.86;274.38016830617;292.76000000000005;276.06;266.06;276.66;335.46000000000004;332.96000000000004;267.26000000000005;277.36;297.96000000000004;297.56;298.36;292.56;292.96000000000004;292.56;;314.86;275.96000000000004;241.2770596917726;263.0348170998261;274.38016830617;293.16;5630000.0;3600000.0;3650000.0;1340000.0;3650000.0;2640000.0;5640000.0;0.0;0.0145;0.15166666666666667;0.024666666666666667;0.021666666666666667;0.021666666666666667;;8050.0859375;0.0;1125.00671386719;26751.048828125;499196.86608393176;252712.79685535165;234134.22620186163;234134.22620186163;234134.22620186163;430148.3826014536;458262.81198973843;439600.8997000098;472981.82504853373;518583.4970861561;516002.5251343581;441298.551355677;454612.8488999558;465264.19953021937;465465.8864643596;428287.50321860483;409561.26335927483;458538.7512291684;457986.28317495435;;175203.01333496982;472299.7188790419;202924.04257972466;234134.22620186163;274.343202640088;1995392.7380989883;794318.8856862999;130292.76265735722;0.0;0;130;124;0;0;0;0;3;39;46;808743402324.7362;297578874954.8504;563997956119.9391;35895.98999657658;6644.600015383159;271.53047796028505;4850.127901083676;1518578.1593530604;684444.8472717155;23491.334593454874;632793.0712293786;5.194743007189306;0.39725556805650847
3672;2019-02-24 06:12:37.835;689;196;134;134;134;58;196;30;-65;35;629;603;-57;27;249;243;252;199;200;198;194;29;569;363;365;134;368;267;569;-2.0;86.0;849.0;136.0;130.0;0;95;69;1;0;0;0;0;0;0;1;0;0;0;0;28334.0234375;9504.388671875;0.0;1155.80798339844;417.0;100905;;;Calculated values ==>;1550985157.835;342.06000000000006;292.76000000000005;286.56;286.56;286.56;278.96000000000004;274.69669130483857;292.76000000000005;276.16;266.66;276.66;336.06;333.46000000000004;267.46000000000004;275.86;298.06;297.46000000000004;298.36;293.06;292.96000000000004;292.56;;314.86;276.06;241.2770596917726;263.43189868330234;274.69669130483857;293.16;5690000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2670000.0;5690000.0;0.0;0.014333333333333333;0.14150000000000001;0.02266666666666667;0.021666666666666667;0.021666666666666667;;9504.388671875;0.0;1155.80798339844;28334.0234375;498745.7754667625;254469.04542941754;233099.90676455226;233099.90676455226;233099.90676455226;429947.3805835815;458262.81198973843;439807.31118683045;472981.82504853373;518952.3164289751;516263.89872995747;440945.8148225203;452200.8951668967;464959.0081242338;464898.1456994284;426637.9506777241;409352.5130601531;458538.7512291684;457986.28317495435;;175203.01333496982;472397.21216106473;203721.22641738318;233099.90676455226;274.665551411823;1995851.550846953;794465.0998311369;130311.7599431156;0.0;0;130;124;0;0;0;0;3;39;46;808962292824.8406;297659234754.88873;564157176470.015;33406.18099487679;6089.989010190116;247.757939185184;4872.538155558712;1519155.3886858854;684550.9157861916;23495.659833231413;632874.0529354473;4.185332366991532;0.3160507584744617
3673;2019-02-24 06:13:37.835;688;199;132;131;127;57;196;31;-55;36;635;608;-45;11;250;243;252;201;200;198;194;30;564;364;365;134;369;266;563;-1.0;109.0;461.0;109.0;130.0;0;98;85;1;0;0;0;0;0;0;1;0;0;0;0;29055.515625;10337.8583984375;0.0;1174.84790039062;415.0;100906;;;Calculated values ==>;1550985217.835;341.96000000000004;293.06;286.36;286.26000000000005;285.86;278.86;274.8017692304317;292.76000000000005;276.26000000000005;267.66;276.76000000000005;336.66;333.96000000000004;268.66;274.26000000000005;298.16;297.46000000000004;298.36;293.26000000000005;292.96000000000004;292.56;;314.66;276.16;241.2770596917726;263.299902668528;274.8017692304317;293.16;5640000.0;3640000.0;3650000.0;1340000.0;3690000.0;2660000.0;5630000.0;0.0;0.018166666666666668;0.07683333333333334;0.018166666666666668;0.021666666666666667;0.021666666666666667;;10337.8583984375;0.0;1174.84790039062;29055.515625;499100.23701840057;412044.9279172372;232647.37709835204;232347.66483984573;231157.84683070882;429879.7862731237;458262.81198973843;441438.9191442689;473079.2034362849;519654.571203802;516866.26888868783;442833.36157789733;450320.27882712363;464945.2602709624;464751.8981387732;428016.6605371623;412814.00481140555;458538.7512291684;457986.28317495435;;174367.33720873808;472494.68880147435;203950.45418175356;232647.37709835204;274.75870339411335;1996329.797005807;794630.4518900561;130331.18207548051;0.0;0;130;124;0;0;0;0;3;39;46;809181292824.8406;297739634754.88873;564317076470.015;18247.030391286597;4878.553595591595;276.18157901791375;4882.34296499305;1519585.8321141035;684642.3203079065;23500.025995883105;632955.3436114519;2.4567732205387887;0.17857829879925063
3674;2019-02-24 06:14:37.876;685;194;131;130;123;55;196;30;-49;36;640;612;-31;3;251;243;252;195;200;198;194;30;550;362;365;134;367;264;550;175.0;85.0;280.0;55.0;130.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29266.27734375;10533.052734375;0.0;1168.03503417969;412.0;100907;;;Calculated values ==>;1550985277.876;341.66;292.56;286.26000000000005;286.16;285.46000000000004;278.66;274.5913991737795;292.76000000000005;276.16;268.26000000000005;276.76000000000005;337.16;334.36;270.06;273.46000000000004;298.26000000000005;297.46000000000004;298.36;292.66;292.96000000000004;292.56;;314.36;276.16;241.2770596917726;263.0348170998261;274.5913991737795;293.16;5500000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2640000.0;5500000.0;0.029166666666666667;0.014166666666666666;0.04666666666666666;0.009166666666666667;0.021666666666666667;0.050833333333333335;;10533.052734375;0.0;1168.03503417969;29266.27734375;500063.50723976386;415497.79424610164;232669.8860504643;232367.60090600746;230277.70356738323;430014.67791919125;458262.81198973843;442690.36226214695;473079.2034362849;520334.9505562683;517448.6756054593;445148.07939245435;449645.73854103155;465368.39748007257;465044.1086722825;431673.9464076609;415841.8007852276;458538.7512291684;457986.28317495435;;173113.83306960555;472494.68880147435;203478.35351536734;215920.64607131033;274.56704845741893;1996816.1440565272;794804.4949974195;130350.71944131597;0.0;0;130;124;0;0;0;0;3;39;46;809400442474.4368;297820089694.7405;564476185119.7218;11163.227074849714;2465.983073455981;224.2887296511381;12305.003219435239;1519831.0850676133;684703.5666030918;23504.199431681358;633098.6693684461;2.235561566138321;0.0841487276840745
3675;2019-02-24 06:15:37.866;679;187;131;131;121;50;196;30;-39;37;641;615;-24;2;249;243;252;188;200;198;194;29;546;358;365;134;363;260;546;-1.0;110.0;231.0;0.0;130.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29249.853515625;10501.3779296875;0.0;1153.55517578125;408.0;100908;;;Calculated values ==>;1550985337.866;341.06000000000006;291.86;286.26000000000005;286.26000000000005;285.26000000000005;278.16;274.1680685717883;292.76000000000005;276.16;269.26000000000005;276.86;337.26;334.66;270.76000000000005;273.36;298.06;297.46000000000004;298.36;291.96000000000004;292.96000000000004;292.56;;313.96000000000004;276.06;241.2770596917726;262.5002047102346;274.1680685717883;293.16;5460000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2600000.0;5460000.0;0.0;0.018333333333333333;0.0385;0.0;0.021666666666666667;0.021666666666666667;;10501.3779296875;0.0;1153.55517578125;29249.853515625;499682.33120036253;414617.0881074537;232771.3842423094;232771.3842423094;229779.6748344655;430280.9020939914;458262.81198973843;444858.6343206005;473176.5657117748;520766.64816132694;518094.43814451486;446857.1191606797;450242.1124448524;465685.3213544199;465625.14543771395;432669.9924182607;414969.6757126242;458538.7512291684;457986.28317495435;;171442.51209473662;472397.21216106473;202496.42290420205;232771.3842423094;274.1680685717883;1997303.6972080288;794979.7527051609;130370.06280197122;0.0;0;130;124;0;0;0;0;3;39;46;809619405974.4716;297900476294.75323;564633358919.7468;9330.945139531339;0.0;324.5058062700026;4879.656143540641;1520001.8413719656;684724.113037064;23508.771957266796;633241.8509955779;1.2471205932981109;0.050359516905445864
3676;2019-02-24 06:16:37.857;674;183;132;131;120;46;196;30;-22;37;639;614;-15;5;247;244;252;184;200;198;194;26;541;355;365;133;360;255;542;-4.0;82.0;0.0;24.0;130.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28534.201171875;9788.9677734375;0.0;1123.58813476562;405.0;100909;;;Calculated values ==>;1550985397.857;340.56000000000006;291.46000000000004;286.36;286.26000000000005;285.16;277.76000000000005;273.8482719121499;292.76000000000005;276.16;270.96000000000004;276.86;337.06;334.56;271.66;273.66;297.86;297.56;298.36;291.56;292.96000000000004;292.56;;313.66;275.76000000000005;241.05796691057077;261.82340779136865;273.8482719121499;293.16;5410000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5420000.0;0.0;0.013666666666666666;0.0;0.004;0.021666666666666667;0.021666666666666667;;9788.9677734375;0.0;1123.58813476562;28534.201171875;499527.6496461132;414798.46392301214;233179.59550786455;232874.03259808998;229576.51461223484;430477.46260093397;458262.81198973843;448062.9092648482;473306.6277234293;520971.7844412415;518410.82092978654;448967.4557599866;451516.9522019146;465857.34435233945;466187.4538382608;433887.6982028028;415148.14059818554;458538.7512291684;457986.28317495435;;170189.03402730724;472236.3865531139;200639.50698979327;233179.59550786455;273.42951637114334;1997785.1587684313;795148.813556916;130389.03614985214;0.0;0;130;124;0;0;0;0;3;39;46;809838373125.112;297980564279.9875;564787835745.1987;0.0;1086.3875182532825;256.1072872631026;4870.811566120279;1520079.5875846744;684733.1649084248;23513.609673960687;633323.0927053114;0.5693722372561716;0.007793994377963794
3677;2019-02-24 06:17:37.867;671;180;132;131;121;44;196;28;-6;36;635;611;-6;14;246;244;252;181;200;197;194;24;539;352;365;131;357;249;540;0.0;85.0;-1.0;1.0;130.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27447.763671875;8659.8779296875;0.0;1079.15100097656;404.0;100910;;;Calculated values ==>;1550985457.867;340.26;291.16;286.36;286.26000000000005;285.26000000000005;277.56;273.5264737036516;292.76000000000005;275.96000000000004;272.56;276.76000000000005;336.66;334.26000000000005;272.56;274.56;297.76000000000005;297.56;298.36;291.26000000000005;292.86;292.56;;313.56;275.56;240.61611355647437;260.9983114674233;273.5264737036516;293.16;5390000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.014166666666666666;0.0;0.00016666666666666666;0.021666666666666667;0.021666666666666667;;8659.8779296875;0.0;1079.15100097656;27447.763671875;499339.26553138584;414539.83361305355;233231.94929259614;232925.79612618597;229918.12443511497;430671.36484660726;458262.81198973843;451195.3582638451;473469.2039465459;521054.90106170654;518605.73478941515;451195.3582638451;453681.6753649552;466159.22355335305;466617.12829396635;434366.6833445333;414891.9193905713;458400.8548651725;457986.28317495435;;169771.2103021376;472304.9464017478;199756.21509532427;233231.94929259614;273.0689783275136;1998251.752894784;795302.5795611477;130407.39536867365;0.0;0;130;124;0;0;0;0;3;39;46;810057409625.0773;298059777479.9749;564939060945.1747;0.0;45.42478855107059;275.89248934779516;4869.677234117761;1520079.5875846744;684742.5982496082;23518.04374432032;633404.2769737571;0.533009455970748;-0.009136507590455423
3678;2019-02-24 06:18:37.878;671;178;133;132;122;44;196;25;4;35;628;607;0;31;244;245;252;180;200;198;194;22;536;351;365;130;356;245;537;93.0;108.0;179.0;61.0;130.0;0;89;38;1;0;0;0;0;0;0;1;0;0;0;0;25857.890625;7208.4501953125;0.0;1026.17797851562;406.0;100911;;;Calculated values ==>;1550985517.878;340.26;290.96000000000004;286.46000000000004;286.36;285.36;277.56;273.4187578820637;292.76000000000005;275.66;273.56;276.66;335.96000000000004;333.86;273.16;276.26000000000005;297.56;297.66;298.36;291.16;292.96000000000004;292.56;;313.76000000000005;275.36;240.39332010688793;260.44013211722256;273.4187578820637;293.16;5360000.0;3510000.0;3650000.0;1300000.0;3560000.0;2450000.0;5370000.0;0.015500000000000002;0.018000000000000002;0.029833333333333333;0.010166666666666666;0.021666666666666667;0.03716666666666667;;7208.4501953125;0.0;1026.17797851562;25857.890625;499629.4880313315;415035.5010796955;233619.1605260471;233311.05007939035;230285.51142217952;430735.4089219946;458262.81198973843;453136.2777600617;473501.9964771252;520670.2688788194;518532.1706220469;452643.50187484024;456421.2515302593;466043.6885466112;466888.18498842104;435076.8575229774;415723.63466153236;458538.7512291684;457986.28317495435;;170606.85888663295;472242.3386847302;200426.04332113758;219776.29101906694;273.3282286840678;1998696.0481191783;795434.8398719544;130424.94299328694;0.0;0;130;124;0;0;0;0;3;39;46;810276449774.778;298138091834.86786;565087288114.972;7539.188660761237;2763.4656695298577;348.3580115060108;8853.471375127148;1520142.4256749663;684766.0099614207;23523.246785536365;633518.657511266;2.3685931295495273;0.1018183801894052
3679;2019-02-24 06:19:37.868;674;176;134;133;123;46;196;24;10;34;621;601;6;50;244;245;251;178;200;197;194;21;534;351;365;130;357;244;536;265.0;85.0;0.0;163.0;130.0;0;84;15;1;0;0;0;0;0;0;1;0;0;0;0;24616.02734375;5963.90869140625;0.0;1006.43035888672;409.0;100912;;;Calculated values ==>;1550985577.868;340.56000000000006;290.76000000000005;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.4187578820637;292.76000000000005;275.56;274.16;276.56;335.26000000000005;333.26000000000005;273.76000000000005;278.16;297.56;297.66;298.26000000000005;290.96000000000004;292.86;292.56;;314.06;275.26000000000005;240.39332010688793;260.2995467637923;273.4187578820637;293.16;5340000.0;3510000.0;3650000.0;1300000.0;3570000.0000000005;2440000.0;5360000.0;0.04416666666666667;0.014166666666666666;0.0;0.027166666666666665;0.021666666666666667;0.06583333333333333;;5963.90869140625;0.0;1006.43035888672;24616.02734375;500202.34342855297;414735.2835183005;233955.4911738421;233645.9889560748;230607.74106498162;430735.4089219946;458262.81198973843;454042.33861280524;473405.19094569265;520040.6172235996;518004.6845256366;453553.2853635616;458851.8822035702;465899.65062480443;466888.18498842104;435328.060865743;415429.41067302605;458400.8548651725;457986.28317495435;;171860.34048652687;472145.33331970085;200176.98585406283;211293.9622884206;273.2303696551566;1999116.5939996543;795544.5912344183;130441.87857303418;0.0;0;130;124;0;0;0;0;3;39;46;810495413274.8127;298216078834.88025;565233963664.9954;0.0;7388.473439483166;281.8975443968238;16240.577791696805;1520205.241776054;684850.5953540938;23528.498039814785;633727.7397348434;3.4303853231603987;0.13078721607701296
3680;2019-02-24 06:20:37.858;678;176;134;134;124;47;196;23;13;33;616;596;10;70;244;246;251;179;200;197;194;20;539;350;365;130;355;247;541;123.0;111.0;-1.0;182.0;130.0;0;80;4;1;0;0;0;0;0;0;1;0;0;0;0;24111.474609375;5434.96337890625;0.0;999.819458007812;411.0;100913;;;Calculated values ==>;1550985637.858;340.96000000000004;290.76000000000005;286.56;286.56;285.56;277.86;273.3108153835814;292.76000000000005;275.46000000000004;274.46000000000004;276.46000000000004;334.76000000000005;332.76000000000005;274.16;280.16;297.56;297.76000000000005;298.26000000000005;291.06;292.86;292.56;;314.26000000000005;275.16;240.39332010688793;260.72004837742526;273.3108153835814;293.16;5390000.0;3500000.0;3650000.0;1300000.0;3550000.0;2470000.0;5410000.0;0.0205;0.018500000000000003;0.0;0.030333333333333334;0.021666666666666667;0.04216666666666667;;5434.96337890625;0.0;999.819458007812;24111.474609375;500228.6543804638;412663.7354477416;233820.5820451181;233820.5820451181;230786.58376994714;430799.1582183253;458262.81198973843;453899.64000490285;473308.3704715943;519282.7627502766;517241.7377150805;453531.0461702515;460746.50382245943;466187.4538382608;467158.39877215767;434144.387974376;413774.07757903525;458400.8548651725;457986.28317495435;;172696.00095264515;472048.3120729887;199640.9077578508;217203.5862453794;273.0149515026978;1999522.5888389088;795639.5660032526;130458.59453505288;0.0;0;130;124;0;0;0;0;3;39;46;810714376774.8475;298294065834.89264;565381239115.0188;0.0;8263.024597559182;376.8507423138035;10153.00372053041;1520205.241776054;684981.0027662315;23533.986693943403;633947.6495897281;2.920514885536669;0.1833987926423779
3681;2019-02-24 06:21:37.879;681;178;135;135;125;48;196;22;16;32;614;593;14;80;243;246;251;182;200;197;194;19;547;349;365;130;354;253;548;220.0;106.0;91.0;181.0;130.0;0;76;8;1;0;0;0;0;0;0;1;0;0;0;0;24410.373046875;5695.02197265625;0.0;1007.25262451172;413.0;100914;;;Calculated values ==>;1550985697.879;341.26;290.96000000000004;286.66;286.66;285.66;277.96000000000004;273.20264511476705;292.76000000000005;275.36;274.76000000000005;276.36;334.56;332.46000000000004;274.56;281.16;297.46000000000004;297.76000000000005;298.26000000000005;291.36;292.86;292.56;;314.46000000000004;275.06;240.39332010688793;261.54996906429363;273.20264511476705;293.16;5470000.0;3490000.0;3650000.0;1300000.0;3540000.0;2530000.0;5480000.0;0.03666666666666667;0.017666666666666667;0.015166666666666667;0.030166666666666668;0.021666666666666667;0.058333333333333334;;5695.02197265625;0.0;1007.25262451172;24410.373046875;499841.22035326425;248463.74891948173;233941.8836566793;233941.8836566793;230917.70107062737;430862.6128555636;458262.81198973843;453243.70189478307;473211.5349843978;518578.1489730287;516425.528990155;452994.8156518856;461004.886302071;466201.75019206293;467300.08100781514;432191.064418336;411928.78642337635;458400.8548651725;457986.28317495435;;173531.66647045466;471951.27487021044;199664.89791214574;212396.34976011535;273.02013396367323;1999927.0790908162;795732.3483434981;130475.32598967526;0.0;0;130;124;0;0;0;0;3;39;46;810933453424.5134;298372093134.7736;565531291614.7899;3845.945193736666;8213.972371568287;357.9669112442876;14326.079449198942;1520237.3025366263;685118.359132006;23540.112317598534;634151.7133464905;3.9902817376430355;0.2044147807819843
3682;2019-02-24 06:22:37.849;684;182;137;136;127;47;196;21;23;32;617;593;23;82;242;246;251;188;200;197;194;19;561;349;365;131;355;257;562;291.0;84.0;197.0;228.0;130.0;0;75;19;1;0;0;0;0;0;0;1;0;0;0;0;25127.490234375;6473.79541015625;0.0;1026.83276367188;416.0;100915;;;Calculated values ==>;1550985757.849;341.56000000000006;291.36;286.86;286.76000000000005;285.86;277.86;273.20264511476705;292.76000000000005;275.26000000000005;275.46000000000004;276.36;334.86;332.46000000000004;275.46000000000004;281.36;297.36;297.76000000000005;298.26000000000005;291.96000000000004;292.86;292.56;;314.76000000000005;275.06;240.61611355647437;262.0952818180154;273.20264511476705;293.16;5610000.0;3490000.0;3650000.0;1310000.0;3550000.0;2570000.0;5620000.0;0.0485;0.014;0.03283333333333333;0.038;0.021666666666666667;0.07016666666666667;;6473.79541015625;0.0;1026.83276367188;25127.490234375;498873.9909289496;249304.8890369279;234186.23827051462;233881.4349158991;231181.21171868342;430862.6128555636;458262.81198973843;453428.7892370219;473081.36623795505;518551.3123725429;516084.5319608047;453428.7892370219;460626.61290631286;465928.4623088799;467300.08100781514;428573.0936639202;251624.32947191005;458400.8548651725;457986.28317495435;;174785.17458790913;471819.166456567;199726.60065060138;210367.3438586506;273.0444537024999;2000339.688210593;795833.7044516641;130492.26822589575;0.0;0;130;124;0;0;0;0;3;39;46;811152343924.6178;298450353984.811;565684215114.8629;8329.888525254139;10339.517500626693;2477.282698688142;17374.595575360647;1520338.7170850257;685272.8942414735;23563.72758415253;634415.7535523418;5.135741088238658;0.2666648736411159
3683;2019-02-24 06:23:37.890;690;190;137;137;129;48;196;23;31;31;622;596;29;78;243;247;251;196;200;197;194;20;565;353;365;132;358;260;567;-1.0;85.0;477.0;281.0;129.0;0;76;29;1;0;0;0;0;0;0;1;0;0;0;0;25733.060546875;7100.50927734375;0.0;1033.05590820312;418.0;100916;;;Calculated values ==>;1550985817.89;342.16;292.16;286.86;286.86;286.06;277.96000000000004;273.6339639331285;292.76000000000005;275.46000000000004;276.26000000000005;276.26000000000005;335.36;332.76000000000005;276.06;280.96000000000004;297.46000000000004;297.86;298.26000000000005;292.76000000000005;292.86;292.56;;314.96000000000004;275.16;240.83765695389522;262.5002047102346;273.6339639331285;293.16;5650000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2600000.0;5670000.0;0.0;0.014166666666666666;0.07949999999999999;0.04683333333333333;0.021500000000000002;0.021500000000000002;;7100.50927734375;0.0;1033.05590820312;25733.060546875;499262.0724842742;252147.44583459952;234056.7575656421;234056.7575656421;231656.14346399409;430607.02586249536;458262.81198973843;453915.3865095028;472853.8412306012;518814.50586770853;516137.50123033935;453665.16875313333;459680.2695749942;465625.14543771395;466860.4312889494;427486.3440696108;409002.03532482655;458400.8548651725;457986.28317495435;;175620.85347054448;471784.17857572425;200787.32030682953;234056.7575656421;273.4787247257852;2000763.8157572537;795946.9009557582;130509.4456947862;0.0;0;130;124;0;0;0;0;3;39;46;811371493575.0842;298529307899.979;565839421100.1932;20123.68126311252;12691.686195593236;261.8610405511105;4814.484800600214;1520575.992194373;685464.9520892607;23586.569379929988;634600.7889103541;4.658684406585892;0.4305140235884996
3684;2019-02-24 06:24:37.840;697;194;134;134;132;51;196;26;25;32;626;598;25;73;245;244;251;195;200;197;194;23;555;359;365;133;364;258;556;-2.0;85.0;645.0;257.0;129.0;0;81;31;1;0;0;0;0;0;0;1;0;0;0;0;25728.52734375;7042.9677734375;0.0;1045.37524414062;418.0;100917;;;Calculated values ==>;1550985877.84;342.86;292.56;286.56;286.56;286.36;278.26000000000005;274.27422755570615;292.76000000000005;275.76000000000005;275.66;276.36;335.76000000000005;332.96000000000004;275.66;280.46000000000004;297.66;297.56;298.26000000000005;292.66;292.86;292.56;;314.96000000000004;275.46000000000004;241.05796691057077;262.23063862743834;274.27422755570615;293.16;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.0;0.014166666666666666;0.1075;0.04283333333333333;0.021500000000000002;0.021500000000000002;;7042.9677734375;0.0;1045.37524414062;25728.52734375;501117.98417280684;413092.82235656865;233427.43088133316;233427.43088133316;232821.33623767327;430214.79039162316;458262.81198973843;453507.1766613264;472820.39598721155;519391.92763770977;516513.89276406646;453507.1766613264;459391.8057102196;465015.24582933175;465610.7510579218;430157.22202261304;413465.294141843;458400.8548651725;457986.28317495435;;175620.85347054448;471944.1597200548;202508.4218239121;233427.43088133316;274.1773252949942;2001192.3049495076;796064.6650455494;130526.75152078434;0.0;0;130;124;0;0;0;0;3;39;46;811590311074.3881;298608741649.72626;565994691599.6992;26982.366145022035;11540.830773218113;236.4689783109092;4828.015324312856;1520968.2154628637;685666.7214486577;23590.71866944884;634681.0761159998;5.38895063255061;0.4711961616883845
3685;2019-02-24 06:25:37.841;702;190;132;132;132;54;195;28;12;33;627;601;16;76;247;241;251;192;200;197;194;26;557;361;365;135;366;260;558;-2.0;86.0;564.0;242.0;129.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;26064.990234375;7328.28662109375;0.0;1084.40014648438;419.0;100918;;;Calculated values ==>;1550985937.841;343.36;292.16;286.36;286.36;286.36;278.56;274.4858918419099;292.66;275.96000000000004;274.36;276.46000000000004;335.86;333.26000000000005;274.76000000000005;280.76000000000005;297.86;297.26000000000005;298.26000000000005;292.36;292.86;292.56;;315.06;275.76000000000005;241.49495122638035;262.5002047102346;274.4858918419099;293.16;5570000.0;3610000.0;3650000.0;1350000.0;3660000.0;2600000.0;5580000.0;0.0;0.014333333333333333;0.094;0.04033333333333333;0.021500000000000002;0.021500000000000002;;7328.28662109375;0.0;1084.40014648438;26064.990234375;501566.27464352595;410661.08281804813;232771.29198370528;232771.29198370528;232771.29198370528;430081.6785162784;458124.62172241724;451520.07313474844;472656.1521691498;519328.55212950247;516652.8438246443;452027.8246842997;459439.0933683106;464986.8782582178;464927.5523835209;429635.05739619944;411465.9254258662;458400.8548651725;457986.28317495435;;176038.69501535743;471972.7596631712;203075.37471001237;232771.29198370528;274.4064810427485;2001623.9247907298;796184.427495176;130544.49994489078;0.0;0;130;124;0;0;0;0;3;39;46;811809314724.9938;298689142989.9486;566150094190.129;23353.80165192519;10845.527859777405;260.4242249081096;4842.122310611856;1521387.6905201327;685853.2775469983;23594.85951516673;634761.6619395884;4.671738902569043;0.40758380369314223
3686;2019-02-24 06:26:37.851;706;192;131;131;129;57;195;27;0;33;627;602;6;79;248;240;251;195;200;197;194;27;556;363;365;135;368;261;556;-3.0;112.0;601.0;216.0;129.0;0;92;45;1;0;0;0;0;0;0;1;0;0;0;0;26641.56640625;7824.09375;0.0;1128.70715332031;420.0;100919;;;Calculated values ==>;1550985997.851;343.76;292.36;286.26000000000005;286.26000000000005;286.06;278.86;274.69669130483857;292.66;275.86;273.16;276.46000000000004;335.86;333.36;273.76000000000005;281.06;297.96000000000004;297.16;298.26000000000005;292.66;292.86;292.56;;315.16;275.86;241.49495122638035;262.63441904999945;274.69669130483857;293.16;5560000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2610000.0;5560000.0;0.0;0.018666666666666668;0.10016666666666667;0.036000000000000004;0.021500000000000002;0.021500000000000002;;7824.09375;0.0;1128.70715332031;26641.56640625;502169.89913659514;412333.65201211494;232519.741032985;232519.741032985;231919.3801787696;429947.3805835815;458124.62172241724;449803.519294242;472656.1521691498;519245.45926086965;516670.97881904617;450575.5472585713;459644.23774332204;464826.7974263201;464503.06872351485;429896.85632811417;413465.294141843;458400.8548651725;457986.28317495435;;176456.53798984195;472070.4381999017;203647.09237871904;232519.741032985;274.6369367777129;2002063.2192995495;796310.7183765544;130562.9455794797;0.0;0;130;124;0;0;0;0;3;39;46;812028351224.959;298770156489.9357;566306420240.1041;24656.668762704885;9663.240449562578;306.7224941437288;4847.530656052341;1521787.8444547332;686024.2124339495;23599.58652552852;634842.4225054824;4.409141093244218;0.3715713091482918
3687;2019-02-24 06:27:37.861;709;193;130;130;126;59;195;27;-15;33;628;603;-3;74;249;240;251;194;200;197;194;27;557;362;365;135;367;263;558;91.0;110.0;466.0;192.0;129.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;27524.126953125;8595.498046875;0.0;1150.22253417969;420.0;100920;;;Calculated values ==>;1550986057.861;344.06000000000006;292.46000000000004;286.16;286.16;285.76000000000005;279.06;274.5913991737795;292.66;275.86;271.66;276.46000000000004;335.96000000000004;333.46000000000004;272.86;280.56;298.06;297.16;298.26000000000005;292.56;292.86;292.56;;315.16;275.86;241.49495122638035;262.9017227912062;274.5913991737795;293.16;5570000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2630000.0;5580000.0;0.015166666666666667;0.018333333333333333;0.07766666666666668;0.032;0.021500000000000002;0.03666666666666667;;8595.498046875;0.0;1150.22253417969;27524.126953125;502457.4595599955;411859.8641199572;232170.1295736554;232170.1295736554;230978.79015187532;430014.67791919125;458124.62172241724;447475.66001543385;472656.1521691498;519182.10562773765;516604.25017249724;449048.77593926684;458722.95774770115;465104.8312706036;464649.81302044657;429635.05739619944;412248.46956782654;458400.8548651725;457986.28317495435;;176456.53798984195;472070.4381999017;203391.24644060686;220266.13700498533;274.5333822775136;2002514.6753076022;796447.5711131619;130581.93982538597;0.0;0;130;124;0;0;0;0;3;39;46;812247387724.9242;298851169989.92285;566463646440.0791;18957.2227876449;8597.734136297435;318.75411018683644;8716.405359565531;1522151.3541257777;686176.4125846055;23604.799699281288;634955.4741443946;3.754480347489595;0.2722659010774451
3688;2019-02-24 06:28:37.872;710;193;131;130;124;57;195;27;-64;34;630;605;-29;61;249;240;251;195;200;197;194;27;557;361;365;136;366;263;557;-1.0;110.0;467.0;165.0;129.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27887.275390625;9075.6435546875;0.0;1159.39904785156;420.0;100921;;;Calculated values ==>;1550986117.872;344.16;292.46000000000004;286.26000000000005;286.16;285.56;278.86;274.4858918419099;292.66;275.86;266.76000000000005;276.56;336.16;333.66;270.26000000000005;279.26000000000005;298.06;297.16;298.26000000000005;292.66;292.86;292.56;;315.16;275.86;241.71165711629368;262.9017227912062;274.4858918419099;293.16;5570000.0;3610000.0;3650000.0;1360000.0;3660000.0;2630000.0;5570000.0;0.0;0.018333333333333333;0.07783333333333334;0.0275;0.021500000000000002;0.021500000000000002;;9075.6435546875;0.0;1159.39904785156;27887.275390625;502584.5384716006;412290.7944217916;232494.95731534608;232194.5785064578;230411.33304687767;430081.6785162784;458124.62172241724;440808.02379900345;472622.7809936826;519388.0644777553;516810.71573137376;445612.9882905744;457133.60651810706;465250.37265374704;464796.26975366054;429635.05739619944;413051.426362488;458400.8548651725;457986.28317495435;;176456.53798984195;471938.4492427271;203101.8994765474;232494.95731534608;274.41675260617603;2002976.521649478;796594.8576238843;130601.19020046512;0.0;0;130;124;0;0;0;0;3;39;46;812466427874.6249;298932484894.8117;566621475369.8634;18501.460009764498;7393.00511856994;304.0332356180428;4848.063505981579;1522463.5670438726;686309.6931751766;23609.990545303233;635068.5321082805;3.03335932009039;0.24386141281142218
3689;2019-02-24 06:29:37.862;710;191;132;131;123;55;195;28;-70;34;632;607;-69;44;249;240;251;192;200;197;194;28;550;360;365;136;365;263;550;-2.0;84.0;463.0;144.0;129.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28192.224609375;9549.775390625;0.0;1153.63110351562;419.0;100922;;;Calculated values ==>;1550986177.862;344.16;292.26000000000005;286.36;286.26000000000005;285.46000000000004;278.66;274.38016830617;292.66;275.96000000000004;266.16;276.56;336.36;333.86;266.26000000000005;277.56;298.06;297.16;298.26000000000005;292.36;292.86;292.56;;315.06;275.96000000000004;241.71165711629368;262.9017227912062;274.38016830617;293.16;5500000.0;3600000.0;3650000.0;1360000.0;3650000.0;2630000.0;5500000.0;0.0;0.014;0.07716666666666666;0.024;0.021500000000000002;0.021500000000000002;;9549.775390625;0.0;1153.63110351562;28192.224609375;503238.14974797115;414443.2327276156;232973.14753796702;232669.8860504643;230277.70356738323;430148.3826014536;458124.62172241724;439960.0770290237;472622.7809936826;519593.9848647244;517017.13893925387;440101.9447141857;455030.636299068;465395.6337934009;464942.4404991662;431438.30244016676;414798.6417306446;458400.8548651725;457986.28317495435;;176038.69501535743;472036.2627623985;202880.31901480915;232973.14753796702;274.3262559592334;2003443.7729280244;796750.0435798159;130620.4622391877;0.0;0;130;124;0;0;0;0;3;39;46;812685391374.6597;299014071294.8247;566779249069.8884;18294.65466009689;6459.742649942144;232.95524993330997;4837.7824161952285;1522770.150227122;686425.1135000051;23614.464703532863;635149.2340384143;2.7865086682912388;0.21718706403603738
3690;2019-02-24 06:30:37.843;706;187;133;132;122;51;195;29;-68;34;632;608;-56;28;248;241;251;189;199;197;194;27;549;357;365;135;363;261;549;-2.0;108.0;249.0;80.0;129.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28341.470703125;9556.451171875;0.0;1147.30603027344;417.0;100923;;;Calculated values ==>;1550986237.843;343.76;291.86;286.46000000000004;286.36;285.36;278.26000000000005;274.0616903277293;292.66;276.06;266.36;276.56;336.36;333.96000000000004;267.56;275.96000000000004;297.96000000000004;297.26000000000005;298.26000000000005;292.06;292.86;292.56;;314.86;275.86;241.49495122638035;262.63441904999945;274.0616903277293;293.06;5490000.0;3570000.0000000005;3650000.0;1350000.0;3629999.9999999995;2610000.0;5490000.0;0.0;0.018000000000000002;0.0415;0.013333333333333334;0.021500000000000002;0.021500000000000002;;9556.451171875;0.0;1147.30603027344;28341.470703125;502826.179406241;413396.8702782222;233303.23934187752;232998.6982329298;230005.63749457302;430346.717906069;458124.62172241724;440671.51720479573;472753.7123474745;519759.6240609642;517289.4273598201;442341.6485765289;453368.29725579347;465554.39734395995;465509.5098274704;431690.5090131867;414127.2103214636;458400.8548651725;457986.28317495435;;175203.01333496982;472070.4381999017;202068.33723284255;233303.23934187752;273.99704413965276;2003914.7378690687;796909.2117151527;130639.63064336812;0.0;0;130;124;0;0;0;0;3;39;46;812904322024.4647;299095345549.7523;566936399289.7485;9902.031968836058;3600.028012894122;316.1393764510156;4830.6854424111525;1523005.0482075643;686508.9183755037;23619.039043082284;635229.7790898186;1.742274646966878;0.11447735481660476
3691;2019-02-24 06:31:37.863;701;185;134;133;123;48;195;29;-60;35;631;607;-49;20;247;242;251;187;199;197;194;26;543;356;365;134;361;256;544;-1.0;84.0;113.0;122.0;129.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27744.279296875;9236.2568359375;0.0;1121.60205078125;415.0;100924;;;Calculated values ==>;1550986297.863;343.26;291.66;286.56;286.46000000000004;285.46000000000004;277.96000000000004;273.955091788801;292.66;276.06;267.16;276.66;336.26000000000005;333.86;268.26000000000005;275.16;297.86;297.36;298.26000000000005;291.86;292.86;292.56;;314.66;275.76000000000005;241.2770596917726;261.9595390733887;273.955091788801;293.06;5430000.0;3560000.0;3650000.0;1340000.0;3610000.0;2560000.0;5440000.0;0.0;0.014;0.01883333333333333;0.02033333333333333;0.021500000000000002;0.021500000000000002;;9236.2568359375;0.0;1121.60205078125;27744.279296875;502756.8258789294;414706.8463803602;233740.58395355745;233433.5430886884;230417.65055820203;430412.23801567365;458124.62172241724;442821.2540490496;472981.82504853373;520070.32876049983;517608.48370927974;444308.54203192645;453225.9738641032;465712.960854355;465784.1997128528;433177.23966431554;415405.30007411627;458400.8548651725;457986.28317495435;;174367.33720873808;472104.6820821746;201516.89097411875;233740.58395355745;273.7775055944344;2004382.2749126703;797065.8698171347;130658.54451322668;0.0;0;130;124;0;0;0;0;3;39;46;813123395024.3951;299176072449.7267;567091550989.6992;4544.565504577863;5501.951752530468;248.80715426278977;4821.282533260034;1523125.476649242;686584.7934901353;23623.748500132653;635310.2389672791;1.45943356729973;0.11123444240888458
3692;2019-02-24 06:32:37.864;696;182;135;134;124;47;195;29;-52;35;627;605;-41;19;246;242;251;184;199;197;193;25;542;354;365;134;359;253;543;-1.0;85.0;0.0;19.0;129.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27264.85546875;8526.416015625;0.0;1109.55737304688;415.0;100925;;;Calculated values ==>;1550986357.864;342.76;291.36;286.66;286.56;285.56;277.86;273.7412296467126;292.66;276.06;267.96000000000004;276.66;335.86;333.66;269.06;275.06;297.76000000000005;297.36;298.26000000000005;291.56;292.86;292.46000000000004;;314.66;275.66;241.2770596917726;261.54996906429363;273.7412296467126;293.06;5420000.0;3540000.0;3650000.0;1340000.0;3590000.0;2530000.0;5430000.0;0.0;0.014166666666666666;0.0;0.0031666666666666666;0.021500000000000002;0.021500000000000002;;8526.416015625;0.0;1109.55737304688;27264.85546875;502220.375739783;414039.5949891296;234075.57745634907;233767.1721017996;230738.80357558327;430542.39183029096;458124.62172241724;444503.7032411503;472981.82504853373;519908.69983983604;517656.10650087695;445960.9544589309;453616.22754005145;465871.32459077286;466072.45092096843;433420.77053401736;414752.42406787584;458400.8548651725;457847.79545119463;;174367.33720873808;472007.13841251616;200472.26190526344;234075.57745634907;273.359467391858;2004840.6920104758;797213.894558345;130677.13781835992;0.0;0;130;124;0;0;0;0;3;39;46;813342398675.0009;299256473789.94904;567244253535.1216;0.0;859.8604422729668;264.4682416036715;4811.1026868891795;1523163.3486597412;686637.8094754904;23628.025866398286;635390.5101821669;0.6159659363260128;0.004828166780284316
3693;2019-02-24 06:33:37.874;692;181;135;135;125;46;195;28;-46;35;623;602;-39;26;245;243;251;183;199;197;194;23;543;353;365;133;358;252;544;243.0;112.0;130.0;32.0;129.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26860.908203125;8090.8115234375;0.0;1116.3154296875;415.0;100926;;;Calculated values ==>;1550986417.874;342.36;291.26000000000005;286.66;286.66;285.66;277.76000000000005;273.6339639331285;292.66;275.96000000000004;268.56;276.66;335.46000000000004;333.36;269.26000000000005;275.76000000000005;297.66;297.46000000000004;298.26000000000005;291.46000000000004;292.86;292.56;;314.66;275.46000000000004;241.05796691057077;261.41265627149306;273.6339639331285;293.06;5430000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2520000.0;5440000.0;0.0405;0.018666666666666668;0.021666666666666667;0.005333333333333333;0.021500000000000002;0.062;;8090.8115234375;0.0;1116.3154296875;26860.908203125;501620.64132316044;413261.04569832893;234048.68177612257;234048.68177612257;231013.2693803206;430607.02586249536;458124.62172241724;445496.316430827;473112.1826642056;519582.4025565911;517433.0361460335;446416.22136707493;454650.359655761;465885.42676947766;466345.2199131555;433177.23966431554;413992.5003723105;458400.8548651725;457986.28317495435;;174367.33720873808;471944.1597200548;201091.56928531398;212520.24539099762;273.59786902849737;2005291.815215675;797352.3945339645;130695.68984986976;0.0;0;130;124;0;0;0;0;3;39;46;813561435174.9661;299336587139.9363;567395778785.0975;5295.436188152783;1444.5471489852846;358.11513345076037;15218.894342605317;1523207.484649408;686657.0160726472;23633.214925888715;635557.4546434932;2.423882382290766;0.03459786026611701
3694;2019-02-24 06:34:37.844;691;181;136;135;126;47;195;26;-46;34;620;599;-40;31;244;243;251;183;199;197;194;23;544;353;365;131;358;253;545;279.0;86.0;530.0;96.0;129.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26708.8203125;7939.509765625;0.0;1132.80834960938;417.0;100927;;;Calculated values ==>;1550986477.844;342.26;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.86;273.6339639331285;292.66;275.76000000000005;268.56;276.56;335.16;333.06;269.16;276.26000000000005;297.56;297.46000000000004;298.26000000000005;291.46000000000004;292.86;292.56;;314.86;275.46000000000004;240.61611355647437;261.54996906429363;273.6339639331285;293.06;5440000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2530000.0;5450000.0;0.0465;0.014333333333333333;0.08833333333333333;0.016;0.021500000000000002;0.068;;7939.509765625;0.0;1132.80834960938;26708.8203125;501399.2767594681;412839.4487628918;234330.72611148094;234021.86501065348;231288.19542417562;430607.02586249536;458124.62172241724;445300.9292816482;473275.31562819314;519192.434784519;517040.99077446567;446092.4995817176;455096.98620464467;465755.3386178344;466345.2199131555;432932.5200547416;413581.5929919801;458400.8548651725;457986.28317495435;;175203.01333496982;472207.82270811964;201070.6206998973;211586.68344032444;273.589672873956;2005738.0064129825;797485.9137517649;130714.42317669043;0.0;0;130;124;0;0;0;0;3;39;46;813780325675.0704;299415747539.97406;567547203035.1698;21573.677258054664;4338.1952321315575;277.36328789958156;16755.172781954836;1523431.2819735936;686705.1814977529;23638.507931575736;635823.7719777118;4.733565116938273;0.21564161152481748
3695;2019-02-24 06:35:37.845;690;183;137;136;129;49;195;25;-49;33;621;599;-44;31;244;244;251;186;199;197;193;23;550;354;365;131;359;254;552;279.0;87.0;905.0;164.0;129.0;0;96;53;1;0;0;0;0;0;0;1;0;0;0;0;26973.66796875;8222.7978515625;0.0;1118.12915039062;416.0;100928;;;Calculated values ==>;1550986537.845;342.16;291.46000000000004;286.86;286.76000000000005;286.06;278.06;273.7412296467126;292.66;275.66;268.26000000000005;276.46000000000004;335.26000000000005;333.06;268.76000000000005;276.26000000000005;297.56;297.56;298.26000000000005;291.76000000000005;292.86;292.46000000000004;;314.76000000000005;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;293.06;5500000.0;3540000.0;3650000.0;1310000.0;3590000.0;2540000.0;5520000.0;0.0465;0.0145;0.15083333333333335;0.02733333333333333;0.021500000000000002;0.068;;8222.7978515625;0.0;1118.12915039062;26973.66796875;500701.3725612845;250186.6167667283;234450.81939765735;234143.04538558066;232017.04459964583;430542.39183029096;458124.62172241724;444705.5923408259;473178.34860283375;519211.6451476658;516956.27022608893;445370.2163226268;454929.52275986236;465610.7510579218;466330.9479421416;431438.30244016676;411737.20685016055;458400.8548651725;457847.79545119463;;174785.17458790913;472207.82270811964;201328.8726905888;211801.25289944134;273.69510723003145;2006185.3679373537;797620.601893177;130733.18130179797;0.0;0;130;124;0;0;0;0;3;39;46;813999329324.8059;299494348849.8791;567699305569.9861;36709.32188057743;7404.024633812509;285.6658860550901;16731.164893519224;1523916.9817273566;686803.0349607148;23643.19991955152;636102.8294422172;6.544337331956709;0.3823746361621196
3696;2019-02-24 06:36:37.865;691;187;138;137;131;50;195;26;-43;33;624;600;-45;29;245;244;251;189;199;197;193;24;551;357;365;131;363;254;552;-2.0;84.0;832.0;208.0;129.0;0;92;49;1;0;0;0;0;0;0;1;0;0;0;0;26797.67578125;7972.26904296875;0.0;1097.29943847656;416.0;100929;;;Calculated values ==>;1550986597.865;342.26;291.86;286.96000000000004;286.86;286.26000000000005;278.16;274.0616903277293;292.66;275.76000000000005;268.86;276.46000000000004;335.56;333.16;268.66;276.06;297.66;297.56;298.26000000000005;292.06;292.86;292.46000000000004;;314.76000000000005;275.56;240.61611355647437;261.6868853414304;274.0616903277293;293.06;5510000.0;3570000.0000000005;3650000.0;1310000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.014;0.13866666666666666;0.034666666666666665;0.021500000000000002;0.021500000000000002;;7972.26904296875;0.0;1097.29943847656;26797.67578125;500733.4322118885;412126.3827081116;234759.65904579524;234450.81939765735;232619.5604419751;430346.717906069;458124.62172241724;445502.6643908067;473178.34860283375;519518.8532051027;517058.88642479555;445237.6107652672;454683.1238903817;465160.9749554807;465899.65062480443;431184.78525644395;412889.33823237545;458400.8548651725;457847.79545119463;;174785.17458790913;472304.9464017478;202059.80248200474;234759.65904579524;273.99372144918635;2006633.6118333049;797755.6057702188;130751.64936066764;0.0;0;130;124;0;0;0;0;3;39;46;814218402324.7363;299572975049.8541;567851756369.9376;33757.4101846872;9368.498322551093;256.1362583369591;4796.394932716087;1524504.4002353027;686942.8525756482;23647.716442425975;636282.2855728228;5.312098342589912;0.433012761655392
3697;2019-02-24 06:37:37.856;692;188;138;137;133;52;195;28;-33;34;625;601;-33;29;246;242;251;190;199;197;194;26;552;358;365;131;363;255;553;-1.0;84.0;618.0;128.0;129.0;0;92;50;1;0;0;0;0;0;0;1;0;0;0;0;26859.76953125;8108.654296875;0.0;1093.19519042969;416.0;100930;;;Calculated values ==>;1550986657.856;342.36;291.96000000000004;286.96000000000004;286.86;286.46000000000004;278.36;274.1680685717883;292.66;275.96000000000004;269.86;276.56;335.66;333.26000000000005;269.86;276.06;297.76000000000005;297.36;298.26000000000005;292.16;292.86;292.56;;314.76000000000005;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;293.06;5520000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.014;0.103;0.021333333333333333;0.021500000000000002;0.021500000000000002;;8108.654296875;0.0;1093.19519042969;26859.76953125;500765.5941441856;412080.6298862991;234732.54511346918;234424.01512401755;233200.32377744868;430280.9020939914;458124.62172241724;446627.6300587437;473275.31562819314;519538.3266726977;517076.8613733949;446627.6300587437;454514.59662898886;465292.22471119097;465494.84668458975;430929.93838981923;412845.1473663945;458400.8548651725;457986.28317495435;;174785.17458790913;472499.14586990676;202363.24632369177;234732.54511346918;274.1163265817878;2007080.6901386334;797889.5933634227;130769.90074443775;0.0;0;130;124;0;0;0;0;3;39;46;814437369474.5066;299651563259.77167;568004433464.7775;25159.231524710347;5762.899190319253;253.18707432794594;4799.955368321932;1524995.2986032306;687068.928640543;23651.960166872897;636362.243163143;3.909569832381271;0.29328411361677403
3698;2019-02-24 06:38:37.836;693;189;137;137;132;54;195;28;-30;34;625;601;-27;31;247;242;251;192;199;197;194;27;554;359;365;132;364;255;555;-1.0;86.0;575.0;114.0;129.0;0;91;50;1;0;0;0;0;0;0;1;0;0;0;0;26934.208984375;8099.587890625;0.0;1090.1826171875;415.0;100931;;;Calculated values ==>;1550986717.836;342.46000000000004;292.06;286.86;286.86;286.36;278.56;274.27422755570615;292.66;275.96000000000004;270.16;276.56;335.66;333.26000000000005;270.46000000000004;276.26000000000005;297.86;297.36;298.26000000000005;292.36;292.86;292.56;;314.66;275.86;240.83765695389522;261.82340779136865;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2550000.0;5550000.0;0.0;0.014333333333333333;0.09583333333333334;0.019;0.021500000000000002;0.021500000000000002;;8099.587890625;0.0;1090.1826171875;26934.208984375;500702.54545331356;411599.12119771366;234370.64042682532;234370.64042682532;232846.462327757;430214.79039162316;458124.62172241724;447020.8025120347;473145.2311080622;519538.3266726977;517076.8613733949;447412.66158844467;454761.61950278626;465278.15030523995;465349.75327765616;430416.17701863224;412758.3114497388;458400.8548651725;457986.28317495435;;174367.33720873808;472465.0996282349;202645.54851983144;234370.64042682532;274.2305689268955;2007528.8238653548;798024.6170254665;130788.08949456866;0.0;0;130;124;0;0;0;0;3;39;46;814656296474.5762;299730436959.79675;568157382464.826;23419.295174252817;5126.571471059666;253.09607315413928;4807.736319084775;1525399.984718832;687159.643980887;23656.177786761178;636442.280572531;3.656968257148677;0.26829695348585
