;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3699;2019-02-24 06:39:40.857;693;190;137;136;131;55;195;28;-38;34;626;602;-29;32;247;242;251;192;199;197;193;28;551;360;365;132;365;257;552;-1.0;110.0;558.0;89.0;129.0;0;91;53;1;0;0;0;0;0;0;1;0;0;0;0;27033.65625;8249.109375;0.0;1097.23364257812;415.0;100932;;;Calculated values ==>;1550986780.857;342.46000000000004;292.16;286.86;286.76000000000005;286.26000000000005;278.66;274.38016830617;292.66;275.96000000000004;269.36;276.56;335.76000000000005;333.36;270.26000000000005;276.36;297.86;297.36;298.26000000000005;292.36;292.86;292.46000000000004;;314.66;275.96000000000004;240.83765695389522;262.0952818180154;274.38016830617;293.06;5510000.0;3600000.0;3650000.0;1320000.0;3650000.0;2570000.0;5520000.0;0.0;0.018333333333333333;0.093;0.014833333333333334;0.021500000000000002;0.021500000000000002;;8249.109375;0.0;1097.23364257812;27033.65625;500988.27171873604;413263.53111073095;234450.81939765735;234143.04538558066;232619.5604419751;430148.3826014536;458124.62172241724;445580.87858218857;473145.2311080622;519474.9298214847;517010.2429462768;446770.85349296255;454548.466256717;465132.6551254336;465204.3799370688;431184.78525644395;413998.2807911148;458400.8548651725;457847.79545119463;;174367.33720873808;472562.30901117553;202939.2745035359;234450.81939765735;274.34910519127294;2008001.20009353;798167.7158105746;130807.23576685032;0.0;0;130;124;0;0;0;0;3;39;46;814886323125.1122;299813624679.9906;568318716225.202;22565.669179314697;3999.408345196654;315.08591519770147;4803.034985151052;1525802.4872806764;687239.5229219066;23661.151036368312;636526.4028530555;3.3899032343743407;0.23705521420878536
3700;2019-02-24 06:40:37.847;692;190;136;136;130;55;195;28;-53;35;627;602;-37;30;248;242;251;192;199;197;193;28;554;359;365;132;364;257;555;92.0;109.0;535.0;82.0;129.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27371.193359375;8448.123046875;0.0;1098.15551757812;416.0;100933;;;Calculated values ==>;1550986837.847;342.36;292.16;286.76000000000005;286.76000000000005;286.16;278.66;274.27422755570615;292.66;275.96000000000004;267.86;276.66;335.86;333.36;269.46000000000004;276.16;297.96000000000004;297.36;298.26000000000005;292.36;292.86;292.46000000000004;;314.76000000000005;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2570000.0;5550000.0;0.015333333333333334;0.018166666666666668;0.08916666666666666;0.013666666666666666;0.021500000000000002;0.036833333333333336;;8448.123046875;0.0;1098.15551757812;27371.193359375;500574.80574494007;411990.71530006983;234063.7738840372;234063.7738840372;232243.67601103132;430214.79039162316;458124.62172241724;443568.6132578951;473242.3297776949;519577.5081055952;517010.2429462768;445713.7189009101;454300.3895860317;465409.4377871421;465349.75327765616;430416.17701863224;412758.3114497388;458400.8548651725;457847.79545119463;;174785.17458790913;472562.30901117553;202679.43277743115;220998.79930572154;274.24371818521684;2008431.8295889169;798299.879042783;130824.61288181349;0.0;0;130;124;0;0;0;0;3;39;46;815094336624.2767;299888851479.6885;568465180524.6138;21479.285259508033;3688.3993085278394;320.7845578348975;8723.938024691593;1526151.115328369;687300.3740547436;23666.184127772838;636633.4726014909;3.5838475610754705;0.20999955444450275
3701;2019-02-24 06:41:37.867;692;190;134;134;128;53;195;28;-69;35;627;603;-49;28;247;242;251;192;199;197;193;27;552;359;365;133;364;258;553;0.0;110.0;636.0;98.0;129.0;0;91;59;1;0;0;0;0;0;0;1;0;0;0;0;27395.455078125;8556.623046875;0.0;1096.46301269531;416.0;100934;;;Calculated values ==>;1550986897.867;342.36;292.16;286.56;286.56;285.96000000000004;278.46000000000004;274.27422755570615;292.66;275.96000000000004;266.26000000000005;276.66;335.86;333.46000000000004;268.26000000000005;275.96000000000004;297.86;297.36;298.26000000000005;292.36;292.86;292.46000000000004;;314.76000000000005;275.86;241.05796691057077;262.23063862743834;274.27422755570615;293.06;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.018333333333333333;0.10600000000000001;0.01633333333333333;0.021500000000000002;0.021500000000000002;;8556.623046875;0.0;1096.46301269531;27395.455078125;500765.5941441856;412845.1473663945;233504.71626944956;233504.71626944956;231692.94852419267;430214.79039162316;458124.62172241724;441167.87668465794;473112.1826642056;519494.57646493084;517028.39272149396;443908.55961206555;453881.6901609956;465278.15030523995;465349.75327765616;430929.93838981923;413590.4106133878;458400.8548651725;457847.79545119463;;174785.17458790913;472333.7623376517;202654.15038015987;233504.71626944956;274.23390727441836;2008888.3704571435;798441.6324961549;130842.90746579522;0.0;0;130;124;0;0;0;0;3;39;46;815313409625.0774;299968377979.9791;568619732025.1786;25282.454988276797;4404.766995305699;317.89134256790913;4823.3762024075195;1526540.926392248;687367.8395885396;23671.508201062043;636746.4045185578;3.608016059696069;0.25700240001253993
3702;2019-02-24 06:42:37.868;690;189;134;133;127;53;195;28;-69;35;628;603;-52;21;247;243;251;190;199;197;193;27;552;358;365;133;363;258;552;-1.0;85.0;463.0;0.0;129.0;0;93;63;1;0;0;0;0;0;0;1;0;0;0;0;27674.279296875;8795.8994140625;0.0;1111.92712402344;416.0;100935;;;Calculated values ==>;1550986957.868;342.16;292.06;286.56;286.46000000000004;285.86;278.46000000000004;274.1680685717883;292.66;275.96000000000004;266.26000000000005;276.66;335.96000000000004;333.46000000000004;267.96000000000004;275.26000000000005;297.86;297.46000000000004;298.26000000000005;292.16;292.86;292.46000000000004;;314.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;293.06;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.014166666666666666;0.07716666666666666;0.0;0.021500000000000002;0.021500000000000002;;8795.8994140625;0.0;1111.92712402344;27674.279296875;500510.4014863295;412889.33823237545;233530.62442456593;233225.9436851275;231418.27721477897;430280.9020939914;458124.62172241724;441167.87668465794;473112.1826642056;519597.2161363818;517028.39272149396;443502.14112998877;453006.29281710915;465423.3653177346;465625.14543771395;430929.93838981923;413263.53111073095;458400.8548651725;457847.79545119463;;174785.17458790913;472333.7623376517;202496.42290420205;233530.62442456593;274.1680685717883;2009347.2925582884;798586.2392598939;130861.31102363316;0.0;0;130;124;0;0;0;0;3;39;46;815532413274.8129;300048179309.88275;568774534604.9916;18417.48051672518;0.0;250.27410312041727;4822.819177072517;1526905.0985904518;687404.546591896;23676.242992015592;636826.7908197057;2.3709108861181356;0.1256786905347285
3703;2019-02-24 06:43:37.868;688;188;133;133;126;51;195;28;-63;35;628;604;-49;16;247;243;251;190;199;197;193;27;551;357;365;133;362;258;551;92.0;109.0;371.0;43.0;129.0;0;93;65;1;0;0;0;0;0;0;1;0;0;0;0;27785.099609375;8960.2490234375;0.0;1105.98181152344;415.0;100936;;;Calculated values ==>;1550987017.868;341.96000000000004;291.96000000000004;286.46000000000004;286.46000000000004;285.76000000000005;278.26000000000005;274.0616903277293;292.66;275.96000000000004;266.86;276.66;335.96000000000004;333.56;268.26000000000005;274.76000000000005;297.86;297.46000000000004;298.26000000000005;292.16;292.86;292.46000000000004;;314.66;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.06;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.015333333333333334;0.018166666666666668;0.06183333333333333;0.007166666666666667;0.021500000000000002;0.036833333333333336;;8960.2490234375;0.0;1105.98181152344;27785.099609375;500350.7232274318;412934.04071806197;233251.63598009013;233251.63598009013;231144.06173944077;430346.717906069;458124.62172241724;441998.0022080953;473112.1826642056;519597.2161363818;517131.26237925875;443908.55961206555;452377.66799008177;465568.3016696177;465769.70841700374;431184.78525644395;413676.3280692049;458400.8548651725;457847.79545119463;;174367.33720873808;472333.7623376517;202168.33257826578;220311.98026530351;274.0359599935106;2009809.4540491737;798734.2071635397;130879.79359809605;0.0;0;130;124;0;0;0;0;3;39;46;815751413274.8129;300127979309.88275;568929334604.9916;14829.467905444457;1936.1855799422656;318.07030556817665;8749.23585934699;1527182.1564939697;687420.6814717288;23680.97919542133;636939.8912783426;2.5662991514740217;0.12190119404552636
3704;2019-02-24 06:44:37.859;685;187;133;132;125;50;195;28;-58;35;628;604;-45;12;246;244;251;188;199;197;193;26;547;356;365;133;362;257;548;85.0;84.0;346.0;37.0;129.0;0;93;66;1;0;0;0;0;0;0;1;0;0;0;0;27821.0;8942.8583984375;0.0;1101.19458007812;413.0;100937;;;Calculated values ==>;1550987077.859;341.66;291.86;286.46000000000004;286.36;285.66;278.16;273.955091788801;292.66;275.96000000000004;267.36;276.66;335.96000000000004;333.56;268.66;274.36;297.76000000000005;297.56;298.26000000000005;291.96000000000004;292.86;292.46000000000004;;314.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;293.06;5470000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.014166666666666666;0.014;0.057666666666666665;0.006166666666666667;0.021500000000000002;0.035666666666666666;;8942.8583984375;0.0;1101.19458007812;27821.0;500351.1854858005;413808.91226698237;233329.15122289144;233024.3210620819;230917.70107062737;430412.23801567365;458124.62172241724;442889.26119539945;473112.1826642056;519680.0773470819;517215.845742836;444646.4925058481;452048.2544113777;465437.41611875535;466043.6885466112;432191.064418336;414171.1577566021;458400.8548651725;457847.79545119463;;173531.66647045466;472236.3865531139;201903.0185211391;220846.80879462534;273.9281226426961;2010272.7687044747;798883.3773463479;130898.18397570294;0.0;0;130;124;0;0;0;0;3;39;46;815970380424.5831;300207767339.799;569083811429.8295;13896.873327549012;1667.055769530511;252.27869326427498;8453.035190750972;1527421.5067627337;687450.7039788913;23685.7313908037;637083.2220341042;2.4162798656087388;0.11150720133951997
3705;2019-02-24 06:45:37.859;681;186;132;132;125;49;195;27;-58;35;628;604;-46;11;246;244;251;188;199;197;193;25;551;355;365;132;360;259;551;129.0;82.0;745.0;6.0;129.0;0;92;72;1;0;0;0;0;0;0;1;0;0;0;0;28144.25;9365.748046875;0.0;1117.83935546875;412.0;100938;;;Calculated values ==>;1550987137.859;341.26;291.76000000000005;286.36;286.36;285.66;278.06;273.8482719121499;292.66;275.86;267.36;276.66;335.96000000000004;333.56;268.56;274.26000000000005;297.76000000000005;297.56;298.26000000000005;291.96000000000004;292.86;292.46000000000004;;314.36;275.66;240.83765695389522;262.3656120759269;273.8482719121499;293.06;5510000.0;3550000.0;3650000.0;1320000.0;3600000.0;2590000.0;5510000.0;0.021500000000000002;0.013666666666666666;0.12416666666666668;0.001;0.021500000000000002;0.043000000000000003;;9365.748046875;0.0;1117.83935546875;28144.25;499455.6059651291;412172.66196668637;232947.6685808663;232947.6685808663;230846.69031404497;430477.46260093397;458124.62172241724;442478.88984870986;473242.3297776949;519514.30141076044;517046.6219924085;444113.74086372636;451569.75684122;465726.964571486;466187.4538382608;431184.78525644395;412934.04071806197;458400.8548651725;457847.79545119463;;173113.83306960555;472270.6324499597;201703.12295105596;217325.39576596115;273.8456884073392;2010739.145787808;799035.9490667256;130916.67592516582;0.0;0;130;124;0;0;0;0;3;39;46;816189380424.5831;300287267339.799;569238611429.8295;29896.32438979203;270.56750949890375;249.4268420245538;10342.46318646504;1527786.4500770448;687466.8508395498;23689.912270264438;637239.8511872477;3.8878658958543464;0.19217463763436554
3706;2019-02-24 06:46:37.840;678;188;132;132;126;49;195;26;-58;34;629;605;-49;5;245;244;250;190;199;197;193;24;553;356;365;131;361;259;553;304.0;108.0;666.0;137.0;129.0;0;88;77;1;0;0;0;0;0;0;1;0;0;0;0;28417.92578125;9610.4912109375;0.0;1093.95947265625;411.0;100939;;;Calculated values ==>;1550987197.84;340.96000000000004;291.96000000000004;286.36;286.36;285.76000000000005;278.06;273.955091788801;292.66;275.76000000000005;267.36;276.56;336.06;333.66;268.26000000000005;273.66;297.66;297.56;298.16;292.16;292.86;292.46000000000004;;314.26000000000005;275.56;240.61611355647437;262.3656120759269;273.955091788801;293.06;5530000.0;3560000.0;3650000.0;1310000.0;3610000.0;2590000.0;5530000.0;0.050666666666666665;0.018000000000000002;0.111;0.022833333333333334;0.021500000000000002;0.07216666666666667;;9610.4912109375;0.0;1093.95947265625;28417.92578125;498877.0828974285;412080.6298862991;232896.92431263;232896.92431263;231096.52864347468;430412.23801567365;458124.62172241724;442478.88984870986;473275.31562819314;519617.00242009404;517149.55489050655;443707.44878851133;450805.89764135756;465451.58992337313;466043.6885466112;430432.9660279302;412845.1473663945;458400.8548651725;457847.79545119463;;172696.00095264515;472304.9464017478;201852.1679501639;211101.0676516838;273.9083086465924;2011210.3479909352;799194.0343175463;130935.1017453591;0.0;0;130;124;0;0;0;0;3;39;46;816408311074.3882;300366142354.72876;569393962219.6912;26709.566130738604;6175.338441311166;316.58073590764235;17806.88885619803;1528258.0164543071;687520.5497123958;23694.627506445235;637474.3548377154;4.765155697558005;0.24438707108169985
3707;2019-02-24 06:47:37.860;675;188;132;131;126;50;195;27;-53;34;632;606;-46;-2;246;245;251;190;199;197;193;26;553;357;365;129;363;259;554;89.0;83.0;936.0;76.0;129.0;0;76;79;1;0;0;0;0;0;0;1;0;0;0;0;28473.115234375;9847.287109375;0.0;1037.85852050781;410.0;100940;;;Calculated values ==>;1550987257.86;340.66;291.96000000000004;286.36;286.26000000000005;285.76000000000005;278.16;274.0616903277293;292.66;275.86;267.86;276.56;336.36;333.76000000000005;268.56;272.96000000000004;297.76000000000005;297.66;298.26000000000005;292.16;292.86;292.46000000000004;;314.16;275.76000000000005;240.16925963744896;262.3656120759269;274.0616903277293;293.06;5530000.0;3570000.0000000005;3650000.0;1290000.0;3629999.9999999995;2590000.0;5540000.0;0.014833333333333334;0.013833333333333333;0.156;0.012666666666666666;0.021500000000000002;0.036333333333333336;;9847.287109375;0.0;1037.85852050781;28473.115234375;498491.2387659327;411644.6103821836;232871.6582264005;232569.5130961513;231072.85652437375;430346.717906069;458124.62172241724;443163.245464311;473534.8580475586;519925.0504133695;517252.47768729273;444113.74086372636;449909.0507717567;465292.22471119097;466029.4888257932;430673.7423110704;412420.9545810112;458400.8548651725;457847.79545119463;;172278.17009871884;472761.04596960294;202181.06810121864;220342.01363400975;274.04091455505403;2011684.5980299176;799356.2365195482;130952.87281701314;0.0;0;130;124;0;0;0;0;3;39;46;816627384074.3186;300444168354.704;569549414019.6417;37593.21966864241;3427.346386332868;252.4968969324853;8629.376739357718;1528794.0516213144;687600.5987600585;23699.371400821932;637694.7304850128;4.584453105916115;0.2882252752158905
3708;2019-02-24 06:48:37.850;673;189;132;131;125;50;195;28;-40;34;635;607;-37;-9;246;245;250;191;199;197;193;27;553;358;365;128;363;260;553;-1.0;112.0;876.0;89.0;129.0;0;64;85;1;0;0;0;0;0;0;1;0;0;0;0;28767.685546875;10124.185546875;0.0;979.0656127929691;408.0;100941;;;Calculated values ==>;1550987317.85;340.46000000000004;292.06;286.36;286.26000000000005;285.66;278.16;274.1680685717883;292.66;275.96000000000004;269.16;276.56;336.66;333.86;269.46000000000004;272.26000000000005;297.76000000000005;297.66;298.16;292.26000000000005;292.86;292.46000000000004;;313.96000000000004;275.86;239.943914813709;262.5002047102346;274.1680685717883;293.06;5530000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.018666666666666668;0.146;0.014833333333333334;0.021500000000000002;0.021500000000000002;;10124.185546875;0.0;979.0656127929691;28767.685546875;498233.6887745585;412465.3940541978;232896.92431263;232594.5021737096;230799.66187155823;430280.9020939914;458124.62172241724;444724.1025976456;473664.3179132749;520150.54010036227;517270.9127894899;445127.1961177136;448821.4624348863;465292.22471119097;465885.42676947766;430432.9660279302;413220.0903815756;458400.8548651725;457847.79545119463;;171442.51209473662;472988.3078366223;202434.0758608631;232896.92431263;274.14385097490486;2012161.5252020583;799522.6377202203;130969.67771684313;0.0;0;130;124;0;0;0;0;3;39;46;816846347574.3534;300521255504.71625;569705088069.6665;35374.34390357025;4013.2211076404283;321.3070120652865;4836.44372947914;1529402.0133073411;687662.5931550633;23704.152303114468;637806.9269530758;4.011916429897924;0.28377959063733
3709;2019-02-24 06:49:37.871;670;189;132;132;125;51;195;29;-30;35;637;608;-26;-6;246;245;250;191;199;197;193;28;552;359;365;128;364;261;552;-1.0;109.0;893.0;56.0;129.0;0;56;92;1;0;0;0;0;0;0;1;0;0;0;0;29243.490234375;10593.6171875;0.0;936.7492065429691;406.0;100942;;;Calculated values ==>;1550987377.871;340.16;292.06;286.36;286.36;285.66;278.26000000000005;274.27422755570615;292.66;276.06;270.16;276.66;336.86;333.96000000000004;270.56;272.56;297.76000000000005;297.66;298.16;292.26000000000005;292.86;292.46000000000004;;313.76000000000005;275.96000000000004;239.943914813709;262.63441904999945;274.27422755570615;293.06;5520000.0;3590000.0;3650000.0;1280000.0;3640000.0;2610000.0;5520000.0;0.0;0.018166666666666668;0.14883333333333332;0.009333333333333334;0.021500000000000002;0.021500000000000002;;10593.6171875;0.0;936.7492065429691;29243.490234375;497944.88360136986;412889.33823237545;232922.26096884615;232922.26096884615;230823.145097764;430214.79039162316;458124.62172241724;445868.2697380524;473760.833029134;520273.556008512;517289.4273598201;446400.7090375063;449026.7350575672;465146.75317812245;465741.0905809244;430690.5467801864;413633.1203958097;458400.8548651725;457847.79545119463;;170606.85888663295;473084.92450057325;202718.19614617803;232922.26096884615;274.258757278333;2012645.120867348;799695.3465036873;130985.6484281699;0.0;0;130;124;0;0;0;0;3;39;46;817065424224.8894;300598082384.90424;569861442775.0491;36188.83595292396;2523.422797974356;309.87657931617696;4835.898991370493;1529998.5818668795;687717.0842529548;23709.414007340998;637887.5580202797;3.803698236705101;0.2568528278995219
3710;2019-02-24 06:50:37.851;667;189;132;132;125;50;195;29;-32;36;639;608;-25;-3;247;245;250;191;199;197;193;28;554;358;365;129;363;260;554;-1.0;110.0;850.0;47.0;129.0;0;53;96;1;0;0;0;0;0;0;1;0;0;0;0;29456.171875;10850.236328125;0.0;907.5328979492191;402.0;100943;;;Calculated values ==>;1550987437.851;339.86;292.06;286.36;286.36;285.66;278.16;274.1680685717883;292.66;276.06;269.96000000000004;276.76000000000005;337.06;333.96000000000004;270.66;272.86;297.86;297.66;298.16;292.26000000000005;292.86;292.46000000000004;;313.36;275.96000000000004;240.16925963744896;262.5002047102346;274.1680685717883;293.06;5540000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.018333333333333333;0.14166666666666666;0.007833333333333333;0.021500000000000002;0.021500000000000002;;10850.236328125;0.0;907.5328979492191;29456.171875;497361.0214472146;412035.40644734737;232871.6582264005;232871.6582264005;230776.24032262436;430280.9020939914;458124.62172241724;445795.726936933;473728.1634681915;520561.314702642;517373.88855160965;446724.9862341419;449598.35616603773;465423.3653177346;465885.42676947766;430173.9942474147;412801.4708678641;458400.8548651725;457847.79545119463;;168935.5661677829;472954.5886681478;202455.889999406;232871.6582264005;274.15232540617865;2013134.121663798;799873.9857167812;131001.01232270637;0.0;0;130;124;0;0;0;0;3;39;46;817284351224.959;300675156684.9288;570017690675.0988;34473.14356614966;2118.906472905144;318.4962619584278;4836.986950333075;1530587.235413116;687755.7574348653;23714.648702206505;637968.1385340253;3.550633836116319;0.2355087028449507
3711;2019-02-24 06:51:37.882;665;189;132;131;125;50;195;29;-36;36;639;608;-28;-3;246;245;250;191;199;197;193;28;550;359;365;132;364;258;550;134.0;86.0;790.0;241.0;129.0;0;57;97;1;0;0;0;0;0;0;1;0;0;0;0;29459.365234375;10872.3369140625;0.0;918.8036499023441;399.0;100944;;;Calculated values ==>;1550987497.882;339.66;292.06;286.36;286.26000000000005;285.66;278.16;274.27422755570615;292.66;276.06;269.56;276.76000000000005;337.06;333.96000000000004;270.36;272.86;297.76000000000005;297.66;298.16;292.26000000000005;292.86;292.46000000000004;;313.06;275.96000000000004;240.83765695389522;262.23063862743834;274.27422755570615;293.06;5500000.0;3590000.0;3650000.0;1320000.0;3640000.0;2580000.0;5500000.0;0.022333333333333334;0.014333333333333333;0.13166666666666668;0.04016666666666667;0.021500000000000002;0.043833333333333335;;10872.3369140625;0.0;918.8036499023441;29459.365234375;497496.5353023313;413720.03103230504;232973.14753796702;232669.8860504643;230870.29783581037;430214.79039162316;458124.62172241724;445652.0305863261;473339.41292369686;520725.6585014276;517542.64120010915;446711.41476299206;449961.9185128199;465146.75317812245;465741.0905809244;431201.61685064225;414443.2327276156;458400.8548651725;457847.79545119463;;167682.10792650707;472562.30901117553;202597.3240410703;217496.49222015654;274.2118497269278;2013625.3381363337;800055.1006879071;131016.2396573063;0.0;0;130;124;0;0;0;0;3;39;46;817503464374.59;300753497139.7969;570173170964.8369;32002.203028458684;10843.593562965894;240.20350576338163;10535.39879162717;1531141.4828471022;687863.8340790797;23719.306939109232;638096.3079349867;4.5476006835749745;0.33317913759925183
3712;2019-02-24 06:52:37.862;664;187;132;131;124;49;195;29;-35;36;636;607;-27;-3;246;246;250;189;199;197;193;27;549;357;365;138;363;256;549;-2.0;113.0;141.0;113.0;129.0;0;81;93;1;0;0;0;0;0;0;1;0;0;0;0;29354.345703125;10585.2294921875;0.0;1022.14239501953;397.0;100945;;;Calculated values ==>;1550987557.862;339.56000000000006;291.86;286.36;286.26000000000005;285.56;278.06;274.0616903277293;292.66;276.06;269.66;276.76000000000005;336.76000000000005;333.86;270.46000000000004;272.86;297.76000000000005;297.76000000000005;298.16;292.06;292.86;292.46000000000004;;312.86;275.86;242.14157278889297;261.9595390733887;274.0616903277293;293.06;5490000.0;3570000.0000000005;3650000.0;1380000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.01883333333333333;0.0235;0.01883333333333333;0.021500000000000002;0.021500000000000002;;10585.2294921875;0.0;1022.14239501953;29354.345703125;497466.03270220687;413396.8702782222;232998.6982329298;232695.1541489444;230596.98130341995;430346.717906069;458124.62172241724;446172.1832100534;472556.2466753328;520582.559512763;517608.48370927974;447223.45767541416;450323.2681067077;465292.22471119097;466159.22355335305;431455.14578501217;414127.2103214636;458400.8548651725;457847.79545119463;;166846.47414792277;471673.81221397576;201841.90381146074;232998.6982329298;273.9088287298051;2014115.2890228827;800233.8541369982;131032.408816169;0.0;0;130;124;0;0;0;0;3;39;46;817722391374.6595;300834470139.82263;570327319564.886;5741.761565866928;5081.834274914032;326.3427845634982;4834.255590192694;1531455.9110411422;687996.5017404713;23724.026584457097;638224.3456947248;1.3770726371879236;0.10074045363724993
3713;2019-02-24 06:53:37.862;663;186;132;131;123;47;195;28;-33;36;628;604;-25;3;246;246;250;188;199;196;193;26;547;356;365;140;361;253;547;-2.0;83.0;86.0;109.0;129.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28865.193359375;10017.2333984375;0.0;1094.27282714844;397.0;100946;;;Calculated values ==>;1550987617.862;339.46000000000004;291.76000000000005;286.36;286.26000000000005;285.46000000000004;277.86;273.955091788801;292.66;275.96000000000004;269.86;276.76000000000005;335.96000000000004;333.56;270.66;273.46000000000004;297.76000000000005;297.76000000000005;298.16;291.96000000000004;292.76000000000005;292.46000000000004;;312.86;275.76000000000005;242.56692532238324;261.54996906429363;273.955091788801;293.06;5470000.0;3560000.0;3650000.0;1400000.0;3610000.0;2530000.0;5470000.0;0.0;0.013833333333333333;0.014333333333333333;0.018166666666666668;0.021500000000000002;0.021500000000000002;;10017.2333984375;0.0;1094.27282714844;28865.193359375;497534.12199674814;413854.0851824992;233050.0164253445;232745.90285546856;230347.40146849275;430412.23801567365;458124.62172241724;447009.14309299283;472293.48310962116;520010.98876147554;517553.6108980002;448048.09669780516;451618.0414476131;465582.3289076539;466302.76539371355;431958.28702893766;414572.912758482;458262.81198973843;457847.79545119463;;166846.47414792277;471309.8407669174;201422.4279640004;233050.0164253445;273.740601720831;2014600.4518484036;800405.5413277533;131050.04560968706;0.0;0;130;124;0;0;0;0;3;39;46;817941391374.6595;300917870139.82263;570480019564.886;3520.0762501822246;4902.9546659196585;240.49767740797023;4833.152249055778;1531533.0930229425;688079.7083149783;23728.750254973525;638304.9074267185;1.214658082221784;0.08794908171870913
3714;2019-02-24 06:54:37.873;665;184;132;131;123;47;195;27;-34;36;616;597;-26;16;245;246;250;186;199;197;193;25;543;355;365;142;361;250;544;219.0;109.0;0.0;131.0;129.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28081.54296875;9291.4208984375;0.0;1065.23095703125;396.0;100947;;;Calculated values ==>;1550987677.873;339.66;291.56;286.36;286.26000000000005;285.46000000000004;277.86;273.8482719121499;292.66;275.86;269.76000000000005;276.76000000000005;334.76000000000005;332.86;270.56;274.76000000000005;297.66;297.76000000000005;298.16;291.76000000000005;292.86;292.46000000000004;;312.76000000000005;275.66;242.98782864720522;261.13683023647616;273.8482719121499;293.06;5430000.0;3550000.0;3650000.0;1420000.0;3610000.0;2500000.0;5440000.0;0.0365;0.018166666666666668;0.0;0.021833333333333333;0.021500000000000002;0.057999999999999996;;9291.4208984375;0.0;1065.23095703125;28081.54296875;498183.649409426;414351.7324323658;233127.5417738606;232822.56305656512;230417.65055820203;430477.46260093397;458124.62172241724;447447.37122962635;472029.85167895287;519033.10004799446;517090.13182339136;448477.74124249443;453757.5995671252;465451.58992337313;466446.0373839678;432949.41097857663;415057.9893906339;458400.8548651725;457847.79545119463;;166428.6587063909;470944.3282388252;201303.4522439466;213100.31301796646;273.6896339289494;2015075.0949857808;800566.4762793403;131068.04477377252;0.0;0;130;124;0;0;0;0;3;39;46;818160431524.3602;301002485649.707;570630947229.6797;0.0;5887.159125888183;325.02749218096;14195.353981127233;1531562.4323695481;688169.6424146831;23733.463828710446;638463.5073830823;1.970476644768196;0.06707034764055984
3715;2019-02-24 06:55:37.863;668;183;132;131;124;47;195;26;-39;35;602;587;-30;27;245;247;250;185;199;197;193;24;544;354;365;143;359;248;545;-1.0;108.0;0.0;96.0;129.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27404.318359375;8637.66015625;0.0;1048.51000976562;399.0;100948;;;Calculated values ==>;1550987737.863;339.96000000000004;291.46000000000004;286.36;286.26000000000005;285.56;277.86;273.7412296467126;292.66;275.76000000000005;269.26000000000005;276.66;333.36;331.86;270.16;275.86;297.66;297.86;298.16;291.66;292.86;292.46000000000004;;313.06;275.56;243.1966462407574;260.85938512811435;273.7412296467126;293.06;5440000.0;3540000.0;3650000.0;1430000.0;3590000.0;2480000.0;5450000.0;0.0;0.018000000000000002;0.0;0.016;0.021500000000000002;0.021500000000000002;;8637.66015625;0.0;1048.51000976562;27404.318359375;498470.17191291676;413581.5929919801;233101.6263721232;232796.93750992444;230691.2781651477;430542.39183029096;458124.62172241724;447179.02754465566;471798.96558121993;517770.24870881485;516236.86354926066;448336.4751737065;455441.93910913606;465741.0905809244;466717.9372126814;432703.48099635256;414305.8763482112;458400.8548651725;457847.79545119463;;167682.10792650707;470711.50521904713;200359.48817910822;233101.6263721232;273.3151457057337;2015537.4000998924;800715.8603866517;131085.65634608062;0.0;0;130;124;0;0;0;0;3;39;46;818379395024.395;301087971399.7206;570780322329.7035;0.0;4325.6322726390235;331.1568836665446;4832.042635200036;1531562.4323695481;688254.7348252519;23738.93112047619;638622.0425946371;0.97962679045198;0.0644926246657091
3716;2019-02-24 06:56:37.844;671;183;132;131;124;47;195;25;-43;34;589;576;-35;37;244;247;250;185;199;196;193;23;543;354;365;143;359;250;544;218.0;85.0;400.0;146.0;129.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26897.142578125;8101.8720703125;0.0;1059.19714355469;401.0;100949;;;Calculated values ==>;1550987797.844;340.26;291.46000000000004;286.36;286.26000000000005;285.56;277.86;273.7412296467126;292.66;275.66;268.86;276.56;332.06;330.76000000000005;269.66;276.86;297.56;297.86;298.16;291.66;292.76000000000005;292.46000000000004;;313.26000000000005;275.46000000000004;243.1966462407574;261.13683023647616;273.7412296467126;293.06;5430000.0;3540000.0;3650000.0;1430000.0;3590000.0;2500000.0;5440000.0;0.036333333333333336;0.014166666666666666;0.06666666666666667;0.024333333333333332;0.021500000000000002;0.057833333333333334;;8101.8720703125;0.0;1059.19714355469;26897.142578125;498951.2479626881;413992.5003723105;233127.5417738606;232822.56305656512;230715.00918646954;430542.39183029096;458124.62172241724;446277.5747763809;471700.2039591064;516271.04674769496;514938.7097661004;447317.96024704946;456326.36211181415;465610.7510579218;466717.9372126814;432949.41097857663;414706.8463803602;458262.81198973843;457847.79545119463;;168517.74571465285;470612.52513297374;201239.09368707243;213093.87698158447;273.6600148310762;2015989.768980245;800855.3123152043;131103.21501040747;0.0;0;130;124;0;0;0;0;3;39;46;818598325675.0703;301173744229.98517;570929675020.1642;16335.898739287231;6554.75349851693;258.43633180806626;14154.934951492454;1531698.5217508404;688345.3759948286;23743.84284141598;638780.2173038233;4.072016338948434;0.21802398481626972
3717;2019-02-24 06:57:37.844;675;183;132;132;126;48;195;25;-47;32;568;553;-39;53;244;247;250;185;199;196;193;23;551;354;365;130;359;255;552;132.0;86.0;601.0;56.0;129.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28229.509765625;8708.2490234375;0.0;1974.0822753906198;403.0;100950;;;Calculated values ==>;1550987857.844;340.66;291.46000000000004;286.36;286.36;285.76000000000005;277.96000000000004;273.7412296467126;292.66;275.66;268.46000000000004;276.36;329.96000000000004;328.46000000000004;269.26000000000005;278.46000000000004;297.56;297.86;298.16;291.66;292.76000000000005;292.46000000000004;;313.46000000000004;275.46000000000004;240.39332010688793;261.82340779136865;273.7412296467126;293.06;5510000.0;3540000.0;3650000.0;1300000.0;3590000.0;2550000.0;5520000.0;0.022000000000000002;0.014333333333333333;0.10016666666666667;0.009333333333333334;0.021500000000000002;0.043500000000000004;;8708.2490234375;0.0;1974.0822753906198;28229.509765625;498685.9425968941;250186.6167667283;232922.26096884615;232922.26096884615;231120.26360780591;430542.39183029096;458124.62172241724;444774.68110066984;473211.5349843978;513683.03591657546;512136.47635367746;445837.241079777;457453.03782128124;465610.7510579218;466717.9372126814;430946.7570393894;411342.59817574464;458262.81198973843;457847.79545119463;;169353.38768963216;472339.328242146;201385.0428662923;216972.4035376695;273.71705257556965;2016449.1577497763;800995.3966576522;131128.49233889868;0.0;0;130;124;0;0;0;0;3;39;47;818817325675.0703;301255644229.98517;571081175020.1642;24379.528763143484;2528.906663507968;280.9929437122415;10478.079548238344;1532037.8169800274;688421.0731628456;23748.338085378648;638985.4924246544;3.526150506372543;0.18598646253061638
3718;2019-02-24 06:58:37.875;678;187;132;132;128;50;195;26;-51;30;546;536;-48;58;244;248;250;190;199;196;193;24;557;357;365;122;362;257;558;-2.0;115.0;759.0;144.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28018.791015625;9203.1484375;0.0;1194.77612304688;406.0;100951;;;Calculated values ==>;1550987917.875;340.96000000000004;291.86;286.36;286.36;285.96000000000004;278.16;274.0616903277293;292.66;275.76000000000005;268.06;276.16;327.76000000000005;326.76000000000005;268.36;278.96000000000004;297.56;297.96000000000004;298.16;292.16;292.76000000000005;292.46000000000004;;313.76000000000005;275.56;238.5638546566975;262.0952818180154;274.0616903277293;293.06;5570000.0;3570000.0000000005;3650000.0;1220000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.019166666666666665;0.1265;0.024;0.021500000000000002;0.021500000000000002;;9203.1484375;0.0;1194.77612304688;28018.791015625;498488.2331212506;251443.07916124177;232771.29198370528;232771.29198370528;231572.66581719168;430346.717906069;458124.62172241724;443839.1141600715;474054.0148941016;511235.97044571093;510200.99435984984;444243.5677364133;457737.34308384603;465175.32018785755;466418.3847020313;429388.5185910663;410661.08281804813;458262.81198973843;457847.79545119463;;170606.85888663295;473479.4865677795;202142.8637871274;232771.29198370528;274.02605052257286;2016918.1357690142;801144.7354214254;131154.9131358704;0.0;0;130;124;0;0;0;0;3;39;47;819036438824.7013;301331283289.8578;571234854379.9054;30574.575672177427;6512.078946735652;358.9425189828481;4839.144824551022;1532496.0044574998;688496.4536359365;23753.67363616981;639113.2019100398;4.066652120451908;0.3094938893113178
3719;2019-02-24 06:59:37.855;682;192;132;132;128;52;195;28;-47;32;574;550;-44;29;245;247;250;194;199;196;193;26;559;359;365;126;364;261;560;-2.0;86.0;955.0;141.0;129.0;0;88;79;1;0;0;0;0;0;0;1;0;0;0;0;28725.98046875;9821.357421875;0.0;1139.68811035156;408.0;100952;;;Calculated values ==>;1550987977.855;341.36;292.36;286.36;286.36;285.96000000000004;278.36;274.27422755570615;292.66;275.96000000000004;268.46000000000004;276.36;330.56;328.16;268.76000000000005;276.06;297.66;297.86;298.16;292.56;292.76000000000005;292.46000000000004;;313.96000000000004;275.76000000000005;239.4893008659735;262.63441904999945;274.27422755570615;293.06;5590000.0;3590000.0;3650000.0;1260000.0;3640000.0;2610000.0;5600000.0;0.0;0.014333333333333333;0.15916666666666668;0.0235;0.021500000000000002;0.021500000000000002;;9821.357421875;0.0;1139.68811035156;28725.98046875;498809.8455902729;410571.86841490306;232721.52249821924;232721.52249821924;231525.00033691194;430214.79039162316;458124.62172241724;443575.9386691975;473730.12397807144;513779.761201554;511294.34120913397;443984.079172375;453493.8998765104;465015.24582933175;466001.4536310495;428857.5134903957;411379.88356091734;458262.81198973843;457847.79545119463;;171442.51209473662;473152.3030481019;202683.7447076975;232721.52249821924;274.2453912809619;2017390.8512405024;801303.2201244544;131174.36051986535;0.0;0;130;124;0;0;0;0;3;39;47;819255365824.7709;301405658489.8815;571390202579.9548;38342.00753887209;6356.011120999504;250.5126956558562;4840.214868488971;1533070.117882821;688603.6519751737;23758.750736695594;639193.8363537305;4.542335498710645;0.34283207417485606
3720;2019-02-24 07:00:37.865;683;194;131;131;127;54;195;29;-39;33;608;573;-36;8;246;246;250;197;199;196;193;28;561;361;365;129;366;262;561;-1.0;109.0;573.0;138.0;129.0;0;87;88;1;0;0;0;0;0;0;1;0;0;0;0;29307.15234375;10469.5302734375;0.0;1124.85070800781;406.0;100953;;;Calculated values ==>;1550988037.865;341.46000000000004;292.56;286.26000000000005;286.26000000000005;285.86;278.56;274.4858918419099;292.66;276.06;269.26000000000005;276.46000000000004;333.96000000000004;330.46000000000004;269.56;273.96000000000004;297.76000000000005;297.76000000000005;298.16;292.86;292.76000000000005;292.46000000000004;;313.76000000000005;275.96000000000004;240.16925963744896;262.7682575881327;274.4858918419099;293.06;5610000.0;3610000.0;3650000.0;1290000.0;3660000.0;2620000.0;5610000.0;0.0;0.018166666666666668;0.0955;0.023;0.021500000000000002;0.021500000000000002;;10469.5302734375;0.0;1124.85070800781;29307.15234375;498744.8513973455;410935.85697635193;232396.4961444942;232396.4961444942;231204.63778819802;430081.6785162784;458124.62172241724;444462.24958511186;473438.18344108673;517204.90946210787;513589.18065619224;444867.6315153741;450652.81089344603;464854.9636409364;465582.3289076539;428320.4056482658;412124.71779049526;458262.81198973843;457847.79545119463;;170606.85888663295;472954.5886681478;203186.699761506;232396.4961444942;274.4495789810717;2017874.5412821032;801472.3390370102;131193.23482187482;0.0;0;130;124;0;0;0;0;3;39;47;819474402324.7361;301482171239.8693;571547128729.9299;23041.81500815436;6204.661444852762;294.2216627494981;4847.20293509406;1533581.7349926073;688708.3416919177;23763.290946257082;639274.5782901612;2.965910910283372;0.22574082784418445
3721;2019-02-24 07:01:37.876;682;195;130;129;124;54;195;29;-39;34;628;590;-31;1;247;245;250;196;199;196;193;29;554;363;365;127;368;260;555;-1.0;111.0;465.0;145.0;129.0;0;76;93;1;0;0;0;0;0;0;1;0;0;0;0;29514.154296875;10662.892578125;0.0;1061.39050292969;404.0;100954;;;Calculated values ==>;1550988097.876;341.36;292.66;286.16;286.06;285.56;278.56;274.69669130483857;292.66;276.06;269.26000000000005;276.56;335.96000000000004;332.16;270.06;273.26000000000005;297.86;297.66;298.16;292.76000000000005;292.76000000000005;292.46000000000004;;313.56;276.06;239.71726792356844;262.5002047102346;274.69669130483857;293.06;5540000.0;3629999.9999999995;3650000.0;1270000.0;3679999.9999999995;2600000.0;5550000.0;0.0;0.018500000000000003;0.0775;0.024166666666666666;0.021500000000000002;0.021500000000000002;;10662.892578125;0.0;1061.39050292969;29514.154296875;499294.03814302705;413873.7736063451;232243.67601103132;231943.69716031195;230457.38305646804;429947.3805835815;458124.62172241724;444858.6343206005;473793.5715148927;519431.33308381;515518.74042678357;445928.94929107424;450113.62159900065;464694.4733131785;465160.9749554807;430173.9942474147;414236.73580496106;458262.81198973843;457847.79545119463;;169771.2103021376;473311.50582222524;203687.35515598548;232243.67601103132;274.6524793650013;2018364.8087026568;801648.4748461785;131211.45683869848;0.0;0;130;124;0;0;0;0;3;39;47;819693442474.4368;301558985319.76434;571703757439.7158;18690.774135257663;6515.916974434128;294.8392811853922;4850.488567963512;1533929.5703264493;688814.3659461506;23768.20068740405;639355.4072018272;2.588816625204711;0.20061368293644505
3722;2019-02-24 07:02:37.866;678;190;129;129;122;53;195;29;-52;35;638;600;-36;-2;248;245;250;192;199;196;193;29;549;361;365;127;366;258;549;-2.0;86.0;258.0;71.0;129.0;0;61;91;1;0;0;0;0;0;0;1;0;0;0;0;29194.0546875;10456.8544921875;0.0;965.6539916992191;400.0;100955;;;Calculated values ==>;1550988157.866;340.96000000000004;292.16;286.06;286.06;285.36;278.46000000000004;274.4858918419099;292.66;276.06;267.96000000000004;276.66;336.96000000000004;333.16;269.56;272.96000000000004;297.96000000000004;297.66;298.16;292.36;292.76000000000005;292.46000000000004;;313.16;276.06;239.71726792356844;262.23063862743834;274.4858918419099;293.06;5490000.0;3610000.0;3650000.0;1270000.0;3660000.0;2580000.0;5490000.0;0.0;0.014333333333333333;0.043000000000000003;0.011833333333333333;0.021500000000000002;0.021500000000000002;;10456.8544921875;0.0;965.6539916992191;29194.0546875;499264.7318370245;414485.982530214;232090.99414364924;232090.99414364924;230005.63749457302;430081.6785162784;458124.62172241724;443502.14112998877;473889.94243038853;520623.11718193477;516719.72323803365;445652.0305863261;450090.1774035204;465118.6810666539;465451.58992337313;431455.14578501217;415191.4900061728;458262.81198973843;457847.79545119463;;168099.92630828856;473311.50582222524;203155.73225336976;232090.99414364924;274.4375935199509;2018853.9622384252;801824.4434054771;131228.34606081684;0.0;0;130;124;0;0;0;0;3;39;47;819912405974.4716;301635172619.7764;571859131539.7405;10334.895581694618;3196.84332056479;233.11239949669763;4853.771228112227;1534171.4105940321;688895.2921253436;23772.599551477542;639436.2625553354;1.6299941957699473;0.10407795846697096
3723;2019-02-24 07:03:37.857;674;187;130;129;120;50;195;29;-59;35;642;605;-42;-4;247;245;250;188;199;196;193;29;547;358;365;128;363;255;547;-2.0;112.0;169.0;48.0;129.0;0;55;86;1;0;0;0;0;0;0;1;0;0;0;0;28745.431640625;10152.0185546875;0.0;915.986450195312;397.0;100956;;;Calculated values ==>;1550988217.857;340.56000000000006;291.86;286.16;286.06;285.16;278.16;274.1680685717883;292.66;276.06;267.26000000000005;276.66;337.36;333.66;268.96000000000004;272.76000000000005;297.86;297.66;298.16;291.96000000000004;292.76000000000005;292.46000000000004;;312.86;276.06;239.943914813709;261.82340779136865;274.1680685717883;293.06;5470000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2550000.0;5470000.0;0.0;0.018666666666666668;0.028166666666666666;0.008;0.021500000000000002;0.021500000000000002;;10152.0185546875;0.0;915.986450195312;28745.431640625;498946.4307392626;414215.5863340789;232442.78031288268;232140.6331088491;229462.79494474808;430280.9020939914;458124.62172241724;443161.0545452525;473760.833029134;521278.7365065946;517487.4825529583;445439.9707069604;450375.84943796345;465423.3653177346;465885.42676947766;431958.28702893766;414572.912758482;458262.81198973843;457847.79545119463;;166846.47414792277;473181.52645050455;202368.28135685544;232442.78031288268;274.11828361653727;2019336.7188682137;801996.158253612;131244.02404582794;0.0;0;130;124;0;0;0;0;3;39;47;820131373125.112;301711661145.0002;572013008455.1906;6782.329778139851;2166.505960749193;324.5269863818394;4846.207825473707;1534314.032742583;688939.979998632;23777.245849324223;639517.0835893779;1.2757105318000428;0.06852557896462687
3724;2019-02-24 07:04:37.867;670;184;131;130;120;48;195;30;-62;36;641;606;-45;-7;246;245;250;186;199;196;193;27;543;356;365;132;361;252;544;226.0;83.0;-1.0;30.0;129.0;0;59;75;1;0;0;0;0;0;0;1;0;0;0;0;28025.763671875;9371.447265625;0.0;920.5885620117191;396.0;100957;;;Calculated values ==>;1550988277.867;340.16;291.56;286.26000000000005;286.16;285.16;277.96000000000004;273.955091788801;292.66;276.16;266.96000000000004;276.76000000000005;337.26;333.76000000000005;268.66;272.46000000000004;297.76000000000005;297.66;298.16;291.76000000000005;292.76000000000005;292.46000000000004;;312.76000000000005;275.86;240.83765695389522;261.41265627149306;273.955091788801;293.06;5430000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5440000.0;0.03766666666666666;0.013833333333333333;0.0;0.005;0.021500000000000002;0.05916666666666666;;9371.447265625;0.0;920.5885620117191;28025.763671875;498823.47067569825;414351.7324323658;232822.56305656512;232518.5904232543;229530.85062648976;430412.23801567365;458124.62172241724;443364.637757392;473339.41292369686;521421.67666629166;517842.7478156699;445628.18710604607;450533.9940526189;465582.3289076539;466173.27820480464;432949.41097857663;415057.9893906339;458262.81198973843;457847.79545119463;;166428.6587063909;472465.0996282349;201869.80022266135;213117.4239003334;273.91517982043473;2019809.8910112916;802158.8809180135;131259.33138839254;0.0;0;130;124;0;0;0;0;3;39;47;820350409625.0773;301789674144.9878;572165133805.1664;0.0;1352.976497027868;247.49799863320803;14479.880316759287;1534370.5615772943;688969.3139072789;23782.013518677737;639678.16116566;1.562407582107375;-0.006615331318586068
3725;2019-02-24 07:05:37.868;667;183;133;132;121;46;195;27;-61;36;635;604;-47;-4;244;246;250;184;199;196;193;24;543;354;365;137;359;250;544;-1.0;83.0;170.0;81.0;129.0;0;81;64;1;0;0;0;0;0;0;1;0;0;0;0;27662.419921875;8795.1572265625;0.0;1013.45922851562;398.0;100958;;;Calculated values ==>;1550988337.868;339.86;291.46000000000004;286.46000000000004;286.36;285.26000000000005;277.76000000000005;273.7412296467126;292.66;275.86;267.06;276.76000000000005;336.66;333.56;268.46000000000004;272.76000000000005;297.56;297.76000000000005;298.16;291.56;292.76000000000005;292.46000000000004;;312.96000000000004;275.56;241.92719264551067;261.13683023647616;273.7412296467126;293.06;5430000.0;3540000.0;3650000.0;1370000.0;3590000.0;2500000.0;5440000.0;0.0;0.013833333333333333;0.028333333333333332;0.013500000000000002;0.021500000000000002;0.021500000000000002;;8795.1572265625;0.0;1013.45922851562;27662.419921875;498439.765808635;413992.5003723105;233433.5430886884;233127.5417738606;229825.58430435482;430542.39183029096;458124.62172241724;443901.55997582205;472687.3056196521;520972.94706627587;517806.34074152104;445753.88749277644;451268.93581284885;465610.7510579218;466589.0409415777;432949.41097857663;414351.7324323658;458262.81198973843;457847.79545119463;;167264.2905471822;471512.23439352604;201067.7422890252;233433.5430886884;273.59298228372086;2020273.9669418156;802310.2718117384;131275.44872191187;0.0;0;130;124;0;0;0;0;3;39;47;820569413274.8127;301870375489.8903;572315736314.9845;6880.291501125911;3651.000643410762;257.26788655591616;4824.906425793884;1534427.8982953303;689011.0144117291;23786.219971155606;639839.0370695407;1.5918112945279927;0.10332624419228023
3726;2019-02-24 07:06:37.868;665;182;133;132;123;45;195;26;-57;35;624;599;-47;7;243;246;250;184;199;196;193;23;541;354;365;139;359;247;542;263.0;83.0;562.0;221.0;129.0;0;96;48;1;0;0;0;0;0;0;1;0;0;0;0;26593.380859375;7839.720703125;0.0;1067.26416015625;399.0;100959;;;Calculated values ==>;1550988397.868;339.66;291.36;286.46000000000004;286.36;285.46000000000004;277.66;273.7412296467126;292.66;275.76000000000005;267.46000000000004;276.66;335.56;333.06;268.46000000000004;273.86;297.46000000000004;297.76000000000005;298.16;291.56;292.76000000000005;292.46000000000004;;313.06;275.46000000000004;242.35481222062532;260.72004837742526;273.7412296467126;293.06;5410000.0;3540000.0;3650000.0;1390000.0;3590000.0;2470000.0;5420000.0;0.04383333333333333;0.013833333333333333;0.09366666666666666;0.036833333333333336;0.021500000000000002;0.06533333333333333;;7839.720703125;0.0;1067.26416015625;26593.380859375;498379.2674643461;414444.8531748647;233486.1915526816;233179.59550786455;230464.79366194105;430542.39183029096;458124.62172241724;445026.55359351076;472326.8440106818;520098.2268619473;517548.1142789483;446333.2081369955;453161.5324643091;465480.30547409743;466589.0409415777;433437.66942129936;415148.14059818554;458262.81198973843;457847.79545119463;;167682.10792650707;471147.87813747115;201197.85536921644;211823.35375612206;273.64388908087443;2020726.0986149926;802448.8957944858;131292.78808348413;0.0;0;130;124;0;0;0;0;3;39;47;820788413274.8127;301953175489.8903;572464836314.9845;22838.621400342232;9943.159171964051;253.00514871974124;16073.596857411407;1534675.5559028427;689124.2990768572;23790.472246449568;640013.1912635674;5.513468736304371;0.3365527532786481
3727;2019-02-24 07:07:37.868;665;180;134;133;125;47;195;25;-52;34;611;591;-45;26;243;247;250;182;199;196;193;23;540;353;365;139;358;248;542;82.0;84.0;0.0;135.0;129.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;26064.443359375;7233.48779296875;0.0;1077.72265625;401.0;100960;;;Calculated values ==>;1550988457.868;339.66;291.16;286.56;286.46000000000004;285.66;277.86;273.6339639331285;292.66;275.66;267.96000000000004;276.56;334.26000000000005;332.26000000000005;268.66;275.76000000000005;297.46000000000004;297.86;298.16;291.36;292.76000000000005;292.46000000000004;;313.26000000000005;275.46000000000004;242.35481222062532;260.85938512811435;273.6339639331285;293.06;5400000.0;3529999.9999999995;3650000.0;1390000.0;3579999.9999999995;2480000.0;5420000.0;0.013666666666666666;0.014;0.0;0.022500000000000003;0.021500000000000002;0.035166666666666666;;7233.48779296875;0.0;1077.72265625;26064.443359375;498476.9604783143;413725.2389273455;233793.83798212628;233486.1915526816;231061.43974028542;430607.02586249536;458124.62172241724;445487.1408620203;472228.6972694908;518689.3093381562;516645.96931319823;446401.1908778055;455320.2338799726;465625.14543771395;466860.4312889494;433680.0300931117;414444.8531748647;458262.81198973843;457847.79545119463;;168517.74571465285;471147.87813747115;200511.4585187555;220859.45354612436;273.37049969308424;2021164.9138168155;802574.5058652866;131310.66297362084;0.0;0;130;124;0;0;0;0;3;39;47;821007413274.8127;302036575489.8903;572613336314.9845;0.0;6089.319441421103;269.29247685545744;8334.090023661638;1534865.8777478456;689257.9030653021;23794.824726662693;640216.588654243;1.7678173392083105;0.10196762857493288
