;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3728;2019-02-24 07:08:37.879;667;181;135;134;127;48;195;24;-48;33;601;584;-45;40;243;247;250;183;199;196;193;22;543;353;365;141;359;248;545;284.0;83.0;365.0;182.0;129.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;25317.0;6774.86279296875;0.0;1073.99682617188;402.0;100961;;;Calculated values ==>;1550988517.879;339.86;291.26000000000005;286.66;286.56;285.86;277.96000000000004;273.6339639331285;292.66;275.56;268.36;276.46000000000004;333.26000000000005;331.56;268.66;277.16;297.46000000000004;297.86;298.16;291.46000000000004;292.76000000000005;292.46000000000004;;313.36;275.36;242.77792619122317;260.85938512811435;273.6339639331285;293.06;5430000.0;3529999.9999999995;3650000.0;1410000.0;3590000.0;2480000.0;5450000.0;0.04733333333333333;0.013833333333333333;0.06083333333333333;0.030333333333333334;0.021500000000000002;0.06883333333333333;;6774.86279296875;0.0;1073.99682617188;25317.0;498439.765808635;412839.4487628918;234021.86501065348;233714.07309105288;231588.0347486587;430607.02586249536;458124.62172241724;446010.33890490147;471866.4182417926;517668.0867791662;515929.9349580871;446401.1908778055;457015.7002368038;465480.30547409743;466860.4312889494;432949.41097857663;413581.5929919801;458262.81198973843;457847.79545119463;;168935.5661677829;470781.97481897497;200946.35005349445;211277.4431030671;273.5410295217694;2021593.171010319;802691.2635216565;131328.59725663238;0.0;0;130;124;0;0;0;0;3;39;47;821226453424.5134;302120590889.7755;572762163594.7811;14908.059321793926;8185.013951219576;267.92148214791894;16972.25925329611;1534990.1343515592;689376.8776514208;23799.302330391816;640427.5135604074;5.138740653495547;0.26857194705318693
3729;2019-02-24 07:09:37.879;669;182;135;134;128;50;194;25;-45;33;592;577;-46;51;243;247;250;185;199;196;193;23;547;355;365;140;360;251;548;129.0;113.0;382.0;192.0;129.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;25338.724609375;6697.07861328125;0.0;1088.59020996094;404.0;100962;;;Calculated values ==>;1550988577.879;340.06000000000006;291.36;286.66;286.56;285.96000000000004;278.16;273.8482719121499;292.56;275.66;268.66;276.46000000000004;332.36;330.86;268.56;278.26000000000005;297.46000000000004;297.86;298.16;291.66;292.76000000000005;292.46000000000004;;313.56;275.46000000000004;242.56692532238324;261.27494424493943;273.8482719121499;293.06;5470000.0;3550000.0;3650000.0;1400000.0;3600000.0;2510000.0;5480000.0;0.021500000000000002;0.01883333333333333;0.06366666666666666;0.032;0.021500000000000002;0.043000000000000003;;6697.07861328125;0.0;1088.59020996094;25338.724609375;498305.42727010336;411928.78642337635;233941.8836566793;233634.999816814;231814.86334082283;430477.46260093397;457986.28317495435;445822.44622586423;471998.58498376724;516493.21403738926;514955.07928497775;445691.0152981752;457855.67570293584;465335.1870322967;466575.1774593809;431958.28702893766;413071.18990964803;458262.81198973843;457847.79545119463;;169771.2103021376;471014.3812069224;201440.94712859488;217691.41539263708;273.74336475605816;2022015.3020487304;802803.529700042;131346.61881526682;0.0;0;130;124;0;0;0;0;3;39;47;821445453424.5134;302204890889.7755;572911863594.7811;15558.955442526149;8626.34989050648;355.7069957466212;10326.724342517975;1535244.026141262;689516.9723501018;23804.49923437427;640655.0050903725;4.478451044206789;0.30372307950661576
3730;2019-02-24 07:10:37.850;672;185;136;135;130;51;194;26;-47;32;589;573;-47;55;244;247;250;187;199;196;193;24;552;356;365;138;361;254;553;-1.0;109.0;775.0;152.0;129.0;0;99;27;1;0;0;0;0;0;0;1;0;0;0;0;25475.390625;6809.935546875;0.0;1115.51000976562;406.0;100963;;;Calculated values ==>;1550988637.85;340.36;291.66;286.76000000000005;286.66;286.16;278.26000000000005;273.955091788801;292.56;275.76000000000005;268.46000000000004;276.36;332.06;330.46000000000004;268.46000000000004;278.66;297.56;297.86;298.16;291.86;292.76000000000005;292.46000000000004;;313.76000000000005;275.56;242.14157278889297;261.6868853414304;273.955091788801;293.06;5520000.0;3560000.0;3650000.0;1380000.0;3610000.0;2540000.0;5530000.0;0.0;0.018166666666666668;0.12916666666666668;0.025333333333333333;0.021500000000000002;0.021500000000000002;;6809.935546875;0.0;1115.51000976562;25475.390625;498202.57507496525;410894.04197200795;234116.54519281306;233810.11789752508;232293.04205302676;430412.23801567365;457986.28317495435;444971.9229431153;472164.23178385233;515929.566597004;514284.7185976518;444971.9229431153;457856.28665042523;465320.7433433528;466432.15063586115;430690.5467801864;411690.63993804477;458262.81198973843;457847.79545119463;;170606.85888663295;471379.3427040597;201843.56071043233;234116.54519281306;273.90495418219274;2022438.5483407432;802916.0337480429;131364.97743945857;0.0;0;130;124;0;0;0;0;3;39;47;821664347574.3533;302288250579.71454;573063290369.6704;31404.080121721552;6828.239810505225;345.1649742989066;4810.221880555204;1535635.1956140068;689645.698349863;23810.337011163832;640781.0853405503;5.474481715507709;0.42039948791181747
3731;2019-02-24 07:11:37.860;676;188;135;135;132;53;194;27;-52;33;592;573;-50;52;244;247;250;191;198;196;193;25;558;358;365;137;364;259;560;-2.0;117.0;946.0;249.0;129.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26453.5625;7697.2470703125;0.0;1146.24658203125;407.0;100964;;;Calculated values ==>;1550988697.86;340.76;291.96000000000004;286.66;286.66;286.36;278.46000000000004;274.1680685717883;292.56;275.86;267.96000000000004;276.46000000000004;332.36;330.46000000000004;268.16;278.36;297.56;297.86;298.16;292.26000000000005;292.76000000000005;292.46000000000004;;313.86;275.66;241.92719264551067;262.3656120759269;274.1680685717883;292.96000000000004;5580000.0;3579999.9999999995;3650000.0;1370000.0;3640000.0;2590000.0;5600000.0;0.0;0.0195;0.15766666666666668;0.0415;0.021500000000000002;0.021500000000000002;;7697.2470703125;0.0;1146.24658203125;26453.5625;498132.4416041534;251732.10483551773;233628.78261562894;233628.78261562894;232721.52249821924;430280.9020939914;457986.28317495435;443299.56583811995;472393.7743832905;515810.6249053702;513850.47253881523;443571.6662310127;456681.044036732;464883.6276779939;466145.29014520516;429123.7668775116;410158.77762629226;458262.81198973843;457847.79545119463;;171024.68490186572;471610.25455702154;202333.1622876824;233628.78261562894;274.1046320773422;2022871.361740262;803036.947085365;131383.82855238247;0.0;0;130;124;0;0;0;0;3;39;47;821883384074.3185;302370764329.7014;573217216019.646;37992.369626452324;11174.999329177575;369.8172903987767;4820.708775964663;1536213.5957457745;689795.7503471687;23816.296189732955;640861.3564723011;6.1466539310046455;0.5108234286893059
3732;2019-02-24 07:12:37.861;679;192;134;134;132;55;194;29;-55;33;599;578;-51;42;246;245;250;195;199;196;193;27;566;360;365;137;366;264;567;-1.0;86.0;1048.0;175.0;129.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27637.01171875;8898.0224609375;0.0;1189.27795410156;408.0;100965;;;Calculated values ==>;1550988757.861;341.06000000000006;292.36;286.56;286.56;286.36;278.66;274.38016830617;292.56;276.06;267.66;276.46000000000004;333.06;330.96000000000004;268.06;277.36;297.76000000000005;297.66;298.16;292.66;292.76000000000005;292.46000000000004;;313.96000000000004;275.86;241.92719264551067;263.0348170998261;274.38016830617;293.06;5660000.0;3600000.0;3650000.0;1370000.0;3660000.0;2640000.0;5670000.0;0.0;0.014333333333333333;0.17466666666666666;0.029166666666666667;0.021500000000000002;0.021500000000000002;;8898.0224609375;0.0;1189.27795410156;27637.01171875;497738.9761262852;252947.64082331033;233149.53409318044;233149.53409318044;232549.45146671124;430148.3826014536;457986.28317495435;441857.6739391351;472393.7743832905;516105.89175178367;513932.82645701733;442413.58316450723;454612.8488999558;464854.9636409364;465596.4787924315;426949.60736875626;254174.03476074056;458262.81198973843;457847.79545119463;;171442.51209473662;471806.2409394271;202935.3894706568;233149.53409318044;274.3475997510664;2023322.1240392446;803175.2433034064;131403.29158128248;0.0;0;130;124;0;0;0;0;3;39;47;822102387724.9242;302452965699.9288;573374118635.08;41731.75902049421;7842.066501172467;2476.449874048225;4831.012619197306;1536877.974559132;689954.2285374523;23840.015478150497;640941.7888246668;5.638900962056055;0.422441619015231
3733;2019-02-24 07:13:37.891;682;198;134;133;130;57;194;29;-52;34;609;584;-45;27;247;244;250;201;199;196;193;28;570;364;365;137;369;267;569;-1.0;111.0;958.0;139.0;129.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28992.12109375;10234.3359375;0.0;1202.21740722656;408.0;100966;;;Calculated values ==>;1550988817.891;341.36;292.96000000000004;286.56;286.46000000000004;286.16;278.86;274.8017692304317;292.56;276.06;267.96000000000004;276.56;334.06;331.56;268.66;275.86;297.86;297.56;298.16;293.26000000000005;292.76000000000005;292.46000000000004;;313.96000000000004;275.96000000000004;241.92719264551067;263.43189868330234;274.8017692304317;293.06;5700000.0;3640000.0;3650000.0;1370000.0;3690000.0;2670000.0;5690000.0;0.0;0.018500000000000003;0.15966666666666668;0.023166666666666665;0.021500000000000002;0.021500000000000002;;10234.3359375;0.0;1202.21740722656;28992.12109375;497738.03003190353;408918.82761355897;233099.90676455226;232799.93570760038;231905.4783341239;429879.7862731237;457986.28317495435;441650.3427123985;472491.6353866644;516884.9464354768;514294.55162402446;442628.04022893263;452200.8951668967;464547.84212666226;464883.6276779939;425822.31502495497;410199.25063607807;458262.81198973843;457847.79545119463;;171442.51209473662;471904.2073218062;203987.79724313226;233099.90676455226;274.77309483496396;2023794.269433844;803334.7593414773;131423.23067384804;0.0;0;130;124;0;0;0;0;3;39;47;822321497224.8198;302535206799.8896;573533498285.004;37946.786426592844;6206.730166822614;289.0266911942226;4832.079606762812;1537542.2944314806;690071.3603796159;23863.072639002217;641022.3548560623;4.3085203562744026;0.3239076949009781
3734;2019-02-24 07:14:37.861;682;200;134;133;127;57;194;29;-48;35;618;592;-35;11;249;243;249;201;198;196;193;28;560;365;365;137;370;270;559;-3.0;112.0;908.0;159.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29808.39453125;11132.4892578125;0.0;1210.53369140625;406.0;100967;;;Calculated values ==>;1550988877.861;341.36;293.16;286.56;286.46000000000004;285.86;278.86;274.9066339382667;292.56;276.06;268.36;276.66;334.96000000000004;332.36;269.66;274.26000000000005;298.06;297.46000000000004;298.06;293.26000000000005;292.76000000000005;292.46000000000004;;313.76000000000005;275.96000000000004;241.92719264551067;263.82572766246335;274.9066339382667;292.96000000000004;5600000.0;3650000.0;3650000.0;1370000.0;3700000.0;2700000.0;5590000.0;0.0;0.018666666666666668;0.15133333333333335;0.026500000000000003;0.021500000000000002;0.021500000000000002;;11132.4892578125;0.0;1210.53369140625;29808.39453125;498712.7836290111;414080.3838347692;233350.79567824467;233048.10242434582;231251.67470541983;429811.8947417682;457986.28317495435;441584.5935900423;472589.4791058512;517563.24366476794;514865.88981407846;443402.7414790983;449594.4067470239;464666.51039494085;464605.36442852597;428337.34279714484;414441.78793705173;458262.81198973843;457847.79545119463;;170606.85888663295;471904.2073218062;204220.13106449673;233350.79567824467;274.86734594680854;2024284.028728804;803512.7271897515;131443.32687988333;0.0;0;130;124;0;0;0;0;3;39;47;822540387724.9242;302617365699.9288;573694517735.0808;35921.155328865905;7093.628020818704;259.383690721738;4826.685495118424;1538157.552829979;690182.14127974;23867.640440477106;641102.8043204285;3.897007461901325;0.29873046154939137
3735;2019-02-24 07:15:37.882;678;194;135;134;125;54;194;30;-51;35;626;599;-31;5;249;243;249;195;198;196;193;29;552;362;365;137;367;272;551;-1.0;84.0;663.0;79.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.876953125;10901.43359375;0.0;1223.6533203125;402.0;100968;;;Calculated values ==>;1550988937.882;340.96000000000004;292.56;286.66;286.56;285.66;278.56;274.5913991737795;292.56;276.16;268.06;276.66;335.76000000000005;333.06;270.06;273.66;298.06;297.46000000000004;298.06;292.66;292.76000000000005;292.46000000000004;;313.36;276.06;241.92719264551067;264.08650396036035;274.5913991737795;292.96000000000004;5520000.0;3620000.0000000005;3650000.0;1370000.0;3670000.0000000005;2720000.0;5510000.0;0.0;0.014;0.1105;0.013166666666666667;0.021500000000000002;0.021500000000000002;;10901.43359375;0.0;1223.6533203125;29681.876953125;498974.1073879307;415109.2128557288;233862.59634759542;233556.60644053924;230846.69031404497;430014.67791919125;457986.28317495435;440735.3640242974;472589.4791058512;518224.2083817393;515421.3895824324;443552.0645246002;448434.6184739475;465104.8312706036;465044.1086722825;430450.0575858917;415457.5489980088;458262.81198973843;457847.79545119463;;168935.5661677829;472002.15594002855;203478.85769563165;233862.59634759542;274.56724326234905;2024779.9545037092;803696.4074788427;131463.61887132883;0.0;0;130;124;0;0;0;0;3;39;47;822759464374.5901;302699594469.80334;573857174644.8328;26216.843949317565;3535.556760217893;209.8951202303608;4815.681780727384;1538675.5507256717;690270.7488212357;23871.55246595894;641183.1855045091;2.86826625301615;0.19720595508046476
3736;2019-02-24 07:16:37.862;668;188;136;135;124;50;194;30;-60;36;633;605;-60;3;248;243;249;189;198;196;193;29;546;359;365;137;364;271;545;-1.0;113.0;27.0;9.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29653.30859375;10762.0810546875;0.0;1223.83483886719;398.0;100969;;;Calculated values ==>;1550988997.862;339.96000000000004;291.96000000000004;286.76000000000005;286.66;285.56;278.16;274.27422755570615;292.56;276.16;267.16;276.76000000000005;336.46000000000004;333.66;267.16;273.46000000000004;297.96000000000004;297.46000000000004;298.06;292.06;292.76000000000005;292.46000000000004;;312.96000000000004;276.06;241.92719264551067;263.95629194202945;274.27422755570615;292.96000000000004;5460000.0;3590000.0;3650000.0;1370000.0;3640000.0;2710000.0;5450000.0;0.0;0.01883333333333333;0.0045000000000000005;0.0015;0.021500000000000002;0.021500000000000002;;10762.0810546875;0.0;1223.83483886719;29653.30859375;498274.825512086;415361.6199971667;234330.72611148094;234021.86501065348;230691.2781651477;430214.79039162316;457986.28317495435;439657.52145730006;472687.3056196521;519032.8014053587;516130.277954432;439657.52145730006;448355.5935306646;465409.4377871421;465480.30547409743;431975.4388889284;415705.92028061923;458262.81198973843;457847.79545119463;;167264.2905471822;472002.15594002855;202586.79373954865;234330.72611148094;274.2077614169793;2025274.2495634637;803876.8765912075;131484.00780741693;0.0;0;130;124;0;0;0;0;3;39;47;822978391374.6597;302781767069.82947;574020020344.8845;1066.8182747298815;404.12304330071987;306.4092671231557;4805.616990803845;1538902.8387896605;690303.5685427205;23875.853568342733;641263.3362684675;0.5492252435625323;0.003875233748647436
3737;2019-02-24 07:17:37.883;655;184;137;136;125;46;194;29;-58;36;637;609;-57;0;246;244;249;186;198;196;192;27;546;356;365;136;361;270;546;132.0;86.0;77.0;1.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29633.150390625;10794.396484375;0.0;1220.67614746094;395.0;100970;;;Calculated values ==>;1550989057.883;338.66;291.56;286.86;286.76000000000005;285.66;277.76000000000005;273.955091788801;292.56;276.06;267.36;276.76000000000005;336.86;334.06;267.46000000000004;273.16;297.76000000000005;297.56;298.06;291.76000000000005;292.76000000000005;292.36;;312.66;275.86;241.71165711629368;263.82572766246335;273.955091788801;292.96000000000004;5460000.0;3560000.0;3650000.0;1360000.0;3610000.0;2700000.0;5460000.0;0.022000000000000002;0.014333333333333333;0.012833333333333334;0.00016666666666666666;0.021500000000000002;0.043500000000000004;;10794.396484375;0.0;1220.67614746094;29633.150390625;496601.4790129474;413534.6774420643;234613.310733768;234303.6779088703;230965.3573787343;430412.23801567365;457986.28317495435;440161.8942834063;472818.15071447083;519529.677825402;516630.4166278331;440305.1624656834;448144.4608502514;465582.3289076539;466043.6885466112;431975.4388889284;414260.4934188599;458262.81198973843;457709.1576469882;;166010.84420003442;471938.4492427271;201968.06975734595;218103.0739181063;273.9534604908997;2025768.4763064184;804056.5767768184;131504.38586209563;0.0;0;130;124;0;0;0;0;3;39;47;823197468024.3254;302863695734.70447;574182377149.6368;3056.8207480844417;44.99506324756352;253.914218404315;10422.864642206365;1538937.214475412;690307.3125035305;23880.524564991836;641390.284698287;1.1467758118610119;0.0012103033345667615
3738;2019-02-24 07:18:37.853;645;184;138;138;126;43;194;27;-45;35;639;612;-40;-4;245;244;249;186;198;196;193;25;548;354;365;135;359;265;547;232.0;86.0;35.0;0.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29674.86328125;10905.27734375;0.0;1194.0576171875;393.0;100971;;;Calculated values ==>;1550989117.853;337.66;291.56;286.96000000000004;286.96000000000004;285.76000000000005;277.46000000000004;273.7412296467126;292.56;275.86;268.66;276.66;337.06;334.36;269.16;272.76000000000005;297.66;297.56;298.06;291.76000000000005;292.76000000000005;292.46000000000004;;312.46000000000004;275.66;241.49495122638035;263.1675429290057;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3650000.0;1350000.0;3590000.0;2650000.0;5470000.0;0.03866666666666666;0.014333333333333333;0.005833333333333333;0.0;0.021500000000000002;0.06016666666666666;;10905.27734375;0.0;1194.0576171875;29674.86328125;495105.14985403465;413117.91072696255;234896.44136081391;234896.44136081391;231239.89247598266;430542.39183029096;457986.28317495435;443037.887240462;472851.2559263234;520149.54097926675;517364.28103760886;443725.26547467156;448548.4004541538;465741.0905809244;466330.9479421416;431472.28211739263;413854.0851824992;458262.81198973843;457847.79545119463;;165175.21790254305;471875.0639052514;201446.94854128102;213399.81439646037;273.7412296467126;2026262.462637196;804237.3169768314;131524.4985820866;0.0;0;130;124;0;0;0;0;3;39;47;823416358524.4298;302944955084.7432;574342796899.7134;1409.2804757452222;0.0;252.52748940013925;14707.620193459843;1538974.4133768731;690307.6872749117;23884.742802385103;641599.6006949972;1.3529196614073111;-0.016620819939393627
3739;2019-02-24 07:19:37.864;641;185;139;138;128;43;194;26;-25;35;639;613;-24;-4;244;245;249;187;198;196;192;24;548;354;365;133;359;259;547;334.0;110.0;237.0;26.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29730.359375;11020.94140625;0.0;1177.72644042969;392.0;100972;;;Calculated values ==>;1550989177.864;337.26;291.66;287.06;286.96000000000004;285.96000000000004;277.46000000000004;273.7412296467126;292.56;275.76000000000005;270.66;276.66;337.06;334.46000000000004;270.76000000000005;272.76000000000005;297.56;297.66;298.06;291.86;292.76000000000005;292.36;;312.36;275.56;241.05796691057077;262.3656120759269;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3650000.0;1330000.0;3590000.0;2590000.0;5470000.0;0.05566666666666666;0.018333333333333333;0.0395;0.004333333333333333;0.021500000000000002;0.07716666666666666;;11020.94140625;0.0;1177.72644042969;29730.359375;494584.23708175856;413488.24991588667;235207.96765808135;234896.44136081391;231839.44594898834;430542.39183029096;457986.28317495435;446915.8975898997;473112.1826642056;520643.51264047704;517972.657696823;447047.6053611267;449651.65132730565;465610.7510579218;466460.0446877315;431472.28211739263;414215.5863340789;458262.81198973843;457709.1576469882;;164757.40606591295;472041.5853210863;201400.32286134618;210819.731454821;273.7230210179489;2026757.596918601;804420.0689652808;131544.2670728439;0.0;0;130;124;0;0;0;0;3;39;47;823635398675.0007;303025369824.9528;574500025720.1232;9697.865201777864;1172.778803992207;316.37275602741806;19051.634054495567;1539066.9898936774;690317.4622233824;23889.484506929177;641880.979391102;2.478848608417812;0.041449781583634736
3740;2019-02-24 07:20:37.864;642;186;140;139;129;43;194;25;-6;34;635;611;-8;1;244;245;249;188;198;196;192;24;551;354;365;132;359;254;550;208.0;82.0;158.0;93.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29788.677734375;11111.6552734375;0.0;1145.23278808594;391.0;100973;;;Calculated values ==>;1550989237.864;337.36;291.76000000000005;287.16;287.06;286.06;277.46000000000004;273.7412296467126;292.56;275.66;272.56;276.56;336.66;334.26000000000005;272.36;273.26000000000005;297.56;297.66;298.06;291.96000000000004;292.76000000000005;292.36;;312.26000000000005;275.56;240.83765695389522;261.6868853414304;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3650000.0;1320000.0;3590000.0;2540000.0;5500000.0;0.034666666666666665;0.013666666666666666;0.026333333333333334;0.015500000000000002;0.021500000000000002;0.05616666666666667;;11111.6552734375;0.0;1145.23278808594;29788.677734375;494410.49026395776;412601.8314242595;235436.36077145688;235124.68729056825;232066.2768031903;430542.39183029096;457986.28317495435;450301.3406100169;473145.2311080622;520644.6114594319;518187.03314209677;450046.6540387441;451188.88220968534;465610.7510579218;466460.0446877315;430707.6513479661;413351.9237643686;458262.81198973843;457709.1576469882;;164339.59507360373;472173.3745042847;201250.036418947;214336.19618593148;273.6642931466734;2027253.5888945125;804604.5072709449;131563.62506641488;0.0;0;130;124;0;0;0;0;3;39;47;823854398675.0007;303104869824.9528;574653925720.1232;6558.3510103648405;4199.311740322734;237.19494364249957;13669.448002062689;1539202.4583621118;690362.229644585;23894.097571093094;642153.6550749067;2.0122812228185736;0.07284300528971903
3741;2019-02-24 07:21:37.894;649;187;141;140;131;44;194;26;6;34;630;607;2;10;244;246;249;189;198;196;192;24;548;355;365;131;360;249;548;291.0;83.0;578.0;128.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.849609375;11125.33203125;0.0;1119.5791015625;391.0;100974;;;Calculated values ==>;1550989297.894;338.06000000000006;291.86;287.26000000000005;287.16;286.26000000000005;277.56;273.8482719121499;292.56;275.76000000000005;273.76000000000005;276.56;336.16;333.86;273.36;274.16;297.56;297.76000000000005;298.06;292.06;292.76000000000005;292.36;;312.26000000000005;275.56;240.61611355647437;260.9983114674233;273.8482719121499;292.96000000000004;5480000.0;3550000.0;3650000.0;1310000.0;3600000.0;2490000.0;5480000.0;0.0485;0.013833333333333333;0.09633333333333334;0.021333333333333333;0.021500000000000002;0.07;;11125.33203125;0.0;1119.5791015625;29754.849609375;495624.9421792565;413808.91226698237;235805.92712698036;235492.4523831208;232720.49295472782;430477.46260093397;457986.28317495435;452692.3493272482;473275.31562819314;520545.0481132178;518197.0658601104;452195.12568093836;453187.85305182537;465465.8864643596;466446.0373839678;431472.28211739263;414529.21004869137;458262.81198973843;457709.1576469882;;164339.59507360373;472304.9464017478;201585.1671561117;212095.82914716422;273.7996730953823;2027750.0330535043;804789.9081525094;131582.50793553583;0.0;0;130;124;0;0;0;0;3;39;47;824073508174.8964;303183809274.9152;574804901170.0513;24189.99188248615;5775.35529057357;234.37916361703415;17192.93299498768;1539458.8226708588;690445.3934309155;23898.0293202105;642410.970176347;3.8703963481341286;0.1928149215000726
3742;2019-02-24 07:22:40.845;660;186;141;140;133;45;194;26;12;33;624;603;8;20;244;246;249;188;198;196;192;25;550;355;365;131;361;246;550;246.0;111.0;658.0;101.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.724609375;11155.8251953125;0.0;1106.13439941406;394.0;100975;;;Calculated values ==>;1550989360.845;339.16;291.76000000000005;287.26000000000005;287.16;286.46000000000004;277.66;273.8482719121499;292.56;275.76000000000005;274.36;276.46000000000004;335.56;333.46000000000004;273.96000000000004;275.16;297.56;297.76000000000005;298.06;291.96000000000004;292.76000000000005;292.36;;312.56;275.66;240.61611355647437;260.58029834229245;273.8482719121499;292.96000000000004;5500000.0;3550000.0;3650000.0;1310000.0;3610000.0;2460000.0;5500000.0;0.041;0.018500000000000003;0.10966666666666666;0.016833333333333332;0.021500000000000002;0.0625;;11155.8251953125;0.0;1106.13439941406;29762.724609375;496850.7680164588;412601.8314242595;235749.16786847432;235436.36077145688;233277.4010639255;430477.46260093397;457986.28317495435;453947.13357886666;473178.34860283375;520180.78133499215;518040.52590777556;453456.34239977604;454923.96547058015;465320.7433433528;466446.0373839678;430963.87337808334;413351.9237643686;458262.81198973843;457709.1576469882;;165593.03060630985;472402.05409754877;201631.7324934084;213368.1302624311;273.81784268536745;2028270.4067775556;804984.7166425117;131601.96778144484;0.0;0;130;124;0;0;0;0;3;39;47;824303279324.8059;303266275084.88275;574960704894.9899;27670.588985705253;4557.967080336362;325.8210678537232;15271.31421153482;1539912.2498132125;690535.7396776259;23902.92725976014;642694.8114020543;3.9003302021969075;0.1998781280307803
3743;2019-02-24 07:23:37.855;674;188;140;139;133;46;194;26;15;33;618;598;13;27;244;246;249;190;198;196;193;25;551;357;365;130;362;242;551;130.0;83.0;496.0;146.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.0703125;11166.92578125;0.0;1083.10754394531;396.0;100976;;;Calculated values ==>;1550989417.855;340.56000000000006;291.96000000000004;287.16;287.06;286.46000000000004;277.76000000000005;274.0616903277293;292.56;275.76000000000005;274.66;276.46000000000004;334.96000000000004;332.96000000000004;274.46000000000004;275.86;297.56;297.76000000000005;298.06;292.16;292.76000000000005;292.46000000000004;;312.76000000000005;275.66;240.39332010688793;260.01710675043796;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2420000.0;5510000.0;0.021666666666666667;0.013833333333333333;0.08266666666666667;0.024333333333333332;0.021500000000000002;0.04316666666666667;;11166.92578125;0.0;1083.10754394531;29808.0703125;498557.44442043424;412934.04071806197;235408.44226868334;235097.09363237605;233251.63598009013;430346.717906069;457986.28317495435;454986.9503499554;473308.3704715943;519901.00097215414;517867.3994967653;454744.8167336088;456432.09229401714;465175.32018785755;466159.22355335305;430707.6513479661;413676.3280692049;458262.81198973843;457847.79545119463;;166428.6587063909;472533.2602288536;202087.89471569326;218683.84311081184;274.0046574338251;2028742.0916411567;805161.4694248673;131619.302320774;0.0;0;130;124;0;0;0;0;3;39;47;824511365824.7711;303340673134.8703;575099809294.9666;20906.321932432336;6580.837227486902;235.59997202286377;10323.910609359858;1540296.8844925154;690623.937348943;23907.372622743198;642897.4758141092;3.1058421419188558;0.19584324846745446
3744;2019-02-24 07:24:37.876;689;188;140;139;132;48;194;27;20;34;612;593;19;35;245;246;249;190;198;196;192;26;548;359;365;130;364;239;549;-1.0;112.0;574.0;118.0;129.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28998.044921875;10319.3525390625;0.0;1076.3154296875;400.0;100977;;;Calculated values ==>;1550989477.876;342.06000000000006;291.96000000000004;287.16;287.06;286.36;277.96000000000004;274.27422755570615;292.56;275.86;275.16;276.56;334.36;332.46000000000004;275.06;276.66;297.66;297.76000000000005;298.06;292.16;292.76000000000005;292.36;;313.16;275.76000000000005;240.39332010688793;259.59022785621676;274.27422755570615;292.96000000000004;5480000.0;3590000.0;3650000.0;1300000.0;3640000.0;2390000.0;5490000.0;0.0;0.018666666666666668;0.09566666666666666;0.019666666666666666;0.021500000000000002;0.021500000000000002;;10319.3525390625;0.0;1076.3154296875;28998.044921875;500764.8390074928;413764.2266525931;235464.36397173323;235152.36384898238;232998.6982329298;430214.79039162316;457986.28317495435;456086.20994284964;473405.19094569265;519540.45628184924;517611.72527245927;455966.52780141035;457871.28073658946;465015.24582933175;465871.32459077286;431472.28211739263;414485.982530214;458262.81198973843;457709.1576469882;;168099.92630828856;472630.20280472847;202625.9300024693;235464.36397173323;274.2229543571483;2029232.3141185315;805340.5844122418;131637.3038105105;0.0;0;130;124;0;0;0;0;3;39;47;824730442474.437;303418700434.7513;575244159799.7463;24247.700114296385;5310.084031777764;317.077592294001;4778.263064017983;1540673.2997082283;690723.0630411393;23911.97988108171;643023.3713092018;3.0409033412884936;0.22332605553316046
3745;2019-02-24 07:25:37.866;703;186;140;139;132;48;194;28;30;34;606;588;25;49;245;246;249;188;198;196;193;26;545;357;365;130;362;245;546;-2.0;113.0;443.0;95.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27600.296875;9027.5673828125;0.0;1106.61743164062;405.0;100978;;;Calculated values ==>;1550989537.866;343.46000000000004;291.76000000000005;287.16;287.06;286.36;277.96000000000004;274.0616903277293;292.56;275.96000000000004;276.16;276.56;333.76000000000005;331.96000000000004;275.66;278.06;297.66;297.76000000000005;298.06;291.96000000000004;292.76000000000005;292.46000000000004;;313.66;275.76000000000005;240.39332010688793;260.44013211722256;274.0616903277293;292.96000000000004;5450000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2450000.0;5460000.0;0.0;0.01883333333333333;0.07383333333333333;0.01583333333333333;0.021500000000000002;0.021500000000000002;;9027.5673828125;0.0;1106.61743164062;27600.296875;502821.6613628452;414260.4934188599;235548.8869192855;235235.8959168391;233075.78472627656;430346.717906069;457986.28317495435;456300.79938321334;473405.19094569265;518430.2666186122;516594.51961235114;455697.19094829535;458574.65660136164;465306.4224800408;466159.22355335305;432225.0942885162;414969.6757126242;458262.81198973843;457847.79545119463;;170189.03402730724;472630.20280472847;202097.63557391043;235548.8869192855;274.00844897506715;2029703.8883581057;805501.7818742276;131655.49188583993;0.0;0;130;124;0;0;0;0;3;39;47;824949405974.4718;303496687434.7637;575389335599.7694;18768.6669279202;4283.432314487952;324.9770498459658;4779.426533436047;1541031.7096886828;690802.9956863759;23917.329444691168;643103.0054479577;2.7783687924789047;0.19505107315066877
3746;2019-02-24 07:26:37.887;711;186;140;139;132;48;194;27;38;34;606;586;31;61;245;246;249;187;198;196;193;25;547;356;365;131;361;252;548;281.0;94.0;811.0;149.0;128.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27789.55859375;9295.794921875;0.0;1140.37194824219;409.0;100979;;;Calculated values ==>;1550989597.887;344.26;291.76000000000005;287.16;287.06;286.36;277.96000000000004;273.955091788801;292.56;275.86;276.96000000000004;276.56;333.76000000000005;331.76000000000005;276.26000000000005;279.26000000000005;297.66;297.76000000000005;298.06;291.86;292.76000000000005;292.46000000000004;;314.06;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.96000000000004;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5480000.0;0.04683333333333333;0.015666666666666666;0.13516666666666666;0.024833333333333332;0.021333333333333333;0.06816666666666667;;9295.794921875;0.0;1140.37194824219;27789.55859375;503643.18544608034;413442.3132566535;235492.4523831208;235180.1238042995;233024.3210620819;430412.23801567365;457986.28317495435;456119.0499301343;473275.31562819314;517842.7478156699;515792.66435715265;455264.01316655613;458896.97463509784;465451.58992337313;466302.76539371355;431724.5075902841;413808.91226698237;458262.81198973843;457847.79545119463;;171860.34048652687;472402.05409754877;201867.4111342408;212390.65142728883;273.9142488549481;2030165.632041887;805654.5300036138;131674.2233511038;0.0;0;130;124;0;0;0;0;3;39;47;825168482625.0078;303575014839.9553;575538487785.1344;34366.346510578274;6718.276966922148;280.6776600650605;16731.99531762958;1541474.6564455433;690894.7086855974;23922.37833377902;643282.3300388023;5.566919078454968;0.3129244007586968
3747;2019-02-24 07:27:37.857;714;187;141;140;133;49;194;26;43;34;611;589;36;66;244;246;249;189;198;196;192;25;554;356;365;131;361;255;555;314.0;114.0;817.0;119.0;129.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28454.40234375;9784.2685546875;0.0;1163.12219238281;412.0;100980;;;Calculated values ==>;1550989657.857;344.56000000000006;291.86;287.26000000000005;287.16;286.46000000000004;278.06;273.955091788801;292.56;275.76000000000005;277.46000000000004;276.56;334.26000000000005;332.06;276.76000000000005;279.76000000000005;297.56;297.76000000000005;298.06;292.06;292.76000000000005;292.36;;314.36;275.66;240.61611355647437;261.82340779136865;273.955091788801;292.96000000000004;5540000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5550000.0;0.052333333333333336;0.019;0.13616666666666666;0.01983333333333333;0.021500000000000002;0.07383333333333333;;9784.2685546875;0.0;1163.12219238281;28454.40234375;503371.45930273616;410799.17277700413;235608.7752662074;235297.60513537744;233149.29953558047;430412.23801567365;457986.28317495435;456235.3892323839;473275.31562819314;518103.12638652744;515844.0494566317;455377.41119875095;459022.58001248643;465320.7433433528;466302.76539371355;429930.67203913984;411599.12119771366;458262.81198973843;457709.1576469882;;173113.83306960555;472402.05409754877;201889.12431425595;211708.16488491453;273.92270938928584;2030634.0973667523;805813.4510323965;131693.4095377259;0.0;0;130;124;0;0;0;0;3;39;47;825387373125.1122;303653575539.9928;575690511735.2069;34633.483073018426;5365.173107368641;348.2994659870975;18163.073298933108;1542049.3675263908;690995.3537552225;23927.61718909393;643572.9768812931;5.344655205713329;0.2768248676685459
3748;2019-02-24 07:28:37.887;716;191;141;140;134;49;194;26;43;34;617;593;38;67;244;247;249;193;198;196;192;25;557;358;365;131;363;257;557;127.0;110.0;976.0;207.0;128.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28800.142578125;10125.3623046875;0.0;1169.02270507812;415.0;100981;;;Calculated values ==>;1550989717.887;344.76;292.26000000000005;287.26000000000005;287.16;286.56;278.06;274.1680685717883;292.56;275.76000000000005;277.46000000000004;276.56;334.86;332.46000000000004;276.96000000000004;279.86;297.56;297.86;298.06;292.46000000000004;292.76000000000005;292.36;;314.66;275.66;240.61611355647437;262.0952818180154;274.1680685717883;292.96000000000004;5570000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2570000.0;5570000.0;0.021166666666666667;0.018333333333333333;0.16266666666666665;0.034499999999999996;0.021333333333333333;0.042499999999999996;;10125.3623046875;0.0;1169.02270507812;28800.142578125;503345.8078320892;411509.7758049635;235553.20961174916;235242.68176386558;233401.81410013582;430280.9020939914;457986.28317495435;455905.59998492966;473275.31562819314;518551.3123725429;516084.5319608047;455290.22753941757;458826.5593372272;465029.61547741666;466145.29014520516;429140.7731823067;412290.7944217916;458262.81198973843;457709.1576469882;;174367.33720873808;472402.05409754877;202358.43425012313;219020.90972576287;274.1144561479598;2031111.457134811;805979.4475796075;131712.85379579922;0.0;0;130;124;0;0;0;0;3;39;47;825606482625.0078;303732214839.9553;575844188535.1337;41243.67229286186;9316.504884736183;308.9162772761092;10144.250536652076;1542681.9933089523;691117.7622454234;23933.096725350773;643808.9891936599;5.402095283521097;0.38368355081390687
3749;2019-02-24 07:29:37.878;719;192;141;140;134;50;194;28;37;34;623;597;35;66;245;246;249;193;198;196;192;27;553;360;365;131;365;257;553;-2.0;115.0;592.0;155.0;128.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28849.421875;10248.0947265625;0.0;1165.63464355469;415.0;100982;;;Calculated values ==>;1550989777.878;345.06000000000006;292.36;287.26000000000005;287.16;286.56;278.16;274.38016830617;292.56;275.96000000000004;276.86;276.56;335.46000000000004;332.86;276.66;279.76000000000005;297.66;297.76000000000005;298.06;292.46000000000004;292.76000000000005;292.36;;314.66;275.86;240.61611355647437;262.0952818180154;274.38016830617;292.96000000000004;5530000.0;3600000.0;3650000.0;1310000.0;3650000.0;2570000.0;5530000.0;0.0;0.019166666666666665;0.09866666666666667;0.025833333333333333;0.021333333333333333;0.021333333333333333;;10248.0947265625;0.0;1165.63464355469;28849.421875;504095.5842508382;413590.4106133878;235664.67681815047;235352.85732633783;233504.71626944956;430148.3826014536;457986.28317495435;455166.8545106976;473275.31562819314;519167.140353073;516496.0606690954;454919.80551571876;458705.8848670923;464869.23356765806;465726.964571486;430191.0715123525;413956.2836987002;458262.81198973843;457709.1576469882;;174367.33720873808;472596.2217928923;202878.55037982657;235664.67681815047;274.32557035712773;2031591.7981094609;806149.2009212018;131732.3063553624;0.0;0;130;124;0;0;0;0;3;39;47;825825449774.7781;303810803049.87286;575998365404.9719;24892.446007579274;6967.706511504199;311.16676642833585;4736.948924348539;1543233.0449573966;691253.4436516521;23938.263308939084;643932.9805875388;3.233672975153203;0.2513194035534027
3750;2019-02-24 07:30:37.878;720;190;141;140;133;49;194;29;23;35;626;601;25;64;246;246;249;192;198;196;192;28;552;359;365;132;364;257;552;-2.0;81.0;690.0;185.0;128.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29010.365234375;10268.396484375;0.0;1160.41625976562;414.0;100983;;;Calculated values ==>;1550989837.878;345.16;292.16;287.26000000000005;287.16;286.46000000000004;278.06;274.27422755570615;292.56;276.06;275.46000000000004;276.66;335.76000000000005;333.26000000000005;275.66;279.56;297.76000000000005;297.76000000000005;298.06;292.36;292.76000000000005;292.36;;314.56;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3650000.0;1320000.0;3640000.0;2570000.0;5520000.0;0.0;0.013500000000000002;0.115;0.030833333333333334;0.021333333333333333;0.021333333333333333;;10268.396484375;0.0;1160.41625976562;29010.365234375;504313.86566840555;413263.53111073095;235692.7548229053;235380.60795484332;233225.9436851275;430214.79039162316;457986.28317495435;453428.7892370219;473242.3297776949;519474.9298214847;516907.426601557;453678.3537726365;458464.27648857265;465146.75317812245;465871.32459077286;430450.0575858917;413998.2807911148;458262.81198973843;457709.1576469882;;173949.5011765382;472562.30901117553;202614.30534024758;235692.7548229053;274.21844199624746;2032073.963002039;806320.1716812929;131751.69011289006;0.0;0;130;124;0;0;0;0;3;39;47;826044449774.7781;303889703049.87286;576152565404.9719;28843.665648129045;8323.396779853612;222.09898672948822;4736.349926913769;1543680.8458878607;691380.8695124134;23942.7071902154;644011.9247446327;3.685904414106621;0.29577791974674983
3751;2019-02-24 07:31:37.869;721;189;140;140;132;48;194;28;15;35;627;602;17;60;246;246;249;191;198;196;193;27;548;359;365;132;364;256;549;88.0;111.0;819.0;203.0;128.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28975.447265625;10233.9912109375;0.0;1158.375;413.0;100984;;;Calculated values ==>;1550989897.869;345.26;292.06;287.16;287.16;286.36;277.96000000000004;274.27422755570615;292.56;275.96000000000004;274.66;276.66;335.86;333.36;274.86;279.16;297.76000000000005;297.76000000000005;298.06;292.26000000000005;292.76000000000005;292.46000000000004;;314.46000000000004;275.86;240.83765695389522;261.9595390733887;274.27422755570615;292.96000000000004;5480000.0;3590000.0;3650000.0;1320000.0;3640000.0;2560000.0;5490000.0;0.014666666666666666;0.018500000000000003;0.13649999999999998;0.03383333333333333;0.021333333333333333;0.036;;10233.9912109375;0.0;1158.375;28975.447265625;504807.536398313;414127.2103214636;235464.36397173323;235464.36397173323;232998.6982329298;430214.79039162316;457986.28317495435;452600.1476579735;473242.3297776949;519660.38617711817;517094.91565739614;452850.8113075221;458140.1973536295;465146.75317812245;465871.32459077286;431472.28211739263;414840.6948555996;458262.81198973843;457847.79545119463;;173531.66647045466;472465.0996282349;202615.93906905781;222081.67234471734;274.21907618365617;2032557.105623433;806490.9992839233;131771.01047487877;0.0;0;130;124;0;0;0;0;3;39;47;826263416924.5483;303968891169.7898;576306442319.8104;34122.84447238699;9129.896598918825;307.68436434317107;8487.580431833181;1544205.4880968437;691526.2918071338;23947.121389240518;644122.1076342603;4.5686738736955546;0.33533387604785303
3752;2019-02-24 07:32:37.869;722;187;141;140;132;48;194;28;13;35;628;603;14;57;246;246;249;189;198;196;193;27;549;357;365;132;362;256;550;214.0;113.0;362.0;123.0;128.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28981.3515625;10254.5;0.0;1152.71130371094;414.0;100985;;;Calculated values ==>;1550989957.869;345.36;291.86;287.26000000000005;287.16;286.36;277.96000000000004;274.0616903277293;292.56;275.96000000000004;274.46000000000004;276.66;335.96000000000004;333.46000000000004;274.56;278.86;297.76000000000005;297.76000000000005;298.06;292.06;292.76000000000005;292.46000000000004;;314.56;275.86;240.83765695389522;261.9595390733887;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.035666666666666666;0.01883333333333333;0.060333333333333336;0.0205;0.021333333333333333;0.056999999999999995;;10254.5;0.0;1152.71130371094;28981.3515625;504841.22602410935;412979.2520416587;235749.16786847432;235436.36077145688;232973.14753796702;430346.717906069;457986.28317495435;452349.03378999437;473242.3297776949;519762.88512905827;517197.64882790094;452474.6473264268;457776.90588602994;465437.41611875535;466159.22355335305;431218.74376390467;413720.03103230504;458262.81198973843;457847.79545119463;;173949.5011765382;472465.0996282349;202097.7171019307;214692.41212566633;274.0084807081072;2033040.0789470007;806661.7367106811;131790.2695274097;0.0;0;130;124;0;0;0;0;3;39;47;826482416924.5483;304048091169.7898;576460042319.8104;15098.496106846509;5542.531341789237;329.5590897784597;13859.856849555112;1544615.665935004;691648.5620399731;23952.4317513582;644308.3362782719;3.053370579419217;0.15185493930135957
3753;2019-02-24 07:33:37.850;722;187;141;140;131;46;194;27;13;35;628;604;14;55;245;246;249;189;198;196;193;26;550;356;365;131;361;255;550;151.0;110.0;544.0;165.0;128.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28912.703125;10241.255859375;0.0;1151.65417480469;415.0;100986;;;Calculated values ==>;1550990017.85;345.36;291.86;287.26000000000005;287.16;286.26000000000005;277.76000000000005;273.955091788801;292.56;275.86;274.46000000000004;276.66;335.96000000000004;333.56;274.56;278.66;297.66;297.76000000000005;298.06;292.06;292.76000000000005;292.46000000000004;;314.66;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;292.96000000000004;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5500000.0;0.025166666666666667;0.018333333333333333;0.09066666666666667;0.0275;0.021333333333333333;0.0465;;10241.255859375;0.0;1151.65417480469;28912.703125;504749.4253633243;412979.2520416587;235749.16786847432;235436.36077145688;232669.8860504643;430412.23801567365;457986.28317495435;452523.2481893406;473372.2673856561;519845.63956829824;517384.84178739064;452648.5229838137;457695.4711337854;465451.58992337313;466302.76539371355;430963.87337808334;413720.03103230504;458262.81198973843;457847.79545119463;;174367.33720873808;472499.14586990676;201804.7413118586;217377.81156005507;273.8898229505223;2033522.3766263227;806832.4805900014;131809.46649208243;0.0;0;130;124;0;0;0;0;3;39;47;826701347574.3534;304126966184.71954;576613293774.674;22731.811290225032;7444.096125346323;316.13710967260226;11181.85425093799;1544930.8186663878;691756.7496651693;23957.810849094974;644516.9511216304;3.6578800895606776;0.2332821200337908
3754;2019-02-24 07:34:37.860;722;186;141;140;131;46;194;26;14;35;627;604;14;55;245;247;249;188;198;196;193;25;547;356;365;131;361;254;547;232.0;110.0;746.0;141.0;128.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28424.919921875;9752.0537109375;0.0;1147.52673339844;416.0;100987;;;Calculated values ==>;1550990077.86;345.36;291.76000000000005;287.26000000000005;287.16;286.26000000000005;277.76000000000005;273.955091788801;292.56;275.76000000000005;274.56;276.66;335.86;333.56;274.56;278.66;297.66;297.86;298.06;291.96000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.66;240.61611355647437;261.6868853414304;273.955091788801;292.96000000000004;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2540000.0;5470000.0;0.03866666666666666;0.018333333333333333;0.12433333333333334;0.0235;0.021333333333333333;0.06;;9752.0537109375;0.0;1147.52673339844;28424.919921875;505024.63796853996;413854.0851824992;235834.43791769267;235520.62652433867;232745.90285546856;430412.23801567365;457986.28317495435;452821.9111066739;473372.2673856561;519825.98195814964;517469.2546613495;452821.9111066739;457856.28665042523;465451.58992337313;466432.15063586115;431724.5075902841;414572.912758482;458262.81198973843;457847.79545119463;;174785.17458790913;472402.05409754877;201850.00673545577;213933.36004469555;273.9074663826619;2034000.269787225;806999.1192715464;131828.6295262879;0.0;0;130;124;0;0;0;0;3;39;47;826920384074.3186;304205579284.70703;576766019224.6497;31204.173443488122;6357.973113009186;314.4459052497056;14634.866124389944;1545380.3601168538;691871.7860783446;23963.066583361568;644732.1263146133;4.8177504495987264;0.27706993492393006
3755;2019-02-24 07:35:37.880;722;185;141;141;132;46;194;26;15;34;627;603;15;57;244;247;249;187;198;196;192;25;548;355;365;131;360;252;548;155.0;113.0;628.0;185.0;128.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28132.396484375;9435.759765625;0.0;1150.5966796875;417.0;100988;;;Calculated values ==>;1550990137.88;345.36;291.66;287.26000000000005;287.26000000000005;286.36;277.76000000000005;273.8482719121499;292.56;275.76000000000005;274.66;276.56;335.86;333.46000000000004;274.66;278.86;297.56;297.86;298.06;291.86;292.76000000000005;292.36;;314.86;275.66;240.61611355647437;261.41265627149306;273.8482719121499;292.96000000000004;5480000.0;3550000.0;3650000.0;1310000.0;3600000.0;2520000.0;5480000.0;0.025833333333333333;0.01883333333333333;0.10466666666666667;0.030833333333333334;0.021333333333333333;0.04716666666666666;;9435.759765625;0.0;1150.5966796875;28132.396484375;504932.9635283034;413071.18990964803;235805.92712698036;235805.92712698036;233024.3210620819;430477.46260093397;457986.28317495435;453291.40869393514;473275.31562819314;519991.36449673906;517535.47804126766;453291.40869393514;458417.1689715234;465465.8864643596;466575.1774593809;431472.28211739263;413808.91226698237;458262.81198973843;457709.1576469882;;175203.01333496982;472402.05409754877;201542.8541692314;217039.933104185;273.7831580601847;2034471.7378626566;807159.0710172508;131847.78693847643;0.0;0;130;124;0;0;0;0;3;39;47;827139457075.1193;304284205484.9944;576917869825.2046;26349.682040252326;8351.491997789784;332.6601321827266;11351.56509093555;1545860.1354527925;691994.4058143413;23968.46093120999;644948.7520933971;4.381620768276628;0.2897841965801013
3756;2019-02-24 07:36:37.861;721;186;141;140;133;46;194;26;16;34;626;602;16;61;244;247;249;187;198;196;192;24;547;356;365;130;361;252;548;258.0;85.0;965.0;245.0;128.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27706.77734375;9035.17578125;0.0;1142.85290527344;419.0;100989;;;Calculated values ==>;1550990197.861;345.26;291.76000000000005;287.26000000000005;287.16;286.46000000000004;277.76000000000005;273.955091788801;292.56;275.76000000000005;274.76000000000005;276.56;335.76000000000005;333.36;274.76000000000005;279.26000000000005;297.56;297.86;298.06;291.86;292.76000000000005;292.36;;315.06;275.56;240.39332010688793;261.41265627149306;273.955091788801;292.96000000000004;5470000.0;3560000.0;3650000.0;1300000.0;3610000.0;2520000.0;5480000.0;0.043000000000000003;0.014166666666666666;0.16083333333333333;0.04083333333333334;0.021333333333333333;0.06433333333333334;;9035.17578125;0.0;1142.85290527344;27706.77734375;504899.31778164883;413442.3132566535;235805.92712698036;235492.4523831208;233329.15122289144;430412.23801567365;457986.28317495435;453415.4703717118;473405.19094569265;519889.13682355324;517433.0361460335;453415.4703717118;458896.97463509784;465320.7433433528;466432.15063586115;431724.5075902841;413808.91226698237;458262.81198973843;457709.1576469882;;176038.69501535743;472436.3020657052;201810.55732995903;213083.6333248262;273.89209018934616;2034936.9169574347;807312.9467372578;131866.89296617548;0.0;0;130;124;0;0;0;0;3;39;47;827358387724.9243;304362480689.9247;577069021945.0701;40466.45684754857;11050.551243376303;253.8042670801079;15737.575398059093;1546416.7602893286;692156.0383080374;23973.346586918444;645174.4234453726;6.632756679635894;0.43719831294672085
