;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3757;2019-02-24 07:37:37.871;722;186;141;140;134;47;194;26;18;34;625;602;17;65;244;248;249;187;198;196;192;25;548;356;365;130;361;253;549;286.0;83.0;628.0;174.0;128.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27506.400390625;8904.1474609375;0.0;1149.60656738281;420.0;100990;;;Calculated values ==>;1550990257.871;345.36;291.76000000000005;287.26000000000005;287.16;286.56;277.86;273.955091788801;292.56;275.76000000000005;274.96000000000004;276.56;335.66;333.36;274.86;279.66;297.56;297.96000000000004;298.06;291.86;292.76000000000005;292.36;;315.16;275.66;240.39332010688793;261.54996906429363;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1300000.0;3610000.0;2530000.0;5490000.0;0.04766666666666666;0.013833333333333333;0.10466666666666667;0.029;0.021333333333333333;0.06899999999999999;;8904.1474609375;0.0;1149.60656738281;27506.400390625;504932.9635283034;413024.9693880693;235777.50395612247;235464.36397173323;233608.79371650863;430412.23801567365;457986.28317495435;453492.1586810699;473405.19094569265;519704.0961782227;517348.5913831406;453367.9836663851;459218.12083913805;465320.7433433528;466561.43444993236;431472.28211739263;413396.8702782222;458262.81198973843;457709.1576469882;;176456.53798984195;472533.2602288536;201832.81400983175;212327.7906115835;273.9007656538864;2035397.1034567838;807462.4660133123;131885.99997908273;0.0;0;130;124;0;0;0;0;3;39;47;827577424224.8895;304440493689.9123;577220547195.046;26340.34474225626;7850.312940351634;250.0431971085244;16931.314325442923;1546973.5764230462;692313.5717607437;23977.54601557416;645446.7095664832;5.109734638469379;0.2852524573588455
3758;2019-02-24 07:38:37.862;724;187;141;140;134;47;194;26;21;34;626;603;19;67;244;248;249;189;198;196;192;25;552;356;365;129;361;254;553;262.0;111.0;603.0;193.0;128.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27647.77734375;8964.546875;0.0;1157.31494140625;421.0;100991;;;Calculated values ==>;1550990317.862;345.56000000000006;291.86;287.26000000000005;287.16;286.56;277.86;273.955091788801;292.56;275.76000000000005;275.26000000000005;276.56;335.76000000000005;333.46000000000004;275.06;279.86;297.56;297.96000000000004;298.06;292.06;292.76000000000005;292.36;;315.26000000000005;275.66;240.16925963744896;261.6868853414304;273.955091788801;292.96000000000004;5520000.0;3560000.0;3650000.0;1290000.0;3610000.0;2540000.0;5530000.0;0.043666666666666666;0.018500000000000003;0.1005;0.03216666666666666;0.021333333333333333;0.065;;8964.546875;0.0;1157.31494140625;27647.77734375;504817.187161869;411690.63993804477;235664.67681815047;235352.85732633783;233504.71626944956;430412.23801567365;457986.28317495435;453693.4349883179;473534.8580475586;519723.6144598504;517366.67700993276;453444.9663142047;459300.23752840795;465320.7433433528;466561.43444993236;430450.0575858917;412465.3940541978;458262.81198973843;457709.1576469882;;176874.38241465177;472664.2518820126;201813.4431314909;212923.59162352275;273.89321512023764;2035856.652661366;807611.349463421;131905.22144131726;0.0;0;130;124;0;0;0;0;3;39;47;827796391374.6598;304518182034.8308;577372624379.8865;25313.939181611113;8712.367681475112;332.7162753363365;15911.061791525257;1547403.964220772;692451.5733957634;23982.401616056766;645720.3549808674;4.96648599257366;0.29227568715557073
3759;2019-02-24 07:39:37.862;726;188;141;140;134;48;194;27;23;34;630;605;21;68;244;248;249;190;198;196;193;26;552;358;365;128;363;257;553;89.0;110.0;839.0;198.0;128.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27910.708984375;9202.064453125;0.0;1179.38269042969;422.0;100992;;;Calculated values ==>;1550990377.862;345.76;291.96000000000004;287.26000000000005;287.16;286.56;277.96000000000004;274.1680685717883;292.56;275.86;275.46000000000004;276.56;336.16;333.66;275.26000000000005;279.96000000000004;297.56;297.96000000000004;298.06;292.16;292.76000000000005;292.46000000000004;;315.36;275.76000000000005;239.943914813709;262.0952818180154;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2570000.0;5530000.0;0.014833333333333334;0.018333333333333333;0.13983333333333334;0.033;0.021333333333333333;0.036166666666666666;;9202.064453125;0.0;1179.38269042969;27910.708984375;505068.52605604293;412080.6298862991;235664.67681815047;235352.85732633783;233504.71626944956;430280.9020939914;457986.28317495435;453428.7892370219;473664.3179132749;519885.18884552707;517318.6322722273;453178.7886765142;458947.1479239041;465029.61547741666;466275.0664382286;430450.0575858917;412845.1473663945;458262.81198973843;457847.79545119463;;177292.22831007556;472891.67638883414;202360.55876402507;222005.38416000688;274.1152819452581;2036319.6400474336;807762.7378911554;131924.69392158257;0.0;0;130;124;0;0;0;0;3;39;47;828015391374.6598;304595282034.8308;577525924379.8865;35107.70756114072;8927.526881618698;322.756687357448;8529.63387503129;1547907.4779436283;692598.5725171225;23987.86389074588;645924.0274447553;5.094436668974748;0.3715449487511699
3760;2019-02-24 07:40:37.832;727;190;141;141;135;49;194;28;23;34;635;608;22;68;245;248;249;192;198;196;192;27;556;358;365;129;364;259;556;-2.0;113.0;1217.0;189.0;128.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28264.83984375;9629.1484375;0.0;1180.55139160156;422.0;100993;;;Calculated values ==>;1550990437.832;345.86;292.16;287.26000000000005;287.26000000000005;286.66;278.06;274.1680685717883;292.56;275.96000000000004;275.46000000000004;276.56;336.66;333.96000000000004;275.36;279.96000000000004;297.66;297.96000000000004;298.06;292.36;292.76000000000005;292.36;;315.36;275.86;240.16925963744896;262.3656120759269;274.1680685717883;292.96000000000004;5560000.0;3579999.9999999995;3650000.0;1290000.0;3640000.0;2590000.0;5560000.0;0.0;0.01883333333333333;0.20283333333333334;0.0315;0.021333333333333333;0.021333333333333333;;9629.1484375;0.0;1180.55139160156;28264.83984375;504827.9241686722;411554.17536023696;235580.95070276302;235580.95070276302;233731.9613397987;430280.9020939914;457986.28317495435;453084.6477965463;473534.8580475586;520233.01661161653;517458.2931332105;452959.0387539847;458630.05528713466;465015.24582933175;466275.0664382286;429405.54480311257;412333.65201211494;458262.81198973843;457709.1576469882;;177292.22831007556;472857.82487454545;202405.41346629345;235580.95070276302;274.13271428096647;2036787.5355564377;807919.5862019317;131944.35020588353;0.0;0;130;124;0;0;0;0;3;39;47;828234281874.7642;304672343484.86755;577680646979.9603;50846.104696652954;8519.250959359937;321.5206475637887;4738.735081476804;1548623.4015719004;692743.8896376257;23993.230184050557;646034.5419012416;5.959981535436231;0.46338552886483325
3761;2019-02-24 07:41:37.863;728;192;142;141;134;50;194;28;22;34;639;612;22;65;245;248;248;194;198;196;192;28;556;360;365;129;365;261;556;-1.0;111.0;1179.0;199.0;128.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29004.16796875;10338.23046875;0.0;1178.43981933594;421.0;100994;;;Calculated values ==>;1550990497.863;345.96000000000004;292.36;287.36;287.26000000000005;286.56;278.16;274.38016830617;292.56;275.96000000000004;275.36;276.56;337.06;334.36;275.36;279.66;297.66;297.96000000000004;297.96000000000004;292.56;292.76000000000005;292.36;;315.26000000000005;275.96000000000004;240.16925963744896;262.63441904999945;274.38016830617;292.96000000000004;5560000.0;3600000.0;3650000.0;1290000.0;3650000.0;2610000.0;5560000.0;0.0;0.018500000000000003;0.19649999999999998;0.033166666666666664;0.021333333333333333;0.021333333333333333;;10338.23046875;0.0;1178.43981933594;29004.16796875;504953.8881446565;412333.65201211494;235892.91502117293;235580.95070276302;233427.43088133316;430148.3826014536;457986.28317495435;452612.30948496255;473534.8580475586;520479.0646058048;517701.521362483;452612.30948496255;457946.1176024118;464869.23356765806;465987.6186816921;429158.0942569867;413092.82235656865;458262.81198973843;457709.1576469882;;176874.38241465177;472954.5886681478;202935.6621051258;235892.91502117293;274.347705397473;2037265.0238622993;808086.0669965292;131964.01862270926;0.0;0;130;124;0;0;0;0;3;39;47;828453395024.3951;304749783474.7371;577836727579.6975;49061.46121013792;8955.627731006894;297.2075301577338;4732.079842684059;1549456.3947772963;692889.5888655278;23998.388916158092;646113.5061359298;5.474358016414556;0.43001260282791165
3762;2019-02-24 07:42:37.843;728;192;142;141;135;50;194;29;20;35;644;616;21;59;246;248;248;194;198;196;192;28;556;360;365;130;365;264;556;-2.0;82.0;1094.0;145.0;128.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29781.015625;10990.625;0.0;1175.29943847656;420.0;100995;;;Calculated values ==>;1550990557.843;345.96000000000004;292.36;287.36;287.26000000000005;286.66;278.16;274.38016830617;292.56;276.06;275.16;276.66;337.56000000000006;334.76000000000005;275.26000000000005;279.06;297.76000000000005;297.96000000000004;297.96000000000004;292.56;292.76000000000005;292.36;;315.16;275.96000000000004;240.39332010688793;263.0348170998261;274.38016830617;292.96000000000004;5560000.0;3600000.0;3650000.0;1300000.0;3650000.0;2640000.0;5560000.0;0.0;0.013666666666666666;0.18233333333333332;0.024166666666666666;0.021333333333333333;0.021333333333333333;;10990.625;0.0;1175.29943847656;29781.015625;504953.8881446565;412333.65201211494;235892.91502117293;235580.95070276302;233731.9613397987;430148.3826014536;457986.28317495435;451833.5419501401;473501.9964771252;520746.6573950119;517861.48119217507;451961.10086125555;456724.4461298918;465000.999999308;465987.6186816921;429158.0942569867;413092.82235656865;458262.81198973843;457709.1576469882;;176456.53798984195;472824.0414856702;202940.11909828492;235892.91502117293;274.34943246447074;2037754.7371002263;808263.7482120045;131983.626578366;0.0;0;130;124;0;0;0;0;3;39;47;828672322024.4647;304827457574.76184;577994175079.7476;45381.56743332159;6522.194791028477;219.55871597237987;4732.079842684059;1550243.1576744958;693018.5277259676;24002.693866082085;646192.3478440006;4.673331736566831;0.35180342087207356
3763;2019-02-24 07:43:37.874;726;191;142;142;133;49;194;29;21;35;648;619;22;56;246;248;248;193;198;196;193;28;553;359;365;131;364;265;553;-3.0;79.0;999.0;126.0;128.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29694.1015625;10946.873046875;0.0;1180.68420410156;416.0;100996;;;Calculated values ==>;1550990617.874;345.76;292.26000000000005;287.36;287.36;286.46000000000004;278.06;274.27422755570615;292.56;276.06;275.26000000000005;276.66;337.96000000000004;335.06;275.36;278.76000000000005;297.76000000000005;297.96000000000004;297.96000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.96000000000004;240.61611355647437;263.1675429290057;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3650000.0;1310000.0;3640000.0;2650000.0;5530000.0;0.0;0.013166666666666667;0.1665;0.021;0.021333333333333333;0.021333333333333333;;10946.873046875;0.0;1180.68420410156;29694.1015625;504976.9650710709;413220.0903815756;235977.6309429711;235977.6309429711;233200.32377744868;430214.79039162316;457986.28317495435;451785.1617156287;473372.2673856561;521076.38367511274;518087.0927372581;451912.95111002645;456189.40354586835;465146.75317812245;466131.47824129247;429948.04058897967;413956.2836987002;458262.81198973843;457847.79545119463;;174785.17458790913;472693.2819402637;202682.03478957058;235977.6309429711;274.2447278118822;2038250.6191513445;808446.6551492636;132003.2699192509;0.0;0;130;124;0;0;0;0;3;39;47;828891435174.966;304905798029.94104;578152957075.1108;41475.67063318868;5670.236190164555;210.55813238867975;4733.230176175435;1550967.3419620374;693120.183812899;24006.28002505195;646271.2661810897;4.295151451684376;0.31785891803866073
3764;2019-02-24 07:44:37.844;722;189;142;141;133;48;194;29;24;36;650;622;24;53;246;248;248;190;198;196;192;28;549;359;365;132;364;266;549;-2.0;83.0;1175.0;107.0;128.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29651.552734375;10840.7080078125;0.0;1195.12463378906;411.0;100997;;;Calculated values ==>;1550990677.844;345.36;292.06;287.36;287.26000000000005;286.46000000000004;277.96000000000004;274.27422755570615;292.56;276.06;275.56;276.76000000000005;338.16;335.36;275.56;278.46000000000004;297.76000000000005;297.96000000000004;297.96000000000004;292.16;292.76000000000005;292.36;;314.26000000000005;275.96000000000004;240.83765695389522;263.299902668528;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3650000.0;1320000.0;3640000.0;2660000.0;5490000.0;0.0;0.013833333333333333;0.19583333333333333;0.017833333333333333;0.021333333333333333;0.021333333333333333;;10840.7080078125;0.0;1195.12463378906;29651.552734375;504841.22602410935;414127.2103214636;236091.80394872042;235777.50395612247;233303.23934187752;430214.79039162316;457986.28317495435;451992.7755733859;473339.41292369686;521200.5005898456;518312.99139222305;451992.7755733859;455651.22432670655;465146.75317812245;466131.47824129247;430981.2867476707;414485.982530214;458262.81198973843;457709.1576469882;;172696.00095264515;472562.30901117553;202693.22147252804;236091.80394872042;274.2490682467559;2038744.9189971613;808628.1275432181;132023.05842703927;0.0;0;130;124;0;0;0;0;3;39;47;829110325675.0703;304984658579.97864;578312177425.1868;48821.162678084664;4812.665394439213;228.1850416748172;4727.83687889638;1551719.439336518;693207.4976473892;24009.93439007433;646350.0689854735;4.867951535864722;0.35269666540113787
3765;2019-02-24 07:45:37.895;717;188;142;141;132;46;194;28;26;36;653;625;26;54;245;248;248;189;198;196;192;27;551;356;365;132;361;271;551;-2.0;86.0;632.0;51.0;128.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.5546875;10856.64453125;0.0;1204.548828125;409.0;100998;;;Calculated values ==>;1550990737.895;344.86;291.96000000000004;287.36;287.26000000000005;286.36;277.76000000000005;273.955091788801;292.56;275.96000000000004;275.76000000000005;276.76000000000005;338.46000000000004;335.66;275.76000000000005;278.56;297.66;297.96000000000004;297.96000000000004;292.06;292.76000000000005;292.36;;314.06;275.86;240.83765695389522;263.95629194202945;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2710000.0;5510000.0;0.0;0.014333333333333333;0.10533333333333333;0.0085;0.021333333333333333;0.021333333333333333;;10856.64453125;0.0;1204.548828125;29677.5546875;504028.27472200285;412934.04071806197;236034.54159981437;235720.9183327416;232947.6685808663;430412.23801567365;457986.28317495435;451367.20415973983;473339.41292369686;521100.9725554275;518204.3821336492;451367.20415973983;454941.4693322159;465451.58992337313;466561.43444993236;430467.45102981303;413307.47646805906;458262.81198973843;457709.1576469882;;171860.34048652687;472465.0996282349;201906.9733389593;236034.54159981437;273.9296633712343;2039239.748472531;808809.0925035953;132043.07270353552;0.0;0;130;124;0;0;0;0;3;39;47;829329511824.6317;305063925899.82;578473414359.8641;26276.47764645555;2299.7440734588426;245.9596353851403;4729.058475673042;1552345.784946255;693266.8181057367;24013.888954233378;646428.9434329459;2.7817512605329107;0.18171266516123893
3766;2019-02-24 07:46:37.845;710;188;143;142;132;44;194;27;28;35;656;628;28;56;244;248;248;190;198;196;192;25;552;356;365;132;361;275;551;234.0;113.0;813.0;160.0;128.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29616.3359375;10813.4873046875;0.0;1228.68322753906;408.0;100999;;;Calculated values ==>;1550990797.845;344.16;291.96000000000004;287.46000000000004;287.36;286.36;277.56;273.955091788801;292.56;275.86;275.96000000000004;276.66;338.76;335.96000000000004;275.96000000000004;278.76000000000005;297.56;297.96000000000004;297.96000000000004;292.16;292.76000000000005;292.36;;313.96000000000004;275.66;240.83765695389522;264.4750485637546;273.955091788801;292.96000000000004;5520000.0;3560000.0;3650000.0;1320000.0;3610000.0;2750000.0;5510000.0;0.039;0.01883333333333333;0.1355;0.02666666666666667;0.021333333333333333;0.060333333333333336;;10813.4873046875;0.0;1228.68322753906;29616.3359375;503051.7357973143;412934.04071806197;236349.3324064729;236034.54159981437;232947.6685808663;430412.23801567365;457986.28317495435;450914.52589683863;473242.3297776949;521084.00279974955;518180.3166114766;450914.52589683863;454520.55096188234;465320.7433433528;466561.43444993236;430208.4531526008;413676.3280692049;458262.81198973843;457709.1576469882;;171442.51209473662;472270.6324499597;201843.45054980458;214044.42534995248;273.90491124853804;2039733.452465003;808989.5264486783;132063.332739904;0.0;0;130;124;0;0;0;0;3;39;47;829548329324.8058;305143059899.88293;578637077859.9943;33749.13070952312;7211.391517337471;311.35502240395647;14701.10551525449;1552845.5815051165;693346.0115195037;24018.5293728113;646590.7265346379;4.648080893284759;0.2777909678010081
3767;2019-02-24 07:47:37.866;701;194;144;144;136;44;194;28;28;35;660;631;27;43;244;249;248;196;198;196;192;26;577;361;365;132;366;254;571;-1.0;83.0;1413.0;261.0;128.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;38223.72265625;19730.29296875;0.0;1118.55590820312;403.0;101000;;;Calculated values ==>;1550990857.866;343.26;292.56;287.56;287.56;286.76000000000005;277.56;274.4858918419099;292.56;275.96000000000004;275.96000000000004;276.66;339.16;336.26000000000005;275.86;277.46000000000004;297.56;298.06;297.96000000000004;292.76000000000005;292.76000000000005;292.36;;313.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.4858918419099;292.96000000000004;5770000.0;3610000.0;3650000.0;1320000.0;3660000.0;2540000.0;5710000.0;0.0;0.013833333333333333;0.23550000000000001;0.0435;0.021333333333333333;0.021333333333333333;;19730.29296875;0.0;1118.55590820312;38223.72265625;499532.1405402214;253530.27943955857;236098.24358777553;236098.24358777553;233652.21864448354;430081.6785162784;457986.28317495435;454559.7729374544;473242.3297776949;523199.4298929709;520235.3652421017;454436.3202249608;456399.65931981895;464590.79660714185;465973.9058467576;423207.7235668715;254349.3140218359;458262.81198973843;457709.1576469882;;169353.38768963216;472367.87413283327;203144.2221795027;236098.24358777553;274.43313811202194;2040298.9841525925;809244.1470365945;132082.8999121195;0.0;0;131;124;0;0;0;0;3;39;47;829767405974.4717;305222287619.7621;578795833404.7521;59208.36220349763;11711.228859969879;2335.8746653729922;4727.69949992987;1553620.4984042307;693503.7552133834;24040.597341262368;646752.6899101987;3.7404062780163883;0.29523378250253174
3768;2019-02-24 07:48:37.866;710;197;145;144;135;46;194;29;27;35;651;626;23;31;247;246;248;199;198;196;192;29;559;362;365;133;368;243;554;0.0;83.0;931.0;107.0;128.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;37647.27734375;19236.44140625;0.0;1056.46130371094;388.0;101001;;;Calculated values ==>;1550990917.866;344.16;292.86;287.66;287.56;286.66;277.76000000000005;274.5913991737795;292.56;276.06;275.86;276.66;338.26;335.76000000000005;275.46000000000004;276.26000000000005;297.86;297.76000000000005;297.96000000000004;293.06;292.76000000000005;292.36;;311.96000000000004;276.06;241.05796691057077;260.1585393101385;274.5913991737795;292.96000000000004;5590000.0;3620000.0000000005;3650000.0;1330000.0;3679999.9999999995;2430000.0;5540000.0;0.0;0.013833333333333333;0.15516666666666667;0.017833333333333333;0.021333333333333333;0.021333333333333333;;19236.44140625;0.0;1056.46130371094;37647.27734375;502397.1924161423;414989.33453799883;236894.14439874087;236578.01582607985;233783.9913159303;430014.67791919125;457986.28317495435;456268.11165920115;473112.1826642056;523169.3130039629;520631.36006071075;455786.6678568157;456748.1435003357;464694.4733131785;465437.41611875535;428354.60300329165;415686.1643850296;458262.81198973843;457709.1576469882;;163086.1669317865;472528.46462518856;203481.21808734242;236894.14439874087;274.56815526069516;2040931.2424859258;809568.8698230528;132101.0250555521;0.0;0;131;124;0;0;0;0;3;39;47;829986405974.4717;305301787619.7621;578944933404.7521;39224.09965256675;4798.009229924924;175.2467342192919;4710.720282629277;1554440.768919698;693641.3321974658;24061.523352925637;646831.3434083867;2.4101074448720095;0.17477432327254594
3769;2019-02-24 07:49:37.866;736;189;147;146;134;45;194;30;27;36;633;614;19;32;247;245;248;191;198;196;192;30;534;358;365;133;363;247;534;130.0;105.0;226.0;0.0;128.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29397.42578125;10757.578125;0.0;1082.41040039062;379.0;101002;;;Calculated values ==>;1550990977.866;346.76;292.06;287.86;287.76000000000005;286.56;277.66;274.1680685717883;292.56;276.16;275.86;276.76000000000005;336.46000000000004;334.56;275.06;276.36;297.86;297.66;297.96000000000004;292.26000000000005;292.76000000000005;292.36;;311.06;276.16;241.05796691057077;260.72004837742526;274.1680685717883;292.96000000000004;5340000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2470000.0;5340000.0;0.021666666666666667;0.0175;0.03766666666666666;0.0;0.021333333333333333;0.043;;10757.578125;0.0;1082.41040039062;29397.42578125;507940.93373579124;419700.15858140023;238150.9315604313;237824.60265391038;234010.01836482124;430280.9020939914;457986.28317495435;455608.0198933382;473209.4130839679;521015.01009655645;519078.81434464175;454634.1286075247;456213.6589569888;465423.3653177346;465885.42676947766;434672.6467033506;420301.01857206906;458262.81198973843;457709.1576469882;;159325.9205505338;472625.7912797831;202496.42290420205;220185.48146233129;274.1680685717883;2041489.9483453007;809818.8199858132;132118.84898641962;0.0;0;131;124;0;0;0;0;3;39;47;830205405974.4717;305381587619.7621;579091933404.7521;9533.870153257461;0.0;251.50349229742673;10213.518075940248;1554847.0853347464;693681.3156077152;24065.079604813276;646955.7120613748;1.6890972215562465;0.04063488560943545
3770;2019-02-24 07:50:37.877;748;178;148;146;133;41;194;28;29;36;621;605;23;51;244;246;248;180;198;196;192;27;536;353;365;132;358;256;536;-1.0;83.0;138.0;57.0;128.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29418.84375;10696.853515625;0.0;1118.75170898438;386.0;101003;;;Calculated values ==>;1550991037.877;347.96000000000004;290.96000000000004;287.96000000000004;287.76000000000005;286.46000000000004;277.26000000000005;273.6339639331285;292.56;275.96000000000004;276.06;276.76000000000005;335.26000000000005;333.66;275.46000000000004;278.26000000000005;297.56;297.76000000000005;297.96000000000004;291.16;292.76000000000005;292.36;;311.76000000000005;275.86;240.83765695389522;261.9595390733887;273.6339639331285;292.96000000000004;5360000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2560000.0;5360000.0;0.0;0.013833333333333333;0.023;0.0095;0.021333333333333333;0.021333333333333333;;10696.853515625;0.0;1118.75170898438;29418.84375;509240.10884831095;415429.41067302605;238413.8642026164;237761.44463382981;233645.9889560748;430607.02586249536;457986.28317495435;454345.6212795007;473339.41292369686;519045.20368409005;517403.0857521122;453600.15202743985;457047.8979212984;465755.3386178344;466731.7774718429;434195.90912933677;416108.7786688283;458262.81198973843;457709.1576469882;;162250.55196795813;472465.0996282349;200928.28901618783;238413.8642026164;273.53395669747994;2041980.173784195;809997.6396942217;132137.1953669321;0.0;0;131;124;0;0;0;0;3;39;47;830424446125.0426;305461102194.9693;579242861070.1454;5828.598642056197;2579.5997008144473;250.20530470370034;4678.299593479933;1554975.1293788129;693702.8162129998;24069.2612779654;647079.8332936649;1.128736360730534;0.06401370285931939
3771;2019-02-24 07:51:37.867;744;178;150;148;135;40;194;25;27;35;622;602;25;56;242;246;248;180;198;196;192;23;541;352;365;131;357;254;541;226.0;114.0;732.0;50.0;128.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29519.28515625;10825.7568359375;0.0;1078.98266601562;394.0;101004;;;Calculated values ==>;1550991097.867;347.56000000000006;290.96000000000004;288.16;287.96000000000004;286.66;277.16;273.5264737036516;292.56;275.66;275.86;276.66;335.36;333.36;275.66;278.76000000000005;297.36;297.76000000000005;297.96000000000004;291.16;292.76000000000005;292.36;;312.56;275.46000000000004;240.61611355647437;261.6868853414304;273.5264737036516;292.96000000000004;5410000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2540000.0;5410000.0;0.03766666666666666;0.019;0.12200000000000001;0.008333333333333333;0.021333333333333333;0.059;;10825.7568359375;0.0;1078.98266601562;29519.28515625;508303.8134044238;413408.5767822079;238907.67226949852;238253.7632156134;234129.6074100014;430671.36484660726;457986.28317495435;454436.3202249608;473372.2673856561;519314.05670414504;517264.08977864665;454189.10725268105;457977.089092597;465639.66166502296;466874.24836804555;432984.03146217286;414135.20160198;458262.81198973843;457709.1576469882;;165593.03060630985;472207.82270811964;200862.71248746678;214619.0821261675;273.5038552538832;2042471.2429999795;810176.9648879988;132155.50676765115;0.0;0;131;124;0;0;0;0;3;39;47;830643409625.0774;305539989044.9818;579395835570.1697;30935.980143974273;2261.209251838774;358.12776734366395;14342.314455728423;1555281.4498068301;693743.1495642659;24074.329875326224;647238.3119932472;4.0234086273813;0.19527685989628485
3772;2019-02-24 07:52:37.858;737;181;152;151;139;41;194;24;22;34;624;602;21;54;242;246;248;183;198;196;192;22;548;352;365;130;357;250;548;164.0;83.0;282.0;60.0;128.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29637.12890625;11010.353515625;0.0;1031.00842285156;401.0;101005;;;Calculated values ==>;1550991157.858;346.86;291.26000000000005;288.36;288.26000000000005;287.06;277.26000000000005;273.5264737036516;292.56;275.56;275.36;276.56;335.56;333.36;275.26000000000005;278.56;297.36;297.76000000000005;297.96000000000004;291.46000000000004;292.76000000000005;292.36;;313.26000000000005;275.36;240.39332010688793;261.13683023647616;273.5264737036516;292.96000000000004;5480000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2500000.0;5480000.0;0.02733333333333333;0.013833333333333333;0.047;0.01;0.021333333333333333;0.048666666666666664;;11010.353515625;0.0;1031.00842285156;29637.12890625;506808.1349954103;249613.81447620134;239336.0627601253;239008.4967237887;235180.1238042995;430671.36484660726;457986.28317495435;454495.9441994254;473405.19094569265;519850.2443434602;517601.7555329616;454373.13911386684;458375.91847690736;465639.66166502296;466874.24836804555;431236.1653403418;412314.6283600508;458262.81198973843;457709.1576469882;;168517.74571465285;472242.3386847302;200782.58502024537;217682.7396459462;273.4724642822195;2042964.1391711324;810358.9051789329;132173.08738921775;0.0;0;131;124;0;0;0;0;3;39;47;830862376774.8477;305618277299.89966;579547012890.0111;11924.527881421462;2714.5975366448483;261.747928227359;11681.285676050711;1555638.567131032;693784.6084010346;24079.49473127261;647455.1427979511;2.20757080122346;0.08936515754430184
3773;2019-02-24 07:53:37.868;735;186;154;153;143;42;194;24;17;33;622;600;17;46;242;247;248;188;198;196;192;22;552;353;365;130;359;244;552;135.0;86.0;474.0;114.0;128.0;0;77;97;1;0;0;0;0;0;0;1;0;0;0;0;29430.541015625;10960.7841796875;0.0;972.9797973632809;406.0;101006;;;Calculated values ==>;1550991217.868;346.66;291.76000000000005;288.56;288.46000000000004;287.46000000000004;277.36;273.6339639331285;292.56;275.56;274.86;276.46000000000004;335.36;333.16;274.86;277.76000000000005;297.36;297.86;297.96000000000004;291.96000000000004;292.76000000000005;292.36;;313.76000000000005;275.36;240.39332010688793;260.2995467637923;273.6339639331285;292.96000000000004;5520000.0;3529999.9999999995;3650000.0;1300000.0;3590000.0;2440000.0;5520000.0;0.022500000000000003;0.014333333333333333;0.079;0.019;0.021333333333333333;0.043833333333333335;;10960.7841796875;0.0;972.9797973632809;29430.541015625;506196.9416343124;411737.20685016055;239862.4448945064;239533.71215817897;236320.4913731211;430607.02586249536;457986.28317495435;454894.4273528235;473308.3704715943;520142.32966091484;517902.8010804419;454894.4273528235;458377.10004900565;465349.75327765616;466860.4312889494;430208.4531526008;412510.35525449144;458262.81198973843;457709.1576469882;;170606.85888663295;472242.3386847302;201015.76951834973;219922.13624134613;273.56820714627486;2043456.4517921668;810542.0285085004;132189.7900743672;0.0;0;131;124;0;0;0;0;3;39;47;831081413274.8129;305696290299.88727;579695237589.9875;20056.41396892343;5153.304814161228;253.67273653956735;10422.997771613978;1555905.1193977173;693850.1851815897;24083.790619340354;647639.3758603794;3.0071308063616393;0.17578886651974257
3774;2019-02-24 07:54:37.859;739;188;154;153;145;44;194;25;17;33;617;595;16;42;242;246;248;190;198;196;192;24;548;356;365;131;361;245;549;-1.0;83.0;333.0;112.0;128.0;0;75;74;1;0;0;0;0;0;0;1;0;0;0;0;28060.60546875;9355.08203125;0.0;973.438598632812;410.0;101007;;;Calculated values ==>;1550991277.859;347.06000000000006;291.96000000000004;288.56;288.46000000000004;287.66;277.56;273.955091788801;292.56;275.66;274.86;276.46000000000004;334.86;332.66;274.76000000000005;277.36;297.36;297.76000000000005;297.96000000000004;292.16;292.76000000000005;292.36;;314.16;275.56;240.61611355647437;260.44013211722256;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1310000.0;3610000.0;2450000.0;5490000.0;0.0;0.013833333333333333;0.0555;0.018666666666666668;0.021333333333333333;0.021333333333333333;;9355.08203125;0.0;973.438598632812;28060.60546875;507057.29263801925;413764.2266525931;239962.08100009835;239632.05374343944;237041.87423056492;430412.23801567365;457986.28317495435;454726.62695389485;473178.34860283375;519550.75482783176;517308.7587768248;454604.88135033794;457740.4697046086;465058.7251422519;466302.76539371355;431236.1653403418;414485.982530214;458262.81198973843;457709.1576469882;;172278.17009871884;472304.9464017478;201752.4362355202;239962.08100009835;273.8694292337138;2043935.4728151008;810711.3019985812;132206.00779462716;0.0;0;131;124;0;0;0;0;3;39;47;831300380424.5831;305774578554.8051;579841915584.8336;14040.067584869794;5050.3135231029155;231.7108622067678;4645.2709684669835;1556189.2141230989;693935.202579788;24087.8348759295;647764.9259310791;2.320502983680287;0.17077083202272683
3775;2019-02-24 07:55:37.869;744;188;153;152;147;46;194;26;20;33;612;591;18;46;243;246;248;189;198;196;192;25;548;357;365;132;362;247;549;-2.0;117.0;634.0;56.0;128.0;0;77;65;1;0;0;0;0;0;0;1;0;0;0;0;27504.337890625;8924.794921875;0.0;983.994384765625;414.0;101008;;;Calculated values ==>;1550991337.869;347.56000000000006;291.96000000000004;288.46000000000004;288.36;287.86;277.76000000000005;274.0616903277293;292.56;275.76000000000005;275.16;276.46000000000004;334.36;332.26000000000005;274.96000000000004;277.76000000000005;297.46000000000004;297.76000000000005;297.96000000000004;292.06;292.76000000000005;292.36;;314.56;275.66;240.83765695389522;260.72004837742526;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2470000.0;5490000.0;0.0;0.0195;0.10566666666666666;0.009333333333333334;0.021333333333333333;0.021333333333333333;;8924.794921875;0.0;983.994384765625;27504.337890625;507679.31831083493;413764.2266525931;239632.05374343944;239303.48083026664;237681.45085644198;430346.717906069;457986.28317495435;454756.19987399655;473048.1168422736;518874.83244080166;516730.9293616736;454511.96009527857;457897.57819490344;465044.1086722825;466159.22355335305;431236.1653403418;414127.2103214636;458262.81198973843;457709.1576469882;;173949.5011765382;472270.6324499597;202171.38273965733;239632.05374343944;274.0371466496162;2044398.5911832212;810863.6596952176;132222.32245480982;0.0;0;131;124;0;0;0;0;3;39;47;831519416924.5483;305853491704.7926;579989540184.8102;26689.795677195176;2520.926330629489;333.6246228681252;4652.311549942374;1556528.6862194834;693998.3067608367;24092.546790159216;647842.418698696;3.451143941239866;0.2281218162579448
3776;2019-02-24 07:56:37.849;745;188;151;151;146;47;194;27;23;34;609;588;21;50;244;246;248;190;198;196;192;26;548;358;365;132;364;249;549;-1.0;83.0;649.0;114.0;128.0;0;78;61;1;0;0;0;0;0;0;1;0;0;0;0;27267.033203125;8682.470703125;0.0;1002.4864501953099;416.0;101009;;;Calculated values ==>;1550991397.849;347.66;291.96000000000004;288.26000000000005;288.26000000000005;287.76000000000005;277.86;274.1680685717883;292.56;275.86;275.46000000000004;276.56;334.06;331.96000000000004;275.26000000000005;278.16;297.56;297.76000000000005;297.96000000000004;292.16;292.76000000000005;292.36;;314.76000000000005;275.76000000000005;240.83765695389522;260.9983114674233;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3650000.0;1320000.0;3640000.0;2490000.0;5490000.0;0.0;0.013833333333333333;0.10816666666666667;0.019;0.021333333333333333;0.021333333333333333;;8682.470703125;0.0;1002.4864501953099;27267.033203125;507803.57592134783;413764.2266525931;238976.33335390146;238976.33335390146;237361.02760794485;430280.9020939914;457986.28317495435;454786.8193108402;473145.2311080622;518401.41787762754;516253.9154241559;454541.9300910364;458056.21065356245;464883.6276779939;466015.41043311567;431236.1653403418;414485.982530214;458262.81198973843;457709.1576469882;;174785.17458790913;472367.87413283327;202380.27782533428;238976.33335390146;274.1229461889873;2044854.8671331168;811010.3379997348;132238.87094377077;0.0;0;131;124;0;0;0;0;3;39;47;831738343924.6179;305932665304.81775;580138290584.8574;27301.974237348895;5129.764329842481;231.7108622067678;4666.300251585851;1556978.4676584422;694062.0412644425;24097.256348826657;647920.047912034;3.854405248265468;0.2827489352409694
3777;2019-02-24 07:57:37.850;744;188;150;149;146;49;194;28;25;34;608;586;23;57;245;245;248;190;198;196;192;27;552;358;365;133;364;252;553;-2.0;111.0;734.0;11.0;128.0;0;81;60;1;0;0;0;0;0;0;1;0;0;0;0;27239.259765625;8636.7841796875;0.0;1027.86279296875;419.0;101010;;;Calculated values ==>;1550991457.85;347.56000000000006;291.96000000000004;288.16;288.06;287.76000000000005;278.06;274.1680685717883;292.56;275.96000000000004;275.66;276.56;333.96000000000004;331.76000000000005;275.46000000000004;278.86;297.66;297.66;297.96000000000004;292.16;292.76000000000005;292.36;;315.06;275.86;241.05796691057077;261.41265627149306;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2520000.0;5530000.0;0.0;0.018500000000000003;0.12233333333333334;0.0018333333333333333;0.021333333333333333;0.021333333333333333;;8636.7841796875;0.0;1027.86279296875;27239.259765625;507321.18449873204;412080.6298862991;238524.6311786081;238201.8307086709;237241.20163114887;430280.9020939914;457986.28317495435;454527.33069276606;473014.93639070686;518047.54810915195;515792.66435715265;454280.97009589704;458417.1689715234;465015.24582933175;465885.42676947766;430208.4531526008;412845.1473663945;458262.81198973843;457709.1576469882;;176038.69501535743;472333.7623376517;202486.36530073412;238524.6311786081;274.16416254038404;2045309.0938109595;811154.6675290359;132255.79080276965;0.0;0;131;124;0;0;0;0;3;39;47;831957347574.3534;306012166629.72174;580288593089.6759;30833.011432958574;494.7202279010155;321.22115704481604;4675.936564658776;1557462.9339460798;694108.9127502121;24101.8641924443;647997.9011829415;3.758532462213628;0.2300181835455174
3778;2019-02-24 07:58:37.850;743;191;148;148;144;50;194;27;25;35;609;587;24;65;245;245;248;193;198;196;192;28;555;359;365;134;364;255;556;-1.0;81.0;614.0;69.0;128.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;27711.3125;8952.9169921875;0.0;1067.091796875;420.0;101011;;;Calculated values ==>;1550991517.85;347.46000000000004;292.26000000000005;287.96000000000004;287.96000000000004;287.56;278.16;274.27422755570615;292.56;275.86;275.66;276.66;334.06;331.86;275.56;279.66;297.66;297.66;297.96000000000004;292.46000000000004;292.76000000000005;292.36;;315.16;275.96000000000004;241.2770596917726;261.82340779136865;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3650000.0;1340000.0;3640000.0;2550000.0;5560000.0;0.0;0.013500000000000002;0.10233333333333333;0.0115;0.021333333333333333;0.021333333333333333;;8952.9169921875;0.0;1067.091796875;27711.3125;506926.9481478312;411946.55931517074;237789.26784107496;237789.26784107496;236520.27047518914;430214.79039162316;457986.28317495435;454019.3154335267;472981.82504853373;517897.9497644756;515638.4392160807;453895.2343805052;458902.3634562797;465015.24582933175;465741.0905809244;429422.883118608;412715.6717894541;458262.81198973843;457709.1576469882;;176456.53798984195;472299.7188790419;202689.17145858347;237789.26784107496;274.2474968773325;2045767.0152465063;811301.2483721349;132273.248757685;0.0;0;131;124;0;0;0;0;3;39;47;832176347574.3534;306092266629.72174;580440693089.6759;25719.451400102524;3100.5212953352716;225.54735294357707;4691.6243158594825;1557934.2044696887;694138.873096239;24106.420596694203;648075.9641902791;3.3669775221222533;0.22807110201970746
3779;2019-02-24 07:59:37.851;742;192;147;147;141;50;194;27;21;35;611;588;22;70;246;245;248;193;198;196;193;27;555;360;365;134;365;258;556;-2.0;125.0;644.0;111.0;128.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;28096.85546875;9369.685546875;0.0;1093.74621582031;420.0;101012;;;Calculated values ==>;1550991577.851;347.36;292.36;287.86;287.86;287.26000000000005;278.16;274.38016830617;292.56;275.86;275.26000000000005;276.66;334.26000000000005;331.96000000000004;275.36;280.16;297.76000000000005;297.66;297.96000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;315.16;275.86;241.2770596917726;262.23063862743834;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1340000.0;3650000.0;2580000.0;5560000.0;0.0;0.020833333333333332;0.10733333333333334;0.018500000000000003;0.021333333333333333;0.021333333333333333;;9369.685546875;0.0;1093.74621582031;28096.85546875;506801.8758195295;412333.65201211494;237470.17873102773;237470.17873102773;235580.95070276302;430148.3826014536;457986.28317495435;453006.29281710915;472981.82504853373;517851.0715974565;515484.1186241432;453131.67985456734;459030.2514261075;465000.999999308;465596.4787924315;429422.883118608;412715.6717894541;458262.81198973843;457847.79545119463;;176456.53798984195;472202.2088784924;202904.84101185537;237470.17873102773;274.3357609631138;2046232.0910653332;811453.9392718553;132291.25604129033;0.0;0;131;124;0;0;0;0;3;39;47;832395351224.9591;306172667969.9441;580594595655.1016;26844.222493763908;4982.001305532786;348.0669026907053;4701.389156696894;1558372.2423871926;694206.2285740052;24111.200795173023;648154.2406073521;3.5242433548575427;0.25616444131344207
3780;2019-02-24 08:00:37.841;740;192;147;147;139;49;194;27;17;35;614;590;19;69;246;245;248;194;198;196;192;28;556;359;365;134;365;259;557;-2.0;81.0;619.0;57.0;128.0;0;91;78;1;0;0;0;0;0;0;1;0;0;0;0;28477.052734375;9770.740234375;0.0;1113.24975585938;419.0;101013;;;Calculated values ==>;1550991637.841;347.16;292.36;287.86;287.86;287.06;278.06;274.27422755570615;292.56;275.86;274.86;276.66;334.56;332.16;275.06;280.06;297.76000000000005;297.66;297.96000000000004;292.56;292.76000000000005;292.36;;315.06;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;292.96000000000004;5560000.0;3590000.0;3650000.0;1340000.0;3650000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.10316666666666667;0.0095;0.021333333333333333;0.021333333333333333;;9770.740234375;0.0;1113.24975585938;28477.052734375;506461.3086555693;411902.9413244403;237440.38292137926;237440.38292137926;234933.24537239756;430214.79039162316;457986.28317495435;452329.29032414977;472981.82504853373;518075.5010802707;515604.47857957135;452581.53297078336;458751.10373618297;465000.999999308;465741.0905809244;429158.0942569867;412673.55452819855;458262.81198973843;457709.1576469882;;176038.69501535743;472299.7188790419;202700.5662901335;237440.38292137926;274.25191786452785;2046703.4617255616;811613.4162361331;132309.6446091184;0.0;0;131;124;0;0;0;0;3;39;47;832614314724.9939;306253054569.95685;580749669805.1262;25753.36336284268;2561.19194959463;222.54128633863985;4699.067194146324;1558810.4825505314;694269.0780411506;24115.955070904318;648232.5646874323;3.0536746012026197;0.20192808778706645
3781;2019-02-24 08:01:37.861;739;192;148;147;138;48;194;28;13;35;618;593;16;66;246;245;248;193;198;196;192;28;552;360;365;134;365;258;552;-2.0;115.0;592.0;157.0;128.0;0;93;80;1;0;0;0;0;0;0;1;0;0;0;0;28503.32421875;9773.986328125;0.0;1118.47436523438;417.0;101014;;;Calculated values ==>;1550991697.861;347.06000000000006;292.36;287.96000000000004;287.86;286.96000000000004;277.96000000000004;274.38016830617;292.56;275.96000000000004;274.46000000000004;276.66;334.96000000000004;332.46000000000004;274.76000000000005;279.76000000000005;297.76000000000005;297.66;297.96000000000004;292.46000000000004;292.76000000000005;292.36;;314.86;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;292.96000000000004;5520000.0;3600000.0;3650000.0;1340000.0;3650000.0;2580000.0;5520000.0;0.0;0.019166666666666665;0.09866666666666667;0.026166666666666668;0.021333333333333333;0.021333333333333333;;9773.986328125;0.0;1118.47436523438;28503.32421875;506697.1126056923;413998.2807911148;237910.89765255377;237590.3204905783;234759.65904579524;430148.3826014536;457986.28317495435;451999.11770714255;472981.82504853373;518570.4030356133;515999.13640083576;452377.66799008177;458546.97807344905;465000.999999308;465596.4787924315;430208.4531526008;414359.1762267576;458262.81198973843;457709.1576469882;;175203.01333496982;472299.7188790419;202876.48188217316;237910.89765255377;274.32476850473097;2047178.4564788449;811776.3432483426;132328.24850935527;0.0;0;131;124;0;0;0;0;3;39;47;832833387724.9243;306333481369.9313;580904821505.0769;24580.100068063646;7049.908034751399;303.7778077453282;4689.029546547935;1559230.0678941652;694349.1972384946;24120.34252535111;648310.8249049596;3.3622169028744358;0.2626114676614908
3782;2019-02-24 08:02:37.872;737;189;148;147;138;47;194;28;12;35;620;595;15;63;246;246;248;190;198;196;193;28;551;358;365;133;363;259;551;85.0;84.0;437.0;23.0;128.0;0;93;85;1;0;0;0;0;0;0;1;0;0;0;0;28792.43359375;10066.1240234375;0.0;1130.98803710938;415.0;101015;;;Calculated values ==>;1550991757.872;346.86;292.06;287.96000000000004;287.86;286.96000000000004;277.86;274.1680685717883;292.56;275.96000000000004;274.36;276.66;335.16;332.66;274.66;279.46000000000004;297.76000000000005;297.76000000000005;297.96000000000004;292.16;292.76000000000005;292.46000000000004;;314.66;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;292.96000000000004;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.014166666666666666;0.014;0.07283333333333333;0.0038333333333333336;0.021333333333333333;0.0355;;10066.1240234375;0.0;1130.98803710938;28792.43359375;506537.4706916072;413307.47646805906;237941.55351223252;237620.59868662496;234786.8531886823;430280.9020939914;457986.28317495435;451696.64201551117;473112.1826642056;518692.3578746939;516119.76483556826;452076.58373615495;458023.4894985337;465292.22471119097;466015.41043311567;430467.45102981303;413676.3280692049;458262.81198973843;457847.79545119463;;174367.33720873808;472431.1216696904;202467.6808805803;223785.31326016475;274.15690546705764;2047656.0086618152;811941.707812326;132346.99746602785;0.0;0;131;124;0;0;0;0;3;39;47;833052427874.625;306413596054.8218;581059949939.8649;18152.1760026608;1034.8598563582557;235.07572144851426;8309.21811778156;1559586.2354796894;694416.5826558905;24124.833794670034;648419.1634937816;2.4766501887536436;0.11768815936028412
3783;2019-02-24 08:03:37.842;734;188;149;148;137;44;194;28;12;35;623;598;14;59;245;246;248;190;198;196;192;26;551;356;365;133;362;259;552;122.0;84.0;389.0;110.0;128.0;0;92;89;1;0;0;0;0;0;0;1;0;0;0;0;29109.666015625;10306.58984375;0.0;1123.83776855469;413.0;101016;;;Calculated values ==>;1550991817.842;346.56000000000006;291.96000000000004;288.06;287.96000000000004;286.86;277.56;273.955091788801;292.56;275.96000000000004;274.36;276.66;335.46000000000004;332.96000000000004;274.56;279.06;297.66;297.76000000000005;297.96000000000004;292.16;292.76000000000005;292.36;;314.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.02033333333333333;0.014;0.06483333333333334;0.018333333333333333;0.021333333333333333;0.041666666666666664;;10306.58984375;0.0;1123.83776855469;29109.666015625;506162.42428954976;412510.35525449144;238232.76967341272;237910.89765255377;234450.81939765735;430412.23801567365;457986.28317495435;451696.64201551117;473112.1826642056;519000.65713960264;516428.8102705356;451950.05476434156;457536.6205905837;465306.4224800408;466302.76539371355;430467.45102981303;413263.53111073095;458262.81198973843;457709.1576469882;;173531.66647045466;472236.3865531139;201817.1258454353;220461.93548535975;273.89465066985395;2048138.2849000418;812111.3955416591;132365.7782859765;0.0;0;131;124;0;0;0;0;3;39;47;833271318374.7294;306493356154.8598;581215272239.939;16200.521965026586;4957.686446307441;240.85487886714913;9885.300923401186;1559872.3648266485;694466.4955728269;24128.79789996372;648570.7086753678;2.7369373460643938;0.1571844854896035
3784;2019-02-24 08:04:37.863;732;188;149;148;138;44;194;27;13;35;625;600;15;56;245;246;248;189;198;196;193;26;549;357;365;132;362;257;549;88.0;112.0;564.0;171.0;128.0;0;90;88;1;0;0;0;0;0;0;1;0;0;0;0;28886.255859375;10209.3251953125;0.0;1099.02478027344;412.0;101017;;;Calculated values ==>;1550991877.863;346.36;291.96000000000004;288.06;287.96000000000004;286.96000000000004;277.56;274.0616903277293;292.56;275.86;274.46000000000004;276.66;335.66;333.16;274.66;278.76000000000005;297.66;297.76000000000005;297.96000000000004;292.06;292.76000000000005;292.46000000000004;;314.36;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.014666666666666666;0.018666666666666668;0.094;0.0285;0.021333333333333333;0.036;;10209.3251953125;0.0;1099.02478027344;28886.255859375;506093.6800685984;413764.2266525931;238326.2036160404;238003.16795453895;234841.4839959749;430346.717906069;457986.28317495435;452174.32499774254;473242.3297776949;519372.3424587733;516804.6002406327;452426.1204590945;457494.3168154819;465306.4224800408;466159.22355335305;430981.2867476707;414127.2103214636;458262.81198973843;457847.79545119463;;173113.83306960555;472367.87413283327;202052.79165214743;223548.14689000996;273.9909919042114;2048621.7534030348;812282.4213381426;132384.3086238709;0.0;0;131;124;0;0;0;0;3;39;47;833490395024.3953;306572883979.7385;581370126419.7028;23511.42413448594;7703.979850699547;314.60942662253234;8434.787348202648;1560203.4135368157;694572.0463883344;24133.428389273296;648723.429510989;3.534096561062605;0.24887830779648246
