;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3785;2019-02-24 08:05:37.863;730;186;150;149;139;43;194;27;15;35;626;601;15;53;244;247;248;188;198;196;193;26;548;356;365;132;361;255;548;134.0;108.0;330.0;108.0;128.0;0;87;83;1;0;0;0;0;0;0;1;0;0;0;0;28511.7890625;9904.638671875;0.0;1079.48779296875;411.0;101018;;;Calculated values ==>;1550991937.863;346.16;291.76000000000005;288.16;288.06;287.06;277.46000000000004;273.955091788801;292.56;275.86;274.66;276.66;335.76000000000005;333.26000000000005;274.66;278.46000000000004;297.56;297.86;297.96000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;314.26000000000005;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5480000.0;0.022333333333333334;0.018000000000000002;0.055;0.018000000000000002;0.021333333333333333;0.043666666666666666;;9904.638671875;0.0;1079.48779296875;28511.7890625;505934.4948304526;413442.3132566535;238682.33703136048;238357.5562735323;235180.1238042995;430412.23801567365;457986.28317495435;452773.6861352183;473242.3297776949;519640.77314583707;517076.8613733949;452773.6861352183;457453.03782128124;465320.7433433528;466432.15063586115;431236.1653403418;414171.1577566021;458262.81198973843;457847.79545119463;;172696.00095264515;472367.87413283327;201807.15180210432;219822.50947135923;273.89076263412346;2049100.0704440505;812450.0377037025;132402.4628953146;0.0;0;131;124;0;0;0;0;3;39;47;833709395024.3953;306652083979.7385;581523726419.7028;13803.15938832127;4870.0930019531215;307.1701365073147;10393.770821119479;1560514.3683995057;694676.8303287731;24138.60988563271;648880.3341624;2.674240272261745;0.14548120402789227
3786;2019-02-24 08:06:37.874;729;186;151;150;139;42;194;27;16;35;625;600;16;53;244;247;248;187;198;196;193;25;545;356;365;131;361;252;546;253.0;110.0;449.0;208.0;128.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;27977.583984375;9356.5634765625;0.0;1043.41589355469;412.0;101019;;;Calculated values ==>;1550991997.874;346.06000000000006;291.76000000000005;288.26000000000005;288.16;287.06;277.36;273.955091788801;292.56;275.86;274.76000000000005;276.66;335.66;333.16;274.76000000000005;278.46000000000004;297.56;297.86;297.96000000000004;291.86;292.76000000000005;292.46000000000004;;314.36;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.96000000000004;5450000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5460000.0;0.042166666666666665;0.018333333333333333;0.07483333333333334;0.034666666666666665;0.021333333333333333;0.0635;;9356.5634765625;0.0;1043.41589355469;27977.583984375;506082.1008694655;414260.4934188599;239073.1553876595;238746.16841705702;235235.8959168391;430412.23801567365;457986.28317495435;453415.4703717118;473372.2673856561;519786.9006322488;517228.1241765123;453415.4703717118;457936.00528730644;465320.7433433528;466432.15063586115;431992.87853683205;414617.0881074537;458262.81198973843;457847.79545119463;;173113.83306960555;472402.05409754877;201750.49577469163;214289.34204886458;273.8686725175649;2049570.901523877;812610.5771488611;132420.15700274013;0.0;0;131;124;0;0;0;0;3;39;47;833928435174.9662;306730998444.9442;581675854305.0992;18832.92893234368;9382.58735519238;318.55615787193614;15465.96179104796;1560786.3856635774;694795.6244403207;24143.825227403526;649095.8714426546;4.230780915093311;0.2508726790172047
3787;2019-02-24 08:07:37.844;729;184;151;150;140;43;194;26;17;35;623;598;17;51;244;247;248;186;198;196;192;25;544;355;365;131;360;249;546;86.0;84.0;153.0;123.0;128.0;0;78;61;1;0;0;0;0;0;0;1;0;0;0;0;27228.390625;8623.775390625;0.0;1003.8974609375;413.0;101020;;;Calculated values ==>;1550992057.844;346.06000000000006;291.56;288.26000000000005;288.16;287.16;277.46000000000004;273.8482719121499;292.56;275.76000000000005;274.86;276.66;335.46000000000004;332.96000000000004;274.86;278.26000000000005;297.56;297.86;297.96000000000004;291.76000000000005;292.76000000000005;292.36;;314.46000000000004;275.66;240.61611355647437;260.9983114674233;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3650000.0;1310000.0;3600000.0;2490000.0;5460000.0;0.014333333333333333;0.014;0.025500000000000002;0.0205;0.021333333333333333;0.035666666666666666;;8623.775390625;0.0;1003.8974609375;27228.390625;506172.8502688175;413534.6774420643;239073.1553876595;238746.16841705702;235548.8869192855;430477.46260093397;457986.28317495435;454050.9611619832;473372.2673856561;519830.9148137722;517277.03964460414;454050.9611619832;458176.05790412496;465465.8864643596;466575.1774593809;432242.53790028696;414260.4934188599;458262.81198973843;457709.1576469882;;173531.66647045466;472402.05409754877;201380.09005392858;223925.4749264405;273.719588570564;2050030.7212876135;812760.3383880805;132437.20941689672;0.0;0;131;124;0;0;0;0;3;39;47;834147325675.0706;306809559144.9817;581826079155.1709;6443.107213255394;5555.950262894214;251.74862273997883;8338.284683699536;1560996.9139814072;694920.0500099573;24148.575390974307;649294.1409790118;2.1385324470438007;0.12678941703401336
3788;2019-02-24 08:08:37.855;730;184;151;150;141;43;194;26;18;34;620;596;17;51;243;248;248;186;198;196;193;24;546;354;365;131;359;250;547;87.0;114.0;331.0;177.0;128.0;0;76;54;1;0;0;0;0;0;0;1;0;0;0;0;26863.12109375;8225.8037109375;0.0;996.6878051757809;414.0;101021;;;Calculated values ==>;1550992117.855;346.16;291.56;288.26000000000005;288.16;287.26000000000005;277.46000000000004;273.7412296467126;292.56;275.76000000000005;274.96000000000004;276.56;335.16;332.76000000000005;274.86;278.26000000000005;297.46000000000004;297.96000000000004;297.96000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;314.56;275.56;240.61611355647437;261.13683023647616;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3650000.0;1310000.0;3590000.0;2500000.0;5470000.0;0.0145;0.019;0.05516666666666667;0.029500000000000002;0.021333333333333333;0.035833333333333335;;8225.8037109375;0.0;996.6878051757809;26863.12109375;506116.0905984014;413117.91072696255;239040.77047553018;238714.19847992898;235834.43791769267;430542.39183029096;457986.28317495435;454004.120453981;473275.31562819314;519441.7402217374;516987.7792391603;453880.911232952;458016.05900553917;465480.30547409743;466846.7340063354;431741.9422682357;413854.0851824992;458262.81198973843;457847.79545119463;;173949.5011765382;472304.9464017478;201158.28408232165;223711.57830711556;273.6284112370968;2050481.5665244632;812900.7772894808;132453.88401720792;0.0;0;131;124;0;0;0;0;3;39;47;834366365824.7712;306888173554.87427;581975806599.9663;13948.661973169874;7998.8265384230735;339.869284628994;8389.8811143295;1561166.8765451536;695033.027191834;24153.506444056333;649433.5679173914;3.326350461472696;0.23540130880945415
3789;2019-02-24 08:09:37.885;731;185;152;151;142;44;194;26;19;34;618;593;18;53;243;248;248;186;198;196;192;24;545;356;365;132;361;250;546;136.0;86.0;219.0;155.0;128.0;0;74;47;1;0;0;0;0;0;0;1;0;0;0;0;26396.0625;7789.7255859375;0.0;992.095336914062;415.0;101022;;;Calculated values ==>;1550992177.885;346.26;291.66;288.36;288.26000000000005;287.36;277.56;273.955091788801;292.56;275.76000000000005;275.06;276.56;334.96000000000004;332.46000000000004;274.96000000000004;278.46000000000004;297.46000000000004;297.96000000000004;297.96000000000004;291.76000000000005;292.76000000000005;292.36;;314.66;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5450000.0;3560000.0;3650000.0;1320000.0;3610000.0;2500000.0;5460000.0;0.02266666666666667;0.014333333333333333;0.0365;0.025833333333333333;0.021333333333333333;0.044;;7789.7255859375;0.0;992.095336914062;26396.0625;506331.4421956885;413899.7426769738;239401.56679116597;239073.1553876595;236178.3664922996;430412.23801567365;457986.28317495435;454127.2277989712;473145.2311080622;519237.4372802796;516680.6651304527;454004.120453981;458256.0499142918;465189.78860520123;466561.43444993236;431992.87853683205;414260.4934188599;458262.81198973843;457709.1576469882;;174367.33720873808;472173.3745042847;201676.8906284723;219967.6427073541;273.8399619718673;2050925.6149674645;813034.3067649298;132470.4654966472;0.0;0;131;124;0;0;0;0;3;39;47;834585475324.6669;306967113004.8367;582125881599.8948;9214.437306723208;6987.825833458486;254.1641866909342;10460.6266573439;1561359.9988853077;695157.978405925;24158.4591981211;649590.7340258629;3.065088006312504;0.1840324931342084
3790;2019-02-24 08:10:37.865;732;185;152;151;144;46;194;26;20;34;616;592;19;59;243;248;248;187;198;196;193;24;549;355;365;132;360;252;550;321.0;85.0;456.0;178.0;128.0;0;74;47;1;0;0;0;0;0;0;1;0;0;0;0;26420.109375;7853.8583984375;0.0;1001.25952148438;416.0;101023;;;Calculated values ==>;1550992237.865;346.36;291.66;288.36;288.26000000000005;287.56;277.76000000000005;273.8482719121499;292.56;275.76000000000005;275.16;276.56;334.76000000000005;332.36;275.06;279.06;297.46000000000004;297.96000000000004;297.96000000000004;291.86;292.76000000000005;292.46000000000004;;314.76000000000005;275.56;240.83765695389522;261.41265627149306;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3650000.0;1320000.0;3600000.0;2520000.0;5500000.0;0.0535;0.014166666666666666;0.076;0.029666666666666668;0.021333333333333333;0.07483333333333334;;7853.8583984375;0.0;1001.25952148438;26420.109375;506093.6800685984;412219.46467945963;239271.01122138754;238944.2795962181;236694.59332038925;430477.46260093397;457986.28317495435;453910.6640770486;473145.2311080622;518866.3858424605;516408.09505500714;453787.02242122946;458657.2398049888;465335.1870322967;466704.2170870103;430981.2867476707;412979.2520416587;458262.81198973843;457847.79545119463;;174785.17458790913;472173.3745042847;201528.60630097528;212288.13376158278;273.7775960190068;2051365.6030216408;813164.6265104411;132487.0712500423;0.0;0;131;124;0;0;0;0;3;39;47;834804402324.7365;307046286604.8618;582276431399.9426;19181.03639098157;8029.128123364845;255.0288250018366;18376.048016439287;1561596.5489565479;695283.0779751773;24162.701058794857;649830.9595463467;5.1768075558492335;0.26521707340256817
3791;2019-02-24 08:11:37.856;733;188;153;152;145;47;194;26;22;34;616;592;21;61;243;248;248;190;198;196;193;24;553;356;365;133;361;257;555;299.0;83.0;532.0;231.0;128.0;0;75;57;1;0;0;0;0;0;0;1;0;0;0;0;27050.439453125;8470.3349609375;0.0;1020.3974609375;418.0;101024;;;Calculated values ==>;1550992297.856;346.46000000000004;291.96000000000004;288.46000000000004;288.36;287.66;277.86;273.955091788801;292.56;275.76000000000005;275.36;276.56;334.76000000000005;332.36;275.26000000000005;279.26000000000005;297.46000000000004;297.96000000000004;297.96000000000004;292.16;292.76000000000005;292.46000000000004;;314.96000000000004;275.56;241.05796691057077;262.0952818180154;273.955091788801;292.96000000000004;5530000.0;3560000.0;3650000.0;1330000.0;3610000.0;2570000.0;5550000.0;0.049833333333333334;0.013833333333333333;0.08866666666666667;0.0385;0.021333333333333333;0.07116666666666667;;8470.3349609375;0.0;1020.3974609375;27050.439453125;505855.728464494;411202.0240501036;239436.38486064706;239110.32063687078;236864.87743105832;430412.23801567365;457986.28317495435;453303.8437703498;473014.93639070686;518448.6416645723;515981.6240522748;453178.7886765142;458101.2085363509;465189.78860520123;466561.43444993236;429948.04058897967;411990.71530006983;458262.81198973843;457847.79545119463;;175620.85347054448;472041.5853210863;201760.54120643437;213054.47092010936;273.87258980501105;2051811.1240898883;813300.6410497181;132503.9158644736;0.0;0;131;124;0;0;0;0;3;39;47;835023369474.5067;307125774679.77844;582429108494.7825;22303.50616066717;10405.820198414098;248.40966649658606;17421.124929128902;1561942.2016217709;695436.6795006789;24166.89575025483;650129.224574114;5.308216343618489;0.3150835495156005
3792;2019-02-24 08:12:37.866;734;191;153;153;147;48;194;27;23;34;619;593;23;58;244;248;248;193;198;196;193;26;559;358;365;133;363;261;560;-1.0;114.0;808.0;154.0;128.0;0;77;70;1;0;0;0;0;0;0;1;0;0;0;0;27757.990234375;9275.7353515625;0.0;1047.32885742188;418.0;101025;;;Calculated values ==>;1550992357.866;346.56000000000006;292.26000000000005;288.46000000000004;288.46000000000004;287.86;277.96000000000004;274.1680685717883;292.56;275.86;275.46000000000004;276.56;335.06;332.46000000000004;275.46000000000004;278.96000000000004;297.56;297.96000000000004;297.96000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;314.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.96000000000004;5590000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.019;0.13466666666666666;0.025666666666666667;0.021333333333333333;0.021333333333333333;;9275.7353515625;0.0;1047.32885742188;27757.990234375;505435.48979846516;410158.77762629226;239276.36946077182;239276.36946077182;237351.56083614528;430280.9020939914;457986.28317495435;452738.59310404025;473014.93639070686;518422.2997348772;515742.5969601459;452738.59310404025;457090.42718842515;465029.61547741666;466275.0664382286;428354.60300329165;410978.81114965247;458262.81198973843;457847.79545119463;;175620.85347054448;472236.3865531139;202371.79018591793;239276.36946077182;274.1196474029567;2052267.9371266973;813448.5496162854;132521.14978896597;0.0;0;131;124;0;0;0;0;3;39;47;835242405974.4719;307205587979.76575;582584534394.7578;33716.062792973804;6926.524640091363;330.14004521914444;4662.857087795686;1562409.109167934;695581.1397803447;24171.71780139296;650313.2884297563;4.4207401641813275;0.33935389291609036
3793;2019-02-24 08:13:37.847;735;195;153;152;146;49;194;29;24;35;623;596;24;55;245;248;248;197;198;196;193;27;561;361;365;134;366;264;561;-2.0;115.0;1061.0;211.0;128.0;0;80;84;1;0;0;0;0;0;0;1;0;0;0;0;28756.998046875;10136.4072265625;0.0;1073.81713867188;417.0;101026;;;Calculated values ==>;1550992417.847;346.66;292.66;288.46000000000004;288.36;287.76000000000005;278.06;274.4858918419099;292.56;276.06;275.56;276.66;335.46000000000004;332.76000000000005;275.56;278.66;297.66;297.96000000000004;297.96000000000004;292.86;292.76000000000005;292.46000000000004;;314.86;275.86;241.2770596917726;263.0348170998261;274.4858918419099;292.96000000000004;5610000.0;3610000.0;3650000.0;1340000.0;3660000.0;2640000.0;5610000.0;0.0;0.019166666666666665;0.17683333333333331;0.035166666666666666;0.021333333333333333;0.021333333333333333;;10136.4072265625;0.0;1073.81713867188;28756.998046875;505379.26558239345;411337.69764938223;239244.68911040435;238921.03891112437;237006.06766991055;430081.6785162784;457986.28317495435;452343.05191013345;472981.82504853373;518583.4970861561;515795.7588593383;452343.05191013345;456230.2461447043;464722.9366227796;465843.48631744814;427811.090588922;412124.71779049526;458262.81198973843;457847.79545119463;;175203.01333496982;472202.2088784924;203151.238915564;239244.68911040435;274.4358542444514;2052738.7462251806;813610.2662444718;132538.82040811575;0.0;0;131;124;0;0;0;0;3;39;47;835461336624.277;307285662614.69446;582741984519.6177;44065.41893120636;9461.62577702965;300.65547863651204;4663.532935270193;1563057.0829250372;695717.6644538577;24176.972766154446;650390.983735239;5.217668372770325;0.41708773371981517
3794;2019-02-24 08:14:37.867;734;195;152;151;145;50;194;29;20;35;628;600;22;54;246;247;248;197;198;196;193;29;558;362;365;135;367;268;558;-1.0;83.0;965.0;121.0;128.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29654.103515625;11011.2958984375;0.0;1118.17651367188;415.0;101027;;;Calculated values ==>;1550992477.867;346.56000000000006;292.66;288.36;288.26000000000005;287.66;278.16;274.5913991737795;292.56;276.06;275.16;276.66;335.96000000000004;333.16;275.36;278.56;297.76000000000005;297.86;297.96000000000004;292.86;292.76000000000005;292.46000000000004;;314.66;276.06;241.49495122638035;263.56353331371673;274.5913991737795;292.96000000000004;5580000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2680000.0;5580000.0;0.0;0.013833333333333333;0.16083333333333333;0.020166666666666666;0.021333333333333333;0.021333333333333333;;11011.2958984375;0.0;1118.17651367188;29654.103515625;505526.57029209373;412631.9622702012;239015.2049077237;238691.70603780312;236777.62403786278;430014.67791919125;457986.28317495435;451125.2849947226;472851.2559263234;518765.64638149494;515867.7668576808;451383.1401027414;455443.32401979016;464708.6425554581;465568.3016696177;428623.9784820076;413384.41883874475;458262.81198973843;457847.79545119463;;174367.33720873808;472265.74392498133;203476.15280315562;239015.2049077237;274.5661981396443;2053225.6676597074;813786.5558481108;132557.0931108233;0.0;0;131;124;0;0;0;0;3;39;47;835680409625.0776;307366389514.9895;582901637720.2012;39830.23542747702;5420.5900876234855;210.81390839846904;4668.4285982607125;1563756.4464240666;695841.7242593383;24181.236431810285;650468.7760037514;4.132914138269745;0.304654679641551
3795;2019-02-24 08:15:37.848;731;194;151;150;142;49;194;29;-7;35;634;605;5;52;247;247;248;195;198;196;193;29;556;361;365;135;367;272;555;-2.0;85.0;661.0;176.0;128.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29607.0703125;10900.66015625;0.0;1150.30187988281;412.0;101028;;;Calculated values ==>;1550992537.848;346.26;292.56;288.26000000000005;288.16;287.36;278.06;274.4858918419099;292.56;276.06;272.46000000000004;276.66;336.56;333.66;273.66;278.36;297.86;297.86;297.96000000000004;292.66;292.76000000000005;292.46000000000004;;314.36;276.06;241.49495122638035;264.08650396036035;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3650000.0;1350000.0;3670000.0000000005;2720000.0;5550000.0;0.0;0.014166666666666666;0.11016666666666668;0.029333333333333333;0.021333333333333333;0.021333333333333333;;10900.66015625;0.0;1150.30187988281;29607.0703125;505331.45772303815;413506.49496626557;238785.6286572915;238462.28266345724;235921.06768909429;430081.6785162784;457986.28317495435;446831.20476672635;472851.2559263234;519053.1202520524;516044.96260996076;448434.6184739475;454520.3973115141;464840.8181699309;465712.960854355;429158.0942569867;413873.7736063451;458262.81198973843;457847.79545119463;;173113.83306960555;472265.74392498133;203157.44362444684;238785.6286572915;274.4382559417378;2053719.3543908491;813969.09765852;132575.991111157;0.0;0;131;124;0;0;0;0;3;39;47;835899340274.8827;307447363864.9174;583063586420.057;26844.72601917446;7893.843475482344;216.52787588408896;4673.3262249366;1564311.8951544792;695952.6427369546;24184.796485635317;650546.5993086891;3.2884033222126363;0.2626504704479477
3796;2019-02-24 08:16:37.858;724;191;151;150;140;48;194;29;-23;36;641;612;-16;45;247;247;248;193;198;196;193;29;551;361;365;135;366;274;550;-2.0;84.0;612.0;110.0;128.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29476.228515625;10781.125;0.0;1168.94384765625;407.0;101029;;;Calculated values ==>;1550992597.858;345.56000000000006;292.26000000000005;288.26000000000005;288.16;287.16;277.96000000000004;274.4858918419099;292.56;276.06;270.86;276.76000000000005;337.26;334.36;271.56;277.66;297.86;297.86;297.96000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;313.86;276.06;241.49495122638035;264.3458800820626;274.4858918419099;292.96000000000004;5510000.0;3610000.0;3650000.0;1350000.0;3660000.0;2740000.0;5500000.0;0.0;0.014;0.10200000000000001;0.018333333333333333;0.021333333333333333;0.021333333333333333;;10781.125;0.0;1168.94384765625;29476.228515625;504908.8994847445;414443.2327276156;238944.2795962181;238618.936610542;235436.36077145688;430081.6785162784;457986.28317495435;444257.97502651275;472948.7829819323;519612.33228197537;516602.1767621309;445221.4732886233;453288.0055065828;464986.8782582178;465712.960854355;430467.45102981303;415150.1171397334;458262.81198973843;457847.79545119463;;171024.68490186572;472265.74392498133;203176.49791586;238944.2795962181;274.445630796326;2054211.797274476;814149.8093150505;132595.32138005804;0.0;0;131;124;0;0;0;0;3;39;47;836118376774.8479;307528377364.90454;583227413720.031;24590.310665286583;4933.302843500557;214.44267446111493;4669.941671572832;1564740.5918976658;696059.5534384102;24188.38850545783;650624.4728512419;2.879313775800503;0.2099484946183341
3797;2019-02-24 08:17:37.858;713;188;152;151;140;45;194;30;-36;36;648;618;-15;35;246;247;248;189;198;196;193;28;549;358;365;134;363;273;549;89.0;86.0;45.0;0.0;128.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29397.173828125;10598.3203125;0.0;1170.70776367188;404.0;101030;;;Calculated values ==>;1550992657.858;344.46000000000004;291.96000000000004;288.36;288.26000000000005;287.16;277.66;274.1680685717883;292.56;276.16;269.56;276.76000000000005;337.96000000000004;334.96000000000004;271.66;276.66;297.76000000000005;297.86;297.96000000000004;292.06;292.76000000000005;292.46000000000004;;313.56;275.96000000000004;241.2770596917726;264.2163659402789;274.1680685717883;292.96000000000004;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2730000.0;5490000.0;0.014833333333333334;0.014333333333333333;0.007500000000000001;0.0;0.021333333333333333;0.036166666666666666;;10598.3203125;0.0;1170.70776367188;29397.173828125;503709.4840170195;413764.2266525931;239303.48083026664;238976.33335390146;235464.36397173323;430280.9020939914;457986.28317495435;442650.124312094;473079.2034362849;520419.8636924114;517310.19900490536;445554.22284012224;452176.86183855485;465292.22471119097;466145.29014520516;430981.2867476707;414127.2103214636;458262.81198973843;457847.79545119463;;169771.2103021376;472299.7188790419;202496.42290420205;224207.4985472263;274.1680685717883;2054702.4089606737;814327.9713593213;132614.8184768191;0.0;0;131;124;0;0;0;0;3;39;47;836337376774.8479;307609077364.90454;583391513720.031;1801.1527605591898;0.0;241.5750954423016;8449.990738026854;1564960.5207595478;696100.6642954394;24192.18865354036;650733.8056213219;0.8915535357819725;-0.0036742464201209874
3798;2019-02-24 08:18:37.859;700;195;154;153;142;43;194;30;-24;36;648;619;-17;5;246;247;248;197;198;196;193;28;567;362;365;133;367;237;562;0.0;85.0;685.0;131.0;128.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;37841.9296875;19541.984375;0.0;990.5147094726559;394.0;101031;;;Calculated values ==>;1550992717.859;343.16;292.66;288.56;288.46000000000004;287.36;277.46000000000004;274.5913991737795;292.56;276.16;270.76000000000005;276.76000000000005;337.96000000000004;335.06;271.46000000000004;273.66;297.76000000000005;297.86;297.96000000000004;292.86;292.76000000000005;292.46000000000004;;312.56;275.96000000000004;241.05796691057077;259.30345971252746;274.5913991737795;292.96000000000004;5670000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2370000.0;5620000.0;0.0;0.014166666666666666;0.11416666666666667;0.021833333333333333;0.021333333333333333;0.021333333333333333;;19541.984375;0.0;990.5147094726559;37841.9296875;500360.17258244904;410893.4722959139;239537.71073319425;239213.1146265526;235725.7721370541;430014.67791919125;457986.28317495435;451087.0852270137;473209.4130839679;523348.58953817724;520415.2384604141;451947.29170301283;454618.7545691229;464708.6425554581;465568.3016696177;426140.50298357836;411693.0175722838;458262.81198973843;457847.79545119463;;165593.03060630985;472431.1216696904;203416.44311413323;239537.71073319425;274.54312258835307;2055262.7441613914;814579.1447509005;132632.82896424335;0.0;0;131;125;0;0;0;0;3;39;47;836556380424.5834;307689178699.8078;583544516269.8462;28275.73164122052;5873.4871484629975;204.6727099933396;4657.281807317341;1565211.1656399383;696149.6108373796;24195.907447226695;650843.0347128557;1.8999719978799714;0.14284282883906815
3799;2019-02-24 08:19:37.869;712;189;153;152;140;42;194;30;-10;37;629;609;-8;9;246;247;248;190;198;196;193;29;536;357;365;133;362;245;536;140.0;113.0;-1.0;116.0;128.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.419921875;10811.513671875;0.0;1022.0830688476599;386.0;101032;;;Calculated values ==>;1550992777.869;344.36;292.06;288.46000000000004;288.36;287.16;277.36;274.0616903277293;292.56;276.16;272.16;276.86;336.06;334.06;272.36;274.06;297.76000000000005;297.86;297.96000000000004;292.16;292.76000000000005;292.46000000000004;;311.76000000000005;276.06;241.05796691057077;260.44013211722256;274.0616903277293;292.96000000000004;5360000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2450000.0;5360000.0;0.02333333333333333;0.01883333333333333;0.0;0.01933333333333333;0.021333333333333333;0.04466666666666666;;10811.513671875;0.0;1022.0830688476599;29404.419921875;504785.0687009144;419007.0082941311;240070.47270554982;239736.107759536;235836.35393620832;430346.717906069;457986.28317495435;451404.1179597731;473306.6277234293;520771.9961083557;518735.95349075604;451652.8650675693;453749.9390543813;465437.41611875535;466288.85533692164;434195.90912933677;419314.8235765959;458262.81198973843;457847.79545119463;;162250.55196795813;472528.46462518856;201881.87776833161;220121.2066935702;273.92441138623445;2055823.223805755;814832.1327255537;132649.60340766804;0.0;0;131;125;0;0;0;0;3;39;47;836775416924.5486;307768991999.7951;583689140369.8232;0.0;5232.500679232567;280.26044457661914;10618.454297840557;1565446.8360087606;696242.1761609121;24199.94923036574;650970.353730012;1.3631709593531944;0.05513907966625416
3800;2019-02-24 08:20:37.870;723;180;155;153;139;39;194;30;-1;37;616;599;0;24;244;248;248;182;198;196;193;25;539;353;365;133;358;247;540;222.0;86.0;-1.0;21.0;128.0;0;85;97;1;0;0;0;0;0;0;1;0;0;0;0;29201.6953125;10635.59765625;0.0;1024.99304199219;391.0;101033;;;Calculated values ==>;1550992837.87;345.46000000000004;291.16;288.66;288.46000000000004;287.06;277.06;273.6339639331285;292.56;276.16;273.06;276.86;334.76000000000005;333.06;273.16;275.56;297.56;297.96000000000004;297.96000000000004;291.36;292.76000000000005;292.46000000000004;;312.26000000000005;275.66;241.05796691057077;260.72004837742526;273.6339639331285;292.96000000000004;5390000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2470000.0;5400000.0;0.037000000000000005;0.014333333333333333;0.0;0.0035;0.021333333333333333;0.058333333333333334;;10635.59765625;0.0;1024.99304199219;29201.6953125;505880.1967229386;414539.83361305355;240603.10825707208;239933.38752596243;235405.26697971026;430607.02586249536;457986.28317495435;452171.54572679393;473306.6277234293;519282.7627502766;517548.1142789483;452295.6682968842;455243.5230260007;465755.3386178344;466988.98658911174;433472.2934168828;415240.10864614014;458262.81198973843;457847.79545119463;;164339.59507360373;472138.9942397944;201082.95092058709;215536.0370322159;273.5944972165313;2056311.616238523;815010.8616318377;132666.6626595539;0.0;0;131;125;0;0;0;0;3;39;47;836994420574.284;307848793329.6987;583836742829.6449;0.0;948.6961516172255;261.3279817139782;14134.852574440425;1565446.8360087606;696293.6869929399;24204.462542466656;651176.634724991;1.3159604950446326;-0.011447717198033332
3801;2019-02-24 08:21:37.850;727;180;158;156;141;38;194;27;5;36;611;593;4;31;242;248;248;182;198;196;193;23;540;352;365;132;357;245;541;199.0;85.0;437.0;39.0;128.0;0;81;78;1;0;0;0;0;0;0;1;0;0;0;0;28031.68359375;9513.560546875;0.0;995.406860351562;397.0;101034;;;Calculated values ==>;1550992897.85;345.86;291.16;288.96000000000004;288.76000000000005;287.26000000000005;276.96000000000004;273.5264737036516;292.56;275.86;273.66;276.76000000000005;334.26000000000005;332.46000000000004;273.56;276.26000000000005;297.36;297.96000000000004;297.96000000000004;291.36;292.76000000000005;292.46000000000004;;312.86;275.46000000000004;240.83765695389522;260.44013211722256;273.5264737036516;292.96000000000004;5400000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2450000.0;5410000.0;0.033166666666666664;0.014166666666666666;0.07283333333333333;0.006500000000000001;0.021333333333333333;0.05449999999999999;;9513.560546875;0.0;995.406860351562;28031.68359375;506286.7342079489;414135.20160198;241583.4834145673;240904.9886962715;236007.373424648;430671.36484660726;457986.28317495435;453259.21331229666;473339.41292369686;518939.7030719837;517104.7350604893;453136.2777600617;456421.2515302593;465639.66166502296;467130.97620481695;433228.75812904024;414844.9632653101;458262.81198973843;457847.79545119463;;166846.47414792277;472076.1002201579;200847.48123947342;216793.07230495362;273.4978894357729;2056788.4020812854;815178.7153136999;132683.49371319017;0.0;0;131;125;0;0;0;0;3;39;47;837213347574.3536;307928266829.724;583984293629.6918;18383.98781930396;1762.986023374449;260.4370939028437;13137.482411470133;1565599.9848406706;696316.2768119549;24208.809135417414;651403.8284267931;3.192025633744378;0.12903171323158397
3802;2019-02-24 08:22:37.840;728;180;160;158;144;39;194;25;9;35;608;589;7;38;242;248;248;182;199;196;193;22;539;352;365;131;357;244;541;139.0;111.0;0.0;48.0;128.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;26451.82421875;7977.43359375;0.0;968.732055664062;402.0;101035;;;Calculated values ==>;1550992957.84;345.96000000000004;291.16;289.16;288.96000000000004;287.56;277.06;273.5264737036516;292.56;275.66;274.06;276.66;333.96000000000004;332.06;273.86;276.96000000000004;297.36;297.96000000000004;297.96000000000004;291.36;292.76000000000005;292.46000000000004;;313.36;275.36;240.61611355647437;260.2995467637923;273.5264737036516;293.06;5390000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2440000.0;5410000.0;0.023166666666666665;0.018500000000000003;0.0;0.008;0.021333333333333333;0.0445;;7977.43359375;0.0;968.732055664062;26451.82421875;506501.55866502837;414135.20160198;242268.81606751747;241583.4834145673;236962.36192616646;430671.36484660726;457986.28317495435;453920.22372794116;473372.2673856561;518717.6329855616;516781.5130013912;453675.69765124307;457423.6207525158;465639.66166502296;467130.97620481695;433472.2934168828;414844.9632653101;458262.81198973843;457847.79545119463;;168935.5661677829;472110.68294196425;200596.6434781052;220574.31423257999;273.3995582993286;2057242.3556415897;815324.4493051809;132699.85880952218;0.0;0;131;125;0;0;0;0;3;39;47;837432311074.3884;308007153679.7365;584130969179.7151;0.0;2172.1123157108723;344.60560780409514;10558.66991422835;1565753.1592058728;696349.0638327048;24213.850317595356;651601.2634515493;1.4615633501711096;0.016631986978199467
3803;2019-02-24 08:23:37.851;728;180;161;159;147;40;194;24;11;34;606;585;9;45;242;248;248;182;198;196;193;22;539;351;365;131;357;245;541;154.0;84.0;150.0;42.0;128.0;0;76;31;1;0;0;0;0;0;0;1;0;0;0;0;25380.83984375;6874.05859375;0.0;980.338256835938;406.0;101036;;;Calculated values ==>;1550993017.851;345.96000000000004;291.16;289.26000000000005;289.06;287.86;277.16;273.4187578820637;292.56;275.56;274.26000000000005;276.56;333.76000000000005;331.66;274.06;277.66;297.36;297.96000000000004;297.96000000000004;291.36;292.76000000000005;292.46000000000004;;313.76000000000005;275.36;240.61611355647437;260.44013211722256;273.4187578820637;292.96000000000004;5390000.0;3510000.0;3650000.0;1310000.0;3570000.0000000005;2450000.0;5410000.0;0.025666666666666667;0.014;0.025;0.007;0.021333333333333333;0.047;;6874.05859375;0.0;980.338256835938;25380.83984375;506501.55866502837;414135.20160198;242614.14515470763;241925.27565663293;237928.90078129678;430735.4089219946;457986.28317495435;453994.699906057;473275.31562819314;518430.2666186122;516288.2818025155;453749.9390543813;458098.4724417556;465639.66166502296;467272.7042113409;433472.2934168828;414844.9632653101;458262.81198973843;457847.79545119463;;170606.85888663295;472110.68294196425;200515.4198475197;219624.0611217043;273.3633092225249;2057674.3736986956;815448.2344301791;132716.104039915;0.0;0;131;125;0;0;0;0;3;39;47;837651351224.9594;308085768089.9414;584277696075.0975;6336.982001463432;1901.1668416611117;260.7826221220179;11196.515513486045;1565805.9770708564;696383.0140488368;24218.89614442324;651782.5899010084;2.5075696267197563;0.06944611032129153
3804;2019-02-24 08:24:37.861;727;180;162;160;149;42;194;24;12;33;604;582;11;58;242;249;248;182;198;196;193;22;539;353;365;131;358;246;542;137.0;110.0;250.0;0.0;128.0;0;74;15;1;0;0;0;0;0;0;1;0;0;0;0;24581.04296875;5991.53125;0.0;978.8557739257809;409.0;101037;;;Calculated values ==>;1550993077.861;345.86;291.16;289.36;289.16;288.06;277.36;273.6339639331285;292.56;275.56;274.36;276.46000000000004;333.56;331.36;274.26000000000005;278.96000000000004;297.36;298.06;297.96000000000004;291.36;292.76000000000005;292.46000000000004;;314.06;275.36;240.61611355647437;260.58029834229245;273.6339639331285;292.96000000000004;5390000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2460000.0;5420000.0;0.022833333333333334;0.018333333333333333;0.041666666666666664;0.0;0.021333333333333333;0.04416666666666667;;5991.53125;0.0;978.8557739257809;24581.04296875;506377.3857570728;413725.2389273455;242922.9174828739;242231.52736171422;238547.90671661135;430607.02586249536;457986.28317495435;453947.13357886666;473178.34860283375;518142.5267314758;515896.4561805548;453824.5867032537;459484.7451588682;465494.84668458975;467117.4438674654;433472.2934168828;414444.8531748647;458262.81198973843;457847.79545119463;;171860.34048652687;472110.68294196425;201183.85751793825;221344.61101043544;273.6339639331285;2058090.7921135707;815555.4655477348;132732.43337793823;0.0;0;131;125;0;0;0;0;3;39;47;837870387724.9246;308164381189.9289;584425020625.0741;10531.80316920535;0.0;348.83640443699824;10445.557312800198;1565946.5737094579;696398.8597463577;24223.977149670183;651962.9705663;3.059542721694017;0.07877372432403626
3805;2019-02-24 08:25:37.882;726;182;163;161;150;43;194;24;13;33;604;581;13;72;242;249;248;184;199;196;193;22;546;352;365;131;357;251;548;288.0;84.0;312.0;29.0;128.0;0;74;16;1;0;0;0;0;0;0;1;0;0;0;0;24617.18359375;6148.6181640625;0.0;984.9147338867191;411.0;101038;;;Calculated values ==>;1550993137.882;345.76;291.36;289.46000000000004;289.26000000000005;288.16;277.46000000000004;273.5264737036516;292.56;275.56;274.46000000000004;276.46000000000004;333.56;331.26000000000005;274.46000000000004;280.36;297.36;298.06;297.96000000000004;291.56;292.76000000000005;292.46000000000004;;314.26000000000005;275.36;240.61611355647437;261.27494424493943;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2510000.0;5480000.0;0.048;0.014;0.052000000000000005;0.004833333333333333;0.021333333333333333;0.06933333333333333;;6148.6181640625;0.0;984.9147338867191;24617.18359375;505616.58242966316;411928.78642337635;243040.92586559296;242352.43949132445;238682.33703136048;430671.36484660726;457986.28317495435;453215.2420408981;473178.34860283375;517722.1538425921;515365.46801136446;453215.2420408981;460364.8019526575;465639.66166502296;467259.1942627392;431741.9422682357;412695.35991861223;458262.81198973843;457847.79545119463;;172696.00095264515;472110.68294196425;200871.24799121104;213846.53349102088;273.5071982134425;2058500.9208291268;815656.6688681333;132748.803859809;0.0;0;131;125;0;0;0;0;3;39;47;838089464374.5903;308243008699.80896;584574172809.8466;13121.88769058373;1310.990602261974;266.65215289472894;16917.420829238712;1566143.756789587;696409.7884917491;24229.108016148413;652191.0751924886;4.432158893396081;0.11660643268053085
3806;2019-02-24 08:26:37.872;725;186;163;162;153;44;194;23;15;33;606;582;16;80;242;249;248;189;199;196;193;21;552;353;365;132;358;255;554;284.0;83.0;575.0;48.0;128.0;0;74;23;1;0;0;0;0;0;0;1;0;0;0;0;25119.759765625;6585.86376953125;0.0;1019.5401000976599;413.0;101039;;;Calculated values ==>;1550993197.872;345.66;291.76000000000005;289.46000000000004;289.36;288.46000000000004;277.56;273.6339639331285;292.56;275.46000000000004;274.66;276.46000000000004;333.76000000000005;331.36;274.76000000000005;281.16;297.36;298.06;297.96000000000004;292.06;292.76000000000005;292.46000000000004;;314.46000000000004;275.26000000000005;240.83765695389522;261.82340779136865;273.6339639331285;293.06;5520000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2550000.0;5540000.0;0.04733333333333333;0.013833333333333333;0.09583333333333334;0.008;0.021333333333333333;0.06866666666666667;;6585.86376953125;0.0;1019.5401000976599;25119.759765625;504942.8832738722;410846.3285738816;242815.91622983367;242473.9653837303;239468.71591713582;430607.02586249536;457986.28317495435;452773.6861352183;473048.1168422736;517590.11369567545;515124.2322171628;452898.7382829558;460696.965933693;465494.84668458975;467117.4438674654;430208.4531526008;412035.40644734737;458262.81198973843;457847.79545119463;;173531.66647045466;471881.50233233685;201122.11827154687;214075.5312294612;273.60981939954064;2058915.3262780996;815762.7718641497;132765.5048661298;0.0;0;131;125;0;0;0;0;3;39;47;838308427874.6251;308321895549.8215;584725947509.8707;24116.60858693518;2166.0750724863196;251.39381275600567;16739.028809892363;1566454.0258718152;696438.7592097854;24233.42434635457;652471.4988611237;5.689784135576918;0.23397705600885685
3807;2019-02-24 08:27:37.873;726;190;163;162;155;45;194;25;20;33;610;585;21;79;242;249;248;193;199;196;193;23;560;355;365;132;360;260;562;-3.0;84.0;1007.0;97.0;128.0;0;74;36;1;0;0;0;0;0;0;1;0;0;0;0;25945.98046875;7370.31103515625;0.0;1035.69946289062;414.0;101040;;;Calculated values ==>;1550993257.873;345.76;292.16;289.46000000000004;289.36;288.66;277.66;273.8482719121499;292.56;275.66;275.16;276.46000000000004;334.16;331.66;275.26000000000005;281.06;297.36;298.06;297.96000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;314.56;275.46000000000004;240.83765695389522;262.5002047102346;273.8482719121499;293.06;5600000.0;3550000.0;3650000.0;1320000.0;3600000.0;2600000.0;5620000.0;0.0;0.014;0.16783333333333333;0.016166666666666666;0.021333333333333333;0.021333333333333333;;7370.31103515625;0.0;1035.69946289062;25945.98046875;504334.28029091435;252421.89216577276;242523.92116108953;242185.99578985682;239863.6722573709;430477.46260093397;457986.28317495435;452533.6833682403;473048.1168422736;517579.8098020772;515002.8089926245;452659.8574337333;459800.7310750631;465204.3799370688;466833.15677505854;428083.6490145766;410070.2506540274;458262.81198973843;457847.79545119463;;173949.5011765382;472076.1002201579;201624.344525738;242523.92116108953;273.8149602942825;2059340.881205336;815879.0752590726;132782.6321479173;0.0;0;131;125;0;0;0;0;3;39;47;838527431524.3606;308401096869.7258;584880450084.6841;42110.95070239997;4372.303383726454;252.18757704768854;4593.575984855575;1567005.9313968318;696493.2466049627;24237.62092787306;652649.2735303936;6.106228116174248;0.44093672392558436
3808;2019-02-24 08:28:37.853;728;196;162;162;157;47;194;27;28;33;616;589;25;72;244;248;248;199;199;196;193;25;564;361;365;133;366;261;565;-2.0;109.0;1053.0;145.0;128.0;0;78;44;1;0;0;0;0;0;0;1;0;0;0;0;26494.57421875;7921.33056640625;0.0;1049.77905273438;416.0;101041;;;Calculated values ==>;1550993317.853;345.96000000000004;292.76000000000005;289.36;289.36;288.86;277.86;274.4858918419099;292.56;275.86;275.96000000000004;276.46000000000004;334.76000000000005;332.06;275.66;280.36;297.56;297.96000000000004;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;314.76000000000005;275.66;241.05796691057077;262.63441904999945;274.4858918419099;293.06;5640000.0;3610000.0;3650000.0;1330000.0;3660000.0;2610000.0;5650000.0;0.0;0.018166666666666668;0.1755;0.024166666666666666;0.021333333333333333;0.021333333333333333;;7921.33056640625;0.0;1049.77905273438;26494.57421875;504219.3582056387;409941.90825741034;242080.20542140977;242080.20542140977;240420.78788444647;430081.6785162784;457986.28317495435;453368.29725579347;472917.67418972735;518113.4542753212;515329.70297874213;452990.8155749029;458797.3340378315;464590.79660714185;465843.48631744814;426983.5187246336;411174.58375941555;458262.81198973843;457847.79545119463;;174785.17458790913;472138.9942397944;203186.3144648712;242080.20542140977;274.449429873445;2059777.7401596631;816006.4631290105;132800.00534255715;0.0;0;131;125;0;0;0;0;3;39;47;838746358524.4302;308480570369.7511;585036697984.7338;43906.937979806855;6499.689761227311;287.19565186812827;4603.04192063541;1567722.5081974983;696583.8163478852;24242.114289828707;652725.8864668029;6.16388246951716;0.4673187732078107
3809;2019-02-24 08:29:37.853;730;199;161;161;157;51;194;29;34;34;621;594;31;68;247;245;248;200;199;196;193;28;562;365;365;134;370;265;562;-1.0;81.0;851.0;99.0;128.0;0;82;63;1;0;0;0;0;0;0;1;0;0;0;0;27503.767578125;8929.10546875;0.0;1089.7998046875;417.0;101042;;;Calculated values ==>;1550993377.853;346.16;293.06;289.26000000000005;289.26000000000005;288.86;278.26000000000005;274.9066339382667;292.56;276.06;276.56;276.56;335.26000000000005;332.56;276.26000000000005;279.96000000000004;297.86;297.66;297.96000000000004;293.16;292.76000000000005;292.46000000000004;;314.86;275.96000000000004;241.2770596917726;263.1675429290057;274.9066339382667;293.06;5620000.0;3650000.0;3650000.0;1340000.0;3700000.0;2650000.0;5620000.0;0.0;0.013500000000000002;0.14183333333333334;0.0165;0.021333333333333333;0.021333333333333333;;8929.10546875;0.0;1089.7998046875;27503.767578125;504656.4250710629;412470.8940225629;241849.67620180742;241849.67620180742;240519.79949135645;429811.8947417682;457986.28317495435;453437.080001802;472884.4304738556;518293.5173334643;515503.21501339355;453057.63364064984;457669.69556869747;464400.92303500493;464869.23356765806;427536.90109705704;412852.2589437246;458262.81198973843;457847.79545119463;;175203.01333496982;472299.7188790419;204261.31437538812;241849.67620180742;274.8831939605486;2060227.7263413037;816146.8834293035;132817.835166369;0.0;0;131;125;0;0;0;0;3;39;47;838965358524.4302;308560670369.7511;585194497984.7338;35341.42942467971;4422.6336743102875;198.24266906998767;4607.959877320261;1568382.9112592023;696674.835709848;24246.15960916986;652802.6448151192;4.448616333717279;0.3214914065044336
3810;2019-02-24 08:30:37.864;732;199;160;159;153;54;194;28;36;34;627;599;34;66;248;243;248;200;199;196;193;29;562;365;365;134;370;267;562;-2.0;111.0;688.0;82.0;128.0;0;85;84;1;0;0;0;0;0;0;1;0;0;0;0;28805.205078125;10135.6240234375;0.0;1114.41748046875;416.0;101043;;;Calculated values ==>;1550993437.864;346.36;293.06;289.16;289.06;288.46000000000004;278.56;274.9066339382667;292.56;275.96000000000004;276.76000000000005;276.56;335.86;333.06;276.56;279.76000000000005;297.96000000000004;297.46000000000004;297.96000000000004;293.16;292.76000000000005;292.46000000000004;;314.76000000000005;276.06;241.2770596917726;263.43189868330234;274.9066339382667;293.06;5620000.0;3650000.0;3650000.0;1340000.0;3700000.0;2670000.0;5620000.0;0.0;0.018500000000000003;0.11466666666666667;0.013666666666666666;0.021333333333333333;0.021333333333333333;;10135.6240234375;0.0;1114.41748046875;28805.205078125;504909.2620358475;412470.8940225629;241514.92876085892;241181.72095369906;239213.1146265526;429811.8947417682;457986.28317495435;453346.4092352501;472884.4304738556;518745.7667256876;515849.6441590296;453092.67920619925;457099.57039784227;464533.7745429937;464605.36442852597;427536.90109705704;412852.2589437246;458262.81198973843;457847.79545119463;;174785.17458790913;472397.21216106473;204270.36189186963;241514.92876085892;274.8866750033816;2060697.0538089261;816305.785302156;132836.20701134737;0.0;0;131;125;0;0;0;0;3;39;47;839184398675.0011;308641085109.9607;585354127245.1498;28560.720095374294;3664.4002870123327;271.66587983664976;4615.101156060495;1568915.5268015414;696742.2400148921;24250.07623167013;652879.5177480521;3.2988222670465484;0.2311406700068095
3811;2019-02-24 08:31:37.854;732;197;160;159;150;53;194;29;24;35;632;604;28;61;249;243;248;199;199;196;193;29;557;364;365;132;369;266;557;-3.0;85.0;617.0;105.0;128.0;0;81;97;1;0;0;0;0;0;0;1;0;0;0;0;29337.24609375;10859.8505859375;0.0;1090.96130371094;413.0;101044;;;Calculated values ==>;1550993497.854;346.36;292.86;289.16;289.06;288.16;278.46000000000004;274.8017692304317;292.56;276.06;275.56;276.66;336.36;333.56;275.96000000000004;279.26000000000005;298.06;297.46000000000004;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;314.46000000000004;276.06;240.83765695389522;263.299902668528;274.8017692304317;293.06;5570000.0;3640000.0;3650000.0;1320000.0;3690000.0;2660000.0;5570000.0;0.0;0.014166666666666666;0.10283333333333333;0.0175;0.021333333333333333;0.021333333333333333;;10859.8505859375;0.0;1090.96130371094;29337.24609375;505366.037452002;413793.25851007923;241689.08458824438;241353.55581476862;238400.34504327338;429879.7862731237;457986.28317495435;451992.7755733859;473242.3297776949;519345.1254915946;516452.53444265085;452503.1439155924;456644.4447987977;464812.9016813492;464751.8981387732;428891.8007007682;414517.6821551175;458262.81198973843;457847.79545119463;;173531.66647045466;472659.50235634967;203977.46956680194;241689.08458824438;274.7691150682042;2061181.493482031;816480.7184302139;132854.58210485903;0.0;0;131;125;0;0;0;0;3;39;47;839403362175.0359;308720871809.9734;585514000595.1752;25504.240634343714;4701.935573817085;203.6333460633846;4611.3858317429385;1569365.9930508041;696811.9478604991;24254.036398415446;652956.3923250642;2.93044486929811;0.21341761640248885
3812;2019-02-24 08:32:37.875;730;193;160;159;148;50;194;30;18;35;637;608;23;53;249;243;248;194;199;196;193;30;552;361;365;132;366;265;552;-1.0;86.0;231.0;78.0;128.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29418.509765625;10905.9697265625;0.0;1086.68615722656;407.0;101045;;;Calculated values ==>;1550993557.875;346.16;292.46000000000004;289.16;289.06;287.96000000000004;278.16;274.4858918419099;292.56;276.16;274.96000000000004;276.66;336.86;333.96000000000004;275.46000000000004;278.46000000000004;298.06;297.46000000000004;297.96000000000004;292.56;292.76000000000005;292.46000000000004;;313.86;276.16;240.83765695389522;263.1675429290057;274.4858918419099;293.06;5520000.0;3610000.0;3650000.0;1320000.0;3660000.0;2650000.0;5520000.0;0.0;0.014333333333333333;0.0385;0.013000000000000001;0.021333333333333333;0.021333333333333333;;10905.9697265625;0.0;1086.68615722656;29418.509765625;505570.56759021437;414359.1762267576;241866.48278856056;241528.54997183156;237910.89765255377;430081.6785162784;457986.28317495435;451401.0518682116;473242.3297776949;519943.4722718921;516951.01457238564;452040.6181146384;455817.0978178465;465250.37265374704;465189.78860520123;430208.4531526008;414715.9607757526;458262.81198973843;457847.79545119463;;171024.68490186572;472756.67973813636;203157.9707659886;241866.48278856056;274.4384599813333;2061671.2961510664;816662.1637495172;132872.73551847757;0.0;0;131;125;0;0;0;0;3;39;47;839622438824.7017;308800099529.85254;585673356349.9321;9557.358622435586;3504.7832166379217;222.0590574014906;4607.60133680286;1569658.2753071627;696880.3611199118;24257.58507670842;653033.2441067307;1.491896574591363;0.0991034501173352
