;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3813;2019-02-24 08:33:37.875;727;189;162;160;147;45;194;31;22;36;641;611;25;46;247;243;248;190;199;196;193;30;550;358;365;131;364;263;550;-2.0;83.0;32.0;17.0;128.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29396.689453125;10885.4140625;0.0;1054.71875;405.0;101046;;;Calculated values ==>;1550993617.875;345.86;292.06;289.36;289.16;287.86;277.66;274.1680685717883;292.56;276.26000000000005;275.36;276.76000000000005;337.26;334.26000000000005;275.66;277.76000000000005;297.86;297.46000000000004;297.96000000000004;292.16;292.76000000000005;292.46000000000004;;313.66;276.16;240.61611355647437;262.9017227912062;274.1680685717883;293.06;5500000.0;3579999.9999999995;3650000.0;1310000.0;3640000.0;2630000.0;5500000.0;0.0;0.013833333333333333;0.005333333333333333;0.0028333333333333335;0.021333333333333333;0.021333333333333333;;10885.4140625;0.0;1054.71875;29396.689453125;505376.8374135672;413720.03103230504;242621.27591220505;241938.37835706593;237650.97525894185;430280.9020939914;457986.28317495435;452263.62440984184;473469.2039465459;520520.15856766584;517429.85959069536;452644.1785366772;455279.5654911035;465278.15030523995;465625.14543771395;430725.0553539059;414083.7466353395;458262.81198973843;457847.79545119463;;170189.03402730724;472887.3552016489;202294.55701311532;242621.27591220505;274.08962178447365;2062161.4228112227;816843.758614426;132890.58055937113;0.0;0;131;125;0;0;0;0;3;39;47;839841438824.7017;308878999529.85254;585831756349.9321;1333.168359449208;766.6795948675118;230.20477060683484;4591.499083498445;1569749.0296986783;696915.956643341;24261.353941941823;653109.9032768998;0.5796880082586602;0.011096488156209252
3814;2019-02-24 08:34:37.875;723;186;164;163;148;42;194;31;28;37;643;613;28;45;246;244;248;188;199;196;193;27;547;357;365;131;362;260;547;-1.0;111.0;4.0;0.0;128.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29400.720703125;10839.2578125;0.0;1031.87170410156;405.0;101047;;;Calculated values ==>;1550993677.875;345.46000000000004;291.76000000000005;289.56;289.46000000000004;287.96000000000004;277.36;274.0616903277293;292.56;276.26000000000005;275.96000000000004;276.86;337.46000000000004;334.46000000000004;275.96000000000004;277.66;297.76000000000005;297.56;297.96000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;313.66;275.86;240.61611355647437;262.5002047102346;274.0616903277293;293.06;5470000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2600000.0;5470000.0;0.0;0.018500000000000003;0.0006666666666666666;0.0;0.021333333333333333;0.021333333333333333;;10839.2578125;0.0;1031.87170410156;29400.720703125;505149.9056162492;413854.0851824992;243426.45778177437;243078.94944334877;238065.19055062212;430346.717906069;457986.28317495435;453539.8955796625;473566.1253818903;520971.9461025041;517888.61657712166;453539.8955796625;455655.026436199;465437.41611875535;465899.65062480443;431489.7107838226;414572.912758482;458262.81198973843;457847.79545119463;;170189.03402730724;472596.2217928923;202234.48292222194;243426.45778177437;274.0616903277293;2062651.4012291916;817024.7975467177;132907.9688131553;0.0;0;131;125;0;0;0;0;3;39;47;840060438824.7017;308957599529.85254;585988656349.9321;167.53694177162706;0.0;312.96076346880113;4574.321870280965;1569761.5355761885;696922.3456399649;24265.880321392455;653186.2851181814;0.42580780274129093;-0.006718067499203913
3815;2019-02-24 08:35:37.876;720;185;167;166;150;39;194;29;31;37;642;613;30;48;245;244;248;187;199;196;193;26;547;355;365;131;360;256;547;208.0;112.0;82.0;12.0;128.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29389.45703125;10861.16796875;0.0;989.5608520507809;404.0;101048;;;Calculated values ==>;1550993737.876;345.16;291.66;289.86;289.76000000000005;288.16;277.06;273.8482719121499;292.56;276.06;276.26000000000005;276.86;337.36;334.46000000000004;276.16;277.96000000000004;297.66;297.56;297.96000000000004;291.86;292.76000000000005;292.46000000000004;;313.56;275.76000000000005;240.61611355647437;261.9595390733887;273.8482719121499;293.06;5470000.0;3550000.0;3650000.0;1310000.0;3600000.0;2560000.0;5470000.0;0.034666666666666665;0.018666666666666668;0.013666666666666666;0.002;0.021333333333333333;0.055999999999999994;;10861.16796875;0.0;989.5608520507809;29389.45703125;504773.9448720087;413488.24991588667;244480.4208818467;244127.14727232413;238714.19847992898;430477.46260093397;457986.28317495435;454593.27306183573;473566.1253818903;521196.95253423863;518224.4468158646;454469.4988628344;456682.15549395315;465596.4787924315;466187.4538382608;431489.7107838226;414215.5863340789;458262.81198973843;457847.79545119463;;169771.2103021376;472499.14586990676;201667.35162320867;217977.09229316603;273.83173745679164;2063141.3275416887;817205.6374419577;132924.81436519074;0.0;0;131;125;0;0;0;0;3;39;47;840279442474.4371;309036200839.75757;586143458929.7451;3456.654259661236;541.6635884933962;322.4503230618816;13432.7593768496;1569791.7376728572;696926.859578428;24271.175502025355;653336.3466293764;1.4980958400553854;0.005913602319323414
3816;2019-02-24 08:36:37.856;721;185;167;166;152;38;194;27;30;36;639;611;29;51;244;245;248;186;199;196;193;25;547;354;365;130;359;250;547;227.0;84.0;210.0;84.0;128.0;0;62;95;1;0;0;0;0;0;0;1;0;0;0;0;29143.48828125;10698.51953125;0.0;934.31982421875;405.0;101049;;;Calculated values ==>;1550993797.856;345.26;291.66;289.86;289.76000000000005;288.36;276.96000000000004;273.7412296467126;292.56;275.86;276.16;276.76000000000005;337.06;334.26000000000005;276.06;278.26000000000005;297.56;297.66;297.96000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;313.66;275.66;240.39332010688793;261.13683023647616;273.7412296467126;293.06;5470000.0;3540000.0;3650000.0;1300000.0;3590000.0;2500000.0;5470000.0;0.03783333333333334;0.014;0.035;0.014;0.021333333333333333;0.05916666666666667;;10698.51953125;0.0;934.31982421875;29143.48828125;504899.31778164883;413488.24991588667;244480.4208818467;244127.14727232413;239368.75781071908;430542.39183029096;457986.28317495435;455474.8431172271;473598.7871360312;521380.960411547;518522.10510297323;455352.82009935565;458016.05900553917;465610.7510579218;466460.0446877315;431489.7107838226;413854.0851824992;458262.81198973843;457847.79545119463;;170189.03402730724;472533.2602288536;201275.15533551725;216853.3919268698;273.67411284676984;2063628.9394945998;817385.241616494;132940.84136005177;0.0;0;131;125;0;0;0;0;3;39;47;840498369474.5067;309114474739.7825;586295208329.7933;8896.989072359846;3797.613468506709;246.8987584185273;14258.835541855888;1569894.650384981;696963.0081670338;24275.91849618064;653567.032999342;2.3382371242282938;0.08534972111993679
3817;2019-02-24 08:37:37.847;724;185;167;166;154;38;194;26;29;36;632;607;28;54;243;245;248;186;199;196;193;24;546;353;365;130;359;247;546;108.0;87.0;0.0;57.0;128.0;0;58;76;1;0;0;0;0;0;0;1;0;0;0;0;27980.99609375;9385.0439453125;0.0;898.7346801757809;408.0;101050;;;Calculated values ==>;1550993857.847;345.56000000000006;291.66;289.86;289.76000000000005;288.56;276.96000000000004;273.6339639331285;292.56;275.76000000000005;276.06;276.76000000000005;336.36;333.86;275.96000000000004;278.56;297.46000000000004;297.66;297.96000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;313.96000000000004;275.56;240.39332010688793;260.72004837742526;273.6339639331285;293.06;5460000.0;3529999.9999999995;3650000.0;1300000.0;3590000.0;2470000.0;5460000.0;0.018000000000000002;0.0145;0.0;0.0095;0.021333333333333333;0.03933333333333333;;9385.0439453125;0.0;898.7346801757809;27980.99609375;505366.51975285535;413899.7426769738;244520.93913434743;244167.05665898178;240062.77954076632;430607.02586249536;457986.28317495435;455850.5513890282;473598.7871360312;520913.1766839193;518364.7293072239;455729.33194869943;458852.32562542724;465480.30547409743;466603.0246390479;431741.9422682357;414260.4934188599;458262.81198973843;457847.79545119463;;171442.51209473662;472436.3020657052;200782.27176637106;224504.9388134091;273.4767457832021;2064104.9054582866;817552.5795408355;132956.1145229209;0.0;0;131;125;0;0;0;0;3;39;47;840717336624.277;309192463039.7006;586444285964.637;0.0;2580.7132878436737;253.48100831594948;9178.15236108623;1569968.7808392697;697016.1529170391;24280.08770209101;653762.3119354267;1.1680868574390864;0.02379895592328094
3818;2019-02-24 08:38:37.887;727;184;167;166;154;38;194;25;29;35;624;601;27;58;243;246;248;185;199;196;193;24;542;353;365;131;358;246;543;116.0;84.0;232.0;89.0;128.0;0;55;59;1;0;0;0;0;0;0;1;0;0;0;0;26789.21875;8475.0751953125;0.0;868.6435546875;410.0;101051;;;Calculated values ==>;1550993917.887;345.86;291.56;289.86;289.76000000000005;288.56;276.96000000000004;273.6339639331285;292.56;275.66;276.06;276.66;335.56;333.26000000000005;275.86;278.96000000000004;297.46000000000004;297.76000000000005;297.96000000000004;291.66;292.76000000000005;292.46000000000004;;314.16;275.56;240.61611355647437;260.58029834229245;273.6339639331285;293.06;5420000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2460000.0;5430000.0;0.01933333333333333;0.014;0.03866666666666666;0.014833333333333334;0.021333333333333333;0.04066666666666666;;8475.0751953125;0.0;868.6435546875;26789.21875;506105.2473831883;414752.42406787584;244643.53821956302;244287.7981040739;240164.56415137026;430607.02586249536;457986.28317495435;456015.6140446141;473372.2673856561;520180.78133499215;517836.4982896605;455773.67439515557;459484.7451588682;465625.14543771395;466731.7774718429;432738.0970733553;415102.836587369;458262.81198973843;457847.79545119463;;172278.17009871884;472304.9464017478;200966.48550977386;223879.03775097473;273.54891375209826;2064561.6281958127;817701.5130903883;132970.85249369522;0.0;0;131;125;0;0;0;0;3;39;47;840936482625.0079;309270815239.962;586592284565.1306;9861.899636680488;4024.85383656428;246.89364680380828;9514.729479808942;1570051.0181248477;697071.2360075214;24284.260270756786;653918.189800631;2.530938401785426;0.12818144638497966
3819;2019-02-24 08:39:37.858;730;182;167;166;155;40;194;25;30;35;618;595;28;65;243;246;248;184;199;196;193;23;540;354;365;131;359;247;542;268.0;83.0;79.0;100.0;128.0;0;53;46;1;0;0;0;0;0;0;1;0;0;0;0;25992.8828125;7664.03173828125;0.0;866.8280639648441;412.0;101052;;;Calculated values ==>;1550993977.858;346.16;291.36;289.86;289.76000000000005;288.66;277.16;273.7412296467126;292.56;275.66;276.16;276.66;334.96000000000004;332.66;275.96000000000004;279.66;297.46000000000004;297.76000000000005;297.96000000000004;291.56;292.76000000000005;292.46000000000004;;314.36;275.46000000000004;240.61611355647437;260.72004837742526;273.7412296467126;293.06;5400000.0;3540000.0;3650000.0;1310000.0;3590000.0;2470000.0;5420000.0;0.04466666666666667;0.013833333333333333;0.013166666666666667;0.016666666666666666;0.021333333333333333;0.066;;7664.03173828125;0.0;866.8280639648441;25992.8828125;506659.4148594582;414444.8531748647;244684.75806030113;244328.38813124062;240533.4448744344;430542.39183029096;457986.28317495435;455971.6787098664;473372.2673856561;519486.6779325501;517139.5942166277;455729.33194869943;460156.6973235147;465480.30547409743;466589.0409415777;433228.75812904024;415148.14059818554;458262.81198973843;457847.79545119463;;173113.83306960555;472207.82270811964;201186.44637628406;215246.5067185926;273.6394269857488;2065001.2664472696;817835.9406433336;132985.3077670794;0.0;0;131;125;0;0;0;0;3;39;47;841155376774.8478;309349377249.9045;586740113080.0225;3354.672225725501;4517.022938863926;250.11520917682347;16011.685056351735;1570161.102990206;697142.3839091498;24288.40000937904;654130.8071068849;2.8289640188160012;0.07892002942335735
3820;2019-02-24 08:40:37.868;731;183;166;166;158;42;194;25;33;35;614;591;31;71;243;247;248;184;199;197;193;23;545;353;365;132;358;252;546;150.0;86.0;244.0;113.0;128.0;0;52;48;1;0;0;0;0;0;0;1;0;0;0;0;26141.3984375;7839.10986328125;0.0;880.6519165039059;414.0;101053;;;Calculated values ==>;1550994037.868;346.26;291.46000000000004;289.76000000000005;289.76000000000005;288.96000000000004;277.36;273.6339639331285;292.56;275.66;276.46000000000004;276.66;334.56;332.26000000000005;276.26000000000005;280.26000000000005;297.46000000000004;297.86;297.96000000000004;291.56;292.86;292.46000000000004;;314.56;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;293.06;5450000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2520000.0;5460000.0;0.025;0.014333333333333333;0.04066666666666666;0.01883333333333333;0.021333333333333333;0.04633333333333334;;7839.10986328125;0.0;880.6519165039059;26141.3984375;506331.4421956885;413165.12892956054;244167.05665898178;244167.05665898178;241403.63763377897;430607.02586249536;457986.28317495435;455508.78872362874;473242.3297776949;518661.7303449441;516305.54789759975;455264.01316655613;460090.72749732016;465625.14543771395;466860.4312889494;431992.87853683205;413534.6774420643;458400.8548651725;457847.79545119463;;173949.5011765382;472076.1002201579;200923.92864219527;220834.43362834156;273.53224902476865;2065435.7911996746;817965.1550221338;132999.87252730317;0.0;0;131;125;0;0;0;0;3;39;47;841374413274.813;309428290399.89197;586889838029.9987;10353.117643311627;5106.699231384961;264.5675490250048;10981.619097792192;1570275.353611027;697222.5949601699;24292.689747200537;654355.7887988338;3.062698752095013;0.1587462615508729
3821;2019-02-24 08:41:37.908;731;186;166;166;159;44;194;25;36;34;613;589;34;72;242;247;248;188;199;196;193;23;550;354;365;132;360;258;552;188.0;86.0;998.0;158.0;128.0;0;51;63;1;0;0;0;0;0;0;1;0;0;0;0;27122.876953125;8706.982421875;0.0;900.8209838867191;416.0;101054;;;Calculated values ==>;1550994097.908;346.26;291.76000000000005;289.76000000000005;289.76000000000005;289.06;277.56;273.7412296467126;292.56;275.66;276.76000000000005;276.56;334.46000000000004;332.06;276.56;280.36;297.36;297.86;297.96000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.46000000000004;240.83765695389522;262.23063862743834;273.7412296467126;293.06;5500000.0;3540000.0;3650000.0;1320000.0;3600000.0;2580000.0;5520000.0;0.03133333333333333;0.014333333333333333;0.16633333333333333;0.026333333333333334;0.021333333333333333;0.05266666666666667;;8706.982421875;0.0;900.8209838867191;27122.876953125;505877.8222709804;411737.20685016055;243930.06696324187;243930.06696324187;241528.54997183156;430542.39183029096;457986.28317495435;454875.7103495071;473145.2311080622;518056.6430479224;515587.1433356803;454627.8331398351;459271.3725159827;465204.3799370688;466717.9372126814;430725.0553539059;412510.35525449144;458262.81198973843;457847.79545119463;;174785.17458790913;472076.1002201579;201321.26202320892;218580.5247837286;273.6921331848801;2065879.956073622;818103.1310471573;133014.72803186867;0.0;0;131;125;0;0;0;0;3;39;47;841593559274.6737;309507543199.8416;587042940029.9014;42174.556571607594;7129.87740585299;261.07736809160707;12601.409588486546;1570713.3760496185;697324.6344130633;24297.073041756597;654552.4450545872;6.4704613852483455;0.41719525285238335
3822;2019-02-24 08:42:37.869;730;190;166;166;161;46;194;26;40;34;617;590;37;70;243;247;248;192;199;197;193;25;560;357;365;132;363;262;561;-1.0;111.0;944.0;217.0;128.0;0;51;79;1;0;0;0;0;0;0;1;0;0;0;0;28149.19921875;9868.5791015625;0.0;916.36181640625;418.0;101055;;;Calculated values ==>;1550994157.869;346.16;292.16;289.76000000000005;289.76000000000005;289.26000000000005;277.76000000000005;274.0616903277293;292.56;275.76000000000005;277.16;276.56;334.86;332.16;276.86;280.16;297.46000000000004;297.86;297.96000000000004;292.36;292.86;292.46000000000004;;314.96000000000004;275.66;240.83765695389522;262.7682575881327;274.0616903277293;293.06;5600000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.018500000000000003;0.15733333333333333;0.036166666666666666;0.021333333333333333;0.021333333333333333;;9868.5791015625;0.0;916.36181640625;28149.19921875;504839.7506214582;252477.74442165508;243585.24516990833;243585.24516990833;241884.72213914426;430346.717906069;457986.28317495435;454700.1411767046;473145.2311080622;518132.5495071774;515347.08579164953;454325.6337369566;458395.2689380471;464898.1456994284;466288.85533692164;428083.6490145766;410114.21957848844;458400.8548651725;457847.79545119463;;175620.85347054448;472270.6324499597;202071.01357785653;243585.24516990833;273.9980860381731;2066340.2573177114;818257.8267754725;133029.86137878895;0.0;0;131;125;0;0;0;0;3;39;47;841812416924.5483;309586691719.79626;587198838629.8121;39746.98274221876;9772.219549207732;332.43444456763046;4570.934406000774;1571395.6118018385;697465.3936679164;24302.015758670277;654695.4549042628;5.0461631228152255;0.41132014507086195
3823;2019-02-24 08:43:37.849;730;197;168;167;161;48;194;28;42;35;622;592;40;66;244;246;248;199;199;197;193;27;566;361;365;133;366;265;565;-1.0;110.0;1013.0;218.0;128.0;0;51;97;1;0;0;0;0;0;0;1;0;0;0;0;29411.3125;11081.3603515625;0.0;926.1375122070309;418.0;101056;;;Calculated values ==>;1550994217.849;346.16;292.86;289.96000000000004;289.86;289.26000000000005;277.96000000000004;274.4858918419099;292.56;275.96000000000004;277.36;276.66;335.36;332.36;277.16;279.76000000000005;297.56;297.76000000000005;297.96000000000004;293.06;292.86;292.46000000000004;;314.96000000000004;275.86;241.05796691057077;263.1675429290057;274.4858918419099;293.06;5660000.0;3610000.0;3650000.0;1330000.0;3660000.0;2650000.0;5650000.0;0.0;0.018333333333333333;0.16883333333333334;0.036333333333333336;0.021333333333333333;0.021333333333333333;;11081.3603515625;0.0;926.1375122070309;29411.3125;504289.02341891004;410358.96546927677;244123.8645491413;243778.99754215492;241745.30319728522;430081.6785162784;457986.28317495435;454443.9638422685;473112.1826642056;518396.7143230481;515296.20848820364;454192.9094692754;457423.94948013773;464590.79660714185;465582.3289076539;426423.273769674;411174.58375941555;458400.8548651725;457847.79545119463;;175620.85347054448;472333.7623376517;203142.71018499177;244123.8645491413;274.43255281241477;2066819.768358543;818432.3514100278;133045.2104218119;0.0;0;131;125;0;0;0;0;3;39;47;842031343924.6179;309666165219.82153;587356885929.8624;42428.028325803556;9780.60822821331;279.5593168547385;4559.443859243805;1572080.1752970368;697628.2795860362;24307.114006701082;654771.5160276688;4.751001447374512;0.38583589198839247
3824;2019-02-24 08:44:37.870;730;198;169;168;161;51;194;28;47;35;628;596;44;64;246;244;248;200;199;197;193;28;560;364;365;133;369;270;560;-2.0;86.0;774.0;190.0;128.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29477.73828125;11023.298828125;0.0;961.8865356445309;415.0;101057;;;Calculated values ==>;1550994277.87;346.16;292.96000000000004;290.06;289.96000000000004;289.26000000000005;278.26000000000005;274.8017692304317;292.56;275.96000000000004;277.86;276.66;335.96000000000004;332.76000000000005;277.56;279.56;297.76000000000005;297.56;297.96000000000004;293.16;292.86;292.46000000000004;;314.66;275.96000000000004;241.05796691057077;263.82572766246335;274.8017692304317;293.06;5600000.0;3640000.0;3650000.0;1330000.0;3690000.0;2700000.0;5600000.0;0.0;0.014333333333333333;0.129;0.03166666666666666;0.021333333333333333;0.021333333333333333;;11023.298828125;0.0;961.8865356445309;29477.73828125;504839.7506214582;412930.35366320645;244665.8356130613;244316.3587847787;241919.89716357476;429879.7862731237;457986.28317495435;454226.55341083976;473112.1826642056;518598.68257978704;515281.3772875474;453846.5949541808;456360.901333339;464415.139943259;464883.6276779939;428083.6490145766;413676.2678672713;458400.8548651725;457847.79545119463;;174367.33720873808;472431.1216696904;203927.99577391587;244665.8356130613;274.75004653394063;2067310.6822073695;818616.6213748334;133060.9494622568;0.0;0;131;125;0;0;0;0;3;39;47;842250420574.2837;309745993149.69977;587517442104.6176;32288.51393516318;8502.598986699528;206.50579644470855;4547.881809880178;1572703.0310715097;697780.692971949;24311.165966995643;654847.4369711622;3.8001498638368005;0.3070917109910777
3825;2019-02-24 08:45:37.840;728;196;168;167;159;51;194;28;53;36;634;601;50;66;248;244;248;198;199;197;193;28;558;363;365;134;368;276;557;-1.0;86.0;677.0;178.0;128.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29370.396484375;10943.2744140625;0.0;1009.919921875;411.0;101058;;;Calculated values ==>;1550994337.84;345.96000000000004;292.76000000000005;289.96000000000004;289.86;289.06;278.26000000000005;274.69669130483857;292.56;275.96000000000004;278.46000000000004;276.76000000000005;336.56;333.26000000000005;278.16;279.76000000000005;297.96000000000004;297.56;297.96000000000004;292.96000000000004;292.86;292.46000000000004;;314.26000000000005;275.96000000000004;241.2770596917726;264.60387354146746;274.69669130483857;293.06;5580000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2760000.0;5570000.0;0.0;0.014333333333333333;0.11283333333333333;0.029666666666666668;0.021333333333333333;0.021333333333333333;;10943.2744140625;0.0;1009.919921875;29370.396484375;504770.631924305;413424.6012876412;244433.73444897638;244084.42020959308;241353.55581476862;429947.3805835815;457986.28317495435;453968.4781362646;473079.2034362849;518719.835805712;515286.2359599202;453584.6404893664;455619.69550148444;464826.7974263201;465029.61547741666;428623.9784820076;414157.56614344177;458400.8548651725;457847.79545119463;;172696.00095264515;472299.7188790419;203639.6658855857;244433.73444897638;274.63406948266874;2067800.8381300888;818799.5846245504;133077.37296688373;0.0;0;131;125;0;0;0;0;3;39;47;842469311074.3881;309826053099.738;587681160204.6957;28245.434315618266;7970.248238805867;207.35191018610982;4552.833301380656;1573207.2284157223;697917.8980620302;24314.6130568121;654923.2383441459;3.4280265688307425;0.27581893005804314
3826;2019-02-24 08:46:37.861;721;194;167;166;156;49;194;29;53;36;642;607;51;67;248;244;248;196;199;196;193;29;573;363;365;134;369;266;567;-1.0;111.0;722.0;243.0;128.0;0;61;1;1;0;1;0;0;0;0;1;0;0;0;0;37771.67578125;19549.63671875;0.0;985.4093627929691;407.0;101059;;;Calculated values ==>;1550994397.861;345.26;292.56;289.86;289.76000000000005;288.76000000000005;278.06;274.69669130483857;292.56;276.06;278.46000000000004;276.76000000000005;337.36;333.86;278.26000000000005;279.86;297.96000000000004;297.56;297.96000000000004;292.76000000000005;292.76000000000005;292.46000000000004;;313.86;276.06;241.2770596917726;263.299902668528;274.69669130483857;293.06;5730000.0;3629999.9999999995;3650000.0;1340000.0;3690000.0;2660000.0;5670000.0;0.0;0.018500000000000003;0.12033333333333333;0.0405;0.021333333333333333;0.021333333333333333;;19549.63671875;0.0;985.4093627929691;37771.67578125;502492.185860071;253761.5890112568;243704.13497606496;243362.0647625057;240028.67527166515;429947.3805835815;457986.28317495435;455651.22432670655;473079.2034362849;520376.27091369865;516762.85163122456;455401.8918781268;457385.16926669824;464680.42916884983;465029.61547741666;424404.7601114316;409002.03532482655;458262.81198973843;457847.79545119463;;171024.68490186572;472397.21216106473;203630.20995139974;243704.13497606496;274.63041843535916;2068360.5512313826;819053.7811556034;133094.00653067374;0.0;0;131;126;0;0;0;0;3;39;47;842688387724.9241;309906481239.93475;587843817115.0936;30326.528729828588;10885.063589491434;284.9504085521934;4568.398090136099;1573695.4989438546;698075.0806556435;24318.717012026726;654999.2752095195;2.243235327307679;0.19162274312248587
3827;2019-02-24 08:47:37.861;717;199;170;169;158;48;194;30;42;36;645;611;40;51;249;243;248;201;199;197;193;30;568;365;365;134;370;254;561;-1.0;84.0;767.0;182.0;128.0;0;63;1;1;0;1;0;0;0;0;1;0;0;0;0;37702.29296875;19543.21875;0.0;943.1892700195309;393.0;101060;;;Calculated values ==>;1550994457.861;344.86;293.06;290.16;290.06;288.96000000000004;277.96000000000004;274.9066339382667;292.56;276.16;277.36;276.76000000000005;337.66;334.26000000000005;277.16;278.26000000000005;298.06;297.46000000000004;297.96000000000004;293.26000000000005;292.86;292.46000000000004;;312.46000000000004;276.16;241.2770596917726;261.6868853414304;274.9066339382667;293.06;5680000.0;3650000.0;3650000.0;1340000.0;3700000.0;2540000.0;5610000.0;0.0;0.014;0.12783333333333333;0.030333333333333334;0.021333333333333333;0.021333333333333333;;19543.21875;0.0;943.1892700195309;37702.29296875;502447.4411280451;412891.042670691;244977.2519856306;244626.45485023712;240883.69356856126;429811.8947417682;457986.28317495435;456277.67593644746;473079.2034362849;521667.1417189099;518187.03314209677;456033.4258377083;457372.1923269806;464666.51039494085;464605.36442852597;425855.9250168309;413638.2887061008;458400.8548651725;457847.79545119463;;165175.21790254305;472494.68880147435;204210.1487813396;244977.2519856306;274.8635039377084;2068989.500970966;819379.5549511763;133110.07818594718;0.0;0;131;126;0;0;0;0;3;39;47;842907387724.9241;309986881239.93475;587999817115.0936;32222.632221327953;8137.964380610754;171.04690835022183;4541.2382605986995;1574216.7419517809;698233.6058887277;24322.51698966758;655075.1888457757;2.200135901171252;0.17645383900063888
3828;2019-02-24 08:48:37.871;732;194;173;172;157;44;194;32;33;37;637;608;28;43;249;243;248;196;199;197;193;31;559;362;365;133;367;246;553;-2.0;110.0;751.0;88.0;128.0;0;62;0;1;0;1;0;0;0;0;1;0;0;0;0;37320.3828125;19220.7578125;0.0;914.917358398438;378.0;101061;;;Calculated values ==>;1550994517.871;346.36;292.56;290.46000000000004;290.36;288.86;277.56;274.5913991737795;292.56;276.36;276.46000000000004;276.86;336.86;333.96000000000004;275.96000000000004;277.46000000000004;298.06;297.46000000000004;297.96000000000004;292.76000000000005;292.86;292.46000000000004;;310.96000000000004;276.26000000000005;241.05796691057077;260.58029834229245;274.5913991737795;293.06;5590000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.018333333333333333;0.12516666666666668;0.014666666666666666;0.021333333333333333;0.021333333333333333;;19220.7578125;0.0;914.917358398438;37320.3828125;505183.5126606961;414317.87443422026;246381.28064785097;246019.27913176912;240823.17985096716;430014.67791919125;457986.28317495435;456498.40645986306;473306.6277234293;521503.92953065154;518550.4442802356;455894.68991019035;457699.22325204633;465104.8312706036;465044.1086722825;428354.60300329165;415028.81927888904;458400.8548651725;457847.79545119463;;158908.11840480618;472723.10170879104;203480.18524849118;246381.28064785097;274.56775619846786;2069614.794133871;819702.6419280021;133125.56498855184;0.0;0;131;126;0;0;0;0;3;39;47;843126424224.8893;310066994589.922;588149842115.0698;31669.447354956716;3948.896108084398;244.30603494738102;4511.285649137998;1574749.2646871647;698334.3465134237;24325.978841073596;655150.6391179614;2.0050946791929722;0.14285217107592896
3829;2019-02-24 08:49:37.872;751;189;178;177;161;39;194;33;27;38;626;602;21;36;248;244;248;191;199;197;193;31;556;359;365;132;365;240;550;-2.0;85.0;376.0;32.0;128.0;0;56;0;1;0;1;0;0;0;0;1;0;0;0;0;37321.71484375;19160.33984375;0.0;850.6192016601559;368.0;101062;;;Calculated values ==>;1550994577.872;348.26;292.06;290.96000000000004;290.86;289.26000000000005;277.06;274.27422755570615;292.56;276.46000000000004;275.86;276.96000000000004;335.76000000000005;333.36;275.26000000000005;276.76000000000005;297.96000000000004;297.56;297.96000000000004;292.26000000000005;292.86;292.46000000000004;;309.96000000000004;276.26000000000005;240.83765695389522;259.7329541166123;274.27422755570615;293.06;5560000.0;3590000.0;3650000.0;1320000.0;3650000.0;2400000.0;5500000.0;0.0;0.014166666666666666;0.06266666666666666;0.005333333333333333;0.021333333333333333;0.021333333333333333;;19160.33984375;0.0;850.6192016601559;37321.71484375;507836.5680973607;413720.03103230504;248367.96295545803;247991.75459097483;242278.97131185452;430214.79039162316;457986.28317495435;456758.8240239341;473533.532933398;520877.81951896095;518441.9745499309;456041.3353794571;457829.3643582183;465264.19953021937;465610.7510579218;429158.0942569867;414443.2327276156;458400.8548651725;457847.79545119463;;154730.12109240866;472853.8412306012;202704.772006294;248367.96295545803;274.2535495225738;2070236.8219805465;820022.4897387925;133140.27803841463;0.0;0;131;126;0;0;0;0;3;39;47;843345427874.6248;310146495914.826;588295644544.8937;15920.720593105445;1440.7950358629716;208.4605383327567;4468.90309324238;1575145.8560293317;698379.2613548039;24329.75195873062;655225.4752713059;1.1013404810100063;0.0654987011218793
3830;2019-02-24 08:50:37.872;765;185;175;174;161;35;195;33;26;39;616;595;20;42;246;244;248;186;199;197;193;29;540;355;365;131;360;256;540;243.0;108.0;-1.0;0.0;128.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29139.515625;10822.4248046875;0.0;900.2279663085941;373.0;101063;;;Calculated values ==>;1550994637.872;349.66;291.66;290.66;290.56;289.26000000000005;276.66;273.8482719121499;292.66;276.46000000000004;275.76000000000005;277.06;334.76000000000005;332.66;275.16;277.36;297.76000000000005;297.56;297.96000000000004;291.76000000000005;292.86;292.46000000000004;;310.46000000000004;276.06;240.61611355647437;261.9595390733887;273.8482719121499;293.06;5400000.0;3550000.0;3650000.0;1310000.0;3600000.0;2560000.0;5400000.0;0.0405;0.018000000000000002;0.0;0.0;0.021333333333333333;0.06183333333333334;;10822.4248046875;0.0;900.2279663085941;29139.515625;510975.7168800021;416262.61120754224;412715.60124540405;247334.5105650677;242652.12783214555;430477.46260093397;458124.62172241724;453973.3624221716;473759.9231585776;518532.3004237948;516375.50529732916;453225.9738641032;455948.12673956703;465726.964571486;466187.4538382608;433228.75812904024;416596.49243815674;458400.8548651725;457847.79545119463;;156819.11488148148;472790.3263854694;201709.7481601087;274509.61121918634;273.8482719121499;2070790.665567786;820272.3461108628;133154.86843148104;0.0;0;131;126;0;0;0;0;3;39;47;843564427874.6248;310225395914.826;588444444544.8937;0.0;0.0;299.38078243590314;11336.411058345848;1575278.528700941;698391.2679801028;24333.983969737026;655357.1862225691;0.9925903349769728;-0.01959229289432063
3831;2019-02-24 08:51:37.873;763;182;173;172;157;33;195;29;26;38;616;592;25;52;244;245;248;183;199;197;193;26;542;353;365;131;358;259;542;219.0;85.0;206.0;134.0;128.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29135.962890625;10812.619140625;0.0;898.236450195312;386.0;101064;;;Calculated values ==>;1550994697.873;349.46000000000004;291.36;290.46000000000004;290.36;288.86;276.46000000000004;273.6339639331285;292.66;276.06;275.76000000000005;276.96000000000004;334.76000000000005;332.36;275.66;278.36;297.56;297.66;297.96000000000004;291.46000000000004;292.86;292.46000000000004;;311.76000000000005;275.76000000000005;240.61611355647437;262.3656120759269;273.6339639331285;293.06;5420000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2590000.0;5420000.0;0.0365;0.014166666666666666;0.034333333333333334;0.022333333333333334;0.021333333333333333;0.057833333333333334;;10812.619140625;0.0;898.236450195312;29135.962890625;510556.2659041379;414444.8531748647;246869.15310385768;246499.29002563978;241207.66063936744;430607.02586249536;458124.62172241724;453460.80531021586;473663.03176242136;518281.1586234993;515810.6249053702;453335.5304366992;456681.044036732;465755.3386178344;466603.0246390479;432738.0970733553;414798.46392301214;458400.8548651725;457847.79545119463;;162250.55196795813;472499.14586990676;200904.85803744278;217859.98705329612;273.52477976687146;2071276.302648646;820452.6411483898;133169.8558847205;0.0;0;131;126;0;0;0;0;3;39;47;843783431524.3602;310303997224.731;588598947119.707;8671.087523031876;6065.605761591695;254.1448029631945;13879.294919011798;1575350.7889678634;698441.8155371669;24338.596759821667;655567.3206076412;2.4652454112087887;0.11635462888905712
3832;2019-02-24 08:52:37.883;752;181;174;174;159;32;195;26;24;38;620;592;26;53;243;246;248;183;199;197;193;24;544;351;365;131;356;258;543;-1.0;85.0;391.0;47.0;128.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29140.314453125;10875.64453125;0.0;867.0415649414059;395.0;101065;;;Calculated values ==>;1550994757.883;348.36;291.26000000000005;290.56;290.56;289.06;276.36;273.4187578820637;292.66;275.76000000000005;275.56;276.96000000000004;335.16;332.36;275.76000000000005;278.46000000000004;297.46000000000004;297.76000000000005;297.96000000000004;291.46000000000004;292.86;292.46000000000004;;312.66;275.56;240.61611355647437;262.23063862743834;273.4187578820637;293.06;5440000.0;3510000.0;3650000.0;1310000.0;3560000.0;2580000.0;5430000.0;0.0;0.014166666666666666;0.06516666666666666;0.007833333333333333;0.021333333333333333;0.021333333333333333;;10875.64453125;0.0;867.0415649414059;29140.314453125;509026.02796412533;413676.876647874;247195.3170521696;247195.3170521696;241851.8984421433;430735.4089219946;458124.62172241724;453382.1211453705;473663.03176242136;518775.8403640361;515896.15392025816;453632.12292426935;456966.5238690893;465913.9958927326;467016.45501159295;432242.53790028696;414398.0589551918;458400.8548651725;457847.79545119463;;166010.84420003442;472304.9464017478;200511.0608243758;247195.3170521696;273.3615987486835;2071762.0192323742;820633.4068015484;133184.56898661933;0.0;0;131;126;0;0;0;0;3;39;47;844002468024.3254;310382610324.7185;588754072969.6824;16478.76409758482;2129.0521036894143;252.79678505551462;4493.919539179201;1575560.405995018;698510.1157341693;24342.82197714002;655720.4562464552;1.9888577736131172;0.1248329314865524
3833;2019-02-24 08:53:37.854;741;182;174;174;160;32;195;24;24;37;623;594;25;56;242;246;248;184;199;197;193;21;544;350;365;138;355;252;544;-2.0;113.0;390.0;259.0;128.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29259.005859375;10916.09375;0.0;981.3988647460941;399.0;101066;;;Calculated values ==>;1550994817.854;347.26;291.36;290.56;290.56;289.16;276.36;273.3108153835814;292.66;275.56;275.56;276.86;335.46000000000004;332.56;275.66;278.76000000000005;297.36;297.76000000000005;297.96000000000004;291.56;292.86;292.46000000000004;;313.06;275.26000000000005;242.14157278889297;261.41265627149306;273.3108153835814;293.06;5440000.0;3500000.0;3650000.0;1380000.0;3550000.0;2520000.0;5440000.0;0.0;0.01883333333333333;0.065;0.043166666666666666;0.021333333333333333;0.021333333333333333;;10916.09375;0.0;981.3988647460941;29259.005859375;507664.6677897131;413628.9936938134;247149.369253086;247149.369253086;242157.38703160346;430799.1582183253;458124.62172241724;454404.201025719;472654.2065195329;519582.4025565911;516613.16012874816;454527.33069276606;458297.0064650394;465928.4623088799;467158.39877215767;432242.53790028696;414351.7324323658;458400.8548651725;457847.79545119463;;167682.10792650707;471084.70712553355;199766.46270138316;247149.369253086;273.0644513229577;2072248.4450170717;820814.9168488685;133199.96521180938;0.0;0;131;126;0;0;0;0;3;39;47;844221362175.0355;310463271319.98016;588906999020.1785;16551.45299108183;11711.904217642492;336.9435029791813;4494.899758892983;1575835.5247666084;698625.4012889247;24347.734104213418;655795.3268692154;2.781695399379979;0.25808610373795465
3834;2019-02-24 08:54:37.904;736;183;173;173;162;34;195;23;24;35;618;593;24;55;242;246;248;185;199;197;193;21;544;351;365;140;356;245;544;265.0;85.0;532.0;239.0;128.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29423.43359375;10984.708984375;0.0;1037.19873046875;403.0;101067;;;Calculated values ==>;1550994877.904;346.76;291.46000000000004;290.46000000000004;290.46000000000004;289.36;276.56;273.4187578820637;292.66;275.46000000000004;275.56;276.66;334.96000000000004;332.46000000000004;275.56;278.66;297.36;297.76000000000005;297.96000000000004;291.66;292.86;292.46000000000004;;313.46000000000004;275.26000000000005;242.56692532238324;260.44013211722256;273.4187578820637;293.06;5440000.0;3510000.0;3650000.0;1400000.0;3560000.0;2450000.0;5440000.0;0.04416666666666667;0.014166666666666666;0.08866666666666667;0.03983333333333334;0.021333333333333333;0.0655;;10984.708984375;0.0;1037.19873046875;29423.43359375;507043.9419569169;413992.5003723105;246778.57070381675;246778.57070381675;242846.60503775007;430735.4089219946;458124.62172241724;455576.19634817884;472195.2020149266;519652.56841589947;517104.7350604893;455576.19634817884;459286.5167070625;465784.1997128528;467016.45501159295;432242.53790028696;414706.8463803602;458400.8548651725;457847.79545119463;;169353.38768963216;470817.3119576869;200338.9191251153;215464.30182759312;273.2940133315706;2072737.8728623998;820997.5756270845;133216.80087646167;0.0;0;131;126;0;0;0;0;3;39;47;844440544674.8615;310546740819.9139;589056223270.0599;22631.03858044497;10774.055981164105;248.42229653229586;15876.1188323459;1576162.3176300807;698812.9404429339;24352.616217579078;655965.2268227476;4.119948086885727;0.25995844539775775
3835;2019-02-24 08:55:37.864;738;185;173;173;164;36;195;24;25;34;605;586;24;64;242;247;248;186;199;197;193;22;546;352;365;140;357;242;546;236.0;110.0;1108.0;196.0;128.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;27833.3515625;9571.1455078125;0.0;1038.97412109375;407.0;101068;;;Calculated values ==>;1550994937.864;346.96000000000004;291.66;290.46000000000004;290.46000000000004;289.56;276.76000000000005;273.5264737036516;292.66;275.56;275.66;276.56;333.66;331.76000000000005;275.56;279.56;297.36;297.86;297.96000000000004;291.76000000000005;292.86;292.46000000000004;;313.86;275.36;242.56692532238324;260.01710675043796;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1400000.0;3570000.0000000005;2420000.0;5460000.0;0.03933333333333333;0.018333333333333333;0.18466666666666667;0.03266666666666666;0.021333333333333333;0.06066666666666666;;9571.1455078125;0.0;1038.97412109375;27833.3515625;507112.6775901295;413899.7426769738;246688.84295991823;246688.84295991823;243465.1967094227;430671.36484660726;458124.62172241724;456192.1278643392;472096.9026672395;518579.5264685324;516645.650481497;456072.0138946321;460812.2356519317;465639.66166502296;467002.66106950067;431741.9422682357;414260.4934188599;458400.8548651725;457847.79545119463;;171024.68490186572;470915.85626126267;200770.15764299803;216917.3876445524;273.46759427715324;2073214.6946457543;821168.7602154367;133234.09078260875;0.0;0;131;126;0;0;0;0;3;39;47;844659398675.0007;310630684819.9673;589202225870.1528;47167.92383420767;8824.759488196643;320.4932289052235;14616.444740269628;1576743.5878785593;698976.1550229742;24357.354019652263;656219.1621162167;6.685091570347448;0.4348985859942116
3836;2019-02-24 08:56:37.855;744;186;172;172;165;38;195;24;25;33;592;577;25;80;242;247;248;187;199;197;193;22;543;353;365;140;359;246;544;132.0;111.0;893.0;246.0;128.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27110.99609375;8650.935546875;0.0;1060.40441894531;411.0;101069;;;Calculated values ==>;1550994997.855;347.56000000000006;291.76000000000005;290.36;290.36;289.66;276.96000000000004;273.6339639331285;292.66;275.56;275.66;276.46000000000004;332.36;330.86;275.66;281.16;297.36;297.86;297.96000000000004;291.86;292.86;292.46000000000004;;314.26000000000005;275.36;242.56692532238324;260.58029834229245;273.6339639331285;293.06;5430000.0;3529999.9999999995;3650000.0;1400000.0;3590000.0;2460000.0;5440000.0;0.022000000000000002;0.018500000000000003;0.14883333333333332;0.041;0.021333333333333333;0.043333333333333335;;8650.935546875;0.0;1060.40441894531;27110.99609375;508125.6758431169;415057.9893906339;246410.19800565176;246410.19800565176;243894.28178665947;430607.02586249536;458124.62172241724;455531.3672577782;471998.58498376724;516917.938418197;515385.36438854336;455531.3672577782;462072.0265202034;465349.75327765616;466860.4312889494;432490.938250419;415405.30007411627;458400.8548651725;457847.79545119463;;172696.00095264515;470915.85626126267;200974.29712003414;223342.7406329536;273.5519721928793;2073672.4955286414;821320.5881131318;133251.5829795342;0.0;0;131;126;0;0;0;0;3;39;47;844878365824.771;310714672219.87915;589348603909.9993;37886.57727216757;11067.603924790372;316.0843062616003;10161.885708790445;1577452.269068909;699141.8998524543;24362.658036717836;656425.6172301626;6.11987134846327;0.4533609537263648
3837;2019-02-24 08:57:37.895;748;186;171;171;166;41;195;26;27;33;585;571;26;89;243;247;248;187;199;197;194;24;546;355;365;142;360;252;547;-1.0;86.0;946.0;181.0;128.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27280.765625;8728.080078125;0.0;1080.23669433594;416.0;101070;;;Calculated values ==>;1550995057.895;347.96000000000004;291.76000000000005;290.26000000000005;290.26000000000005;289.76000000000005;277.26000000000005;273.8482719121499;292.66;275.76000000000005;275.86;276.46000000000004;331.66;330.26000000000005;275.76000000000005;282.06;297.46000000000004;297.86;297.96000000000004;291.86;292.86;292.56;;314.76000000000005;275.56;242.98782864720522;261.41265627149306;273.8482719121499;293.06;5460000.0;3550000.0;3650000.0;1420000.0;3600000.0;2520000.0;5470000.0;0.0;0.014333333333333333;0.15766666666666668;0.030166666666666668;0.021333333333333333;0.021333333333333333;;8728.080078125;0.0;1080.23669433594;27280.765625;508353.9692725193;413854.0851824992;245914.21082429803;245914.21082429803;244127.14727232413;430477.46260093397;458124.62172241724;454773.28846912313;471734.03124744946;515690.0578254911;514252.49479644286;454650.359655761;462219.82525769994;465335.1870322967;466575.1774593809;431741.9422682357;414215.5863340789;458400.8548651725;457986.28317495435;;174785.17458790913;470845.5270076962;201567.05138336038;245914.21082429803;273.7926029378002;2074126.0623857968;821465.5097933349;133269.4335479175;0.0;0;131;126;0;0;0;0;3;39;47;845097511824.6317;310799328619.8254;589498103509.9043;39922.18338052193;8123.234014667464;251.21110172291418;4524.204210147334;1578101.1076781617;699301.9301176145;24367.38865008919;656548.082902131;5.385310643245743;0.4255892404055698
3838;2019-02-24 08:58:37.856;749;188;171;172;167;43;195;27;30;33;582;567;28;93;244;246;248;189;199;197;193;26;549;357;365;144;362;255;549;-1.0;117.0;969.0;184.0;128.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27836.986328125;9151.333984375;0.0;1089.89758300781;418.0;101071;;;Calculated values ==>;1550995117.856;348.06000000000006;291.96000000000004;290.26000000000005;290.36;289.86;277.46000000000004;274.0616903277293;292.66;275.86;276.16;276.46000000000004;331.36;329.86;275.96000000000004;282.46000000000004;297.56;297.76000000000005;297.96000000000004;292.06;292.86;292.46000000000004;;314.96000000000004;275.76000000000005;243.40439225979637;261.82340779136865;274.0616903277293;293.06;5490000.0;3570000.0000000005;3650000.0;1440000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.0195;0.1615;0.03066666666666667;0.021333333333333333;0.021333333333333333;;9151.333984375;0.0;1089.89758300781;27836.986328125;508211.1780838057;413764.2266525931;245828.53539870953;246191.0481082148;244399.8971268176;430346.717906069;458124.62172241724;454638.1590671916;471468.59216682916;515124.2322171628;513580.0113517764;454390.93162069377;462237.96449355304;465175.32018785755;466159.22355335305;430981.2867476707;414127.2103214636;458400.8548651725;457847.79545119463;;175620.85347054448;470775.47163449007;202123.8721867923;245828.53539870953;274.0186601531027;2074585.0784306535;821614.4080636109;133287.50624532433;0.0;0;131;126;0;0;0;0;3;39;47;845316369474.5063;310885072849.7763;589650104644.8173;40781.057331184486;8238.649049729398;328.6544903110382;4523.077547786349;1578773.197541154;699438.1905162064;24372.21772241475;656623.4279106278;5.260250006511506;0.4156225913647622
3839;2019-02-24 08:59:37.876;748;190;171;172;168;45;195;26;35;32;562;546;33;107;245;246;248;191;200;197;194;26;552;358;365;133;363;259;552;-1.0;110.0;827.0;171.0;128.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29182.919921875;9839.1083984375;0.0;1967.8395996093802;420.0;101072;;;Calculated values ==>;1550995177.876;347.96000000000004;292.16;290.26000000000005;290.36;289.96000000000004;277.66;274.1680685717883;292.66;275.76000000000005;276.66;276.36;329.36;327.76000000000005;276.46000000000004;283.86;297.66;297.76000000000005;297.96000000000004;292.26000000000005;292.86;292.56;;315.16;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;293.16;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.018333333333333333;0.13783333333333334;0.0285;0.021333333333333333;0.021333333333333333;;9839.1083984375;0.0;1967.8395996093802;29182.919921875;507819.5420276437;413263.53111073095;245701.4457725516;246061.9331134192;244632.6116782595;430280.9020939914;458124.62172241724;454583.3976502994;472820.39598721155;512713.7813920443;511057.82313579915;454334.68066206237;463290.2319967205;465160.9749554807;466015.41043311567;430208.4531526008;413633.1203958097;458400.8548651725;457986.28317495435;;176456.53798984195;472236.3865531139;202396.3571594819;245701.4457725516;274.12919504646584;2075060.4027045476;821772.7145013128;133312.9958822191;0.0;0;131;126;0;0;0;0;3;39;48;845535442474.4368;310968200549.7499;589804356044.7682;34759.78041431768;7690.440837718511;303.88110054117;4528.743197917925;1579402.9143578268;699570.9771793649;24377.49060938015;656698.8848940979;4.004662810263658;0.3170255709047708
3840;2019-02-24 09:00:37.846;748;192;172;172;169;47;195;26;38;31;546;536;36;115;245;246;248;194;200;197;194;26;556;358;365;129;363;259;556;-2.0;86.0;682.0;169.0;128.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29448.126953125;10159.298828125;0.0;1984.94323730469;420.0;101073;;;Calculated values ==>;1550995237.846;347.96000000000004;292.36;290.36;290.36;290.06;277.86;274.1680685717883;292.66;275.76000000000005;276.96000000000004;276.26000000000005;327.76000000000005;326.76000000000005;276.76000000000005;284.66;297.66;297.76000000000005;297.96000000000004;292.56;292.86;292.56;;315.16;275.76000000000005;240.16925963744896;262.3656120759269;274.1680685717883;293.16;5560000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014333333333333333;0.11366666666666667;0.028166666666666666;0.021333333333333333;0.021333333333333333;;10159.298828125;0.0;1984.94323730469;29448.126953125;507462.1038518733;412333.65201211494;245892.44472541858;245892.44472541858;244824.99358240856;430280.9020939914;458124.62172241724;454955.68953969755;473244.79008953704;511057.82313579915;510021.2165488034;454707.5988438092;464231.8958825162;465160.9749554807;466015.41043311567;429158.0942569867;413092.82235656865;458400.8548651725;457986.28317495435;;176456.53798984195;472761.04596960294;202400.3562105841;245892.44472541858;274.1307490828151;2075548.7504660436;821939.2845682502;133345.91926928062;0.0;0;131;126;0;0;0;0;3;39;48;845754332974.5411;311046761249.78735;589959678344.8423;28707.122888409227;7615.159428212363;230.26889723932524;4524.668553590096;1579931.5407735046;699698.460074974;24381.939633738788;656774.2922695142;3.382444087176354;0.2706591047100961
