;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3841;2019-02-24 09:01:37.887;749;194;173;172;167;49;195;26;39;31;564;553;38;117;246;246;248;196;200;197;194;26;556;360;365;125;365;258;557;-1.0;84.0;908.0;199.0;128.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29569.98046875;10227.8115234375;0.0;2001.3942871093802;420.0;101074;;;Calculated values ==>;1550995297.887;348.06000000000006;292.56;290.46000000000004;290.36;289.86;278.06;274.38016830617;292.66;275.76000000000005;277.06;276.26000000000005;329.56;328.46000000000004;276.96000000000004;284.86;297.76000000000005;297.76000000000005;297.96000000000004;292.76000000000005;292.86;292.56;;315.16;275.76000000000005;239.25999513918347;262.23063862743834;274.38016830617;293.16;5560000.0;3600000.0;3650000.0;1250000.0;3650000.0;2580000.0;5570000.0;0.0;0.014;0.15133333333333335;0.033166666666666664;0.021333333333333333;0.021333333333333333;;10227.8115234375;0.0;2001.3942871093802;29569.98046875;507586.9752919731;412673.55452819855;246209.86929150255;245850.53655075288;244084.42020959308;430148.3826014536;458124.62172241724;455246.7572435928;473763.129845022;513008.2312675409;511871.2362182064;455123.1767134581;464613.09849656257;465000.999999308;465726.964571486;429158.0942569867;413424.6012876412;458400.8548651725;457986.28317495435;;176456.53798984195;473282.30129752296;202933.02387109213;246209.86929150255;274.34668306852;2076040.904104274;822109.2932481423;133379.16144869907;0.0;0;131;126;0;0;0;0;3;39;48;845973482625.0076;311123013319.94965;590114884330.1726;38183.47831703844;8966.584367976622;220.26890157083668;4517.896829513638;1580489.3433562163;699836.7356973888;24385.696680966;656849.6984735867;4.242976135976824;0.344037827826197
3842;2019-02-24 09:02:37.867;753;195;176;175;167;50;195;26;39;31;590;576;38;120;247;246;248;197;200;197;194;26;559;361;365;124;366;258;559;-2.0;110.0;663.0;161.0;128.0;0;0;88;1;0;0;0;0;0;0;1;0;0;0;0;29680.986328125;10355.1142578125;0.0;2021.64025878906;422.0;101075;;;Calculated values ==>;1550995357.867;348.46000000000004;292.66;290.76000000000005;290.66;289.86;278.16;274.4858918419099;292.66;275.76000000000005;277.06;276.26000000000005;332.16;330.76000000000005;276.96000000000004;285.16;297.86;297.76000000000005;297.96000000000004;292.86;292.86;292.56;;315.36;275.76000000000005;239.02933182858504;262.23063862743834;274.4858918419099;293.16;5590000.0;3610000.0;3650000.0;1240000.0;3660000.0;2580000.0;5590000.0;0.0;0.018333333333333333;0.1105;0.026833333333333334;0.021333333333333333;0.021333333333333333;;10355.1142578125;0.0;2021.64025878906;29680.986328125;507818.7989076659;412206.6801068195;247212.35156638254;246847.78499482252;244007.14863603204;430081.6785162784;458124.62172241724;455246.7572435928;473892.1989325475;515690.1574283328;514246.9787578204;455123.1767134581;464963.9781118674;464986.8782582178;465582.3289076539;428354.60300329165;412970.1895532152;458400.8548651725;457986.28317495435;;177292.22831007556;473412.09082023916;203186.75450645768;247212.35156638254;274.4496001670287;2076534.4975750528;822280.7604549135;133412.67556149626;0.0;0;131;126;0;0;0;0;3;39;48;846192409625.0771;311197688419.9734;590269632730.2218;27852.63030245343;7251.046524419802;282.0475799180677;4496.510540982866;1581039.4608279187;699971.8375725603;24389.881256322846;656924.7934950109;3.222350002521108;0.2556554955006796
3843;2019-02-24 09:03:37.848;758;196;176;175;166;49;195;26;38;32;611;589;37;99;247;246;248;197;200;197;194;26;557;361;365;135;366;257;557;158.0;84.0;782.0;126.0;128.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28982.791015625;10356.6611328125;0.0;1160.96105957031;422.0;101076;;;Calculated values ==>;1550995417.848;348.96000000000004;292.76000000000005;290.76000000000005;290.66;289.76000000000005;278.06;274.4858918419099;292.66;275.76000000000005;276.96000000000004;276.36;334.26000000000005;332.06;276.86;283.06;297.86;297.76000000000005;297.96000000000004;292.86;292.86;292.56;;315.36;275.76000000000005;241.49495122638035;262.0952818180154;274.4858918419099;293.16;5570000.0;3610000.0;3650000.0;1350000.0;3660000.0;2570000.0;5570000.0;0.026333333333333334;0.014;0.13033333333333333;0.021;0.021333333333333333;0.04766666666666666;;10356.6611328125;0.0;1160.96105957031;28982.791015625;508620.0886930053;413424.6012876412;247301.0483248464;246935.0671227639;243736.9687330276;430081.6785162784;458124.62172241724;455290.22753941757;472558.57531478856;517935.14570746716;515672.83792979416;455166.8545106976;462645.0919314906;464986.8782582178;465582.3289076539;428891.8007007682;413793.25851007923;458400.8548651725;457986.28317495435;;177292.22831007556;471972.7596631712;203211.31928754377;222943.7854301128;274.45910581213207;2077023.2075786253;822453.3039269411;133439.1888405944;0.0;0;131;126;0;0;0;0;3;39;48;846411340274.8822;311275363814.90424;590424083805.0842;32854.284375494215;5643.990247888176;211.37959066964535;11203.692392504114;1581545.1915843154;700079.2621836646;24393.991847307938;657055.5870882492;4.3336502771871075;0.27151759881489784
3844;2019-02-24 09:04:37.868;761;194;176;175;165;48;195;27;37;33;619;595;37;89;247;246;248;195;200;197;194;27;555;361;365;138;366;259;555;-1.0;84.0;594.0;101.0;128.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29323.525390625;10767.908203125;0.0;1153.77526855469;422.0;101077;;;Calculated values ==>;1550995477.868;349.26;292.56;290.76000000000005;290.66;289.66;277.96000000000004;274.4858918419099;292.66;275.86;276.86;276.46000000000004;335.06;332.66;276.86;282.06;297.86;297.76000000000005;297.96000000000004;292.66;292.86;292.56;;315.36;275.86;242.14157278889297;262.3656120759269;274.4858918419099;293.16;5550000.0;3610000.0;3650000.0;1380000.0;3660000.0;2590000.0;5550000.0;0.0;0.014;0.099;0.016833333333333332;0.021333333333333333;0.021333333333333333;;10767.908203125;0.0;1153.77526855469;29323.525390625;509169.71750430734;413506.49496626557;247390.57224885325;247023.14993303892;243467.01037849797;430081.6785162784;458124.62172241724;454831.6959477866;472262.261994151;518589.5724471654;516119.76483556826;454831.6959477866;461154.34927098255;464986.8782582178;465582.3289076539;429422.883118608;413873.7736063451;458400.8548651725;457986.28317495435;;177292.22831007556;471673.81221397576;203195.04631466023;247390.57224885325;274.45280895697414;2077509.255510513;822629.4006840439;133458.48473981244;0.0;0;131;126;0;0;0;0;3;39;48;846630413274.8126;311357291114.8782;590578935405.035;24912.028313679515;4519.3925593051445;217.68753317168006;4492.708499756824;1582026.7379852184;700163.9852719832;24397.568598525268;657186.43403009;2.86384192190793;0.20900584102202538
3845;2019-02-24 09:05:37.869;761;193;177;176;164;45;195;27;37;33;620;597;37;83;247;246;248;194;200;197;194;27;556;359;365;139;364;263;555;-1.0;84.0;725.0;100.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29597.224609375;10999.359375;0.0;1162.81359863281;422.0;101078;;;Calculated values ==>;1550995537.869;349.26;292.46000000000004;290.86;290.76000000000005;289.56;277.66;274.27422755570615;292.66;275.86;276.86;276.46000000000004;335.16;332.86;276.86;281.46000000000004;297.86;297.76000000000005;297.96000000000004;292.56;292.86;292.56;;315.36;275.86;242.35481222062532;262.9017227912062;274.27422755570615;293.16;5560000.0;3590000.0;3650000.0;1390000.0;3640000.0;2630000.0;5550000.0;0.0;0.014;0.12083333333333333;0.016666666666666666;0.021333333333333333;0.021333333333333333;;10999.359375;0.0;1162.81359863281;29597.224609375;509081.57444963546;413134.7333990844;247760.37448055507;247390.57224885325;243122.08535621056;430214.79039162316;458124.62172241724;454156.0461158545;472130.5325463717;518357.8795739501;515984.596131298;454156.0461158545;459814.3721383288;465278.15030523995;465871.32459077286;429158.0942569867;413506.49496626557;458400.8548651725;457986.28317495435;;177292.22831007556;471541.1619817675;202686.64230313888;247760.37448055507;274.24651556638196;2078000.2699433574;822810.7976035407;133477.78996876415;0.0;0;131;126;0;0;0;0;3;39;48;846849416924.5481;311440392499.7778;590735538014.8458;30385.886294036474;4480.908661310477;219.12239007009566;4484.819385480518;1582487.561619992;700238.9890321062;24401.208741882598;657261.2480092555;3.2535910167274893;0.23732785883480403
3846;2019-02-24 09:06:37.859;760;192;178;177;165;43;195;27;36;34;620;597;38;82;247;247;248;194;200;197;194;28;555;359;365;140;364;267;555;-1.0;87.0;800.0;108.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.337890625;10917.306640625;0.0;1186.15100097656;422.0;101079;;;Calculated values ==>;1550995597.859;349.16;292.36;290.96000000000004;290.86;289.66;277.46000000000004;274.27422755570615;292.66;275.86;276.76000000000005;276.56;335.16;332.86;276.96000000000004;281.36;297.86;297.86;297.96000000000004;292.56;292.86;292.56;;315.36;275.96000000000004;242.56692532238324;263.43189868330234;274.27422755570615;293.16;5550000.0;3590000.0;3650000.0;1400000.0;3640000.0;2670000.0;5550000.0;0.0;0.0145;0.13333333333333333;0.018000000000000002;0.021333333333333333;0.021333333333333333;;10917.306640625;0.0;1186.15100097656;29574.337890625;509045.5347645432;412758.3114497388;248132.62356515185;247760.37448055507;243467.01037849797;430214.79039162316;458124.62172241724;453346.4092352501;472096.9026672395;518022.5195767208;515642.4490301571;453599.6757699563;459064.200054565;465278.15030523995;466001.4536310495;429422.883118608;413506.49496626557;458400.8548651725;457986.28317495435;;177292.22831007556;471506.718606615;202687.8830553274;248132.62356515185;274.24699697959113;2078493.2841148768;822993.4060472194;133497.36141131318;0.0;0;131;126;0;0;0;0;3;39;48;847068380424.5829;311524078549.7911;590894511514.8711;33421.13682398969;4838.739039923177;230.7876282089649;4476.8780716757865;1583019.1981918612;700316.639819007;24404.957367160492;657335.9163746083;3.550022054533504;0.26181170785002733
3847;2019-02-24 09:07:37.859;755;192;179;178;166;42;195;28;36;34;623;599;38;80;246;247;248;193;200;198;194;28;555;358;365;140;363;270;554;83.0;84.0;732.0;89.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29566.986328125;10920.0380859375;0.0;1205.4892578125;421.0;101080;;;Calculated values ==>;1550995657.859;348.66;292.36;291.06;290.96000000000004;289.76000000000005;277.36;274.1680685717883;292.66;275.96000000000004;276.76000000000005;276.56;335.46000000000004;333.06;276.96000000000004;281.16;297.76000000000005;297.86;297.96000000000004;292.46000000000004;292.96000000000004;292.56;;315.26000000000005;275.96000000000004;242.56692532238324;263.82572766246335;274.1680685717883;293.16;5550000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2700000.0;5540000.0;0.013833333333333333;0.014;0.12200000000000001;0.014833333333333334;0.021333333333333333;0.035166666666666666;;10920.0380859375;0.0;1205.4892578125;29566.986328125;508423.89767075755;413177.15693683183;248554.79682013736;248179.23011625995;243852.3593909754;430280.9020939914;458124.62172241724;452828.2550479268;472096.9026672395;518081.0969985374;515592.868314163;453083.5500602595;458342.4516849156;465292.22471119097;466145.29014520516;429422.883118608;413548.20129128615;458538.7512291684;457986.28317495435;;176874.38241465177;471506.718606615;202438.3185000034;230414.1916041605;274.14549926414213;2078986.1284833665;823175.3839199408;133517.2917468031;0.0;0;131;126;0;0;0;0;3;39;48;847287380424.5829;311608078549.7911;591055611514.8711;30547.572258846656;3991.1812682480713;222.24554558250554;8002.95188690625;1583552.2707675514;700390.2224882417;24408.732643608753;657439.9149575965;3.5267704032374145;0.22645741486225848
3848;2019-02-24 09:08:37.860;748;191;179;178;165;40;195;28;33;34;627;603;38;78;246;247;248;193;200;198;194;28;553;357;365;139;362;273;553;-2.0;86.0;473.0;93.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29486.05078125;10902.6435546875;0.0;1213.25927734375;418.0;101081;;;Calculated values ==>;1550995717.86;347.96000000000004;292.26000000000005;291.06;290.96000000000004;289.66;277.16;274.0616903277293;292.66;275.96000000000004;276.46000000000004;276.56;335.86;333.46000000000004;276.96000000000004;280.96000000000004;297.76000000000005;297.86;297.96000000000004;292.46000000000004;292.96000000000004;292.56;;314.96000000000004;275.96000000000004;242.35481222062532;264.2163659402789;274.0616903277293;293.16;5530000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2730000.0;5530000.0;0.0;0.014333333333333333;0.07883333333333334;0.015500000000000002;0.021333333333333333;0.021333333333333333;;10902.6435546875;0.0;1213.25927734375;29486.05078125;507730.2692544582;413220.0903815756;248602.44030294742;248226.0648476083;243543.28708308292;430346.717906069;458124.62172241724;451918.7312254893;472228.6972694908;518244.11415048264;515751.62765965797;452563.1114302958;457613.5104259591;465437.41611875535;466288.85533692164;429948.04058897967;413956.2836987002;458538.7512291684;457986.28317495435;;175620.85347054448;471639.4363266047;202137.6608945039;248602.44030294742;274.02402596520335;2079478.245327161;823357.2426309877;133537.44832050902;0.0;0;131;126;0;0;0;0;3;39;48;847506384074.3184;311691779944.68994;591218514229.6743;19691.07437775935;4177.2775191975625;229.2151820940058;4466.855314602814;1583970.9331332739;700458.294112563;24412.494879037724;657543.8317494012;2.3575975137516734;0.1694107024891164
3849;2019-02-24 09:09:37.870;739;190;179;178;165;39;195;28;23;34;632;607;32;75;245;248;248;191;200;198;194;27;564;357;365;138;362;264;557;-3.0;84.0;562.0;60.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39796.0234375;21188.5546875;0.0;1174.00817871094;417.0;101082;;;Calculated values ==>;1550995777.87;347.06000000000006;292.16;291.06;290.96000000000004;289.66;277.06;274.0616903277293;292.66;275.96000000000004;275.46000000000004;276.56;336.36;333.86;276.36;280.66;297.66;297.96000000000004;297.96000000000004;292.26000000000005;292.96000000000004;292.56;;314.86;275.86;242.14157278889297;263.0348170998261;274.0616903277293;293.16;5640000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2640000.0;5570000.0;0.0;0.014;0.09366666666666666;0.01;0.021333333333333333;0.021333333333333333;;21188.5546875;0.0;1174.00817871094;39796.0234375;505610.82794279273;411111.06218014384;248413.27391138716;248040.08537559086;243391.33716838053;430346.717906069;458124.62172241724;452215.85512865015;472360.27449258295;519511.0852366277;516932.4336832987;453356.3894402828;458685.9034793936;465306.4224800408;466418.3847020313;426983.5187246336;411509.7758049635;458538.7512291684;457986.28317495435;;175203.01333496982;471673.81221397576;202168.26469598972;248413.27391138716;274.03593358384666;2080055.6921706619;823624.713854072;133557.34553162224;0.0;0;132;126;0;0;0;0;3;39;48;847725420574.2836;311774893794.67676;591379641079.6487;23421.124303859193;2695.0554751798604;216.6324008753818;4470.890864289433;1584330.2613336174;700515.5730990807;24416.210894794633;657618.3253810832;1.3774674767151665;0.09291236378946761
3850;2019-02-24 09:10:37.851;731;195;180;179;166;39;195;28;16;35;629;605;19;45;246;248;248;198;200;198;194;28;570;360;365;136;365;236;565;0.0;109.0;686.0;187.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37903.15625;19702.73828125;0.0;1021.9266357421901;404.0;101083;;;Calculated values ==>;1550995837.851;346.26;292.66;291.16;291.06;289.76000000000005;277.06;274.38016830617;292.66;275.96000000000004;274.76000000000005;276.66;336.06;333.66;275.06;277.66;297.76000000000005;297.96000000000004;297.96000000000004;292.96000000000004;292.96000000000004;292.56;;313.56;275.96000000000004;241.71165711629368;259.15941142434775;274.38016830617;293.16;5700000.0;3600000.0;3650000.0;1360000.0;3650000.0;2360000.0;5650000.0;0.0;0.018166666666666668;0.11433333333333334;0.03116666666666667;0.021333333333333333;0.021333333333333333;;19702.73828125;0.0;1021.9266357421901;37903.15625;504047.93241857126;409518.284082227;248415.30503028608;248045.77272779553;243435.88361175547;430148.3826014536;458124.62172241724;456102.20450856345;472720.47428543336;521509.0669257704;519080.3788267569;456459.17718071654;459522.5792999303;465000.999999308;465987.6186816921;425281.21709752746;410769.76271520485;458538.7512291684;457986.28317495435;;169771.2103021376;472036.2627623985;202872.89930493906;248415.30503028608;274.3233796941631;2080702.980297219;823965.3667222837;133575.6391936378;0.0;0;132;126;0;0;0;0;3;39;48;847944351224.9589;311857067764.93024;591529593580.1112;28952.55056161439;8388.924827757488;263.6247546121941;4470.8475337529235;1584766.5704172002;700607.9103524975;24420.2117704241;657692.8162717092;2.0302353667121946;0.1657709290199829
3851;2019-02-24 09:11:37.871;745;194;179;179;167;39;195;28;23;35;610;594;22;50;246;248;248;195;200;198;194;29;548;358;365;133;363;248;548;-2.0;84.0;694.0;86.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29477.98046875;10888.0029296875;0.0;1107.84997558594;402.0;101084;;;Calculated values ==>;1550995897.871;347.66;292.56;291.06;291.06;289.86;277.06;274.1680685717883;292.66;275.96000000000004;275.46000000000004;276.66;334.16;332.56;275.36;278.16;297.76000000000005;297.96000000000004;297.96000000000004;292.66;292.96000000000004;292.56;;313.36;276.06;241.05796691057077;260.85938512811435;274.1680685717883;293.16;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2480000.0;5480000.0;0.0;0.014;0.11566666666666667;0.014333333333333333;0.021333333333333333;0.021333333333333333;;10888.0029296875;0.0;1107.84997558594;29477.98046875;507803.57592134783;416261.5548551322;248844.29484205059;248844.29484205059;244440.0740592637;430280.9020939914;458124.62172241724;454954.54680310714;473112.1826642056;518587.22632830276;516952.70068507345;454832.45891504135;458216.10183566535;465292.22471119097;466275.0664382286;431236.1653403418;416597.3281909574;458538.7512291684;457986.28317495435;;168935.5661677829;472528.46462518856;202432.06424861812;248844.29484205059;274.1430694362975;2081264.676939521;824220.3745399083;133593.39324810603;0.0;0;132;126;0;0;0;0;3;39;48;848163424224.8893;311937794664.9046;591674841980.0651;29208.43381546923;3871.3817387308427;204.94372009138124;4461.695751101947;1585251.4068451452;700710.1136302595;24424.11780929115;657767.2789450128;3.1466253649042217;0.224963234133902
3852;2019-02-24 09:12:37.852;758;188;177;176;163;38;195;28;31;35;605;588;29;63;245;249;249;190;200;198;194;27;548;355;365;129;361;256;548;-2.0;110.0;175.0;31.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29401.505859375;10827.7646484375;0.0;1166.80773925781;408.0;101085;;;Calculated values ==>;1550995957.852;348.96000000000004;291.96000000000004;290.86;290.76000000000005;289.46000000000004;276.96000000000004;273.8482719121499;292.66;275.96000000000004;276.26000000000005;276.66;333.66;331.96000000000004;276.06;279.46000000000004;297.66;298.06;298.06;292.16;292.96000000000004;292.56;;313.96000000000004;275.86;240.16925963744896;261.9595390733887;273.8482719121499;293.16;5480000.0;3550000.0;3650000.0;1290000.0;3610000.0;2560000.0;5480000.0;0.0;0.018333333333333333;0.029166666666666667;0.005166666666666667;0.021333333333333333;0.021333333333333333;;10827.7646484375;0.0;1166.80773925781;29401.505859375;509414.5449946237;414171.1577566021;248085.9001276696;247710.6695181312;243040.92586559296;430477.46260093397;458124.62172241724;454593.27306183573;473631.5180336029;517403.0857521122;515655.59853882535;454345.6212795007;458502.6972995993;465451.58992337313;466833.15677505854;431472.28211739263;414883.2198629546;458538.7512291684;457986.28317495435;;171442.51209473662;472857.82487454545;201593.31860704665;248085.9001276696;273.8028541466527;2081755.1839487297;824401.2819640671;133612.34272647722;0.0;0;132;126;0;0;0;0;3;39;48;848382354874.6943;312016369774.83466;591825994099.9304;7379.165338264682;1401.5332823820772;304.1328079980311;4477.874838342074;1585556.2069538794;700754.0406740928;24428.358770291725;657841.7517759918;1.1307369557334308;0.05722321934954877
3853;2019-02-24 09:13:37.852;762;187;177;176;163;37;195;28;37;35;616;593;35;67;244;249;248;188;200;198;194;26;549;354;365;125;359;259;549;221.0;84.0;368.0;77.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.6328125;10837.2900390625;0.0;1197.39538574219;412.0;101086;;;Calculated values ==>;1550996017.852;349.36;291.86;290.86;290.76000000000005;289.46000000000004;276.86;273.7412296467126;292.66;275.96000000000004;276.86;276.66;334.76000000000005;332.46000000000004;276.66;279.86;297.56;298.06;297.96000000000004;291.96000000000004;292.96000000000004;292.56;;314.36;275.76000000000005;239.25999513918347;262.3656120759269;273.7412296467126;293.16;5490000.0;3540000.0;3650000.0;1250000.0;3590000.0;2590000.0;5490000.0;0.036833333333333336;0.014;0.06133333333333334;0.012833333333333334;0.021333333333333333;0.05816666666666667;;10837.2900390625;0.0;1197.39538574219;29490.6328125;509820.9640796194;413396.8702782222;248038.71108239493;247664.27914948677;243003.05349750287;430542.39183029096;458124.62172241724;454831.6959477866;474147.5482803409;518281.1586234993;515913.6821157799;454583.3976502994;458508.91921568644;465610.7510579218;466975.4318241603;430981.2867476707;413764.2266525931;458538.7512291684;457986.28317495435;;173113.83306960555;473282.30129752296;201346.91247870296;218471.6982130083;273.70215612108245;2082245.9517709953;824581.824086463;133632.04441918555;0.0;0;132;126;0;0;0;0;3;39;48;848601354874.6943;312092569774.83466;591980494099.9304;15547.066719437133;3489.8374898415236;241.0388413310858;13931.765025286531;1585747.2588876935;700794.8020971947;24432.901867369466;657995.165441522;2.7594994720383585;0.12002972307067958
3854;2019-02-24 09:14:37.862;759;187;177;176;165;37;196;26;41;34;633;603;39;67;244;249;248;189;200;198;194;25;550;354;365;121;360;258;549;291.0;84.0;660.0;68.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29487.224609375;10874.2216796875;0.0;1196.68041992188;414.0;101087;;;Calculated values ==>;1550996077.862;349.06000000000006;291.86;290.86;290.76000000000005;289.66;276.86;273.7412296467126;292.76000000000005;275.76000000000005;277.26000000000005;276.56;336.46000000000004;333.46000000000004;277.06;279.86;297.56;298.06;297.96000000000004;292.06;292.96000000000004;292.56;;314.56;275.66;238.32900078539177;262.23063862743834;273.7412296467126;293.16;5500000.0;3540000.0;3650000.0;1210000.0;3600000.0;2580000.0;5490000.0;0.0485;0.014;0.11;0.011333333333333334;0.021333333333333333;0.06983333333333333;;10874.2216796875;0.0;1196.68041992188;29487.224609375;509362.17431454867;413396.8702782222;248038.71108239493;247664.27914948677;243697.69219783097;430542.39183029096;458262.81198973843;455493.6157926646;474564.8150966291;520110.2784185726;517028.39272149396;455246.7572435928;458667.9264242442;465465.8864643596;466975.4318241603;430725.0553539059;414127.2103214636;458538.7512291684;457986.28317495435;;173949.5011765382;473704.5858497084;201389.54364551007;215640.36329210023;273.71881066280696;2082737.5158297904;824762.7835056345;133651.99837600155;0.0;0;132;126;0;0;0;0;3;39;48;848820391374.6595;312166382074.82294;592135619949.9058;27951.447936186996;3086.2371449809143;232.36983045419225;16923.823405152645;1586109.80692437;700849.6118525799;24436.84759714576;658252.338200052;3.9925664145958337;0.18439136467081338
3855;2019-02-24 09:15:37.853;755;188;177;176;165;37;196;25;43;34;647;613;41;64;244;250;249;190;200;198;194;25;550;354;365;123;360;256;550;268.0;82.0;570.0;149.0;128.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29282.37109375;10944.5283203125;0.0;892.8610229492191;415.0;101088;;;Calculated values ==>;1550996137.853;348.66;291.96000000000004;290.86;290.76000000000005;289.66;276.86;273.7412296467126;292.76000000000005;275.66;277.46000000000004;276.56;337.86;334.46000000000004;277.26000000000005;279.56;297.56;298.16;298.06;292.16;292.96000000000004;292.56;;314.66;275.66;238.79729159403252;261.9595390733887;273.7412296467126;293.16;5500000.0;3540000.0;3650000.0;1230000.0;3600000.0;2560000.0;5500000.0;0.04466666666666667;0.013666666666666666;0.095;0.024833333333333332;0.021333333333333333;0.066;;10944.5283203125;0.0;892.8610229492191;29282.37109375;508866.7489742742;413351.9237643686;247991.75459097483;247618.11338313355;243658.85615628987;430542.39183029096;458262.81198973843;456070.70380752016;474308.54246566317;521708.71518478857;518224.4468158646;455825.4528837134;458623.35685117065;465465.8864643596;467104.03116414114;430963.87337808334;414083.7466353395;458538.7512291684;457986.28317495435;;174367.33720873808;473445.75489059254;201316.6999610525;216403.5863060779;273.69035038402853;2083227.1889981413;824944.579148673;133669.40860941375;0.0;0;132;126;0;0;0;0;3;39;48;849039358524.4298;312239571094.74615;592289796819.744;24201.63036541443;6757.871530750243;230.69506548416564;15944.457993345848;1586544.3507184128;700931.6337863224;24440.70589244341;658526.1994594005;3.9818454549545987;0.2183617193566876
3856;2019-02-24 09:16:37.863;752;188;177;176;166;37;196;25;43;35;652;615;42;62;244;250;249;190;200;198;195;24;550;355;365;127;360;256;549;244.0;83.0;1104.0;153.0;128.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;29264.86328125;10999.5419921875;0.0;828.9960327148441;414.0;101089;;;Calculated values ==>;1550996197.863;348.36;291.96000000000004;290.86;290.76000000000005;289.76000000000005;276.86;273.8482719121499;292.76000000000005;275.66;277.46000000000004;276.66;338.36;334.66;277.36;279.36;297.56;298.16;298.06;292.16;292.96000000000004;292.66;;314.56;275.56;239.71726792356844;261.9595390733887;273.8482719121499;293.16;5500000.0;3550000.0;3650000.0;1270000.0;3600000.0;2560000.0;5490000.0;0.04066666666666666;0.013833333333333333;0.184;0.025500000000000002;0.021333333333333333;0.062;;10999.5419921875;0.0;828.9960327148441;29264.86328125;508494.6803791677;413764.2266525931;248038.71108239493;247664.27914948677;244047.82616628736;430477.46260093397;458262.81198973843;456070.70380752016;473889.94243038853;522220.2718522145;518429.6919325199;455948.12673956703;458381.9511677081;465465.8864643596;466961.99702802964;430963.87337808334;414485.982530214;458538.7512291684;458124.62172241724;;173949.5011765382;472829.0820560985;201601.61249237627;217579.9689964687;273.80609061177444;2083715.1639334587;825127.4768791235;133683.7598096768;0.0;0;132;126;0;0;0;0;3;39;48;849258395024.395;312314583594.73425;592443422419.7196;46822.312801986474;6916.300473874918;227.9441567288591;14913.76846900881;1587136.315555746;701045.6042115818;24444.528522960165;658783.3942051937;5.823232402566313;0.36260379567432205
3857;2019-02-24 09:17:37.874;749;189;176;176;168;39;196;26;42;35;648;614;41;62;244;250;249;190;200;198;195;25;552;355;365;130;360;259;552;284.0;84.0;912.0;79.0;128.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.662109375;11026.619140625;0.0;876.323974609375;414.0;101090;;;Calculated values ==>;1550996257.874;348.06000000000006;292.06;290.76000000000005;290.76000000000005;289.96000000000004;277.06;273.8482719121499;292.76000000000005;275.76000000000005;277.36;276.66;337.96000000000004;334.56;277.26000000000005;279.36;297.56;298.16;298.06;292.16;292.96000000000004;292.66;;314.56;275.66;240.39332010688793;262.3656120759269;273.8482719121499;293.16;5520000.0;3550000.0;3650000.0;1300000.0;3600000.0;2590000.0;5520000.0;0.04733333333333333;0.014;0.152;0.013166666666666667;0.021333333333333333;0.06866666666666667;;11026.619140625;0.0;876.323974609375;29320.662109375;507944.0078285895;412889.33823237545;247526.446240851;247526.446240851;244632.6116782595;430477.46260093397;458262.81198973843;455450.64017974574;473501.9964771252;521566.6149942994;518075.5010802707;455327.05495058285;457901.90838035865;465465.8864643596;466961.99702802964;430450.0575858917;413263.53111073095;458538.7512291684;458124.62172241724;;173949.5011765382;472533.2602288536;201649.72450237264;215902.68659588043;273.82486163753146;2084203.4661519837;825311.061873455;133697.97341512487;0.0;0;132;126;0;0;0;0;3;39;48;849477435174.966;312391697729.93524;592597950745.1223;38577.73918296071;3566.6332203986667;240.61137065225026;16632.57287868886;1587848.1131297774;701132.9780081882;24448.43386821391;659046.3285795758;4.958232269224652;0.25963580292856814
3858;2019-02-24 09:18:37.864;746;190;176;175;167;40;196;26;42;36;644;613;42;65;244;250;249;192;201;198;194;25;554;355;365;131;361;264;554;277.0;85.0;1036.0;134.0;128.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.529296875;10997.44140625;0.0;894.0532836914059;415.0;101091;;;Calculated values ==>;1550996317.864;347.76;292.16;290.76000000000005;290.66;289.86;277.16;273.8482719121499;292.76000000000005;275.76000000000005;277.36;276.76000000000005;337.56000000000006;334.46000000000004;277.36;279.66;297.56;298.16;298.06;292.36;292.96000000000004;292.56;;314.66;275.66;240.61611355647437;263.0348170998261;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3650000.0;1310000.0;3610000.0;2640000.0;5540000.0;0.04616666666666667;0.014166666666666666;0.17266666666666666;0.022333333333333334;0.021333333333333333;0.0675;;10997.44140625;0.0;894.0532836914059;29278.529296875;507391.45283392596;412420.9545810112;247435.64966304178;247067.4965913068;244201.50848561595;430477.46260093397;458262.81198973843;454612.8488999558;473469.2039465459;520746.6573950119;517551.8925450761;454612.8488999558;457462.81808978063;465320.7433433528;466961.99702802964;429930.67203913984;413177.15693683183;458538.7512291684;457986.28317495435;;174367.33720873808;472402.05409754877;201610.92433165974;216093.80048577551;273.80972410130624;2084691.7113593477;825494.5651224018;133712.72410008908;0.0;0;132;126;0;0;0;0;3;39;48;849696398675.0007;312469984679.9477;592754824595.1472;43684.99897545912;6047.668564771521;237.3414639493635;16327.742581519573;1588533.5216940702;701213.0838365471;24452.416144679508;659320.9520969052;5.575224420003189;0.3287597829763669
3859;2019-02-24 09:19:37.874;742;191;176;175;167;42;196;27;43;36;642;611;43;67;245;250;249;193;201;198;195;26;554;359;365;135;364;267;553;0.0;111.0;1164.0;266.0;128.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29330.140625;10995.6875;0.0;965.61181640625;414.0;101092;;;Calculated values ==>;1550996377.874;347.36;292.26000000000005;290.76000000000005;290.66;289.86;277.36;274.27422755570615;292.76000000000005;275.86;277.46000000000004;276.76000000000005;337.36;334.26000000000005;277.46000000000004;279.86;297.66;298.16;298.06;292.46000000000004;292.96000000000004;292.66;;314.56;275.76000000000005;241.49495122638035;263.43189868330234;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3650000.0;1350000.0;3640000.0;2670000.0;5530000.0;0.0;0.018500000000000003;0.194;0.044333333333333336;0.021333333333333333;0.021333333333333333;;10995.6875;0.0;965.61181640625;29330.140625;506891.87857951585;413220.0903815756;247480.94025835957;247112.04948343278;244240.85828665452;430214.79039162316;458262.81198973843;454230.8490233495;472948.7829819323;520293.9167751034;517091.8745659892;454230.8490233495;457223.07283723226;465015.24582933175;466391.21630984533;429930.67203913984;413956.2836987002;458538.7512291684;458124.62172241724;;173949.5011765382;471972.7596631712;202576.5271714892;247480.94025835957;274.20377522920234;2085180.1983428828;825677.8717426038;133728.2238921223;0.0;0;132;126;0;0;0;0;3;39;48;849915435174.966;312549797979.935;592914151145.122;48820.938439260906;11943.232973797902;295.5261842981335;4493.73187123323;1589304.5329862055;701363.0330033746;24456.857448508155;659494.4933026985;5.480460586641818;0.4605891962283934
3860;2019-02-24 09:20:37.865;736;192;177;176;167;43;196;28;42;36;642;612;43;69;246;250;249;194;201;198;195;27;555;360;365;140;365;270;554;-1.0;84.0;888.0;204.0;128.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.935546875;10979.861328125;0.0;1105.95239257812;413.0;101093;;;Calculated values ==>;1550996437.865;346.76;292.36;290.86;290.76000000000005;289.86;277.46000000000004;274.38016830617;292.76000000000005;275.96000000000004;277.36;276.76000000000005;337.36;334.36;277.46000000000004;280.06;297.76000000000005;298.16;298.06;292.56;292.96000000000004;292.66;;314.46000000000004;275.86;242.56692532238324;263.82572766246335;274.38016830617;293.26000000000005;5550000.0;3600000.0;3650000.0;1400000.0;3650000.0;2700000.0;5540000.0;0.0;0.014;0.14800000000000002;0.034;0.021333333333333333;0.021333333333333333;;10979.861328125;0.0;1105.95239257812;29569.935546875;506050.3637647541;413177.15693683183;247806.20482788974;247435.64966304178;244201.50848561595;430148.3826014536;458262.81198973843;453592.71452856576;472293.48310962116;520046.5400906225;516941.4590586142;453719.71266233944;456982.8607938469;465000.999999308;466247.85315236123;429668.83652362955;413914.7804853892;458538.7512291684;458124.62172241724;;173531.66647045466;471408.2891495208;202854.09417328032;247806.20482788974;274.316089220931;2085670.9586853716;825860.9738465433;133745.4843377238;0.0;0;132;126;0;0;0;0;3;39;48;850134402324.7362;312632285604.84845;593075226979.953;37109.31581258225;9130.842629192179;220.5567845353653;4486.79289374992;1590020.5110247352;701538.6239572874;24461.157494806877;659569.3197833389;4.2154801734852265;0.34547657955190325
3861;2019-02-24 09:21:37.855;730;194;179;178;167;43;196;27;20;36;640;613;27;64;246;250;249;196;201;198;195;27;573;363;365;144;368;253;567;-2.0;117.0;1008.0;270.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37867.1796875;19535.869140625;0.0;1092.73132324219;410.0;101094;;;Calculated values ==>;1550996497.855;346.16;292.56;291.06;290.96000000000004;289.86;277.46000000000004;274.69669130483857;292.76000000000005;275.86;275.16;276.76000000000005;337.16;334.46000000000004;275.86;279.56;297.76000000000005;298.16;298.06;292.76000000000005;292.96000000000004;292.66;;314.16;275.86;243.40439225979637;261.54996906429363;274.69669130483857;293.26000000000005;5730000.0;3629999.9999999995;3650000.0;1440000.0;3679999.9999999995;2530000.0;5670000.0;0.0;0.0195;0.168;0.045000000000000005;0.021333333333333333;0.021333333333333333;;19535.869140625;0.0;1092.73132324219;37867.1796875;503643.64755102707;253761.5890112568;247956.0465782905;247590.3032973641;243704.13497606496;429947.3805835815;458262.81198973843;453740.19083978806;471765.34391292307;521237.79797807836;518475.7365192694;454605.02740641317;459098.35855659546;464562.0351814137;465816.1379094171;424682.08073452895;409002.03532482655;458538.7512291684;458124.62172241724;;172278.17009871884;470874.54964527197;203613.74856990846;247956.0465782905;274.62406195401036;2086232.8409830872;826115.229217531;133763.80364829785;0.0;0;133;126;0;0;0;0;3;39;48;850353365824.771;312717471404.862;593232100829.9779;42021.24230133978;12026.73604839136;305.7608854891969;4483.596269741371;1590679.8224389032;701714.907727436;24465.542744394348;659644.0605675061;2.8522213907831735;0.24349037386581404
3862;2019-02-24 09:22:37.876;738;200;183;182;169;46;196;28;-6;36;622;602;2;40;248;249;249;202;201;198;195;27;570;364;365;148;369;238;565;-1.0;110.0;943.0;179.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37752.609375;19579.64453125;0.0;978.6405639648441;395.0;101095;;;Calculated values ==>;1550996557.876;346.96000000000004;293.16;291.46000000000004;291.36;290.06;277.76000000000005;274.8017692304317;292.76000000000005;275.96000000000004;272.56;276.76000000000005;335.36;333.36;273.36;277.16;297.96000000000004;298.06;298.06;293.36;292.96000000000004;292.66;;312.66;275.86;244.22491754036054;259.4470641161187;274.8017692304317;293.26000000000005;5700000.0;3640000.0;3650000.0;1480000.0;3690000.0;2380000.0;5650000.0;0.0;0.018333333333333333;0.15716666666666665;0.029833333333333333;0.021333333333333333;0.021333333333333333;;19579.64453125;0.0;978.6405639648441;37752.609375;504937.55678268673;411573.69153951766;249538.705810509;249161.70150958243;244470.5247331116;429879.7862731237;458262.81198973843;453117.1238496887;471233.66481513716;520636.73696238524;518609.3480723116;454087.9231113938;458621.0277460199;464680.42916884983;465540.6161959158;425552.56878110924;412355.7272278977;458538.7512291684;458124.62172241724;;166010.84420003442;470337.1587537227;203919.20431053665;249538.705810509;274.7466574050403;2086863.226448698;826441.3059178808;133781.07112216623;0.0;0;133;126;0;0;0;0;3;39;48;850572442474.4368;312805102064.72833;593379452384.7532;39165.60635423673;7948.135640888384;241.94209514221197;4449.832872787376;1591356.616304976;701881.4232513019;24470.10853335967;659718.531866082;2.5199337747832367;0.2008554880229942
3863;2019-02-24 09:23:37.856;762;196;182;181;168;44;196;28;-1;35;578;565;6;65;249;249;249;197;201;198;195;28;551;360;365;139;365;253;551;0.0;111.0;563.0;120.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30245.314453125;11006.0849609375;0.0;1893.9768066406198;390.0;101096;;;Calculated values ==>;1550996617.856;349.36;292.76000000000005;291.36;291.26000000000005;289.96000000000004;277.56;274.38016830617;292.76000000000005;275.96000000000004;273.06;276.66;330.96000000000004;329.66;273.76000000000005;279.66;298.06;298.06;298.06;292.86;292.96000000000004;292.66;;312.16;275.96000000000004;242.35481222062532;261.54996906429363;274.38016830617;293.26000000000005;5510000.0;3600000.0;3650000.0;1390000.0;3650000.0;2530000.0;5510000.0;0.0;0.018500000000000003;0.09383333333333334;0.02;0.021333333333333333;0.021333333333333333;;11006.0849609375;0.0;1893.9768066406198;30245.314453125;509645.47975389677;415802.19974565186;249849.01163384554;249462.6530864694;244672.8878096656;430148.3826014536;458262.81198973843;451113.97125799494;472326.8440106818;514885.30573435343;513548.5503779318;451994.87677527976;459218.12083913805;465395.6337934009;466117.788102169;430707.6513479661;416143.28649519663;458538.7512291684;458124.62172241724;;163921.7849024954;471639.4363266047;202898.6856678277;249849.01163384554;274.3333752258588;2087429.6869309908;826696.1020367037;133805.00162076953;0.0;0;133;126;0;0;0;0;3;40;48;850791369474.5063;312891173364.7557;593526703284.8;23290.867631210695;5374.815013175539;269.44074977623535;4443.213015222863;1591876.9134314812;701992.4108319248;24474.368636560775;659792.6158789337;2.587455549497872;0.19606524479696766
3864;2019-02-24 09:24:37.847;773;190;182;181;167;40;196;28;7;35;560;553;16;90;247;249;249;191;201;198;195;28;550;357;365;134;362;262;550;188.0;87.0;42.0;18.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30229.697265625;10896.666015625;0.0;2006.48913574219;400.0;101097;;;Calculated values ==>;1550996677.847;350.46000000000004;292.16;291.36;291.26000000000005;289.86;277.16;274.0616903277293;292.76000000000005;275.96000000000004;273.86;276.66;329.16;328.46000000000004;274.76000000000005;282.16;297.86;298.06;298.06;292.26000000000005;292.96000000000004;292.66;;313.16;275.96000000000004;241.2770596917726;262.7682575881327;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2620000.0;5500000.0;0.03133333333333333;0.0145;0.007;0.003;0.021333333333333333;0.05266666666666667;;10896.666015625;0.0;2006.48913574219;30229.697265625;511090.3067537964;414083.7466353395;249900.0529853814;249512.77325641108;244359.8885674051;430346.717906069;458262.81198973843;450524.34938830417;472981.82504853373;512242.6064552902;511516.6655831045;451675.97251198156;460812.77078038413;465568.3016696177;466547.812170346;430963.87337808334;414443.2327276156;458538.7512291684;458124.62172241724;;168099.92630828856;472299.7188790419;202184.97521637173;221512.60165445157;274.04243447690584;2087933.569767687;826878.5975828782;133837.5006280062;0.0;0;133;126;0;0;0;0;3;40;48;851010336624.2766;312973061079.66974;593681180109.638;1738.375619203527;810.3442309880104;239.54928943178186;12461.566390246193;1592085.459171795;702043.946094123;24478.609583978843;659933.4679095239;1.1818687252050653;0.0014896017684226013
3865;2019-02-24 09:25:37.847;770;188;181;180;166;37;196;28;13;34;579;569;21;95;246;250;249;190;201;198;195;25;552;354;365;129;359;264;552;-2.0;83.0;42.0;4.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30336.2890625;10975.7138671875;0.0;2041.53210449219;405.0;101098;;;Calculated values ==>;1550996737.847;350.16;291.96000000000004;291.26000000000005;291.16;289.76000000000005;276.86;273.7412296467126;292.76000000000005;275.96000000000004;274.46000000000004;276.56;331.06;330.06;275.26000000000005;282.66;297.76000000000005;298.16;298.06;292.16;292.96000000000004;292.66;;313.66;275.66;240.16925963744896;263.0348170998261;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3650000.0;1290000.0;3590000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.007;0.0006666666666666666;0.021333333333333333;0.021333333333333333;;10975.7138671875;0.0;2041.53210449219;30336.2890625;510546.69959704013;412510.35525449144;249412.79572734787;249030.1840699206;243930.06696324187;430542.39183029096;458262.81198973843;450937.16830444353;473534.8580475586;514036.4211672439;512999.934860533;451961.10086125555;461105.5364781047;465871.32459077286;467104.03116414114;430450.0575858917;413263.53111073095;458538.7512291684;458124.62172241724;;170189.03402730724;472664.2518820126;201371.2436573205;249412.79572734787;273.7116620361369;2088438.2863204214;827060.8674152349;133871.2341383415;0.0;0;133;126;0;0;0;0;3;40;48;851229336624.2766;313051961079.66974;593838980109.638;1746.9614725298613;180.86200548312806;237.74694957305678;4452.51895456148;1592114.5036475596;702052.2061460936;24482.587052637216;660074.4186207306;0.5084093360873596;0.005530649877568432
3866;2019-02-24 09:26:37.897;762;189;180;179;166;35;196;26;16;33;606;593;23;100;245;250;249;190;201;199;195;24;552;354;365;125;359;261;552;225.0;84.0;592.0;138.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30362.044921875;10998.8935546875;0.0;2043.02429199219;409.0;101099;;;Calculated values ==>;1550996797.897;349.36;292.06;291.16;291.06;289.76000000000005;276.66;273.7412296467126;292.76000000000005;275.76000000000005;274.76000000000005;276.46000000000004;333.76000000000005;332.46000000000004;275.46000000000004;283.16;297.66;298.16;298.06;292.16;293.06;292.66;;314.06;275.56;239.25999513918347;262.63441904999945;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3650000.0;1250000.0;3590000.0;2610000.0;5520000.0;0.0375;0.014;0.09866666666666667;0.023;0.021333333333333333;0.058833333333333335;;10998.8935546875;0.0;2043.02429199219;30362.044921875;509557.6553572702;412889.33823237545;249030.1840699206;248650.32267567614;243930.06696324187;430542.39183029096;458262.81198973843;451852.1518050079;473955.3659136608;517083.3191675786;515742.5969601459;452738.59310404025;462160.5697201328;465741.0905809244;467104.03116414114;430450.0575858917;413263.53111073095;458676.5019544617;458124.62172241724;;171860.34048652687;473089.87314066343;201321.882569895;218621.21002599492;273.6923756833123;2088944.5272881074;827244.1417457731;133905.3004733954;0.0;0;133;126;0;0;0;0;3;40;48;851448519124.9728;313128224579.912;593996611360.1387;24718.986564531137;6250.663783127674;240.61137065225026;14090.78405480618;1592335.237006542;702105.8468578759;24486.57669391788;660229.0749192375;3.4734957163259796;0.1986830925008932
3867;2019-02-24 09:27:37.878;757;189;180;179;167;35;196;25;17;32;631;614;23;104;244;250;249;191;201;199;195;24;554;353;365;123;358;258;554;-1.0;108.0;491.0;129.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;30437.720703125;11038.693359375;0.0;1048.14282226562;412.0;101100;;;Calculated values ==>;1550996857.878;348.86;292.06;291.16;291.06;289.86;276.66;273.6339639331285;292.76000000000005;275.66;274.86;276.36;336.26000000000005;334.56;275.46000000000004;283.56;297.56;298.16;298.06;292.26000000000005;293.06;292.66;;314.36;275.56;238.79729159403252;262.23063862743834;273.6339639331285;293.26000000000005;5540000.0;3529999.9999999995;3650000.0;1230000.0;3579999.9999999995;2580000.0;5540000.0;0.0;0.018000000000000002;0.08183333333333334;0.021500000000000002;0.021333333333333333;0.021333333333333333;;11038.693359375;0.0;1048.14282226562;30437.720703125;508761.1814624345;412035.40644734737;248932.97972240965;248554.79682013736;244201.50848561595;430607.02586249536;458262.81198973843;452503.62041486107;474116.9027462501;519905.08057710517;518159.4142429513;453256.9557527015;463085.45030915324;465755.3386178344;467245.80361557176;429930.67203913984;412801.4708678641;458676.5019544617;458124.62172241724;;173113.83306960555;473349.82385915006;201024.255620461;248932.97972240965;273.5715286257525;2089451.031557372;827427.7301484836;133931.05204207805;0.0;0;133;126;0;0;0;0;3;40;48;851667449774.7778;313202601019.84576;594152262055.0001;20579.394685675077;5854.999717131816;308.32562108296355;4462.755029333495;1592712.6039792295;702206.6954414541;24491.149720261204;660383.638784073;2.5817736407003777;0.19937997166190474
3868;2019-02-24 09:28:37.868;756;191;179;178;167;36;196;25;18;33;643;621;22;84;244;251;249;193;201;199;195;24;556;354;365;134;359;254;556;312.0;111.0;297.0;157.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.427734375;11128.6728515625;0.0;1139.35107421875;412.0;101101;;;Calculated values ==>;1550996917.868;348.76;292.26000000000005;291.06;290.96000000000004;289.86;276.76000000000005;273.7412296467126;292.76000000000005;275.66;274.96000000000004;276.46000000000004;337.46000000000004;335.26000000000005;275.36;281.56;297.56;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;314.36;275.56;241.2770596917726;261.6868853414304;273.7412296467126;293.26000000000005;5560000.0;3540000.0;3650000.0;1340000.0;3590000.0;2540000.0;5560000.0;0.052000000000000005;0.018500000000000003;0.0495;0.026166666666666668;0.021333333333333333;0.07333333333333333;;11128.6728515625;0.0;1139.35107421875;29561.427734375;508459.68258356664;411946.55931517074;248460.21615796752;248086.2427767075;244123.2908277871;430542.39183029096;458262.81198973843;453320.57175257156;472787.01963726926;521462.70147430664;519211.6451476658;453817.51030164596;461325.6113439866;465610.7510579218;467232.53252066195;429405.54480311257;412715.6717894541;458676.5019544617;458124.62172241724;;173113.83306960555;471909.57779161324;201267.10732748467;214996.01171453422;273.6709668217652;2089950.9411289468;827612.4274122622;133949.278119699;0.0;0;133;126;0;0;0;0;3;40;48;851886413274.8126;313279688169.85803;594305836455.0245;12476.646489041801;7081.8113104780305;308.76265075268134;17829.431400578087;1592988.0250778943;702314.4842322415;24496.291265460273;660569.3760429817;3.07275662966642;0.1431240467484009
3869;2019-02-24 09:29:37.879;759;192;178;177;168;38;196;26;21;33;638;617;23;72;245;251;249;193;201;199;195;25;554;356;365;139;362;250;554;-1.0;111.0;299.0;152.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.73046875;11112.8857421875;0.0;1096.462890625;413.0;101102;;;Calculated values ==>;1550996977.879;349.06000000000006;292.36;290.96000000000004;290.86;289.96000000000004;276.96000000000004;273.955091788801;292.76000000000005;275.76000000000005;275.26000000000005;276.46000000000004;336.96000000000004;334.86;275.46000000000004;280.36;297.66;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;314.46000000000004;275.66;242.35481222062532;261.13683023647616;273.955091788801;293.26000000000005;5540000.0;3560000.0;3650000.0;1390000.0;3620000.0000000005;2500000.0;5540000.0;0.0;0.018500000000000003;0.049833333333333334;0.025333333333333333;0.021333333333333333;0.021333333333333333;;11112.8857421875;0.0;1096.462890625;29604.73046875;509009.589219891;413177.15693683183;248179.23011625995;247806.20482788974;244552.5645346484;430412.23801567365;458262.81198973843;454373.13911386684;472130.5325463717;521278.968952378;519135.27296795003;454618.64964034245;460519.5939570574;465306.4224800408;466948.68245374196;429930.67203913984;413548.20129128615;458676.5019544617;458124.62172241724;;173531.66647045466;471344.5575217925;201707.36257309074;248179.23011625995;273.851849551582;2090444.082839374;827797.8077137824;133967.91331854078;0.0;0;133;126;0;0;0;0;3;40;48;852105453424.5133;313361603184.7461;594457064174.8179;12591.17786428201;6830.808938700445;303.07570883529326;4478.835020931356;1593196.9619119514;702430.4439895516;24501.39085320292;660755.3123449805;1.9824069457482258;0.16258364066942885
