;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3870;2019-02-24 09:30:37.869;762;191;177;176;168;39;196;27;25;34;624;607;26;73;245;251;249;193;201;199;195;26;553;356;365;143;362;249;553;-1.0;84.0;502.0;128.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29550.46875;11093.5009765625;0.0;1064.62658691406;415.0;101103;;;Calculated values ==>;1550997037.869;349.36;292.26000000000005;290.86;290.76000000000005;289.96000000000004;277.06;273.955091788801;292.76000000000005;275.86;275.66;276.56;335.56;333.86;275.76000000000005;280.46000000000004;297.66;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;314.66;275.76000000000005;243.1966462407574;260.9983114674233;273.955091788801;293.26000000000005;5530000.0;3560000.0;3650000.0;1430000.0;3620000.0000000005;2490000.0;5530000.0;0.0;0.014;0.08366666666666665;0.021333333333333333;0.021333333333333333;0.021333333333333333;;11093.5009765625;0.0;1064.62658691406;29550.46875;509469.77604529524;413220.0903815756;247852.2556631345;247480.94025835957;244592.50441975752;430412.23801567365;458262.81198973843;455031.3174767616;471700.2039591064;519932.9584520393;518197.0658601104;455153.4212451428;460792.1297511325;465306.4224800408;466948.68245374196;430191.0715123525;413956.2836987002;458676.5019544617;458124.62172241724;;174367.33720873808;470909.40455562726;201811.5884569807;247852.2556631345;273.8924921412948;2090936.960672943;827982.8300942644;133985.91939600997;0.0;0;133;126;0;0;0;0;3;40;48;852324416924.5481;313446189084.7595;594606739224.8417;21186.050661321664;5740.753410104459;227.2870293911323;4485.810475931365;1593478.3919035587;702535.1895486384;24505.80980607393;660830.0052732364;2.6023663110589488;0.200251390179596
3871;2019-02-24 09:31:37.869;767;191;177;176;166;40;196;27;31;34;609;595;30;74;246;251;249;193;201;199;195;27;553;358;365;133;363;249;553;-1.0;114.0;590.0;79.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29637.623046875;11107.6982421875;0.0;1110.32397460938;416.0;101104;;;Calculated values ==>;1550997097.869;349.86;292.26000000000005;290.86;290.76000000000005;289.76000000000005;277.16;274.1680685717883;292.76000000000005;275.86;276.26000000000005;276.56;334.06;332.66;276.16;280.56;297.76000000000005;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;314.76000000000005;275.86;241.05796691057077;260.9983114674233;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2490000.0;5530000.0;0.0;0.019;0.09833333333333334;0.013166666666666667;0.021333333333333333;0.021333333333333333;;11107.6982421875;0.0;1110.32397460938;29637.623046875;510088.7625219966;413220.0903815756;247852.2556631345;247480.94025835957;243891.13423839727;430280.9020939914;458262.81198973843;455762.50783225335;473014.93639070686;518401.41787762754;516970.2004071118;455640.8797640685;460910.14438187436;465292.22471119097;466663.7800689285;430191.0715123525;413956.2836987002;458676.5019544617;458124.62172241724;;174785.17458790913;472333.7623376517;202415.98531049298;247852.2556631345;274.13682218339216;2091430.1947712502;828167.840087754;134004.04398402266;0.0;0;133;126;0;0;0;0;3;40;48;852543416924.5481;313528989084.7595;594756139224.8417;24912.408047973106;3553.9173975242566;308.4609684593938;4485.810475931365;1593862.5457261363;702612.645138702;24510.274372722684;660904.7687811686;2.722257031433671;0.19173377214203835
3872;2019-02-24 09:32:37.860;770;191;177;176;167;41;196;28;35;34;608;591;33;71;246;251;249;193;201;199;195;28;554;358;365;128;363;250;554;-2.0;87.0;603.0;37.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29745.83203125;11139.734375;0.0;1144.37548828125;418.0;101105;;;Calculated values ==>;1550997157.86;350.16;292.26000000000005;290.86;290.76000000000005;289.86;277.26000000000005;274.1680685717883;292.76000000000005;275.96000000000004;276.66;276.56;333.96000000000004;332.26000000000005;276.46000000000004;280.26000000000005;297.76000000000005;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;314.96000000000004;275.96000000000004;239.943914813709;261.13683023647616;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2500000.0;5540000.0;0.0;0.0145;0.1005;0.006166666666666667;0.021333333333333333;0.021333333333333333;;11139.734375;0.0;1144.37548828125;29745.83203125;510372.4388099457;412801.4708678641;247806.20482788974;247435.64966304178;244201.50848561595;430280.9020939914;458262.81198973843;456083.53771632724;473664.3179132749;518215.40258370317;516475.8750516714;455840.3419343391;460401.1738598468;465292.22471119097;466663.7800689285;429930.67203913984;413548.20129128615;458676.5019544617;458124.62172241724;;175620.85347054448;473084.92450057325;202462.92672253022;247806.20482788974;274.15505879978116;2091924.9826670634;828353.2075500786;134022.83032781936;0.0;0;133;126;0;0;0;0;3;40;48;852762384074.3184;313607277339.67737;594905816769.6847;25488.8714048766;1668.8356529645987;237.54582584387848;4486.79289374992;1594282.4933862034;702656.1615523024;24514.823746828613;660979.5292600833;2.595389176120481;0.16840821638747228
3873;2019-02-24 09:33:37.860;773;192;178;177;166;41;197;28;38;34;617;594;36;70;247;251;249;194;201;199;195;28;555;358;365;123;364;250;555;-2.0;84.0;428.0;65.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.345703125;11115.568359375;0.0;1146.09545898438;420.0;101106;;;Calculated values ==>;1550997217.86;350.46000000000004;292.36;290.96000000000004;290.86;289.76000000000005;277.26000000000005;274.1680685717883;292.86;275.96000000000004;276.96000000000004;276.56;334.86;332.56;276.76000000000005;280.16;297.86;298.26000000000005;298.06;292.56;293.06;292.66;;315.16;275.96000000000004;238.79729159403252;261.13683023647616;274.1680685717883;293.26000000000005;5550000.0;3579999.9999999995;3650000.0;1230000.0;3640000.0;2500000.0;5550000.0;0.0;0.014;0.07133333333333333;0.010833333333333334;0.021333333333333333;0.021333333333333333;;11115.568359375;0.0;1146.09545898438;29747.345703125;510656.22375123034;412758.3114497388;248132.62356515185;247760.37448055507;243813.7410735889;430280.9020939914;458400.8548651725;456447.63627741166;474308.54246566317;519135.27296795003;516783.04593023;456204.99608890846;460282.676706852;465278.15030523995;466663.7800689285;429668.83652362955;413506.49496626557;458676.5019544617;458124.62172241724;;176456.53798984195;473733.4683220058;202420.60176964276;248132.62356515185;274.13861591273326;2092420.759148183;828538.6684061984;134041.91758571324;0.0;0;133;126;0;0;0;0;3;40;48;852981384074.3184;313682577339.67737;595055816769.6847;18120.595128220848;2939.222720983933;226.2727818030957;4479.829294021662;1594645.9056073127;702694.562038752;24518.68890189234;661054.251111648;2.1013396148123262;0.14185521098346737
3874;2019-02-24 09:34:37.851;774;192;179;178;166;42;196;27;31;34;629;601;32;65;247;251;249;194;201;199;195;28;554;359;365;126;365;248;554;-2.0;83.0;373.0;148.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.994140625;11144.7939453125;0.0;1031.37634277344;421.0;101107;;;Calculated values ==>;1550997277.851;350.56000000000006;292.36;291.06;290.96000000000004;289.76000000000005;277.36;274.27422755570615;292.76000000000005;275.86;276.26000000000005;276.56;336.06;333.26000000000005;276.36;279.66;297.86;298.26000000000005;298.06;292.56;293.06;292.66;;315.26000000000005;275.96000000000004;239.4893008659735;260.85938512811435;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3650000.0;1260000.0;3650000.0;2480000.0;5540000.0;0.0;0.013833333333333333;0.06216666666666667;0.024666666666666667;0.021333333333333333;0.021333333333333333;;11144.7939453125;0.0;1031.37634277344;29541.994140625;510866.62358110014;413177.15693683183;248554.79682013736;248179.23011625995;243852.3593909754;430214.79039162316;458262.81198973843;455927.8213391502;473922.61981710925;520525.36785551906;517668.0867791662;456049.059737767;460001.15974006953;465132.6551254336;466520.93082736776;429930.67203913984;413914.7804853892;458676.5019544617;458124.62172241724;;176874.38241465177;473344.9661279102;202593.98759707168;248554.79682013736;274.21055440816525;2092914.7628699844;828724.1436004938;134060.06046227453;0.0;0;133;126;0;0;0;0;3;40;48;853200351224.9589;313757266134.8958;595205194360.1216;15748.919997632547;6678.524137094017;221.55316649355092;4470.822931248637;1594928.1092306264;702774.6979072868;24522.420225023292;661128.8286920948;2.227286543372737;0.1800154749093638
3875;2019-02-24 09:35:37.851;776;192;180;179;167;41;197;27;27;35;635;606;28;64;247;251;249;193;201;199;195;28;554;357;365;132;363;248;554;-2.0;84.0;325.0;114.0;128.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29489.91015625;10946.0078125;0.0;1099.96081542969;420.0;101108;;;Calculated values ==>;1550997337.851;350.76;292.36;291.16;291.06;289.86;277.26000000000005;274.0616903277293;292.86;275.86;275.86;276.66;336.66;333.76000000000005;275.96000000000004;279.56;297.86;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;315.16;275.96000000000004;240.83765695389522;260.85938512811435;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2480000.0;5540000.0;0.0;0.014;0.05416666666666667;0.019;0.021333333333333333;0.021333333333333333;;10946.0078125;0.0;1099.96081542969;29489.91015625;511113.4418317374;413177.15693683183;248932.97972240965;248554.79682013736;244201.50848561595;430346.717906069;458400.8548651725;455441.93910913606;473242.3297776949;521136.80325842096;518178.8076676043;455563.5499633274;459882.7128129299;465423.3653177346;466806.3634841397;429930.67203913984;413548.20129128615;458676.5019544617;458124.62172241724;;176456.53798984195;472562.30901117553;202057.8943860415;248932.97972240965;273.992978577358;2093406.6954057917;828908.2336151422;134077.82160525955;0.0;0;133;126;0;0;0;0;3;40;48;853419351224.9589;313834666134.8958;595353994360.1216;13724.969089167622;5139.583877877546;229.35459046995163;4462.755029333495;1595173.7249730164;702873.1821407449;24526.177789664656;661203.2751750996;1.9555639994139051;0.14818575464721823
3876;2019-02-24 09:36:37.862;778;192;180;180;167;40;197;27;31;35;630;606;31;69;247;251;249;193;202;199;195;27;553;357;365;128;362;249;554;267.0;83.0;390.0;43.0;128.0;0;83;91;1;0;0;0;0;0;0;1;0;0;0;0;28939.19921875;10504.68359375;0.0;1034.86962890625;422.0;101109;;;Calculated values ==>;1550997397.862;350.96000000000004;292.36;291.16;291.16;289.86;277.16;274.0616903277293;292.86;275.86;276.26000000000005;276.66;336.16;333.76000000000005;276.26000000000005;280.06;297.86;298.26000000000005;298.06;292.46000000000004;293.06;292.66;;315.36;275.86;239.943914813709;260.9983114674233;274.0616903277293;293.36;5530000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2490000.0;5540000.0;0.0445;0.013833333333333333;0.065;0.007166666666666667;0.021333333333333333;0.06583333333333333;;10504.68359375;0.0;1034.86962890625;28939.19921875;511446.47334898496;413177.15693683183;248932.97972240965;248932.97972240965;244201.50848561595;430346.717906069;458400.8548651725;455762.50783225335;473760.833029134;520545.0481132178;518094.87659749197;455762.50783225335;460319.31405567337;465568.3016696177;466806.3634841397;430191.0715123525;413548.20129128615;458676.5019544617;458124.62172241724;;177292.22831007556;472988.3078366223;202187.02780325335;217335.08310870148;274.04323294619104;2093893.6939166128;829087.0221485063;134095.61512048455;0.0;0;133;126;0;0;0;0;3;40;48;853638391374.6595;313912680434.7892;595503121694.9177;16482.406201885;1940.7425069058108;230.22637139141779;15851.977958736286;1595425.4992502544;702932.1956777028;24530.008333145848;661372.5956528331;2.990181021148395;0.10741242578706252
3877;2019-02-24 09:37:37.862;779;191;181;180;168;39;197;27;39;36;628;604;36;71;246;252;249;193;202;199;195;26;555;356;365;135;361;251;556;42.0;109.0;388.0;114.0;128.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29046.794921875;10400.107421875;0.0;1110.81274414062;424.0;101110;;;Calculated values ==>;1550997457.862;351.06000000000006;292.26000000000005;291.26000000000005;291.16;289.96000000000004;277.06;273.955091788801;292.86;275.86;277.06;276.76000000000005;335.96000000000004;333.56;276.76000000000005;280.26000000000005;297.76000000000005;298.36;298.06;292.46000000000004;293.06;292.66;;315.56;275.76000000000005;241.49495122638035;261.27494424493943;273.955091788801;293.36;5550000.0;3560000.0;3650000.0;1350000.0;3610000.0;2510000.0;5560000.0;0.007;0.018166666666666668;0.06466666666666666;0.019;0.021333333333333333;0.028333333333333332;;10400.107421875;0.0;1110.81274414062;29046.794921875;511396.9780028886;411946.55931517074;249215.93450236163;248836.75477905635;244473.180995143;430412.23801567365;458400.8548651725;456405.0248894569;472948.7829819323;520176.12561034504;517722.1538425921;456040.32258175086;460246.1257515869;465582.3289076539;467077.56566689035;429668.83652362955;412715.6717894541;458676.5019544617;458124.62172241724;;178127.92459426197;471972.7596631712;201767.72451355646;237493.43556395092;273.87539083184953;2094376.9105344512;829261.2287403031;134113.4958069266;0.0;0;133;126;0;0;0;0;3;40;48;853857391374.6595;313991580434.7892;595653121694.9177;16466.545424308228;5133.89566784268;307.9824926708536;6251.2169411565455;1595700.0738471393;702991.1509958257;24534.493407013033;661556.7889436656;2.4463413975466275;0.17036094401353005
3878;2019-02-24 09:38:37.853;778;192;181;180;168;39;197;26;46;35;624;602;42;78;246;252;249;193;202;199;196;26;557;356;365;130;361;254;557;122.0;84.0;858.0;34.0;128.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;29024.736328125;10513.080078125;0.0;1096.79565429688;425.0;101111;;;Calculated values ==>;1550997517.853;350.96000000000004;292.36;291.26000000000005;291.16;289.96000000000004;277.06;273.955091788801;292.86;275.76000000000005;277.76000000000005;276.66;335.56;333.36;277.36;280.96000000000004;297.76000000000005;298.36;298.06;292.46000000000004;293.06;292.76000000000005;;315.66;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;293.36;5570000.0;3560000.0;3650000.0;1300000.0;3610000.0;2540000.0;5570000.0;0.02033333333333333;0.014;0.143;0.005666666666666667;0.021333333333333333;0.041666666666666664;;10513.080078125;0.0;1096.79565429688;29024.736328125;511100.58317530516;411902.9413244403;249167.34676757955;248789.00284869884;244433.73444897638;430412.23801567365;458400.8548651725;456765.0488544147;473501.9964771252;519518.8532051027;517264.08977864665;456277.67593644746;460613.37667833973;465582.3289076539;467077.56566689035;429140.7731823067;412290.7944217916;458676.5019544617;458262.81198973843;;178545.77502346144;472630.20280472847;201943.02707147872;226121.87875588235;273.94370747142756;2094860.7673716128;829435.4791611359;134131.88978405044;0.0;0;133;126;0;0;0;0;3;40;48;854076358524.4298;314071068509.7058;595804598969.7588;36439.549114959846;1533.8939958217486;235.8997026472107;9672.538884744003;1596140.8918352192;703046.7075748942;24539.025078783186;661689.4670040475;4.124237227144239;0.2383602604334834
3879;2019-02-24 09:39:37.853;776;192;182;181;170;39;197;26;51;35;625;602;47;80;246;252;250;194;202;199;196;26;558;356;366;136;362;257;558;266.0;110.0;459.0;182.0;128.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29296.875;10802.1005859375;0.0;1136.79382324219;426.0;101112;;;Calculated values ==>;1550997577.853;350.76;292.36;291.36;291.26000000000005;290.16;277.06;273.955091788801;292.86;275.76000000000005;278.26000000000005;276.66;335.66;333.36;277.86;281.16;297.76000000000005;298.36;298.16;292.56;293.06;292.76000000000005;;315.76000000000005;275.76000000000005;241.71165711629368;262.0952818180154;273.955091788801;293.36;5580000.0;3560000.0;3660000.0;1360000.0;3620000.0000000005;2570000.0;5580000.0;0.044333333333333336;0.018333333333333333;0.0765;0.030333333333333334;0.021333333333333333;0.06566666666666666;;10802.1005859375;0.0;1136.79382324219;29296.875;510766.5820596814;411465.9254258662;249499.1873942054;249119.0044575099;245097.6580104656;430412.23801567365;458240.58495806623;456885.1506218106;472720.47428543336;519372.3424587733;517010.2429462768;456396.1389414811;460387.67024430877;465437.41611875535;467077.56566689035;429123.7668775116;412248.46956782654;458516.8789554001;458102.21622996335;;178963.62700411686;471840.61823089625;201795.70555736937;217293.2834129912;273.88630040467774;2095346.7807993472;829613.1056666697;134150.50302969659;0.0;0;133;126;0;0;0;0;3;40;48;854295658524.4298;314150868509.7058;595957898969.7588;19514.34254742975;8191.362351096983;309.38045067755894;15813.119921647836;1596607.174265739;703127.7513777852;24543.569080060894;661901.8474941007;3.671043881345754;0.21068175372691614
3880;2019-02-24 09:40:37.873;774;194;182;181;171;39;197;27;54;35;624;602;51;85;246;252;250;196;202;199;196;26;561;356;365;140;362;258;560;305.0;86.0;958.0;180.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29604.630859375;11098.20703125;0.0;1126.267578125;425.0;101113;;;Calculated values ==>;1550997637.873;350.56000000000006;292.56;291.36;291.26000000000005;290.26000000000005;277.06;273.955091788801;292.86;275.86;278.56;276.66;335.56;333.36;278.26000000000005;281.66;297.76000000000005;298.36;298.16;292.76000000000005;293.06;292.76000000000005;;315.66;275.76000000000005;242.56692532238324;262.23063862743834;273.955091788801;293.36;5610000.0;3560000.0;3650000.0;1400000.0;3620000.0000000005;2580000.0;5600000.0;0.05083333333333333;0.014333333333333333;0.15966666666666668;0.030000000000000002;0.021333333333333333;0.07216666666666666;;11098.20703125;0.0;1126.267578125;29604.630859375;510257.72428048425;411379.88356091734;249401.54618822236;249023.0453146729;245370.55805614934;430412.23801567365;458400.8548651725;457088.64538944094;472195.2020149266;519186.60237076256;516925.5130048292;456721.99942441564;460830.54843506066;465437.41611875535;467077.56566689035;428320.4056482658;412165.42865559825;458676.5019544617;458262.81198973843;;178545.77502346144;471309.8407669174;201861.81873945656;215915.13308920723;273.91206958852354;2095837.7902966468;829795.669064276;134169.36816098366;0.0;0;133;126;0;0;0;0;3;40;48;854515031624.3601;314233696109.6795;596112450469.7097;40751.21665511418;8083.440660823826;231.5546702282347;17489.424160655;1597109.5546632651;703263.419943961;24548.078375331235;662179.4612017652;5.444457800728667;0.33014123939085754
3881;2019-02-24 09:41:37.864;773;195;182;181;171;40;197;27;57;35;618;599;53;88;246;252;250;197;202;199;196;26;560;357;365;142;362;263;560;254.0;111.0;1026.0;174.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29549.728515625;11037.427734375;0.0;1140.58325195312;424.0;101114;;;Calculated values ==>;1550997697.864;350.46000000000004;292.66;291.36;291.26000000000005;290.26000000000005;277.16;274.0616903277293;292.86;275.86;278.86;276.66;334.96000000000004;333.06;278.46000000000004;281.96000000000004;297.76000000000005;298.36;298.16;292.86;293.06;292.76000000000005;;315.56;275.76000000000005;242.98782864720522;262.9017227912062;274.0616903277293;293.36;5600000.0;3570000.0000000005;3650000.0;1420000.0;3620000.0000000005;2630000.0;5600000.0;0.042333333333333334;0.018500000000000003;0.17099999999999999;0.029;0.021333333333333333;0.06366666666666666;;11037.427734375;0.0;1140.58325195312;29549.728515625;510220.8150438619;411775.34303476126;249401.54618822236;249023.0453146729;245370.55805614934;430346.717906069;458400.8548651725;456641.3738539494;471931.263865096;518151.7238743928;516191.190700449;456147.5771645451;460417.7095151007;465437.41611875535;466935.48835395055;428589.7345740601;412550.36299187836;458676.5019544617;458262.81198973843;;178127.92459426197;471043.10962919577;202128.1976147621;217968.48195351317;274.02034342497586;2096330.669349931;829980.105018319;134188.25575105936;0.0;0;133;126;0;0;0;0;3;40;48;854733998775.0006;314318283419.92694;596268727025.1669;43521.75313690103;7798.532448418576;296.7283742703618;15298.739012306341;1597811.7240723735;703395.749867792;24552.48007369446;662452.6549104684;5.494801494843499;0.34779761793588043
3882;2019-02-24 09:42:37.864;772;196;182;181;173;41;197;27;59;35;615;596;56;90;246;253;250;198;202;200;196;26;563;358;365;144;363;270;562;139.0;84.0;1209.0;188.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29692.1328125;11041.3681640625;0.0;1173.39929199219;425.0;101115;;;Calculated values ==>;1550997757.864;350.36;292.76000000000005;291.36;291.26000000000005;290.46000000000004;277.26000000000005;274.1680685717883;292.86;275.86;279.06;276.66;334.66;332.76000000000005;278.76000000000005;282.16;297.76000000000005;298.46000000000004;298.16;292.96000000000004;293.16;292.76000000000005;;315.66;275.76000000000005;243.40439225979637;263.82572766246335;274.1680685717883;293.36;5630000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2700000.0;5620000.0;0.023166666666666665;0.014;0.20149999999999998;0.03133333333333333;0.021333333333333333;0.0445;;11041.3681640625;0.0;1173.39929199219;29692.1328125;509834.5374846142;411296.0720610474;249304.8890369279;248928.0359672628;245999.81922640474;430280.9020939914;458400.8548651725;455736.36858304456;471666.44639072387;517252.4010293745;515281.3772875474;455360.3838755622;459568.51012032136;465292.22471119097;466922.41498093086;427776.9965859272;412084.55004663585;458814.1079061644;458262.81198973843;;178545.77502346144;470775.47163449007;202387.37130643384;224879.66445064073;274.1257029851566;2096824.3515276653;830164.0949841393;134207.53893892557;0.0;0;133;126;0;0;0;0;3;40;48;854952998775.0006;314404083419.92694;596428627025.1669;51049.82295123706;8409.493810279095;219.69425155007897;10385.550065489848;1598599.8205397746;703530.8167532812;24556.783595576297;662666.6906527834;5.736053619573908;0.408525534844832
3883;2019-02-24 09:43:37.854;767;197;183;182;173;41;197;27;61;34;602;583;59;110;246;253;250;199;202;199;196;27;563;358;366;134;363;280;562;126.0;84.0;1293.0;180.0;128.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30376.6328125;10977.470703125;0.0;2123.24975585938;422.0;101116;;;Calculated values ==>;1550997817.854;349.86;292.86;291.46000000000004;291.36;290.46000000000004;277.26000000000005;274.1680685717883;292.86;275.86;279.26000000000005;276.56;333.36;331.46000000000004;279.06;284.16;297.76000000000005;298.46000000000004;298.16;293.06;293.06;292.76000000000005;;315.36;275.86;241.2770596917726;265.11578078379944;274.1680685717883;293.36;5630000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2800000.0;5620000.0;0.021;0.014;0.2155;0.030000000000000002;0.021333333333333333;0.042333333333333334;;10977.470703125;0.0;2123.24975585938;30376.6328125;509211.85187273147;411693.0175722838;249684.38027537023;249304.8890369279;245999.81922640474;430280.9020939914;458240.58495806623;454311.7244101019;472884.4304738556;515046.7742728826;513058.1464323315;454055.1912390764;460460.2772186953;465292.22471119097;466922.41498093086;427776.9965859272;412470.8940225629;458516.8789554001;458102.21622996335;;177292.22831007556;472202.2088784924;202419.62497601856;226238.08433947136;274.1382363831876;2097324.8411457785;830347.554726341;134235.00643564947;0.0;0;133;126;0;0;0;0;3;40;49;855172262225.0355;314487469519.9402;596593599525.1931;54282.74742804495;8093.477517074216;214.28543588710042;9815.58158336416;1599477.4456645048;703668.3185935708;24560.399490222615;662835.0053594233;5.526878631679744;0.3959438253839455
3884;2019-02-24 09:44:37.865;759;202;186;185;174;42;197;28;56;34;588;574;55;94;248;253;250;204;202;200;196;27;581;363;366;129;368;259;575;-2.0;109.0;1261.0;244.0;128.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39008.2734375;19874.861328125;0.0;1971.89245605469;412.0;101117;;;Calculated values ==>;1550997877.865;349.06000000000006;293.36;291.76000000000005;291.66;290.56;277.36;274.69669130483857;292.86;275.96000000000004;278.76000000000005;276.56;331.96000000000004;330.56;278.66;282.56;297.96000000000004;298.46000000000004;298.16;293.56;293.16;292.76000000000005;;314.36;275.86;240.16925963744896;262.3656120759269;274.69669130483857;293.36;5810000.0;3629999.9999999995;3660000.0;1290000.0;3679999.9999999995;2590000.0;5750000.0;0.0;0.018166666666666668;0.21016666666666667;0.04066666666666666;0.021333333333333333;0.021333333333333333;;19874.861328125;0.0;1971.89245605469;39008.2734375;506606.1221066493;407785.5411195757;250190.75224256187;249814.13292816415;245824.4274967906;429947.3805835815;458240.58495806623;457170.5059952601;473534.8580475586;515398.2894403056;513953.7386851097;457048.2817727584;461750.11311793426;464826.7974263201;466207.9483817794;422563.9492988119;408684.5280648782;458654.80598915706;458102.21622996335;;173113.83306960555;472857.82487454545;203692.1796952928;250190.75224256187;274.6543414956787;2097903.1547017894;830604.7046284239;134269.13887716937;0.0;0;134;126;0;0;0;0;3;40;49;855391902484.7354;314566383984.83234;596755329169.972;53272.69491070979;10946.069570622938;252.14281908312907;4435.444565064565;1600373.9053369171;703827.0105739484;24564.287104940777;662953.785682899;3.1540773767212453;0.26072874013068653
3885;2019-02-24 09:45:37.885;763;206;187;186;175;44;197;28;28;34;599;585;35;76;249;252;250;207;202;200;196;28;579;364;366;126;369;254;573;-1.0;86.0;1215.0;170.0;128.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38872.546875;19814.162109375;0.0;1945.38623046875;394.0;101118;;;Calculated values ==>;1550997937.885;349.46000000000004;293.76000000000005;291.86;291.76000000000005;290.66;277.56;274.8017692304317;292.86;275.96000000000004;275.96000000000004;276.56;333.06;331.66;276.66;280.76000000000005;298.06;298.36;298.16;293.86;293.16;292.76000000000005;;312.56;275.96000000000004;239.4893008659735;261.6868853414304;274.8017692304317;293.36;5790000.0;3640000.0;3660000.0;1260000.0;3690000.0;2540000.0;5730000.0;0.0;0.014333333333333333;0.2025;0.028333333333333332;0.021333333333333333;0.021333333333333333;;19814.162109375;0.0;1945.38623046875;38872.546875;507291.9110247815;410465.5855148044;250668.67772031075;250287.76441786534;246257.9830275342;429879.7862731237;458240.58495806623;454559.7729374544;473922.61981710925;516956.27022608893;515518.6039350775;455421.12380956183;460375.3435875911;464812.9016813492;465933.5026396987;423175.0910590729;410875.9032434079;458654.80598915706;458102.21622996335;;165593.03060630985;473344.9661279102;203991.32644644516;250668.67772031075;274.77445474909297;2098552.3778731325;830935.5567375852;134301.79374754304;0.0;0;134;126;0;0;0;0;3;40;49;855611575684.6655;314642909484.80804;596909280469.9231;50740.11041442937;7631.686457641507;176.288358691198;4425.248821539255;1601240.9676388104;703981.8768123459;24567.858554841034;663027.6494074677;2.8940552013660743;0.2275621509763036
3886;2019-02-24 09:46:37.856;779;204;188;186;173;43;197;29;-60;34;615;600;-63;55;250;252;250;206;202;200;196;29;574;364;366;124;369;252;568;-2.0;87.0;612.0;144.0;128.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38782.1953125;19638.18359375;0.0;1942.72802734375;383.0;101119;;;Calculated values ==>;1550997997.856;351.06000000000006;293.56;291.96000000000004;291.76000000000005;290.46000000000004;277.46000000000004;274.8017692304317;292.86;276.06;267.16;276.56;334.66;333.16;266.86;278.66;298.16;298.36;298.16;293.76000000000005;293.16;292.76000000000005;;311.46000000000004;276.06;239.02933182858504;261.41265627149306;274.8017692304317;293.36;5740000.0;3640000.0;3660000.0;1240000.0;3690000.0;2520000.0;5680000.0;0.0;0.0145;0.10200000000000001;0.024;0.021333333333333333;0.021333333333333333;;19638.18359375;0.0;1942.72802734375;38782.1953125;509746.3543016226;411855.0857304485;251308.1132282745;250534.6392758908;245753.65858950277;429879.7862731237;458240.58495806623;443633.4133378461;474180.10434583086;518764.062546342;517228.1241765123;443229.9920811955;458176.75864534016;464945.2602709624;465933.5026396987;424665.6469681474;412630.7567841226;458654.80598915706;458102.21622996335;;160997.13474923553;473700.1958739184;203970.81864985055;251308.1132282745;274.76655199349545;2099199.187948177;831264.1673795896;134334.17903920758;0.0;0;134;126;0;0;0;0;3;40;49;855831069544.505;314717873234.75323;597061007099.8121;24445.58465817555;6473.505053377629;174.5059076683598;4411.607530702695;1601867.2122660188;704099.3632622749;24570.78042747054;663101.2542841223;1.6452133150492363;0.13028923314135438
3887;2019-02-24 09:47:37.856;790;201;189;188;173;40;197;30;-79;36;628;609;-71;10;250;252;250;202;202;200;196;30;573;361;366;130;366;247;566;-3.0;83.0;596.0;29.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38086.7421875;19658.51171875;0.0;1109.27783203125;375.0;101120;;;Calculated values ==>;1550998057.856;352.16;293.26000000000005;292.06;291.96000000000004;290.46000000000004;277.16;274.4858918419099;292.86;276.16;265.26000000000005;276.76000000000005;335.96000000000004;334.06;266.06;274.16;298.16;298.36;298.16;293.36;293.16;292.76000000000005;;310.66;276.16;240.39332010688793;260.72004837742526;274.4858918419099;293.36;5730000.0;3610000.0;3660000.0;1300000.0;3660000.0;2470000.0;5660000.0;0.0;0.013833333333333333;0.09933333333333333;0.004833333333333333;0.021333333333333333;0.021333333333333333;;19658.51171875;0.0;1109.27783203125;38086.7421875;511206.3590058012;411535.0361195408;251805.46433208432;251412.36279694637;245835.01651184482;430081.6785162784;458240.58495806623;442096.3788019977;473598.7871360312;520505.76499353175;518568.79617042065;443171.21618882444;453531.0461702515;465381.95360251743;466364.5342688999;424957.6849013146;411929.359504971;458654.80598915706;458102.21622996335;;157654.71494818805;473017.81868751155;203253.60510209884;251805.46433208432;274.4754652152829;2099839.762427344;831591.6398405271;134359.61242136903;0.0;0;134;126;0;0;0;0;3;40;49;856050669544.505;314794073234.75323;597210707099.8121;23725.04885418995;1303.860365662828;180.22516798275313;4400.997373821419;1602268.6342119551;704164.1746407669;24573.736519767634;663174.6926583266;1.4257719479126303;0.09099781900648977
3888;2019-02-24 09:48:37.867;793;200;190;189;173;37;197;30;-61;37;630;608;-44;-10;249;252;250;202;202;200;196;30;572;359;366;124;364;236;566;230.0;85.0;355.0;39.0;128.0;0;80;1;1;1;0;0;0;0;0;1;0;0;0;0;38047.50390625;19759.2734375;0.0;966.3189086914059;370.0;101121;;;Calculated values ==>;1550998117.867;352.46000000000004;293.16;292.16;292.06;290.46000000000004;276.86;274.27422755570615;292.86;276.16;267.06;276.86;336.16;333.96000000000004;268.76000000000005;272.16;298.06;298.36;298.16;293.36;293.16;292.76000000000005;;310.16;276.16;239.02933182858504;259.15941142434775;274.27422755570615;293.36;5720000.0;3590000.0;3660000.0;1240000.0;3640000.0;2360000.0;5660000.0;0.03833333333333333;0.014166666666666666;0.059166666666666666;0.006500000000000001;0.021333333333333333;0.05966666666666666;;19759.2734375;0.0;966.3189086914059;38047.50390625;511665.6662322406;411135.22575476684;252201.70699163104;251805.46433208432;245835.01651184482;430214.79039162316;458240.58495806623;446638.49425902084;474467.8922815439;521610.17549988383;519384.19065066427;448783.9986143457;452975.0187408699;465540.6161959158;466650.54303335864;425247.7856244164;411929.359504971;458654.80598915706;458102.21622996335;;155565.71764046347;473796.2040577371;202716.10064546662;220409.2783334807;274.25794438071273;2100474.3307959884;831920.1816059683;134376.91223197072;0.0;0;134;126;0;0;0;0;3;40;49;856270309805.0774;314870287204.95184;597355633665.1898;14432.074955468624;1762.0206721797579;188.67770335881005;14182.34529449013;1602586.668540137;704189.7283334672;24576.81127397177;663329.5822388509;1.474752475825573;0.052589899636796306
3889;2019-02-24 09:49:37.857;792;199;185;184;170;34;197;28;-38;37;633;608;-16;4;247;252;250;200;202;200;196;28;556;354;366;125;360;256;556;1.0;84.0;36.0;37.0;128.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29478.41015625;11158.68359375;0.0;891.395263671875;384.0;101122;;;Calculated values ==>;1550998177.857;352.36;293.06;291.66;291.56;290.16;276.56;273.7412296467126;292.86;275.96000000000004;269.36;276.86;336.46000000000004;333.96000000000004;271.56;273.56;297.86;298.36;298.16;293.16;293.16;292.76000000000005;;311.56;275.96000000000004;239.25999513918347;261.9595390733887;273.7412296467126;293.36;5560000.0;3540000.0;3660000.0;1250000.0;3600000.0;2560000.0;5560000.0;0.00016666666666666666;0.014;0.006;0.006166666666666667;0.021333333333333333;0.0215;;11158.68359375;0.0;891.395263671875;29478.41015625;512911.23073629395;414911.80031545786;250760.72137521344;250370.13788166858;245178.77551234743;430542.39183029096;458240.58495806623;445775.4558761948;474339.677461856;520275.2471810473;517711.16817051976;448653.8621609914;451213.3075226269;465857.34435233945;467360.9363845398;429651.79188401694;415263.34616146993;458654.80598915706;458102.21622996335;;161414.93982334915;473474.67390996165;201014.44676533385;250375.09133947795;273.57211828888546;2101036.952960607;832177.7883063293;134392.39060325097;0.0;0;134;126;0;0;0;0;3;40;49;856489873205.1123;314944974754.96375;597503209065.2133;1468.566054665166;1680.1714007252049;201.43824011565815;4466.133185145436;1602719.1517976855;704218.4084865903;24580.061698340207;663484.9603255413;0.64865209374437;0.0253225001081047
3890;2019-02-24 09:50:40.867;783;198;184;184;168;32;197;26;-17;38;637;610;-4;22;245;253;250;198;202;200;196;24;558;352;366;143;358;258;557;-2.0;84.0;132.0;217.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.12890625;11139.935546875;0.0;1101.33813476562;398.0;101123;;;Calculated values ==>;1550998240.867;351.46000000000004;292.96000000000004;291.56;291.56;289.96000000000004;276.36;273.5264737036516;292.86;275.76000000000005;271.46000000000004;276.96000000000004;336.86;334.16;272.76000000000005;275.36;297.66;298.46000000000004;298.16;292.96000000000004;293.16;292.76000000000005;;312.96000000000004;275.56;243.1966462407574;262.23063862743834;273.5264737036516;293.36;5580000.0;3520000.0000000005;3660000.0;1430000.0;3579999.9999999995;2580000.0;5570000.0;0.0;0.014;0.022000000000000002;0.036166666666666666;0.021333333333333333;0.021333333333333333;;11139.935546875;0.0;1101.33813476562;29736.12890625;511631.6754684104;414157.56614344177;250318.87170249692;250318.87170249692;244433.73444897638;430671.36484660726;458240.58495806623;448152.39816772623;472095.1348084983;520520.567098212;517748.271266058;449833.53079395485;453131.67985456734;465885.42676947766;467771.10537312407;429123.7668775116;414157.56614344177;458654.80598915706;458102.21622996335;;167264.2905471822;470711.50521904713;200060.16427075013;250318.87170249692;273.18873445740314;2101555.162419741;832372.9321940846;134409.82978816994;0.0;0;134;126;0;0;0;0;3;40;49;856720489805.0774;315029408154.951;597665144765.1887;5458.029145733475;9788.556830963407;209.52681027697724;4432.711349919284;1602779.769125951;704318.7757873916;24583.65821331539;663562.8375747177;1.6247348645363813;0.16041899763008968
3891;2019-02-24 09:51:37.888;770;194;185;184;170;31;197;24;0;37;629;607;5;42;244;253;250;195;202;200;196;22;557;352;366;151;357;258;557;238.0;82.0;390.0;247.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29637.439453125;11125.0126953125;0.0;1066.96728515625;403.0;101124;;;Calculated values ==>;1550998297.888;350.16;292.56;291.66;291.56;290.16;276.26000000000005;273.5264737036516;292.86;275.56;273.16;276.86;336.06;333.86;273.66;277.36;297.56;298.46000000000004;298.16;292.66;293.16;292.76000000000005;;313.46000000000004;275.36;244.82967444194236;262.23063862743834;273.5264737036516;293.36;5570000.0;3520000.0000000005;3660000.0;1510000.0;3570000.0000000005;2580000.0;5570000.0;0.03966666666666666;0.013666666666666666;0.065;0.04116666666666667;0.021333333333333333;0.061;;11125.0126953125;0.0;1066.96728515625;29637.439453125;510110.6460369028;412673.55452819855;250708.50003610677;250318.87170249692;245138.13106634602;430671.36484660726;458240.58495806623;450346.3118233077;470932.52360766055;519699.84668821876;517439.8113888629;450984.44732525654;455616.8949157441;465899.65062480443;467771.10537312407;429388.5185910663;413051.426362488;458654.80598915706;458102.21622996335;;169353.38768963216;469430.3878270191;200496.44116832985;218056.9426302846;273.3602346304701;2102025.3763414053;832549.2613068179;134427.00186360755;0.0;0;134;126;0;0;0;0;3;40;49;856929186664.7423;315113229024.8164;597812258944.9525;16240.241592573562;11071.114137449375;223.27359379056992;14642.761689580402;1602951.6103889763;704483.9756896666;24587.0858121766;663713.9073728342;3.4594373580797413;0.22797549487847185
3892;2019-02-24 09:52:37.888;760;193;184;183;177;32;198;23;10;33;602;585;11;77;244;253;250;195;203;200;196;22;560;352;366;134;357;259;559;241.0;86.0;738.0;153.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30500.04296875;11159.4208984375;0.0;1977.38854980469;407.0;101125;;;Calculated values ==>;1550998357.888;349.16;292.46000000000004;291.56;291.46000000000004;290.86;276.36;273.5264737036516;292.96000000000004;275.46000000000004;274.16;276.46000000000004;333.36;331.66;274.26000000000005;280.86;297.56;298.46000000000004;298.16;292.66;293.16;292.76000000000005;;313.86;275.36;241.2770596917726;262.3656120759269;273.5264737036516;293.46000000000004;5600000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2590000.0;5590000.0;0.04016666666666667;0.014333333333333333;0.123;0.025500000000000002;0.021333333333333333;0.0615;;11159.4208984375;0.0;1977.38854980469;30500.04296875;508603.7688267376;411422.6270748474;250217.15848691124;249832.29910922228;247579.21277832674;430671.36484660726;458378.80557116074;451442.75152564584;472787.01963726926;516840.72573523433;515088.92473351007;451569.75684122;459716.39080517646;465899.65062480443;467771.10537312407;428589.7345740601;412206.6801068195;458654.80598915706;458102.21622996335;;171024.68490186572;471714.4053827849;200775.49915873003;217925.99345143247;273.4696875417446;2102526.5220282543;832734.9649200991;134452.37149556557;0.0;0;134;126;0;0;0;0;3;41;49;857148786664.7423;315198729024.8164;597967358944.9525;30832.072041130643;6908.9421087134;234.823780697115;14770.837700879649;1603343.8796692572;704633.809491718;24590.90329029733;663959.020701088;4.015181603968438;0.24176552414322672
3893;2019-02-24 09:53:37.869;755;195;184;184;177;33;198;23;14;31;598;585;18;88;244;253;250;197;203;200;196;22;562;353;366;128;358;257;561;299.0;86.0;792.0;148.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30560.521484375;11214.55078125;0.0;1997.2043457031198;410.0;101126;;;Calculated values ==>;1550998417.869;348.66;292.66;291.56;291.56;290.86;276.46000000000004;273.6339639331285;292.96000000000004;275.46000000000004;274.56;276.26000000000005;332.96000000000004;331.66;274.96000000000004;281.96000000000004;297.56;298.46000000000004;298.16;292.86;293.16;292.76000000000005;;314.16;275.36;239.943914813709;262.0952818180154;273.6339639331285;293.46000000000004;5620000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2570000.0;5610000.0;0.049833333333333334;0.014333333333333333;0.132;0.024666666666666667;0.021333333333333333;0.07116666666666667;;11214.55078125;0.0;1997.2043457031198;30560.521484375;507801.53015423566;411337.69764938223;250116.51618735678;250116.51618735678;247489.89716458143;430607.02586249536;458378.80557116074;452300.2801237847;473374.68648612977;516598.9173136829;515260.97599576256;452802.9593343046;461341.5442899301;465755.3386178344;467630.302541127;428049.50158528885;412124.71779049526;458654.80598915706;458102.21622996335;;172278.17009871884;472505.00135272456;201079.97261096167;215779.45171582955;273.5933319526807;2103035.1989328656;832921.3556415053;134485.48261448962;0.0;0;134;126;0;0;0;0;3;41;49;857368317124.5469;315277304134.74646;598122109924.8147;33161.08059169264;6695.150708963483;228.25523439204147;17245.30340792252;1603876.9870699032;704747.1410320749;24594.761060072236;664225.7373897182;4.339301583482499;0.24721189054101564
3894;2019-02-24 09:54:37.879;756;196;184;183;179;35;198;25;19;31;613;600;26;95;245;254;250;198;203;200;196;23;562;355;366;127;361;256;561;-1.0;86.0;859.0;273.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30674.029296875;11192.0146484375;0.0;2000.42541503906;413.0;101127;;;Calculated values ==>;1550998477.879;348.76;292.76000000000005;291.56;291.46000000000004;291.06;276.66;273.8482719121499;292.96000000000004;275.66;275.06;276.26000000000005;334.46000000000004;333.16;275.76000000000005;282.66;297.66;298.56;298.16;292.96000000000004;293.16;292.76000000000005;;314.46000000000004;275.46000000000004;239.71726792356844;261.9595390733887;273.8482719121499;293.46000000000004;5620000.0;3550000.0;3660000.0;1270000.0;3610000.0;2560000.0;5610000.0;0.0;0.014333333333333333;0.14316666666666666;0.0455;0.021333333333333333;0.021333333333333333;;11192.0146484375;0.0;2000.42541503906;30674.029296875;507926.65888425935;411733.9045326037;250116.51618735678;249733.43342950297;248227.76843772933;430477.46260093397;458378.80557116074;453101.02988815715;473504.37459156296;518224.4468158646;516889.41970698955;453973.3624221716;462323.1820214497;465451.58992337313;467476.37365174666;428049.50158528885;412510.3609889117;458654.80598915706;458102.21622996335;;173531.66647045466;472732.55357896426;201523.6111137841;250116.51618735678;273.775645892586;2103545.5719039487;833108.1081402862;134518.8017480874;0.0;0;134;126;0;0;0;0;3;41;49;857587953724.512;315353816884.7343;598276035574.7903;36017.50045453107;12340.006882165699;222.72768188140566;4437.028267575606;1604453.5713265594;704905.793783028;24598.519877405746;664406.4536013348;4.018760974547291;0.3542225653584177
3895;2019-02-24 09:55:37.870;760;197;184;183;181;37;198;25;28;31;631;616;31;104;245;254;250;199;203;200;196;24;563;355;366;133;360;260;562;-1.0;85.0;1221.0;242.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30550.708984375;11208.3203125;0.0;1993.857421875;414.0;101128;;;Calculated values ==>;1550998537.87;349.16;292.86;291.56;291.46000000000004;291.26000000000005;276.86;273.8482719121499;292.96000000000004;275.66;275.96000000000004;276.26000000000005;336.26000000000005;334.76000000000005;276.26000000000005;283.56;297.66;298.56;298.16;293.06;293.16;292.76000000000005;;314.56;275.56;241.05796691057077;262.5002047102346;273.8482719121499;293.46000000000004;5630000.0;3550000.0;3660000.0;1330000.0;3600000.0;2600000.0;5620000.0;0.0;0.014166666666666666;0.20350000000000001;0.04033333333333333;0.021333333333333333;0.021333333333333333;;11208.3203125;0.0;1993.857421875;30550.708984375;508338.0393555713;411693.0175722838;250066.5888843259;249684.38027537023;248928.0359672628;430477.46260093397;458378.80557116074;453539.8955796625;472723.10170879104;519739.6200131045;518197.3341586838;453915.3865095028;462786.0937141839;465596.4787924315;467476.37365174666;427776.9965859272;412470.8940225629;458654.80598915706;458102.21622996335;;173949.5011765382;472041.5853210863;201597.01612605227;250066.5888843259;273.8042970249641;2104055.701524834;833294.7495976795;134552.08244550656;0.0;0;134;126;0;0;0;0;3;41;49;857807520784.2816;315431805184.65247;598430812354.6279;51270.37596880969;10907.930957533037;216.83645298099444;4438.093383373599;1605180.8611861453;705099.4975382333;24602.18236240392;664480.4018544464;5.062288821387486;0.42158914887725035
3896;2019-02-24 09:56:37.870;764;198;184;183;181;38;198;25;36;31;642;626;36;116;246;254;250;200;203;200;197;25;563;357;366;131;362;264;563;-1.0;85.0;1272.0;195.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30527.9765625;11116.1767578125;0.0;2024.93420410156;417.0;101129;;;Calculated values ==>;1550998597.87;349.56000000000006;292.96000000000004;291.56;291.46000000000004;291.26000000000005;276.96000000000004;274.0616903277293;292.96000000000004;275.66;276.76000000000005;276.26000000000005;337.36;335.76000000000005;276.76000000000005;284.76000000000005;297.76000000000005;298.56;298.16;293.16;293.16;292.86;;314.86;275.66;240.61611355647437;263.0348170998261;274.0616903277293;293.46000000000004;5630000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2640000.0;5630000.0;0.0;0.014166666666666666;0.21200000000000002;0.0325;0.021333333333333333;0.021333333333333333;;11116.1767578125;0.0;2024.93420410156;30527.9765625;508837.656677242;411652.6847357228;250016.92013270967;249635.5764607316;248880.88107759575;430346.717906069;458378.80557116074;453860.3037835336;472984.3684616349;520540.8225504859;518892.7817358537;453860.3037835336;463611.2265240278;465437.41611875535;467193.43905229;427776.9965859272;412431.9645018818;458654.80598915706;458240.58495806623;;175203.01333496982;472402.05409754877;202157.07917239453;250016.92013270967;274.0315816871691;2104564.690571058;833480.7870732654;134585.57237572304;0.0;0;134;126;0;0;0;0;3;41;49;858027120784.2816;315511005184.65247;598588012354.6279;53361.0836175615;8782.961685067514;217.3879545239766;4442.104849607606;1606052.7900160318;705263.588310255;24605.80089913313;664554.403506388;5.083553308420612;0.40813070147387803
3897;2019-02-24 09:57:37.860;766;199;185;184;181;40;198;26;41;32;651;635;41;124;247;254;250;201;203;200;197;25;566;359;366;136;364;269;565;-2.0;109.0;1060.0;273.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30514.314453125;11181.1142578125;0.0;2050.48168945312;419.0;101130;;;Calculated values ==>;1550998657.86;349.76;293.06;291.66;291.56;291.26000000000005;277.16;274.27422755570615;292.96000000000004;275.76000000000005;277.26000000000005;276.36;338.26;336.66;277.26000000000005;285.56;297.86;298.56;298.16;293.26000000000005;293.16;292.86;;315.06;275.66;241.71165711629368;263.6948088759802;274.27422755570615;293.46000000000004;5660000.0;3590000.0;3660000.0;1360000.0;3640000.0;2690000.0;5650000.0;0.0;0.018166666666666668;0.17666666666666667;0.0455;0.021333333333333333;0.021333333333333333;;11181.1142578125;0.0;2050.48168945312;30514.314453125;508822.73487822735;411174.58375941555;250300.70278417305;249918.34658468695;248787.25848222326;430214.79039162316;458378.80557116074;453637.1052473653;472427.34351167246;521058.14929221285;519405.86949005973;453637.1052473653;463820.8711848677;465278.15030523995;466909.46258657274;426949.60736875626;411967.3302610267;458654.80598915706;458240.58495806623;;176038.69501535743;471742.7696466962;202617.87961021333;250300.70278417305;274.219829461925;2105073.291548643;833666.5668632988;134619.52851454154;0.0;0;134;126;0;0;0;0;3;41;49;858246684184.3165;315591091834.6652;598747885704.6533;44346.729862563516;12245.18249665997;272.178034123754;4436.0508197097215;1606866.8860898658;705438.7936393748;24609.87993575308;664628.3758062056;4.632860726504044;0.3987831663414197
3898;2019-02-24 09:58:37.861;766;200;188;187;179;41;198;25;40;32;659;642;41;125;248;254;250;202;203;200;197;25;578;360;366;138;365;260;572;-1.0;110.0;1109.0;188.0;128.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38847.1015625;19762.822265625;0.0;1951.34411621094;420.0;101131;;;Calculated values ==>;1550998717.861;349.76;293.16;291.96000000000004;291.86;291.06;277.26000000000005;274.38016830617;292.96000000000004;275.66;277.16;276.36;339.06000000000006;337.36;277.26000000000005;285.66;297.96000000000004;298.56;298.16;293.36;293.16;292.86;;315.16;275.66;242.14157278889297;262.5002047102346;274.38016830617;293.46000000000004;5780000.0;3600000.0;3660000.0;1380000.0;3650000.0;2600000.0;5720000.0;0.0;0.018333333333333333;0.18483333333333332;0.03133333333333333;0.021333333333333333;0.021333333333333333;;19762.822265625;0.0;1951.34411621094;38847.1015625;507760.0201177577;408355.43058103987;251102.94462724877;250718.40865380294;247735.30642808502;430148.3826014536;458378.80557116074;455036.06532937;472164.23178385233;522613.08434756426;520869.30155400705;455160.0616132378;465257.78528716415;465264.19953021937;466767.0802831461;423477.3815453505;409234.71558852436;458654.80598915706;458240.58495806623;;176456.53798984195;471477.517547777;202919.92092881486;251102.94462724877;274.3416053499134;2105651.3129839017;833924.4372994762;134652.87761882343;0.0;0;134;127;0;0;0;0;3;41;49;858466287844.9238;315673293204.8926;598906588350.0923;46599.467356702604;8414.804694060813;261.11554254181226;4418.9363270574395;1607624.7837002054;705610.9630692162;24614.324122972805;664702.1685958253;2.7490958147164886;0.22101029001382755
