;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3899;2019-02-24 09:59:37.861;758;205;194;193;182;42;198;26;10;32;657;640;17;83;249;254;250;207;203;201;197;25;582;362;366;129;367;245;577;-1.0;85.0;1160.0;190.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38946.1484375;19994.685546875;0.0;1869.2111816406198;405.0;101132;;;Calculated values ==>;1550998777.861;348.96000000000004;293.66;292.56;292.46000000000004;291.36;277.36;274.5913991737795;292.96000000000004;275.76000000000005;274.16;276.36;338.86;337.16;274.86;281.46000000000004;298.06;298.56;298.16;293.86;293.26000000000005;292.86;;313.66;275.66;240.16925963744896;260.44013211722256;274.5913991737795;293.46000000000004;5820000.0;3620000.0000000005;3660000.0;1290000.0;3670000.0000000005;2450000.0;5770000.0;0.0;0.014166666666666666;0.19333333333333333;0.03166666666666666;0.021500000000000002;0.021500000000000002;;19994.685546875;0.0;1869.2111816406198;38946.1484375;506389.276106347;408164.6599706249;253193.49240078937;252795.74279168146;248609.27306748205;430014.67791919125;458378.80557116074;453872.3691860126;473341.49414492835;523617.36656793306;521890.4975018929;454726.62695389485;462572.5401164774;465104.8312706036;466481.5206930663;422255.0091262285;409051.03130208154;458792.58754311653;458240.58495806623;;170189.03402730724;472664.2518820126;203446.07382961301;253193.49240078937;274.5545748898045;2106299.590067235;834255.7498645805;134684.71557963887;0.0;0;134;127;0;0;0;0;3;41;49;858685887844.9238;315753393204.8926;599058088350.0923;48415.75043557058;8525.242304992651;187.0563525087488;4408.512489981453;1608416.5771818077;705752.1301275417;24618.058888764892;664775.7306693007;2.814528551207224;0.2265256265955514
3900;2019-02-24 10:00:37.852;770;209;197;196;184;42;198;26;12;32;649;633;15;71;249;254;251;211;203;201;197;26;580;360;366;135;365;238;576;-1.0;83.0;1004.0;189.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39052.98046875;20020.455078125;0.0;1785.9421386718802;395.0;101133;;;Calculated values ==>;1550998837.852;350.16;294.06;292.86;292.76000000000005;291.56;277.36;274.38016830617;292.96000000000004;275.76000000000005;274.36;276.36;338.06000000000006;336.46000000000004;274.66;280.26000000000005;298.06;298.56;298.26000000000005;294.26000000000005;293.26000000000005;292.86;;312.66;275.76000000000005;241.49495122638035;259.4470641161187;274.38016830617;293.46000000000004;5800000.0;3600000.0;3660000.0;1350000.0;3650000.0;2380000.0;5760000.0;0.0;0.013833333333333333;0.1673333333333333;0.0315;0.021500000000000002;0.021500000000000002;;20020.455078125;0.0;1785.9421386718802;39052.98046875;508087.3727343106;410361.3465061937;254465.47988705966;254056.42114914913;249393.48863616405;430148.3826014536;458378.80557116074;455292.96932366706;472558.57531478856;523369.2309447063;521750.5687672668;455652.7198727271;462235.24306722556;465395.6337934009;466767.0802831461;423159.3513960105;411179.8743290921;458792.58754311653;458240.58495806623;;166010.84420003442;471972.7596631712;202926.6527366272;254465.47988705966;274.34421414879614;2106949.485308527;834589.1593505132;134715.17062166787;0.0;0;134;127;0;0;0;0;3;41;49;858905454904.6935;315832581324.8095;599202966614.9403;42229.29697556466;8474.952368186136;165.7160994257044;4381.164759026642;1609171.8392697987;705893.7771660929;24620.99821822903;664848.9669925356;2.533711995287543;0.20566160808365094
3901;2019-02-24 10:01:37.872;790;209;192;190;181;40;198;26;25;32;637;624;26;94;249;254;251;211;203;201;197;27;567;358;366;127;363;258;568;-2.0;111.0;760.0;201.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30718.400390625;11341.4501953125;0.0;1999.64270019531;399.0;101134;;;Calculated values ==>;1550998897.872;352.16;294.06;292.36;292.16;291.26000000000005;277.16;274.1680685717883;292.96000000000004;275.76000000000005;275.66;276.36;336.86;335.56;275.76000000000005;282.56;298.06;298.56;298.26000000000005;294.26000000000005;293.26000000000005;292.86;;313.06;275.86;239.71726792356844;262.23063862743834;274.1680685717883;293.46000000000004;5670000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2580000.0;5680000.0;0.0;0.018500000000000003;0.12666666666666665;0.033499999999999995;0.021500000000000002;0.021500000000000002;;11341.4501953125;0.0;1999.64270019531;30718.400390625;511723.0051992118;413758.1227596048;252891.56722877352;252093.4907552633;248648.50668211924;430280.9020939914;458378.80557116074;453507.1766613264;473600.7876625802;520520.567098212;519186.60237076256;453632.12292426935;461902.06837289105;465685.3213544199;467051.5817240092;426933.15923712734;414487.66532706947;458792.58754311653;458240.58495806623;;167682.10792650707;473118.57976311014;202395.565684854;252891.56722877352;274.1288874736284;2107531.1072915616;834850.5956774456;134746.7276774952;0.0;0;134;127;0;0;0;0;3;41;49;859125128104.6237;315911207524.78455;599351816214.8931;31807.470723686496;9069.22097162158;230.24163733607077;4415.003881179794;1609789.017991451;706040.0273443597;24624.298965916933;664922.2928316492;3.412159526237315;0.285542397362202
3902;2019-02-24 10:02:37.852;800;209;193;192;179;38;198;26;35;33;642;628;37;112;248;254;251;210;203;201;197;27;570;356;366;129;361;267;569;-1.0;85.0;642.0;266.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30717.9765625;11281.568359375;0.0;2070.8037109375;412.0;101135;;;Calculated values ==>;1550998957.852;353.16;294.06;292.46000000000004;292.36;291.06;276.96000000000004;273.955091788801;292.96000000000004;275.76000000000005;276.66;276.46000000000004;337.36;335.96000000000004;276.86;284.36;297.96000000000004;298.56;298.26000000000005;294.16;293.26000000000005;292.86;;314.36;275.86;240.16925963744896;263.43189868330234;273.955091788801;293.46000000000004;5700000.0;3560000.0;3660000.0;1290000.0;3610000.0;2670000.0;5690000.0;0.0;0.014166666666666666;0.107;0.044333333333333336;0.021500000000000002;0.021500000000000002;;11281.568359375;0.0;2070.8037109375;30717.9765625;512704.9816997558;413353.0869266533;253238.7894255362;252835.82128379264;247867.14569744086;430412.23801567365;458378.80557116074;453219.60249349655;473438.18344108673;520293.9167751034;518849.04665521556;453473.10010480124;462687.16589119134;465843.48631744814;467335.0359168276;426090.4869017837;413724.8881689366;458792.58754311653;458240.58495806623;;173113.83306960555;472857.82487454545;201802.24187507905;253238.7894255362;273.8888485774498;2108042.9064430646;835039.0579904098;134780.63675746982;0.0;0;134;127;0;0;0;0;3;41;49;859344654904.6935;315987981924.80896;599509263714.9431;26901.657586170673;12016.797512976344;175.17931538200028;4407.538603949396;1610278.09764661;706215.685592847;24627.67634768801;664995.7895119862;3.2579359524588436;0.29517254393149955
3903;2019-02-24 10:03:37.853;798;206;194;193;179;36;198;25;40;33;656;641;43;124;247;254;251;206;203;201;197;25;573;355;366;132;360;274;573;155.0;106.0;766.0;259.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30656.232421875;11283.814453125;0.0;2112.60009765625;418.0;101136;;;Calculated values ==>;1550999017.853;352.96000000000004;293.76000000000005;292.56;292.46000000000004;291.06;276.76000000000005;273.8482719121499;292.96000000000004;275.66;277.16;276.46000000000004;338.76;337.26;277.46000000000004;285.56;297.86;298.56;298.26000000000005;293.76000000000005;293.26000000000005;292.86;;314.96000000000004;275.66;240.83765695389522;264.3458800820626;273.8482719121499;293.46000000000004;5730000.0;3550000.0;3660000.0;1320000.0;3600000.0;2740000.0;5730000.0;0.025833333333333333;0.017666666666666667;0.12766666666666668;0.043166666666666666;0.021500000000000002;0.04733333333333334;;11283.814453125;0.0;2112.60009765625;30656.232421875;512201.04177952954;410465.5855148044;253416.69641017896;253014.70776115457;247691.75540255712;430477.46260093397;458378.80557116074;452646.2307552403;473048.1168422736;521165.79283727123;519612.33228197537;453031.6629465932;463077.06060794584;465857.34435233945;467476.37365174666;425231.60709468747;410465.5855148044;458792.58754311653;458240.58495806623;;175620.85347054448;472270.6324499597;201539.09692484656;225103.21781783205;273.781691367247;2108554.366708179;835227.1059810345;134815.49903686097;0.0;0;134;127;0;0;0;0;3;41;49;859564258564.4282;316066283229.71436;599671566419.7471;32058.010752346938;11686.577950167382;260.86638124460075;11035.168711304419;1610769.436404347;706413.2170136033;24631.31012238408;665124.4808842783;4.108608582275732;0.3092739690639272
3904;2019-02-24 10:04:37.853;792;208;196;195;182;36;198;25;29;33;666;649;34;98;247;255;251;210;203;201;197;25;590;358;366;129;364;248;585;86.0;84.0;1184.0;300.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39481.84765625;20275.498046875;0.0;1915.4091796875;412.0;101137;;;Calculated values ==>;1550999077.853;352.36;293.96000000000004;292.76000000000005;292.66;291.36;276.76000000000005;274.1680685717883;292.96000000000004;275.66;276.06;276.46000000000004;339.76;338.06000000000006;276.56;282.96000000000004;297.86;298.66;298.26000000000005;294.16;293.26000000000005;292.86;;314.36;275.66;240.16925963744896;260.85938512811435;274.1680685717883;293.46000000000004;5900000.0;3579999.9999999995;3660000.0;1290000.0;3640000.0;2480000.0;5850000.0;0.014333333333333333;0.014;0.19733333333333333;0.05;0.021500000000000002;0.035833333333333335;;20275.498046875;0.0;1915.4091796875;39481.84765625;509984.74973641324;258585.75841983777;253550.75500905965;253154.84274108894;248257.6924915049;430280.9020939914;458378.80557116074;455685.066950743;473438.18344108673;524291.5757999214;522562.40856668405;456291.2614103056;463868.67404694326;465278.15030523995;467180.64866735716;420010.1868425247;406488.1619228986;458792.58754311653;458240.58495806623;;173113.83306960555;472664.2518820126;202348.537892914;233069.86816260137;274.11060928961683;2109138.85070883;835490.1002518678;134849.06578083884;0.0;0;134;128;0;0;0;0;3;41;49;859783858564.4282;316144583229.71436;599828166419.7471;49991.74173407826;13515.78569945493;189.308348874765;8068.617351837492;1611453.1843417338;706623.2367106834;24635.061578468405;665283.6791014712;3.2340026661164285;0.26321752088325634
3905;2019-02-24 10:05:37.874;799;213;200;199;185;38;198;26;21;33;664;646;24;74;248;254;251;214;203;201;197;26;577;359;366;126;364;241;577;-2.0;85.0;679.0;286.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31079.658203125;11546.966796875;0.0;1878.71740722656;403.0;101138;;;Calculated values ==>;1550999137.874;353.06000000000006;294.46000000000004;293.16;293.06;291.66;276.96000000000004;274.27422755570615;292.96000000000004;275.76000000000005;275.26000000000005;276.46000000000004;339.56000000000006;337.76;275.56;280.56;297.96000000000004;298.56;298.26000000000005;294.56;293.26000000000005;292.86;;313.46000000000004;275.76000000000005;239.4893008659735;259.87524604437704;274.27422755570615;293.46000000000004;5770000.0;3590000.0;3660000.0;1260000.0;3640000.0;2410000.0;5770000.0;0.0;0.014166666666666666;0.11316666666666667;0.04766666666666666;0.021500000000000002;0.021500000000000002;;11546.966796875;0.0;1878.71740722656;31079.658203125;511983.1257131667;411548.79843294434;255652.78559656738;255233.60174986743;249719.68591748757;430214.79039162316;458378.80557116074;455876.44775408454;473826.37876616616;524646.6526774648;522823.73807074997;456236.44766338804;462129.5797876267;465409.4377871421;466909.46258657274;424059.6670351699;411944.6306090959;458792.58754311653;458240.58495806623;;169353.38768963216;473152.3030481019;202558.30327824585;255652.78559656738;274.1966988032918;2109727.06906349;835755.3802750707;134880.69456867638;0.0;0;134;128;0;0;0;0;3;41;49;860003535424.9657;316221110004.9016;599974917765.1062;28667.170016515745;12898.313989029804;171.62968270271483;4355.637686272225;1612108.9046964191;706843.4312497503;24638.070448141505;665387.250797786;3.4331770860839335;0.3144727216521973
3906;2019-02-24 10:06:37.844;813;213;195;194;183;37;198;26;26;34;652;636;29;81;248;254;251;215;203;201;197;26;572;357;366;138;362;250;572;95.0;110.0;735.0;248.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30137.802734375;11442.8759765625;0.0;1112.20788574219;413.0;101139;;;Calculated values ==>;1550999197.844;354.46000000000004;294.46000000000004;292.66;292.56;291.46000000000004;276.86;274.0616903277293;292.96000000000004;275.76000000000005;275.76000000000005;276.56;338.36;336.76000000000005;276.06;281.26000000000005;297.96000000000004;298.56;298.26000000000005;294.66;293.26000000000005;292.86;;314.46000000000004;275.76000000000005;242.14157278889297;261.13683023647616;274.0616903277293;293.46000000000004;5720000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2500000.0;5720000.0;0.01583333333333333;0.018333333333333333;0.1225;0.04133333333333333;0.021500000000000002;0.03733333333333333;;11442.8759765625;0.0;1112.20788574219;30137.802734375;514142.27701116377;413628.3206433206;253879.86823860797;253473.31916534808;249207.1211296447;430346.717906069;458378.80557116074;454986.1735460498;472360.27449258295;522706.1455863788;521074.9623126302;455352.82009935565;461581.9699322319;465699.07969398145;467193.43905229;425519.7547082364;414362.3066904215;458792.58754311653;458240.58495806623;;173531.66647045466;471575.67402331997;202053.9811445065;231900.13933709174;273.9914550211247;2110236.9594987915;835946.8665072625;134905.60648394094;0.0;0;134;128;0;0;0;0;3;41;49;860223025625.0704;316300270404.9394;600122144115.1764;30984.193569189054;11140.22997232429;204.55321365993976;8450.043303183047;1612605.7508458553;707043.652288924;24641.203738183955;665493.9114490782;4.044498676015615;0.32021425122070174
3907;2019-02-24 10:07:37.854;820;212;195;194;180;36;198;26;32;35;640;626;35;83;248;255;251;213;204;201;197;26;574;355;366;143;360;255;574;180.0;82.0;525.0;202.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30205.56640625;11475.703125;0.0;1113.96508789062;421.0;101140;;;Calculated values ==>;1550999257.854;355.16;294.36;292.66;292.56;291.16;276.76000000000005;273.8482719121499;292.96000000000004;275.76000000000005;276.36;276.66;337.16;335.76000000000005;276.66;281.46000000000004;297.96000000000004;298.66;298.26000000000005;294.46000000000004;293.26000000000005;292.86;;315.26000000000005;275.76000000000005;243.1966462407574;261.82340779136865;273.8482719121499;293.56;5740000.0;3550000.0;3660000.0;1430000.0;3600000.0;2550000.0;5740000.0;0.030000000000000002;0.013666666666666666;0.0875;0.033666666666666664;0.021500000000000002;0.051500000000000004;;11475.703125;0.0;1113.96508789062;30205.56640625;514837.9042874845;412428.78793315636;253764.7012984487;253360.40669193043;248011.50083032323;430477.46260093397;458378.80557116074;454884.978498866;471798.96558121993;521074.11015251616;519640.77314583707;455254.45241603226;461053.7261431898;465987.6186816921;467604.7241699096;424941.5601033314;412812.7584839895;458792.58754311653;458240.58495806623;;176874.38241465177;470909.40455562726;201511.63203312995;223326.0201730203;273.7709689932314;2110739.9047184517;836137.8864977716;134924.16101729183;0.0;0;134;128;0;0;0;0;3;41;49;860442662225.0355;316384584454.92596;600273669365.1523;22170.167815751905;9069.72500825741;165.76028879767244;12098.100086429866;1613048.777682828;707212.096649784;24644.290198361585;665665.1745163859;3.455512287027005;0.23530253469361292
3908;2019-02-24 10:08:37.865;820;209;196;195;181;35;198;24;39;34;624;610;40;97;247;255;251;210;204;201;197;25;579;355;366;137;360;261;578;194.0;112.0;898.0;249.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30890.6328125;11500.134765625;0.0;1983.09436035156;428.0;101141;;;Calculated values ==>;1550999317.865;355.16;294.06;292.76000000000005;292.66;291.26000000000005;276.66;273.8482719121499;292.96000000000004;275.56;277.06;276.56;335.56;334.16;277.16;282.86;297.86;298.66;298.26000000000005;294.16;293.26000000000005;292.86;;315.96000000000004;275.66;241.92719264551067;262.63441904999945;273.8482719121499;293.56;5790000.0;3550000.0;3660000.0;1370000.0;3600000.0;2610000.0;5780000.0;0.03233333333333333;0.018666666666666668;0.14966666666666667;0.0415;0.021500000000000002;0.05383333333333333;;11500.134765625;0.0;1983.09436035156;30890.6328125;514419.6078213311;409449.1410125898;253941.7324591653;253538.4424150588;248199.8527273573;430477.46260093397;458378.80557116074;454743.91097504535;472491.6353866644;518936.8467004461;517495.49465332035;454868.3240118638;461803.2397496185;465857.34435233945;467604.7241699096;423461.56959238974;409875.2568005258;458792.58754311653;458240.58495806623;;179799.33570027514;471610.25455702154;201546.09131702065;222471.9046524283;273.7844216979016;2111249.1330526606;836329.3869152396;134949.9745776105;0.0;0;134;128;0;0;0;0;3;41;50;860662302484.7354;316468599854.81116;600428497744.9408;37895.273675484365;11207.662774460037;253.61117211479322;12692.213956453508;1613549.4147945507;707381.1058604182;24647.785601237476;665871.7983405518;4.601921468424104;0.3328184645583447
3909;2019-02-24 10:09:37.865;818;208;198;196;183;36;198;24;44;33;603;592;46;119;247;255;251;209;204;201;197;24;577;357;366;132;362;265;576;125.0;111.0;857.0;248.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30852.369140625;11426.2216796875;0.0;2023.9514160156198;431.0;101142;;;Calculated values ==>;1550999377.865;354.96000000000004;293.96000000000004;292.96000000000004;292.76000000000005;291.46000000000004;276.76000000000005;274.0616903277293;292.96000000000004;275.56;277.56;276.46000000000004;333.46000000000004;332.36;277.76000000000005;285.06;297.86;298.66;298.26000000000005;294.06;293.26000000000005;292.86;;316.26000000000005;275.56;240.83765695389522;263.1675429290057;274.0616903277293;293.56;5770000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2650000.0;5760000.0;0.020833333333333332;0.018500000000000003;0.14283333333333334;0.04133333333333333;0.021500000000000002;0.042333333333333334;;11426.2216796875;0.0;2023.9514160156198;30852.369140625;514339.92268938746;409942.964435759;254878.21037268479;254056.42114914913;249022.62092932206;430346.717906069;458378.80557116074;454694.582168557;473048.1168422736;516434.19017941586;515296.20848820364;454944.76933570666;463818.6551485479;465568.3016696177;467322.2658829515;424059.6670351699;410361.3465061937;458792.58754311653;458240.58495806623;;181052.91087944093;472173.3745042847;202058.11210935912;228884.06752655993;273.9930633432214;2111763.658068937;836520.4398856172;134983.3666257469;0.0;0;134;128;0;0;0;0;3;41;50;860881902484.7354;316549299854.81116;600586297744.9408;36084.909140122094;11164.764178990257;253.41892978605995;9709.425904600434;1614165.916318014;707567.5427516969;24652.01085208665;666058.4786727272;4.253664078998085;0.3271845226921542
3910;2019-02-24 10:10:37.866;813;207;198;197;184;36;198;24;48;32;611;599;49;127;247;255;251;209;204;201;198;25;578;355;366;129;360;266;577;239.0;109.0;922.0;249.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30924.875;11445.4609375;0.0;2047.09716796875;435.0;101143;;;Calculated values ==>;1550999437.866;354.46000000000004;293.86;292.96000000000004;292.86;291.56;276.76000000000005;273.8482719121499;292.96000000000004;275.56;277.96000000000004;276.36;334.26000000000005;333.06;278.06;285.86;297.86;298.66;298.26000000000005;294.06;293.26000000000005;292.96000000000004;;316.66;275.66;240.16925963744896;263.299902668528;273.8482719121499;293.56;5780000.0;3550000.0;3660000.0;1290000.0;3600000.0;2660000.0;5770000.0;0.03983333333333334;0.018166666666666668;0.15366666666666667;0.0415;0.021500000000000002;0.06133333333333334;;11445.4609375;0.0;2047.09716796875;30924.875;513636.95640439144;409051.03130208154;254818.3210958024;254406.80044678904;249347.15429602875;430477.46260093397;458378.80557116074;455027.1040612277;473341.49414492835;517176.4558207088;515935.1185823269;455152.1393357169;464618.4189412672;465857.34435233945;467604.7241699096;423761.6611844928;409908.80126910866;458792.58754311653;458378.80557116074;;182724.36793118677;472664.2518820126;201590.15005835972;220248.93827528937;273.80161766062463;2112278.477016326;836711.0404171528;135017.29259599585;0.0;0;134;128;0;0;0;0;3;41;50;861101506144.4701;316627601159.71655;600745600399.7484;38944.81193177405;11249.575225681594;251.66028846281208;14605.298527480112;1614791.1744136524;707754.3320262795;24656.21991571686;666261.1047531283;4.8212759555974944;0.33627538221832853
3911;2019-02-24 10:11:37.876;808;209;198;197;185;36;199;24;40;32;630;615;45;129;247;255;251;210;204;202;197;24;580;355;366;126;360;273;580;298.0;82.0;1059.0;238.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30918.857421875;11470.689453125;0.0;2123.20727539062;437.0;101144;;;Calculated values ==>;1550999497.876;353.96000000000004;294.06;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;293.06;275.56;277.16;276.36;336.16;334.66;277.66;286.06;297.86;298.66;298.26000000000005;294.16;293.36;292.86;;316.86;275.56;239.4893008659735;264.2163659402789;273.8482719121499;293.56;5800000.0;3550000.0;3660000.0;1260000.0;3600000.0;2730000.0;5800000.0;0.049666666666666665;0.013666666666666666;0.1765;0.03966666666666666;0.021500000000000002;0.07116666666666667;;11470.689453125;0.0;2123.20727539062;30918.857421875;512847.0142866428;408507.1382689019;254640.87459571127;254232.88981556942;249579.71312995945;430477.46260093397;458516.8789554001;452819.9889838399;473730.12397807144;518555.22136729787;516998.6923957289;453460.0477131432;463825.84982756956;465857.34435233945;467604.7241699096;423159.3513960105;408948.50999021984;458930.22448036657;458240.58495806623;;183560.10687098323;472959.5831453042;201594.7709073196;217620.40878976107;273.80342088007916;2112793.927347166;836902.040165031;135052.05092510782;0.0;0;134;128;0;0;0;0;3;41;50;861321142744.4352;316704113909.7044;600907327349.7227;44341.25099050584;10764.137552106722;194.2148325458055;17124.135870644386;1615485.3406129817;707937.8102073331;24659.936160995676;666525.5607750628;5.32766584094177;0.35392987380491786
3912;2019-02-24 10:12:37.857;802;213;199;198;188;38;199;26;26;32;650;630;30;89;247;256;251;215;204;202;198;26;597;359;366;123;364;252;592;-1.0;83.0;1427.0;216.0;129.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;38711.90234375;20464.5859375;0.0;1091.10314941406;429.0;101145;;;Calculated values ==>;1550999557.857;353.36;294.46000000000004;293.06;292.96000000000004;291.96000000000004;276.96000000000004;274.27422755570615;293.06;275.76000000000005;275.76000000000005;276.36;338.16;336.16;276.16;282.06;297.86;298.76000000000005;298.26000000000005;294.66;293.36;292.96000000000004;;316.06;275.76000000000005;238.79729159403252;261.41265627149306;274.27422755570615;293.56;5970000.0;3590000.0;3660000.0;1230000.0;3640000.0;2520000.0;5920000.0;0.0;0.013833333333333333;0.2378333333333333;0.036000000000000004;0.021500000000000002;0.021500000000000002;;20464.5859375;0.0;1091.10314941406;38711.90234375;510639.88062864234;260336.3767681574;254360.31602401249;253962.08671434538;250137.53151357555;430214.79039162316;458516.8789554001;454650.359655761;474116.9027462501;522340.32807837124;520297.9967524334;455141.4794920139;462219.82525769994;465278.15030523995;467167.9790832604;417649.17447857995;405283.71655548416;458930.22448036657;458378.80557116074;;180217.192455513;473541.6726018376;202682.45747643986;254360.31602401249;274.2448918202328;2113373.9999324973;837168.08318713;135078.82836318907;0.0;0;134;129;0;0;0;0;3;41;50;861540673205.1123;316778790254.93475;601064777475.2084;59926.366068315205;9750.93174451432;171.05550126949174;4386.397525263688;1616353.9622738285;708108.714981677;24662.9791165457;666704.7584566738;3.443858859721114;0.28032972758340635
3913;2019-02-24 10:13:37.857;806;218;203;202;189;39;199;27;37;33;662;634;36;52;249;256;251;220;204;202;198;28;596;361;366;126;366;244;591;-2.0;94.0;1656.0;153.0;129.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;38635.33203125;20419.1953125;0.0;943.423950195312;413.0;101146;;;Calculated values ==>;1550999617.857;353.76;294.96000000000004;293.46000000000004;293.36;292.06;277.06;274.4858918419099;293.06;275.86;276.86;276.46000000000004;339.36;336.56;276.76000000000005;278.36;298.06;298.76000000000005;298.26000000000005;295.16;293.36;292.96000000000004;;314.46000000000004;275.96000000000004;239.4893008659735;260.2995467637923;274.4858918419099;293.56;5960000.0;3610000.0;3660000.0;1260000.0;3660000.0;2440000.0;5910000.0;0.0;0.015666666666666666;0.27599999999999997;0.025500000000000002;0.021500000000000002;0.021500000000000002;;20419.1953125;0.0;943.423950195312;38635.33203125;511230.34834925603;407256.9060275259;256047.15057115856;255634.07168389973;250555.12018929084;430081.6785162784;458516.8789554001;457304.06053149083;473826.37876616616;524204.7910810463;521362.2817922972;457184.4154580674;459088.7954877297;465250.37265374704;466883.92173941486;417995.3612885313;408175.3960498169;458930.22448036657;458378.80557116074;;173531.66647045466;473344.9661279102;203239.84554631737;256047.15057115856;274.47014246359686;2114018.5602189554;837508.7813642133;135095.78275568582;0.0;0;134;129;0;0;0;0;3;41;50;861760273205.1123;316853490254.93475;601213577475.2084;70121.72333590787;6887.680574830616;153.8461220731916;4350.130582500047;1617437.696352197;708247.3700843382;24665.686630073556;666777.5628575719;3.8157016053576953;0.29592118194467487
3914;2019-02-24 10:14:37.877;820;221;205;204;191;41;199;27;45;35;660;632;42;49;250;256;252;223;204;202;198;29;594;362;366;128;367;242;589;-2.0;83.0;907.0;106.0;129.0;0;61;0;1;0;1;0;0;0;0;1;0;0;0;0;38506.125;20444.435546875;0.0;898.884643554688;405.0;101147;;;Calculated values ==>;1550999677.877;355.16;295.26000000000005;293.66;293.56;292.26000000000005;277.26000000000005;274.5913991737795;293.06;275.86;277.66;276.66;339.16;336.36;277.36;278.06;298.16;298.76000000000005;298.36;295.46000000000004;293.36;292.96000000000004;;313.66;276.06;239.943914813709;260.01710675043796;274.5913991737795;293.56;5940000.0;3620000.0000000005;3660000.0;1280000.0;3670000.0000000005;2420000.0;5890000.0;0.0;0.013833333333333333;0.15116666666666667;0.017666666666666667;0.021500000000000002;0.021500000000000002;;20444.435546875;0.0;898.884643554688;38506.125;513157.7592894045;409547.6255744872;257011.9199897109;256588.4940061351;251403.0383300847;430014.67791919125;458516.8789554001;458576.5265048613;473760.833029134;524161.8520693732;521322.676133128;458220.97114568006;459049.49173094897;465236.6699430183;466741.49892412685;419001.7359218602;410392.58393637015;458930.22448036657;458378.80557116074;;170189.03402730724;473181.52645050455;203480.77094996802;257011.9199897109;274.56798249871184;2114661.6199758365;837849.4251313523;135111.1404448194;0.0;0;134;129;0;0;0;0;3;41;50;861979946405.0425;316929715654.9105;601359426075.162;38561.975048048036;4764.713347176145;119.09326913261242;4329.388040001172;1618343.6957376043;708344.5057347517;24667.961883164524;666849.916289177;2.2384132027302988;0.1689196950174628
3915;2019-02-24 10:15:37.858;834;221;205;204;190;40;199;28;44;36;652;627;43;57;250;256;252;223;204;202;198;30;580;359;366;130;365;259;581;-3.0;85.0;564.0;91.0;129.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29908.916015625;11564.783203125;0.0;957.5935668945309;406.0;101148;;;Calculated values ==>;1550999737.858;356.56000000000006;295.26000000000005;293.66;293.56;292.16;277.16;274.27422755570615;293.06;275.96000000000004;277.56;276.76000000000005;338.36;335.86;277.46000000000004;278.86;298.16;298.76000000000005;298.36;295.46000000000004;293.36;292.96000000000004;;313.76000000000005;276.16;240.39332010688793;262.3656120759269;274.27422755570615;293.56;5800000.0;3590000.0;3660000.0;1300000.0;3650000.0;2590000.0;5810000.0;0.0;0.014166666666666666;0.094;0.015166666666666667;0.021500000000000002;0.021500000000000002;;11564.783203125;0.0;957.5935668945309;29908.916015625;516064.6832202918;412989.01722308714;257538.31421649354;257103.39602367824;251418.28230408198;430214.79039162316;458516.8789554001;455697.50911575207;473598.7871360312;521976.65949942253;519411.59116850933;455574.12471773;457292.63687564747;465526.9584903107;467167.9790832604;423446.1389208147;413740.97030366765;458930.22448036657;458378.80557116074;;170606.85888663295;473017.81868751155;202677.36645897318;257538.31421649354;274.24291640492504;2115231.5647774343;838116.0841519265;135126.60619751966;0.0;0;134;129;0;0;0;0;3;41;50;862199476864.847;317007091144.8416;601509678480.0282;23783.893409737215;4100.163525466165;137.48988874291612;4318.070564125345;1618863.0801171372;708418.3563151995;24670.099399050472;666921.9556244649;2.582546267534258;0.19078699847159025
3916;2019-02-24 10:16:37.868;836;220;204;203;187;37;199;28;28;36;651;625;38;74;249;256;252;221;204;202;198;30;582;358;366;133;363;269;582;92.0;85.0;514.0;104.0;129.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.017578125;11529.888671875;0.0;1028.64135742188;420.0;101149;;;Calculated values ==>;1550999797.868;356.76;295.16;293.56;293.46000000000004;291.86;276.86;274.1680685717883;293.06;275.96000000000004;275.96000000000004;276.76000000000005;338.26;335.66;276.96000000000004;280.56;298.06;298.76000000000005;298.36;295.26000000000005;293.36;292.96000000000004;;315.16;276.16;241.05796691057077;263.6948088759802;274.1680685717883;293.56;5820000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2690000.0;5820000.0;0.015333333333333334;0.014166666666666666;0.08566666666666665;0.017333333333333333;0.021500000000000002;0.036833333333333336;;11529.888671875;0.0;1028.64135742188;30031.017578125;516146.0794852053;412190.59246846486;257037.483201149;256608.51264178962;250232.21492800536;430280.9020939914;458516.8789554001;451978.18118491885;473209.4130839679;521058.14929221285;518371.88901919615;453256.06605259806;457763.5626837813;465685.3213544199;467309.61631303944;422839.68993243395;412578.8282274605;458930.22448036657;458378.80557116074;;176456.53798984195;472625.7912797831;202410.9346399271;234297.01954670367;274.1348596791212;2115731.1474738773;838308.5718267873;135143.16091387928;0.0;0;134;129;0;0;0;0;3;41;50;862419113464.8121;317086004294.8291;601668104880.003;21379.594120687623;4683.724181757504;145.3622074871238;8253.679118567503;1619239.5052402301;708491.5675792588;24672.456892702146;667026.7376659008;2.7441396045639914;0.1779245851026246
3917;2019-02-24 10:17:37.859;825;217;204;203;188;35;199;28;2;37;657;629;23;74;249;256;252;218;204;202;198;27;583;355;366;139;360;270;583;-2.0;86.0;0.0;62.0;129.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30202.021484375;11560.5830078125;0.0;1187.40356445312;428.0;101150;;;Calculated values ==>;1550999857.859;355.66;294.86;293.56;293.46000000000004;291.96000000000004;276.66;273.8482719121499;293.06;275.96000000000004;273.36;276.86;338.86;336.06;275.46000000000004;280.56;298.06;298.76000000000005;298.36;294.96000000000004;293.36;292.96000000000004;;315.96000000000004;275.86;242.35481222062532;263.82572766246335;273.8482719121499;293.56;5830000.0;3550000.0;3660000.0;1390000.0;3600000.0;2700000.0;5830000.0;0.0;0.014333333333333333;0.0;0.010333333333333333;0.021500000000000002;0.021500000000000002;;11560.5830078125;0.0;1187.40356445312;30202.021484375;514703.9179665544;410555.67608615116;256972.02731686388;256544.482688719;250560.18253955376;430477.46260093397;458516.8789554001;448409.4062879598;472523.0838727012;521595.6508328821;518702.16800788365;451156.81222508;457602.31633955985;466117.788102169;467732.97820431984;422533.1743183162;410965.9556650806;458930.22448036657;458378.80557116074;;179799.33570027514;471541.1619817675;200727.82626917498;256972.02731686388;273.4641803128381;2116233.0141742392;838500.9635608266;135161.6251848194;0.0;0;134;129;0;0;0;0;3;41;50;862638680524.5818;317167592054.7435;601829780624.8334;0.0;2798.4044690301225;165.79680069637755;4330.245732467383;1619417.6417998897;708553.9092986225;24675.049495485528;667131.58797631;0.5722038504545967;0.03074712936299644
3918;2019-02-24 10:18:37.859;811;216;204;203;188;34;199;25;-2;37;660;633;15;74;248;256;252;217;205;202;198;25;587;355;366;143;360;268;587;125.0;113.0;700.0;157.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30290.87109375;11618.6025390625;0.0;1173.17370605469;430.0;101151;;;Calculated values ==>;1550999917.859;354.26;294.76000000000005;293.56;293.46000000000004;291.96000000000004;276.56;273.8482719121499;293.06;275.66;272.96000000000004;276.86;339.16;336.46000000000004;274.66;280.56;297.96000000000004;298.76000000000005;298.36;294.86;293.36;292.96000000000004;;316.16;275.66;243.1966462407574;263.56353331371673;273.8482719121499;293.66;5870000.0;3550000.0;3660000.0;1430000.0;3600000.0;2680000.0;5870000.0;0.020833333333333332;0.01883333333333333;0.11666666666666667;0.026166666666666668;0.021500000000000002;0.042333333333333334;;11618.6025390625;0.0;1173.17370605469;30290.87109375;512626.17276467796;408286.6200951816;256714.63072610376;256292.58635573206;250370.08253931557;430477.46260093397;458516.8789554001;448253.335246826;471996.43091952;522067.6874189004;519282.2519973802;450478.37325598794;457924.41966874636;465987.6186816921;467732.97820431984;421284.1063757456;408732.0752569826;458930.22448036657;458378.80557116074;;180635.0508419939;470810.46499630326;201520.13853694676;229551.98693222727;273.77429015822014;2116737.1216123905;838694.1234403839;135181.2966620736;0.0;0;134;129;0;0;0;0;3;41;50;862858280524.5818;317252192054.7435;601991180624.8334;28785.53961615258;7046.430209019828;236.396586070037;9687.001989048184;1619657.521296691;708635.9495876062;24678.401107041915;667248.3983739894;3.576936269328204;0.2483411885503031
3919;2019-02-24 10:19:37.879;797;218;205;204;190;35;199;26;4;36;651;628;12;48;248;256;252;220;205;202;198;25;601;357;366;145;363;239;597;89.0;112.0;977.0;178.0;129.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38919.91796875;20677.14453125;0.0;986.5427856445309;422.0;101152;;;Calculated values ==>;1550999977.879;352.86;294.96000000000004;293.66;293.56;292.16;276.66;274.0616903277293;293.06;275.76000000000005;273.56;276.76000000000005;338.26;335.96000000000004;274.36;277.96000000000004;297.96000000000004;298.76000000000005;298.36;295.16;293.36;292.96000000000004;;315.36;275.66;243.61107973660833;259.59022785621676;274.0616903277293;293.66;6010000.0;3570000.0000000005;3660000.0;1450000.0;3629999.9999999995;2390000.0;5970000.0;0.014833333333333334;0.018666666666666668;0.16283333333333333;0.029666666666666668;0.021500000000000002;0.036333333333333336;;20677.14453125;0.0;986.5427856445309;38919.91796875;509660.39262659027;404109.2470606503;256513.05081627987;256099.87683199884;250646.83999375772;430346.717906069;458516.8789554001;454160.56434825284;471632.7587203168;523491.11864539405;521162.5253469385;455126.2846045527;459403.6785639862;465554.39734395995;467450.99436332186;416578.51181611983;405149.83064897853;458930.22448036657;458378.80557116074;;177292.22831007556;470542.0514489591;202078.41709078974;234289.73704761645;274.0009681247956;2117314.07043992;838963.3443762929;135199.3002987112;0.0;0;135;129;0;0;0;0;3;41;50;863077953724.512;317338620854.71606;602143331324.785;41047.37631175691;7964.421152625692;213.33538178663764;8141.90282302211;1620239.6562428938;708761.0817123895;24682.150122694995;667397.022105445;2.648073471059259;0.19761762737359645
3920;2019-02-24 10:20:37.860;799;220;205;205;192;35;199;27;16;35;619;605;20;60;248;256;252;222;205;202;198;27;585;356;366;138;361;252;586;248.0;85.0;911.0;108.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31044.62109375;11658.671875;0.0;1885.35791015625;413.0;101153;;;Calculated values ==>;1551000037.86;353.06000000000006;295.16;293.66;293.66;292.36;276.66;273.955091788801;293.06;275.86;274.76000000000005;276.66;335.06;333.66;275.16;279.16;297.96000000000004;298.76000000000005;298.36;295.36;293.36;292.96000000000004;;314.46000000000004;275.86;242.14157278889297;261.41265627149306;273.955091788801;293.66;5850000.0;3560000.0;3660000.0;1380000.0;3610000.0;2520000.0;5860000.0;0.04133333333333333;0.014166666666666666;0.15183333333333332;0.018000000000000002;0.021500000000000002;0.06283333333333334;;11658.671875;0.0;1885.35791015625;31044.62109375;511296.6547086114;410471.37676886225;257205.90627562543;257205.90627562543;251934.44883469955;430412.23801567365;458516.8789554001;453415.4703717118;472458.26935960614;519173.30265610735;517740.33383900055;453910.6640770486;458777.14900429564;465843.48631744814;467592.11455659237;421913.3365385387;411289.2649652042;458930.22448036657;458378.80557116074;;173531.66647045466;471673.81221397576;201905.39111526604;220827.8485574049;273.9290469689896;2117896.9236362767;839232.7241821452;135223.2252258614;0.0;0;135;129;0;0;0;0;3;41;51;863297484184.3165;317423493969.6405;602290584679.6539;38187.61370043702;4855.831579776775;150.50768062223892;14926.11846569766;1620899.7387334062;708867.8833205086;24685.181188070954;667589.1947420682;4.291194891658546;0.25218660261866127
3921;2019-02-24 10:21:37.870;810;221;201;200;188;35;199;25;26;33;602;592;31;106;248;257;252;222;205;203;198;25;584;356;366;132;361;267;584;234.0;109.0;1084.0;204.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31089.697265625;11574.3173828125;0.0;2044.11145019531;421.0;101154;;;Calculated values ==>;1551000097.87;354.16;295.26000000000005;293.26000000000005;293.16;291.96000000000004;276.66;273.955091788801;293.06;275.66;275.76000000000005;276.46000000000004;333.36;332.36;276.26000000000005;283.76000000000005;297.96000000000004;298.86;298.36;295.36;293.46000000000004;292.96000000000004;;315.26000000000005;275.66;240.83765695389522;263.43189868330234;273.955091788801;293.66;5840000.0;3560000.0;3660000.0;1320000.0;3610000.0;2670000.0;5840000.0;0.039;0.018166666666666668;0.18066666666666667;0.034;0.021500000000000002;0.0605;;11574.3173828125;0.0;2044.11145019531;31089.697265625;512756.288922617;411742.39950194384;255640.8633898268;255226.680294013;250512.30975147095;430412.23801567365;458516.8789554001;452073.0145892409;473048.1168422736;516160.3519419258;515124.26058424154;452711.2032532543;461968.4851592644;465843.48631744814;467720.508243715;422224.40530497336;412136.68465419573;459067.71765648585;458378.80557116074;;176874.38241465177;472270.6324499597;201868.04934020454;220977.39648180583;273.91449754857837;2118414.795920187;839426.3646939702;135255.97626145545;0.0;0;135;129;0;0;0;0;3;41;51;863517120784.2816;317504507469.6276;602446310629.6292;45203.69705499257;9193.687825731677;183.26025848912693;14362.785249905972;1621594.7821441893;708984.9821620907;24687.96305112969;667833.3096186924;5.062509870596597;0.3441706576310687
3922;2019-02-24 10:22:37.861;813;219;201;200;188;36;199;25;34;33;615;604;39;120;248;257;252;219;205;203;198;26;585;356;366;128;361;274;584;293.0;113.0;887.0;117.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31071.044921875;11540.955078125;0.0;2116.20874023438;428.0;101155;;;Calculated values ==>;1551000157.861;354.46000000000004;295.06;293.26000000000005;293.16;291.96000000000004;276.76000000000005;273.955091788801;293.06;275.66;276.56;276.46000000000004;334.66;333.56;277.06;285.16;297.96000000000004;298.86;298.36;295.06;293.46000000000004;292.96000000000004;;315.96000000000004;275.76000000000005;239.943914813709;264.3458800820626;273.955091788801;293.66;5850000.0;3560000.0;3660000.0;1280000.0;3610000.0;2740000.0;5840000.0;0.04883333333333333;0.01883333333333333;0.14783333333333332;0.0195;0.021500000000000002;0.07033333333333333;;11540.955078125;0.0;2116.20874023438;31071.044921875;513045.26158062334;410937.7716482771;255640.8633898268;255226.680294013;250512.30975147095;430412.23801567365;458516.8789554001;451871.98752024537;473567.7884962697;516914.00940430857;515770.10674651817;452517.50555498485;462595.1469617798;465843.48631744814;467720.508243715;421913.3365385387;410937.7716482771;459067.71765648585;458378.80557116074;;179799.33570027514;472891.67638883414;201911.26797421696;218335.71775766168;273.9313364423196;2118932.72440567;839618.9630709508;135290.64039607687;0.0;0;135;129;0;0;0;0;3;41;51;863736687844.9238;317582495769.8557;602608586285.1038;36952.52637288786;5284.117964085035;206.70647209992612;16883.030509549433;1622279.3146461446;709105.6124467681;24691.21228643569;668093.6523601797;4.343975228507515;0.24599226366426322
3923;2019-02-24 10:23:37.831;808;219;204;203;190;37;200;26;33;33;636;621;37;94;249;257;252;221;205;203;199;26;604;361;366;125;366;249;599;-1.0;85.0;1194.0;239.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39863.4296875;20710.58984375;0.0;1914.15344238281;421.0;101156;;;Calculated values ==>;1551000217.831;353.96000000000004;295.06;293.56;293.46000000000004;292.16;276.86;274.4858918419099;293.16;275.76000000000005;276.46000000000004;276.46000000000004;336.76000000000005;335.26000000000005;276.86;282.56;298.06;298.86;298.36;295.26000000000005;293.46000000000004;293.06;;315.26000000000005;275.76000000000005;239.25999513918347;260.9983114674233;274.4858918419099;293.66;6040000.0;3610000.0;3660000.0;1250000.0;3660000.0;2490000.0;5990000.0;0.0;0.014166666666666666;0.19899999999999998;0.03983333333333334;0.021500000000000002;0.021500000000000002;;20710.58984375;0.0;1914.15344238281;39863.4296875;510794.99477370846;403520.26701285667;255981.4821213415;255574.23170702148;250554.53311068483;430081.6785162784;458654.80598915706;456005.48364899337;473955.3659136608;521156.8478568585;519626.80263657885;456490.3279325524;463255.17302813387;465250.37265374704;467013.5131080222;415490.48878747877;404586.5010986466;459067.71765648585;458516.8789554001;;176874.38241465177;473282.30129752296;203168.30632055472;255981.4821213415;274.4424603998471;2119523.5494673857;839887.5915639908;135324.20995443893;0.0;0;136;129;0;0;0;0;3;41;51;863956178045.0286;317658357819.8919;602765407835.1786;50314.59828835929;10759.540799915905;154.47315892512225;4354.511031932259;1623006.1770723157;709239.2427546204;24694.220611780536;668270.5433833534;2.8987344717997257;0.24395803506040517
3924;2019-02-24 10:24:37.872;814;224;209;208;195;40;200;29;30;34;648;631;33;76;251;257;252;226;205;203;199;29;599;362;366;124;367;238;595;0.0;108.0;969.0;185.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39557.6171875;20659.833984375;0.0;1830.51159667969;413.0;101157;;;Calculated values ==>;1551000277.872;354.56000000000006;295.56;294.06;293.96000000000004;292.66;277.16;274.5913991737795;293.16;276.06;276.16;276.56;337.96000000000004;336.26000000000005;276.46000000000004;280.76000000000005;298.26000000000005;298.86;298.36;295.76000000000005;293.46000000000004;293.06;;314.46000000000004;276.06;239.02933182858504;259.4470641161187;274.5913991737795;293.66;5990000.0;3620000.0000000005;3660000.0;1240000.0;3670000.0000000005;2380000.0;5950000.0;0.0;0.018000000000000002;0.1615;0.030833333333333334;0.021500000000000002;0.021500000000000002;;20659.833984375;0.0;1830.51159667969;39557.6171875;511980.7030249865;408075.03918819054;258337.90303957468;257905.95443293173;252631.8394462142;430014.67791919125;458654.80598915706;457439.85386824276;474180.10434583086;523268.11321253574;521548.1162180952;457795.04043451906;462811.95621681795;465368.39748007257;466871.3337883854;417286.6583494491;408966.3464352971;459067.71765648585;458516.8789554001;;173531.66647045466;473700.1958739184;203464.454340369;258337.90303957468;274.56167784387816;2120185.8437821963;840232.5806768363;135355.43682016063;0.0;0;136;129;0;0;0;0;3;41;51;864175928104.6237;317733108864.75415;602911607669.9092;41017.027023751616;8332.26869728444;149.765614454736;4303.8479821902465;1623767.7940313797;709398.4498840523;24696.757667358153;668342.745679549;2.3922669006475057;0.19614816955547956
3925;2019-02-24 10:25:37.832;829;224;206;205;193;39;200;28;37;35;646;629;38;76;251;256;252;226;205;203;199;29;585;357;366;136;362;256;585;0.0;87.0;467.0;20.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30259.916015625;11674.673828125;0.0;1133.98107910156;413.0;101158;;;Calculated values ==>;1551000337.832;356.06000000000006;295.56;293.76000000000005;293.66;292.46000000000004;277.06;274.0616903277293;293.16;275.96000000000004;276.86;276.66;337.76;336.06;276.96000000000004;280.76000000000005;298.26000000000005;298.76000000000005;298.36;295.76000000000005;293.46000000000004;293.06;;314.46000000000004;276.06;241.71165711629368;261.9595390733887;274.0616903277293;293.66;5850000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2560000.0;5850000.0;0.0;0.0145;0.07783333333333334;0.0033333333333333335;0.021500000000000002;0.021500000000000002;;11674.673828125;0.0;1133.98107910156;30259.916015625;515032.5475915014;412500.27703036997;257704.8814368421;257271.4586267131;252372.16493315095;430346.717906069;458654.80598915706;455333.7789835172;472720.47428543336;521606.3792673587;519865.3751866457;455456.8452999624;460064.67827215;466090.7741585676;467450.99436332186;421913.3365385387;413265.1953628132;459067.71765648585;458516.8789554001;;173531.66647045466;472134.0588697756;202210.40015361176;257704.8814368421;274.05232418981393;2120767.2686840743;840501.855272624;135380.1244564041;0.0;0;136;129;0;0;0;0;3;41;51;864395381704.7633;317811056864.8037;603059708870.0034;19701.43631892764;899.7455290538795;125.39804704801972;4317.457946648998;1624273.4439014273;709475.3320470194;24699.049169185128;668414.5419995243;1.9552433899635202;0.12121396398971974
3926;2019-02-24 10:26:37.842;835;224;205;204;190;36;200;27;44;36;641;624;46;86;250;257;252;225;205;203;199;27;584;356;366;141;361;265;584;212.0;112.0;902.0;105.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30212.111328125;11580.115234375;0.0;1156.62841796875;422.0;101159;;;Calculated values ==>;1551000397.842;356.66;295.56;293.66;293.56;292.16;276.76000000000005;273.955091788801;293.16;275.86;277.56;276.76000000000005;337.26;335.56;277.76000000000005;281.76000000000005;298.16;298.86;298.36;295.66;293.46000000000004;293.06;;315.36;275.86;242.77792619122317;263.1675429290057;273.955091788801;293.66;5840000.0;3560000.0;3660000.0;1410000.0;3610000.0;2650000.0;5840000.0;0.035333333333333335;0.018666666666666668;0.15033333333333332;0.0175;0.021500000000000002;0.05683333333333333;;11580.115234375;0.0;1156.62841796875;30212.111328125;515857.52982848417;412910.24129150214;257337.46802846235;256907.02110685836;251268.9272049704;430412.23801567365;458654.80598915706;454694.582168557;472161.77640367835;520355.57164884964;518603.07788014534;454944.76933570666;459864.8654603996;466104.2199880029;467720.508243715;422224.40530497336;413289.89123484294;459067.71765648585;458516.8789554001;;177292.22831007556;471275.1926151781;201895.89187366934;222869.39135744737;273.9253461252094;2121271.286234119;840695.6774797655;135399.21605027872;0.0;0;136;129;0;0;0;0;3;41;51;864615018304.7284;317894170714.7905;603216034919.9785;38004.06977433144;4714.137762976404;166.77759597576784;13392.63221181698;1624754.403265331;709522.122204839;24701.484372009443;668562.1506815022;4.418524772204603;0.26741744528935063
3927;2019-02-24 10:27:37.883;831;221;205;205;191;35;200;26;50;36;639;620;53;92;249;257;253;222;205;203;199;26;588;354;366;138;360;272;588;206.0;83.0;894.0;15.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31326.26953125;11628.4970703125;0.0;2309.00610351562;428.0;101160;;;Calculated values ==>;1551000457.883;356.26;295.26000000000005;293.66;293.66;292.26000000000005;276.66;273.7412296467126;293.16;275.76000000000005;278.16;276.76000000000005;337.06;335.16;278.46000000000004;282.36;298.06;298.86;298.46000000000004;295.36;293.46000000000004;293.06;;315.96000000000004;275.76000000000005;242.14157278889297;264.08650396036035;273.7412296467126;293.66;5880000.0;3540000.0;3660000.0;1380000.0;3600000.0;2720000.0;5880000.0;0.034333333333333334;0.013833333333333333;0.149;0.0025;0.021500000000000002;0.05583333333333333;;11628.4970703125;0.0;2309.00610351562;31326.26953125;515030.75400079467;409999.39716392773;257076.14392228518;257076.14392228518;251452.1707704165;430542.39183029096;458654.80598915706;454267.0351814693;472556.2466753328;519570.84736499516;517602.0707867562;454646.90861390857;459499.0963885439;466117.788102169;468001.51024759;421269.70367468963;410418.23415270494;459067.71765648585;458516.8789554001;;179799.33570027514;471575.67402331997;201433.75698094003;222860.22837029386;273.73607852383344;2121784.456500559;840889.2147421014;135428.11607276776;0.0;0;136;129;0;0;0;0;3;41;52;864834768364.3235;317977927909.6362;603377245004.6815;37672.15845187886;675.3547926059499;150.11199505412156;13157.496324335098;1625385.469433464;709567.0653328854;24704.12692310666;668783.5529404607;3.7061962189090045;0.1938498314950276
