;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3928;2019-02-24 10:28:37.863;822;220;207;206;192;34;200;24;53;33;638;621;55;107;248;257;253;221;206;203;199;25;606;356;366;132;361;257;600;266.0;111.0;1087.0;243.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39802.92578125;20717.6875;0.0;1945.88879394531;427.0;101161;;;Calculated values ==>;1551000517.863;355.36;295.16;293.86;293.76000000000005;292.36;276.56;273.955091788801;293.16;275.56;278.46000000000004;276.46000000000004;336.96000000000004;335.26000000000005;278.66;283.86;297.96000000000004;298.86;298.46000000000004;295.26000000000005;293.46000000000004;293.06;;315.86;275.66;240.83765695389522;262.0952818180154;273.955091788801;293.76000000000005;6060000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;6000000.0;0.044333333333333336;0.018500000000000003;0.18116666666666664;0.0405;0.021500000000000002;0.06583333333333334;;20717.6875;0.0;1945.88879394531;39802.92578125;512392.97248243407;403496.3423551302;257162.58765472766;256745.6360476696;251250.06667023498;430412.23801567365;458654.80598915706;457129.0939075185;473048.1168422736;520705.2802523189;518961.9014984002;457372.66746323043;463587.54089014133;465843.48631744814;467720.508243715;415109.1457808467;404036.03520065075;459067.71765648585;458516.8789554001;;179381.48055642567;472270.6324499597;201853.88242893302;219916.7254014077;273.90897680123163;2122377.0022139205;841158.6764297603;135463.56171110537;0.0;0;136;130;0;0;0;0;3;41;52;865054295164.3933;318058900909.662;603535892104.7319;46247.35914620373;10951.878375851582;204.85254573362536;15707.843442304502;1626084.5656372327;709663.9266447834;24707.083974934885;669024.0172570932;3.2259663065456117;0.2234796130353063
3929;2019-02-24 10:29:37.864;816;224;210;210;196;36;200;27;53;33;641;624;53;87;250;257;253;226;206;203;199;26;603;359;366;128;364;243;599;-3.0;82.0;1191.0;214.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39734.7734375;20779.86328125;0.0;1853.81799316406;415.0;101162;;;Calculated values ==>;1551000577.864;354.76;295.56;294.16;294.16;292.76000000000005;276.76000000000005;274.27422755570615;293.16;275.86;278.46000000000004;276.46000000000004;337.26;335.56;278.46000000000004;281.86;298.16;298.86;298.46000000000004;295.76000000000005;293.46000000000004;293.06;;314.66;275.76000000000005;239.943914813709;260.1585393101385;274.27422755570615;293.76000000000005;6030000.0;3590000.0;3660000.0;1280000.0;3640000.0;2430000.0;5990000.0;0.0;0.013666666666666666;0.1985;0.035666666666666666;0.021500000000000002;0.021500000000000002;;20779.86328125;0.0;1853.81799316406;39734.7734375;511891.54939963203;406100.2443032045;258503.7815019374;258503.7815019374;252813.02916705114;430214.79039162316;458654.80598915706;459364.3551269095;473567.7884962697;522154.6657172212;520428.1268523887;459364.3551269095;463335.4355000028;465671.6860993213;467297.0874545841;416207.27488669916;407060.1447167756;459067.71765648585;458516.8789554001;;174367.33720873808;472891.67638883414;202655.10038294832;258503.7815019374;274.23427595518933;2123039.8274228126;841504.4951174424;135495.2264621559;0.0;0;136;130;0;0;0;0;3;41;52;865273898825.0006;318136902209.8777;603685894605.1467;50956.7870666763;9638.437877543261;125.01077898895495;4300.281595249448;1626894.6136918229;709835.5154738023;24709.832881796192;669190.7544117735;2.8727327441850803;0.23870542756939409
3930;2019-02-24 10:30:37.884;828;228;210;208;196;37;200;27;53;33;642;625;51;83;251;257;253;230;206;203;199;28;591;358;366;121;363;245;591;-1.0;84.0;949.0;77.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30506.322265625;11801.5;0.0;1142.36828613281;410.0;101163;;;Calculated values ==>;1551000637.884;355.96000000000004;295.96000000000004;294.16;293.96000000000004;292.76000000000005;276.86;274.1680685717883;293.16;275.86;278.46000000000004;276.46000000000004;337.36;335.66;278.26000000000005;281.46000000000004;298.26000000000005;298.86;298.46000000000004;296.16;293.46000000000004;293.06;;314.16;275.96000000000004;238.32900078539177;260.44013211722256;274.1680685717883;293.76000000000005;5910000.0;3579999.9999999995;3660000.0;1210000.0;3629999.9999999995;2450000.0;5910000.0;0.0;0.014;0.15816666666666668;0.012833333333333334;0.021500000000000002;0.021500000000000002;;11801.5;0.0;1142.36828613281;30506.322265625;514407.86771959404;411568.5318811527;259052.86004708035;258172.0464557562;253227.74577625789;430280.9020939914;458654.80598915706;459049.5477933652;474469.2834652594;522093.76520298165;520365.04093953926;458812.26217089494;462572.5401164774;465946.8475650451;467438.4851594835;420307.7021909705;412358.3867534045;459067.71765648585;458516.8789554001;;172278.17009871884;473991.44099288527;202460.5614321038;259052.86004708035;274.15414002391606;2123625.365000974;841776.0969818201;135520.20300388176;0.0;0;136;130;0;0;0;0;3;41;52;865493572024.9308;318211627109.85394;603832343405.1002;40583.82467613951;3484.6462876966957;111.29041612592351;4288.476406528875;1627657.7064022475;709944.9109614894;24711.802714813733;669262.35125276;3.744494050392696;0.2762895728829753
3931;2019-02-24 10:31:37.864;843;227;206;204;191;36;200;27;55;34;645;624;54;84;251;257;253;228;206;204;199;28;589;358;366;124;363;259;589;-2.0;86.0;775.0;123.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;30230.171875;11707.6953125;0.0;1019.5546264648401;418.0;101164;;;Calculated values ==>;1551000697.864;357.46000000000004;295.86;293.76000000000005;293.56;292.26000000000005;276.76000000000005;274.1680685717883;293.16;275.86;278.66;276.56;337.66;335.56;278.56;281.56;298.26000000000005;298.86;298.46000000000004;295.96000000000004;293.56;293.06;;314.96000000000004;275.96000000000004;239.02933182858504;262.3656120759269;274.1680685717883;293.76000000000005;5890000.0;3579999.9999999995;3660000.0;1240000.0;3629999.9999999995;2590000.0;5890000.0;0.0;0.014333333333333333;0.12916666666666668;0.0205;0.021500000000000002;0.021500000000000002;;11707.6953125;0.0;1019.5546264648401;30230.171875;516433.736279736;412011.90946539276;257439.52141709693;256588.4940061351;251403.0383300847;430280.9020939914;458654.80598915706;457048.2817727584;474180.10434583086;521258.9921963681;519103.4046791766;456925.96370842314;460556.61741814035;465946.8475650451;467438.4851594835;420951.55143861444;412403.41919361573;459205.06791963393;458516.8789554001;;175620.85347054448;473604.17431640695;202417.53716520523;257439.52141709693;274.13742516394143;2124131.333739823;841971.9416394995;135538.2130228177;0.0;0;136;130;0;0;0;0;3;41;52;865713098825.0006;318285102609.8773;603983493005.1483;32889.80451180896;5559.326061599635;122.52322884498145;4323.163187073518;1628269.7825522607;710020.2522756121;24713.75051237343;669334.0909948418;3.3703130837403754;0.26298672311259497
3932;2019-02-24 10:32:37.875;846;225;206;205;191;36;201;27;56;35;656;628;58;87;250;257;253;226;206;204;200;28;587;356;366;127;361;267;587;217.0;110.0;888.0;8.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;30069.970703125;11635.9169921875;0.0;1005.8927001953099;426.0;101165;;;Calculated values ==>;1551000757.875;357.76;295.66;293.76000000000005;293.66;292.26000000000005;276.76000000000005;273.955091788801;293.26000000000005;275.86;278.76000000000005;276.66;338.76;335.96000000000004;278.96000000000004;281.86;298.16;298.86;298.46000000000004;295.76000000000005;293.56;293.16;;315.76000000000005;275.96000000000004;239.71726792356844;263.43189868330234;273.955091788801;293.76000000000005;5870000.0;3560000.0;3660000.0;1270000.0;3610000.0;2670000.0;5870000.0;0.036166666666666666;0.018333333333333333;0.14800000000000002;0.0013333333333333333;0.021500000000000002;0.05766666666666667;;11635.9169921875;0.0;1005.8927001953099;30069.970703125;516968.08493096527;412060.1000260051;257571.2721981516;257140.80372656995;251501.55116010827;430412.23801567365;458792.58754311653;455859.0675481126;473889.94243038853;521736.90014526556;518849.04665521556;456107.97810590366;459673.32793837955;466104.2199880029;467720.508243715;421585.41216351493;412450.7188404194;459205.06791963393;458654.80598915706;;178963.62700411686;473215.0499880337;201967.4078330525;222698.32836223685;273.9532027209015;2124633.9270525053;842166.5074056248;135555.09484495022;0.0;0;136;130;0;0;0;0;3;41;52;865932739084.7004;318360416414.7744;604141321934.9326;37575.9656378289;361.66352287330824;167.46937759008532;13606.8235431524;1628857.1049587426;710069.6029013715;24716.167560468013;669483.534943758;4.090547424757008;0.20975153220103102
3933;2019-02-24 10:33:37.845;839;221;206;205;191;35;201;26;57;36;667;633;60;88;250;258;253;222;206;204;200;27;589;355;366;129;360;272;588;-2.0;86.0;783.0;0.0;129.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;30184.884765625;11644.8916015625;0.0;1016.37426757812;428.0;101166;;;Calculated values ==>;1551000817.845;357.06000000000006;295.26000000000005;293.76000000000005;293.66;292.26000000000005;276.66;273.8482719121499;293.26000000000005;275.76000000000005;278.86;276.76000000000005;339.86;336.46000000000004;279.16;281.96000000000004;298.16;298.96000000000004;298.46000000000004;295.36;293.56;293.16;;315.96000000000004;275.86;240.16925963744896;264.08650396036035;273.8482719121499;293.76000000000005;5890000.0;3550000.0;3660000.0;1290000.0;3600000.0;2720000.0;5880000.0;0.0;0.014333333333333333;0.1305;0.0;0.021500000000000002;0.021500000000000002;;11644.8916015625;0.0;1016.37426757812;30184.884765625;515939.0329150109;409999.39716392773;257505.1682413298;257076.14392228518;251452.1707704165;430477.46260093397;458792.58754311653;455151.83698219666;473728.1634681915;522465.4903481628;518949.5434639954;455529.37811051385;459008.3066128197;466247.85315236123;467989.19873683446;420951.55143861444;410418.23415270494;459205.06791963393;458654.80598915706;;179799.33570027514;472857.82487454545;201709.7481601087;257505.1682413298;273.8482719121499;2125135.79978642;842360.4171406295;135571.93864357733;0.0;0;136;130;0;0;0;0;3;41;52;866152229284.8052;318437178014.81104;604302941085.0098;33074.19259128248;0.0;150.9775477647027;4324.717211578286;1629445.56190194;710072.6152571322;24718.819957985044;669632.8897353655;2.965729314803036;0.19096252323443116
3934;2019-02-24 10:34:37.836;827;221;206;206;193;35;201;25;56;36;675;638;58;79;250;258;253;223;206;204;200;26;606;357;366;130;362;252;600;155.0;114.0;1023.0;162.0;129.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;38982.67578125;20747.6328125;0.0;931.0404663085941;424.0;101167;;;Calculated values ==>;1551000877.836;355.86;295.26000000000005;293.76000000000005;293.76000000000005;292.46000000000004;276.66;274.0616903277293;293.26000000000005;275.66;278.76000000000005;276.76000000000005;340.66;336.96000000000004;278.96000000000004;281.06;298.16;298.96000000000004;298.46000000000004;295.46000000000004;293.56;293.16;;315.56;275.76000000000005;240.39332010688793;261.41265627149306;274.0616903277293;293.76000000000005;6060000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2520000.0;6000000.0;0.025833333333333333;0.019;0.1705;0.027000000000000003;0.021500000000000002;0.04733333333333334;;20747.6328125;0.0;931.0404663085941;38982.67578125;513022.8277633702;404036.03520065075;256745.6360476696;256745.6360476696;251624.3481522893;430346.717906069;458792.58754311653;458297.0064650394;473598.7871360312;524888.9285644825;521115.31650750194;458537.2466056057;461040.0202526866;465960.3153875682;467708.15823788114;415109.1457808467;405078.8960030528;459205.06791963393;458654.80598915706;;178127.92459426197;472630.20280472847;202117.3854135122;226930.92179311186;274.01613568969157;2125712.1096642553;842630.3143531414;135588.16466540762;0.0;0;137;130;0;0;0;0;3;41;52;866371796344.5748;318514866359.72955;604460117504.8448;43678.625389285386;7303.846069562841;190.5747457780838;10968.26385194614;1630085.0727767514;710133.4715111738;24721.665800154547;669760.3121278682;2.8664720048766554;0.20008061879561206
3935;2019-02-24 10:35:37.876;821;226;212;211;196;37;201;28;50;36;671;638;51;61;251;258;253;228;206;204;200;28;607;360;366;130;365;238;602;-1.0;114.0;1022.0;103.0;129.0;0;59;1;1;1;0;0;0;0;0;1;0;0;0;0;38875.8046875;20911.609375;0.0;849.9784545898441;412.0;101168;;;Calculated values ==>;1551000937.876;355.26;295.76000000000005;294.36;294.26000000000005;292.76000000000005;276.86;274.38016830617;293.26000000000005;275.96000000000004;278.16;276.76000000000005;340.26;336.96000000000004;278.26000000000005;279.26000000000005;298.26000000000005;298.96000000000004;298.46000000000004;295.96000000000004;293.56;293.16;;314.36;275.96000000000004;240.39332010688793;259.4470641161187;274.38016830617;293.76000000000005;6070000.0;3600000.0;3660000.0;1300000.0;3650000.0;2380000.0;6020000.0;0.0;0.019;0.17033333333333334;0.017166666666666667;0.021500000000000002;0.021500000000000002;;20911.609375;0.0;849.9784545898441;38875.8046875;512181.88382534374;405540.93579424167;259171.0935575075;258736.2250920871;252661.91071188753;430148.3826014536;458792.58754311653;459794.47918399615;473598.7871360312;525592.2715032474;522256.5817840099;459911.414370669;461076.80692519806;465658.1741919227;467284.67955467483;414735.6625339778;406521.677067064;459205.06791963393;458654.80598915706;;173113.83306960555;472824.0414856702;202948.5278094814;259171.0935575075;274.35269066862105;2126361.3628815296;842977.7061447175;135603.01638428855;0.0;0;137;130;0;0;0;0;3;41;52;866591542744.4352;318592918359.67993;604607215504.7513;43749.42705079235;4632.862984774574;156.06572387136302;4288.899817280466;1630814.125591358;710233.0104016137;24724.55639651351;669887.5399203846;2.4275460040139185;0.18426816563081333
3936;2019-02-24 10:36:37.866;833;229;208;207;196;38;201;29;39;37;655;630;43;66;251;258;253;231;206;204;200;30;588;358;366;131;363;252;589;-2.0;81.0;639.0;28.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;30135.71875;11741.0908203125;0.0;905.1655883789059;412.0;101169;;;Calculated values ==>;1551000997.866;356.46000000000004;296.06;293.96000000000004;293.86;292.76000000000005;276.96000000000004;274.1680685717883;293.26000000000005;276.06;277.06;276.86;338.66;336.16;277.46000000000004;279.76000000000005;298.26000000000005;298.96000000000004;298.46000000000004;296.26000000000005;293.56;293.16;;314.36;276.16;240.61611355647437;261.41265627149306;274.1680685717883;293.76000000000005;5880000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2520000.0;5890000.0;0.0;0.013500000000000002;0.1065;0.004666666666666667;0.021500000000000002;0.021500000000000002;;11741.0908203125;0.0;905.1655883789059;30135.71875;515278.7161419968;412790.01405099424;258307.94200703193;257871.46812560686;253334.22934918;430280.9020939914;458792.58754311653;456240.8186863985;473566.1253818903;522850.4183262373;520297.9967524334;456726.9655403573;459494.864156644;465946.8475650451;467567.2557015158;421269.70367468963;413549.18572506454;459205.06791963393;458654.80598915706;;173113.83306960555;472887.3552016489;202467.92880368215;258307.94200703193;274.15700176676563;2126936.363060929;843249.7666287492;135617.6401469489;0.0;0;137;130;0;0;0;0;3;41;52;866811106144.4701;318671205309.6924;604754191004.7747;27026.81277250929;1261.9573231905115;104.22699231993877;4307.457575615691;1631403.8292896461;710282.1257169375;24726.725140964456;669959.1642926183;2.5857814049350885;0.17205772962239502
3937;2019-02-24 10:37:37.857;841;228;206;205;192;36;201;28;39;37;647;624;45;77;251;258;253;229;206;204;200;29;589;356;366;132;362;261;589;246.0;85.0;480.0;21.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;30074.76953125;11695.6708984375;0.0;943.540405273438;421.0;101170;;;Calculated values ==>;1551001057.857;357.26;295.96000000000004;293.76000000000005;293.66;292.36;276.76000000000005;273.955091788801;293.26000000000005;275.96000000000004;277.06;276.86;337.86;335.56;277.66;280.86;298.26000000000005;298.96000000000004;298.46000000000004;296.06;293.56;293.16;;315.26000000000005;276.06;240.83765695389522;262.63441904999945;273.955091788801;293.76000000000005;5890000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2610000.0;5890000.0;0.041;0.014166666666666666;0.08;0.0035;0.021500000000000002;0.0625;;11695.6708984375;0.0;943.540405273438;30074.76953125;516186.4709514235;412403.41919361573;257439.52141709693;257011.9199897109;251783.72304960247;430412.23801567365;458792.58754311653;454743.91097504535;473436.4806182908;521300.7393935121;518936.8467004461;455488.8326064018;459402.6962458517;466090.7741585676;467848.8054865576;420951.55143861444;412790.01405099424;459205.06791963393;458654.80598915706;;176874.38241465177;472659.50235634967;201950.4160495894;221038.668296012;273.946585315635;2127438.0418682965;843445.0436810245;135633.0437193919;0.0;0;137;130;0;0;0;0;3;41;52;867030673205.1123;318750093474.92316;604908067920.2247;20223.479594036475;947.4818020736609;115.62177965795271;14851.008605821566;1631797.5226643202;710300.5349479029;24728.556939258666;670118.7942298478;2.859165094500752;0.11228901223632978
3938;2019-02-24 10:38:37.877;839;225;206;205;192;35;201;27;47;37;648;622;50;80;251;259;254;225;207;204;200;27;589;356;366;132;361;264;588;135.0;111.0;636.0;36.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;30117.970703125;11691.47265625;0.0;940.4212036132809;427.0;101171;;;Calculated values ==>;1551001117.877;357.06000000000006;295.66;293.76000000000005;293.66;292.36;276.66;273.955091788801;293.26000000000005;275.86;277.86;276.86;337.96000000000004;335.36;278.16;281.16;298.26000000000005;299.06;298.56;295.66;293.56;293.16;;315.86;275.86;240.83765695389522;263.0348170998261;273.955091788801;293.86;5890000.0;3560000.0;3660000.0;1320000.0;3610000.0;2640000.0;5880000.0;0.022500000000000003;0.018500000000000003;0.10600000000000001;0.006;0.021500000000000002;0.044000000000000004;;11691.47265625;0.0;940.4212036132809;30117.970703125;515939.0329150109;411639.54484571336;257505.1682413298;257076.14392228518;251833.70716599983;430412.23801567365;458792.58754311653;455237.00566835946;473436.4806182908;521158.21678958443;518480.3822597349;455610.23969029967;459294.04290065635;466234.42928284;467977.0067639726;421255.71316360054;411639.54484571336;459205.06791963393;458654.80598915706;;179381.48055642567;472465.0996282349;201928.92583100425;229085.49882695876;273.9382149685372;2127939.815238813;843640.0015082059;135648.74863268764;0.0;0;137;130;0;0;0;0;3;41;52;867250346405.0425;318829319874.89795;605065620420.1747;26850.656462759656;1623.2170427833842;177.89911388091278;10101.049515136727;1632189.9378928244;710321.9645791;24731.00376203986;670326.797358729;3.067855268931156;0.16888905401376475
3939;2019-02-24 10:39:37.868;832;222;206;205;192;35;201;27;55;37;652;623;57;81;250;259;254;223;207;204;200;27;592;356;366;132;361;265;591;268.0;110.0;699.0;88.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;30204.78515625;11740.7001953125;0.0;947.7382202148441;430.0;101172;;;Calculated values ==>;1551001177.868;356.36;295.36;293.76000000000005;293.66;292.36;276.66;273.955091788801;293.26000000000005;275.86;278.66;276.86;338.36;335.46000000000004;278.86;281.26000000000005;298.16;299.06;298.56;295.46000000000004;293.56;293.16;;316.16;275.86;240.83765695389522;263.1675429290057;273.955091788801;293.86;5920000.0;3560000.0;3660000.0;1320000.0;3610000.0;2650000.0;5910000.0;0.04466666666666667;0.018333333333333333;0.1165;0.014666666666666666;0.021500000000000002;0.06616666666666667;;11740.7001953125;0.0;947.7382202148441;30204.78515625;514821.9537077924;409063.0766610189;257309.57042609362;256884.75312786017;251684.51394483645;430412.23801567365;458792.58754311653;456065.4032244539;473436.4806182908;521488.0734592047;518499.90115898574;456313.30301945616;459258.0055989065;466104.2199880029;467977.0067639726;420294.07138196594;409496.29927471833;459205.06791963393;458654.80598915706;;180635.0508419939;472465.0996282349;201891.23366777907;219898.70329453622;273.92353123527977;2128442.4294670024;843835.2403248814;135664.48093433707;0.0;0;137;130;0;0;0;0;3;41;52;867469913464.8121;318908507994.8149;605224296615.0082;29611.29075335262;3968.4167007533524;197.95915529953956;15797.695461627412;1632660.3835416976;710368.5545373717;24734.13544445691;670542.5878598777;3.9071287141501667;0.2081265082662995
3940;2019-02-24 10:40:37.838;824;222;208;207;193;35;201;27;61;37;657;625;62;82;250;259;254;223;207;205;200;26;593;356;367;132;361;267;593;137.0;81.0;688.0;94.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;30122.69140625;11745.498046875;0.0;960.5728149414059;430.0;101173;;;Calculated values ==>;1551001237.838;355.56000000000006;295.36;293.96000000000004;293.86;292.46000000000004;276.66;273.955091788801;293.26000000000005;275.86;279.26000000000005;276.86;338.86;335.66;279.36;281.36;298.16;299.06;298.56;295.46000000000004;293.66;293.16;;316.16;275.76000000000005;240.83765695389522;263.43189868330234;273.955091788801;293.86;5930000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2670000.0;5930000.0;0.022833333333333334;0.013500000000000002;0.11466666666666667;0.015666666666666666;0.021500000000000002;0.044333333333333336;;11745.498046875;0.0;960.5728149414059;30122.69140625;513741.7598504249;408123.8545273412;258038.07114446122;257607.58195097122;251966.25108957692;430412.23801567365;458633.2384034343;456480.5776664727;473436.4806182908;521839.90084934776;518539.17624372605;456604.5754085982;459064.200054565;466104.2199880029;467977.0067639726;419968.3936183285;408572.2910662101;459184.1982711204;458495.1351315018;;180635.0508419939;472367.87413283327;201862.9562987709;229105.77515250794;273.91251288346854;2128944.9070741106;844030.8607845003;135680.3755750083;0.0;0;137;130;0;0;0;0;3;41;52;867689703514.917;318987668394.85266;605383816815.0842;29196.153916829804;4237.91037940031;153.8473844535987;10169.594959068729;1633150.20054983;710436.9064033761;24737.065699762337;670758.8737497766;3.4438267435805137;0.21679677724306518
3941;2019-02-24 10:41:37.919;817;221;209;208;194;35;201;26;65;37;661;628;66;84;250;259;254;223;207;205;200;26;592;356;367;132;361;268;592;273.0;96.0;594.0;170.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;30090.39453125;11783.4951171875;0.0;950.3887329101559;429.0;101174;;;Calculated values ==>;1551001297.919;354.86;295.26000000000005;294.06;293.96000000000004;292.56;276.66;273.955091788801;293.26000000000005;275.76000000000005;279.66;276.86;339.26;335.96000000000004;279.76000000000005;281.56;298.16;299.06;298.56;295.46000000000004;293.66;293.16;;316.06;275.76000000000005;240.83765695389522;263.56353331371673;273.955091788801;293.86;5920000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2680000.0;5920000.0;0.0455;0.016;0.099;0.028333333333333332;0.021500000000000002;0.067;;11783.4951171875;0.0;950.3887329101559;30090.39453125;512951.733215948;408149.285054904;258541.2871669199;258104.82270185868;252399.5659069459;430412.23801567365;458633.2384034343;456812.8855534163;473436.4806182908;522170.7201524413;518765.64638149494;456936.7813661786;459150.43994744663;466104.2199880029;467977.0067639726;420294.07138196594;409037.91188860696;459184.1982711204;458495.1351315018;;180217.192455513;472367.87413283327;201797.0774209147;220006.04024985665;273.88683523230634;2129447.360186229;844227.200428221;135696.32175285165;0.0;0;137;130;0;0;0;0;3;41;52;867910200784.371;319066975314.65625;605544533489.6863;25246.565005117656;7666.172573504358;180.0985518937437;15978.769357070227;1633604.5023536424;710536.2410153376;24739.852339450117;670977.0709543027;3.853624398121839;0.23052534506303665
3942;2019-02-24 10:42:37.839;810;222;208;207;195;35;201;27;67;37;664;630;67;84;250;259;254;223;207;205;200;26;606;356;367;132;361;254;601;299.0;85.0;692.0;91.0;129.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;38774.2578125;20663.115234375;0.0;874.54248046875;429.0;101175;;;Calculated values ==>;1551001357.839;354.16;295.36;293.96000000000004;293.86;292.66;276.66;273.955091788801;293.26000000000005;275.86;279.86;276.86;339.56000000000006;336.16;279.86;281.56;298.16;299.06;298.56;295.46000000000004;293.66;293.16;;316.06;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;293.86;6060000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;6010000.0;0.049833333333333334;0.014166666666666666;0.11533333333333333;0.015166666666666667;0.021500000000000002;0.07133333333333333;;20663.115234375;0.0;874.54248046875;38774.2578125;510876.22253093316;404013.2839396449;257520.18687264045;257100.65960586962;252330.9236857619;430412.23801567365;458633.2384034343;459300.23752840795;473436.4806182908;523607.7465674024;520133.0323577222;459300.23752840795;461325.6113439866;466104.2199880029;467977.0067639726;415467.69938775024;404540.86205391405;459184.1982711204;458495.1351315018;;180217.192455513;472367.87413283327;201882.38525358454;218651.7226574589;273.9200836427419;2130020.4671270195;844497.2283302684;135711.509235969;0.0;0;137;131;0;0;0;0;3;41;52;868130107184.651;319146069714.75696;605700924689.8854;29688.858962362967;4102.36324800194;154.79686222934595;17108.830089815063;1634061.6871603539;710634.1813857991;24742.639413511202;671252.4333100502;2.3704921787861046;0.12286536913424909
3943;2019-02-24 10:43:37.879;810;226;212;212;198;37;202;28;64;37;660;628;62;67;251;260;254;228;207;205;201;27;607;359;367;132;364;233;603;-1.0;87.0;944.0;144.0;129.0;0;51;0;1;0;1;0;0;0;0;1;0;0;0;0;38575.18359375;20742.8203125;0.0;782.899780273438;415.0;101176;;;Calculated values ==>;1551001417.879;354.16;295.76000000000005;294.36;294.36;292.96000000000004;276.86;274.27422755570615;293.36;275.96000000000004;279.56;276.86;339.16;335.96000000000004;279.36;279.86;298.26000000000005;299.16;298.56;295.96000000000004;293.66;293.26000000000005;;314.66;275.86;240.83765695389522;258.7245704691294;274.27422755570615;293.86;6070000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2330000.0;6030000.0;0.0;0.0145;0.15733333333333333;0.024;0.021500000000000002;0.021500000000000002;;20742.8203125;0.0;782.899780273438;38575.18359375;510790.2028925501;405015.0295966172;259103.04960833857;259103.04960833857;253378.8502883236;430214.79039162316;458771.19548852823;462183.5941071164;473436.4806182908;524879.1188943536;521652.91294713045;461953.8952631085;462527.6609049075;465802.6480608363;467683.8190644365;415098.25121666375;406016.2430611827;459184.1982711204;458633.2384034343;;174367.33720873808;472465.0996282349;202629.51602841774;259103.04960833857;274.224346280589;2130665.475524114;844842.5078259149;135725.33046281227;0.0;0;137;131;0;0;0;0;3;41;52;868350453984.511;319225322514.7066;605847122089.7925;40836.50828438192;6476.054006395612;131.6891182544756;4289.899059094559;1634649.790361299;710722.3936318478;24745.028388269162;671430.874934673;2.4033644516958406;0.19148079379838107
3944;2019-02-24 10:44:37.850;825;228;209;207;197;37;202;29;65;37;645;620;62;76;252;260;254;230;207;205;201;28;592;357;367;132;362;256;592;89.0;111.0;877.0;0.0;129.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;30190.17578125;11829.7451171875;0.0;874.348876953125;420.0;101177;;;Calculated values ==>;1551001477.85;355.66;295.96000000000004;294.06;293.86;292.86;276.86;274.0616903277293;293.36;276.06;279.66;276.86;337.66;335.16;279.36;280.76000000000005;298.36;299.16;298.56;296.16;293.66;293.26000000000005;;315.16;275.96000000000004;240.83765695389522;261.9595390733887;274.0616903277293;293.86;5920000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5920000.0;0.014833333333333334;0.018500000000000003;0.14616666666666667;0.0;0.021500000000000002;0.036333333333333336;;11829.7451171875;0.0;874.348876953125;30190.17578125;513950.476256424;411142.7809691662;258541.2871669199;257672.8712774738;253566.99293889725;430346.717906069;458771.19548852823;458743.93027073797;473436.4806182908;521504.0350772768;518942.64146931836;458381.9511677081;460064.67827215;466221.12760670384;467964.9345701517;420294.07138196594;411943.9446900265;459184.1982711204;458633.2384034343;;176456.53798984195;472562.30901117553;202234.48292222194;235553.64690188266;274.0616903277293;2131238.243213567;845113.8146759087;135739.13419324975;0.0;0;137;131;0;0;0;0;3;41;52;868570547554.35;319304484234.6487;605993751184.6852;37493.130887441424;0.0;154.4773438008794;8105.225157889709;1635302.2218595403;710776.3346644219;24747.411956169628;671534.1177115998;3.6014243448005114;0.2124922302501159
3945;2019-02-24 10:45:37.880;834;229;209;208;198;37;202;28;67;37;640;616;66;88;251;260;254;230;207;205;201;27;596;356;367;133;361;270;596;137.0;82.0;855.0;27.0;130.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;30234.337890625;11853.9326171875;0.0;938.1524047851559;426.0;101178;;;Calculated values ==>;1551001537.88;356.56000000000006;296.06;294.06;293.96000000000004;292.96000000000004;276.86;273.955091788801;293.36;275.96000000000004;279.86;276.86;337.16;334.76000000000005;279.76000000000005;281.96000000000004;298.26000000000005;299.16;298.56;296.16;293.66;293.26000000000005;;315.76000000000005;275.86;241.05796691057077;263.82572766246335;273.955091788801;293.86;5960000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2700000.0;5960000.0;0.022833333333333334;0.013666666666666666;0.14250000000000002;0.0045000000000000005;0.021666666666666667;0.0445;;11853.9326171875;0.0;938.1524047851559;30234.337890625;514737.73436376196;409807.95814102545;258271.06308082267;257840.57468579905;253745.96786536582;430412.23801567365;458771.19548852823;456734.38130492053;473306.6277234293;519839.82534778403;517356.02622321324;456609.98996769276;459324.03016746056;466234.42928284;468105.1125513974;418975.1473392836;410230.3328764388;459184.1982711204;458633.2384034343;;178963.62700411686;472333.7623376517;201946.48122078978;229370.43493541254;273.94505280355384;2131742.032598067;845311.2773397091;135754.24592273906;0.0;0;137;131;0;0;0;0;3;41;52;868790857655.12;319384023984.9267;606151630085.2369;36307.27576198864;1216.7427650258787;119.51246432554568;10202.194754326967;1635917.5327521304;710786.4792572607;24749.696346202865;671686.7558256513;3.7402601423836366;0.21727585105952535
3946;2019-02-24 10:46:37.861;832;226;210;209;197;36;202;27;66;37;647;618;68;93;251;260;254;227;207;205;201;27;608;357;367;134;362;267;602;269.0;83.0;996.0;111.0;130.0;0;55;1;1;1;0;0;0;0;0;1;0;0;0;0;38948.734375;20721.8203125;0.0;947.726684570312;430.0;101179;;;Calculated values ==>;1551001597.861;356.36;295.76000000000005;294.16;294.06;292.86;276.76000000000005;274.0616903277293;293.36;275.86;279.76000000000005;276.86;337.86;334.96000000000004;279.96000000000004;282.46000000000004;298.26000000000005;299.16;298.56;295.86;293.66;293.26000000000005;;316.16;275.86;241.2770596917726;263.43189868330234;274.0616903277293;293.86;6080000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2670000.0;6020000.0;0.04483333333333333;0.013833333333333333;0.166;0.018500000000000003;0.021666666666666667;0.0665;;20721.8203125;0.0;947.726684570312;38948.734375;513483.52539371845;405540.93579424167;258305.76052196507;257879.52782838146;253044.82259611256;430346.717906069;458771.19548852823;457099.57039784227;473176.5657117748;520809.4792999191;517815.78389562893;457346.4778140661;460401.3921927721;466090.7741585676;467964.9345701517;414725.0262977551;406036.1191322827;459184.1982711204;458633.2384034343;;180635.0508419939;472202.2088784924;202155.88291604872;220450.32925381593;274.03111624694674;2132318.375633327;845582.6559834224;135769.95660517766;0.0;0;138;131;0;0;0;0;3;41;52;869010987924.924;319464098619.8554;606312679070.0935;42320.65212197773;4995.857030305209;120.19654912236814;15839.16345844962;1636572.5579935482;710838.2345278151;24751.6932887477;671903.6984236472;2.92003654568366;0.17436116839657423
3947;2019-02-24 10:47:37.851;823;227;215;214;200;38;202;29;58;37;653;621;59;75;252;260;255;229;207;205;201;29;611;360;367;134;366;251;607;184.0;87.0;833.0;100.0;130.0;0;56;1;1;1;0;0;0;0;0;1;0;0;0;0;39142.91015625;20928.748046875;0.0;888.1152954101559;414.0;101180;;;Calculated values ==>;1551001657.851;355.46000000000004;295.86;294.66;294.56;293.16;276.96000000000004;274.38016830617;293.36;276.06;278.96000000000004;276.86;338.46000000000004;335.26000000000005;279.06;280.66;298.36;299.16;298.66;296.06;293.66;293.26000000000005;;314.56;276.06;241.2770596917726;261.27494424493943;274.38016830617;293.86;6110000.0;3600000.0;3670000.0000000005;1340000.0;3660000.0;2510000.0;6070000.0;0.03066666666666667;0.0145;0.13883333333333334;0.016666666666666666;0.021666666666666667;0.052333333333333336;;20928.748046875;0.0;888.1152954101559;39142.91015625;512094.66371816705;403352.6518923714;260144.68055099156;259703.7559208129;253945.70975641868;430148.3826014536;458771.19548852823;458696.0885306946;473176.5657117748;522727.2423102958;519460.90140121273;458815.81058686663;460720.36627627234;465644.78589503816;467542.87897321215;413957.2637213615;404423.2838584883;459184.1982711204;458633.2384034343;;173949.5011765382;472397.21216106473;202949.68805009796;226629.14354409848;274.3531402240659;2132969.03087724;845929.6862051274;135785.25273856608;0.0;0;138;131;0;0;0;0;3;41;52;869231151224.959;319544485219.86816;606468053170.1182;35506.12526672283;4490.7920685161125;138.24270801166153;12141.547630971907;1637221.006379144;710917.276761083;24753.846590280747;672136.8321539974;2.396160568733109;0.14856260552359815
3948;2019-02-24 10:48:37.871;828;233;217;216;202;39;202;30;38;38;648;619;43;64;253;261;255;235;208;205;201;30;611;361;367;134;366;240;607;-1.0;83.0;882.0;95.0;130.0;0;58;1;1;1;0;0;0;0;0;1;0;0;0;0;39006.0390625;20921.314453125;0.0;849.8651733398441;407.0;101181;;;Calculated values ==>;1551001717.871;355.96000000000004;296.46000000000004;294.86;294.76000000000005;293.36;277.06;274.4858918419099;293.36;276.16;276.96000000000004;276.96000000000004;337.96000000000004;335.06;277.46000000000004;279.56;298.46000000000004;299.26000000000005;298.66;296.66;293.66;293.26000000000005;;313.86;276.16;241.2770596917726;259.7329541166123;274.4858918419099;293.96000000000004;6110000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2400000.0;6070000.0;0.0;0.013833333333333333;0.147;0.01583333333333333;0.021666666666666667;0.021666666666666667;;20921.314453125;0.0;849.8651733398441;39006.0390625;512726.6124657964;406431.2356409825;261041.2148191792;260590.42869945266;254727.70851208482;430081.6785162784;458771.19548852823;458066.36146268767;473273.9119493556;523107.0127105665;520167.813805271;458657.46002324624;461119.3189803063;465776.03838283056;467530.87201683124;413957.2637213615;407378.5276033088;459184.1982711204;458633.2384034343;;171024.68490186572;472494.68880147435;203204.79315474402;261041.2148191792;274.456580595007;2133620.489200937;846278.5529760235;135799.74073685793;0.0;0;138;131;0;0;0;0;3;41;52;869451424624.889;319624912019.8426;606615402270.0713;37464.650541267714;4263.75668107323;91.00584963306285;4281.160510992194;1637829.29887395;710990.2556521641;24755.757631728728;672273.7336737707;2.1175046264799895;0.1610762688151444
3949;2019-02-24 10:49:37.872;843;234;215;214;201;39;202;30;38;38;635;612;42;64;254;261;255;236;208;205;201;31;596;359;367;134;364;254;596;-1.0;114.0;385.0;15.0;130.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;30231.921875;11837.3671875;0.0;919.9765014648441;411.0;101182;;;Calculated values ==>;1551001777.872;357.46000000000004;296.56;294.66;294.56;293.26000000000005;277.06;274.27422755570615;293.36;276.16;276.96000000000004;276.96000000000004;336.66;334.36;277.36;279.56;298.56;299.26000000000005;298.66;296.76000000000005;293.66;293.26000000000005;;314.26000000000005;276.26000000000005;241.2770596917726;261.6868853414304;274.27422755570615;293.96000000000004;5960000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2540000.0;5960000.0;0.0;0.019;0.06416666666666666;0.0025;0.021666666666666667;0.021666666666666667;;11837.3671875;0.0;919.9765014648441;30231.921875;515857.3580835906;411861.4313574674;260954.14930423355;260493.95681373338;254937.911101307;430214.79039162316;458771.19548852823;455788.79455217137;473273.9119493556;520644.6114594319;518289.53550403833;456277.67593644746;458940.39535430796;466194.8918654774;467812.53341307805;419296.21525381773;412645.16038297105;459184.1982711204;458633.2384034343;;172696.00095264515;472592.1488768574;202732.51504423586;260954.14930423355;274.2643116419498;2134197.481824436;846551.5465391825;135814.48966327484;0.0;0;138;131;0;0;0;0;3;41;52;869671628294.623;319705313359.7455;606763604739.8922;16237.777935092528;674.6490845815539;126.37004254608694;4283.046930482683;1638276.826569383;711031.4097193845;24757.569127685794;672345.1032585034;1.6713388392245276;0.10016594650827704
3950;2019-02-24 10:50:37.872;852;233;215;214;197;36;202;30;47;38;631;608;51;78;253;261;255;234;208;206;201;29;598;357;367;134;362;266;598;-2.0;86.0;295.0;0.0;130.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;30347.0546875;11832.2216796875;0.0;977.902709960938;425.0;101183;;;Calculated values ==>;1551001837.872;358.36;296.46000000000004;294.66;294.56;292.86;276.76000000000005;274.0616903277293;293.36;276.16;277.86;276.96000000000004;336.26000000000005;333.96000000000004;278.26000000000005;280.96000000000004;298.46000000000004;299.26000000000005;298.66;296.56;293.76000000000005;293.26000000000005;;315.66;276.06;241.2770596917726;263.299902668528;274.0616903277293;293.96000000000004;5980000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2660000.0;5980000.0;0.0;0.014333333333333333;0.04916666666666667;0.0;0.021666666666666667;0.021666666666666667;;11832.2216796875;0.0;977.902709960938;30347.0546875;516809.89541633136;410606.6132738697;260801.6912605841;260345.27818917113;253250.37288939982;430346.717906069;458771.19548852823;454901.9619922797;473273.9119493556;519241.95719986677;516866.26888868783;455401.8918781268;458734.2439863231;466351.3762726499;468093.1786096384;418625.9883988235;411017.8210257386;459321.57921969576;458633.2384034343;;178545.77502346144;472397.21216106473;202234.48292222194;260801.6912605841;274.0616903277293;2134702.3066291236;846748.7931130758;135830.30532337006;0.0;0;138;131;0;0;0;0;3;41;52;869891828294.623;319785713359.7455;606919604739.8922;12422.817720944508;0.0;109.05039901421648;4286.350188095087;1638515.6648665166;711037.0317950894;24759.530964698795;672416.5149011582;1.3128848554854176;0.06808218882471863
3951;2019-02-24 10:51:37.873;848;230;215;214;199;34;202;28;55;38;639;611;59;85;252;261;255;231;208;206;201;27;601;356;367;133;361;271;601;215.0;86.0;1194.0;0.0;130.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;30244.806640625;11896.5712890625;0.0;994.7146606445309;432.0;101184;;;Calculated values ==>;1551001897.873;357.96000000000004;296.16;294.66;294.56;293.06;276.56;273.955091788801;293.36;275.96000000000004;278.66;276.96000000000004;337.06;334.26000000000005;279.06;281.66;298.36;299.26000000000005;298.66;296.26000000000005;293.76000000000005;293.26000000000005;;316.36;275.86;241.05796691057077;263.95629194202945;273.955091788801;293.96000000000004;6010000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2710000.0;6010000.0;0.035833333333333335;0.014333333333333333;0.19899999999999998;0.0;0.021666666666666667;0.0575;;11896.5712890625;0.0;994.7146606445309;30244.806640625;516067.01012962684;407945.0228246492;260577.56831835757;260126.58062924564;253871.73518322778;430412.23801567365;458771.19548852823;455067.43715841207;473403.82665571757;519653.67668665433;516752.9803337988;455570.218459065;458798.122447285;466364.5342688999;468233.12332088803;417598.62880514143;408396.6774305276;459321.57921969576;458633.2384034343;;181470.77258748977;472333.7623376517;201972.2588119733;224055.41891582822;273.955091788801;2135207.247221784;846946.5363499088;135846.7440754132;0.0;0;138;131;0;0;0;0;3;41;52;870112031964.357;319865814694.64874;607080707424.6976;50365.94049094131;0.0;131.89463636946525;13488.224620537349;1639038.9132383112;711037.0317950894;24761.538873455822;672564.6388264088;4.963512561700819;0.27950799266918525
3952;2019-02-24 10:52:37.843;838;229;217;216;201;34;203;28;57;38;650;617;61;82;252;261;255;230;208;206;202;27;619;358;367;133;363;258;614;249.0;109.0;1601.0;75.0;130.0;0;60;0;1;0;1;0;0;0;0;1;0;0;0;0;39148.515625;21097.501953125;0.0;938.979614257812;433.0;101185;;;Calculated values ==>;1551001957.843;356.96000000000004;296.06;294.86;294.76000000000005;293.26000000000005;276.56;274.1680685717883;293.46000000000004;275.96000000000004;278.86;276.96000000000004;338.16;334.86;279.26000000000005;281.36;298.36;299.26000000000005;298.66;296.16;293.76000000000005;293.36;;316.46000000000004;275.86;241.05796691057077;262.23063862743834;274.1680685717883;293.96000000000004;6190000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;6140000.0;0.0415;0.018166666666666668;0.26683333333333337;0.0125;0.021666666666666667;0.06316666666666668;;21097.501953125;0.0;938.979614257812;39148.515625;513316.5638583122;266247.2798168734;260537.09039389735;260097.89784445323;253970.04958777636;430280.9020939914;458909.0072553948;457454.4531147289;473403.82665571757;521853.04449002683;518467.67016044905;457940.91570641217;460471.9612414428;466077.4508732314;467952.98239612073;410751.77976157;400940.8178288989;459321.57921969576;458771.19548852823;;181888.63598580268;472333.7623376517;202454.73208661505;222377.44074082794;274.1518756064925;2135785.235768764;847221.3494850863;135862.85013731895;0.0;0;138;132;0;0;0;0;3;41;52;870332121864.462;319945574794.68677;607239328074.7733;68042.42556100173;3373.487878137958;178.23247511019133;14932.205508229737;1640025.156254356;711065.1301378878;24764.12197385642;672801.3573258026;3.9265048350799865;0.2495822126739262
3953;2019-02-24 10:53:37.843;833;233;220;220;205;36;203;29;55;38;652;619;56;68;252;262;255;235;208;206;202;29;615;358;367;133;364;247;610;97.0;110.0;1297.0;30.0;130.0;0;60;0;1;0;1;0;0;0;0;1;0;0;0;0;39109.4453125;21023.087890625;0.0;895.5365600585941;416.0;101186;;;Calculated values ==>;1551002017.843;356.46000000000004;296.46000000000004;295.16;295.16;293.66;276.76000000000005;274.1680685717883;293.46000000000004;276.06;278.66;276.96000000000004;338.36;335.06;278.76000000000005;279.96000000000004;298.36;299.36;298.66;296.66;293.76000000000005;293.36;;314.76000000000005;276.06;241.05796691057077;260.72004837742526;274.1680685717883;293.96000000000004;6150000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2470000.0;6100000.0;0.016166666666666666;0.018333333333333333;0.21616666666666667;0.005;0.021666666666666667;0.03783333333333333;;21023.087890625;0.0;895.5365600585941;39109.4453125;513020.7164875612;404893.5194697804;262189.8982594801;262189.8982594801;255753.37659493287;430280.9020939914;458909.0072553948;458971.30092268524;473403.82665571757;522948.4110708231;519588.62315034436;459090.19580080523;460510.8075646796;465933.5026396987;468081.364597962;412391.6996074359;405898.1119631187;459321.57921969576;458771.19548852823;;174785.17458790913;472528.46462518856;202477.98128839035;236674.23329826558;274.16090627925604;2136437.385443243;847572.3544004508;135878.1377721049;0.0;0;138;132;0;0;0;0;3;41;52;870552321864.462;320025374794.68677;607390828074.7733;55445.305927613415;1350.252416683991;119.04910681248177;8402.668402864936;1641054.2206834278;711104.4946403446;24766.599320372443;672995.814608395;2.979989734343832;0.19657120728956806
3954;2019-02-24 10:54:37.874;844;238;218;217;206;36;203;30;53;38;644;616;53;64;253;262;255;240;208;206;202;29;612;357;367;132;362;241;608;173.0;117.0;1096.0;87.0;130.0;0;57;0;1;0;1;0;0;0;0;1;0;0;0;0;38978.9765625;20912.287109375;0.0;854.1152954101559;411.0;101187;;;Calculated values ==>;1551002077.874;357.56000000000006;296.96000000000004;294.96000000000004;294.86;293.76000000000005;276.76000000000005;274.0616903277293;293.46000000000004;276.16;278.46000000000004;276.96000000000004;337.56000000000006;334.76000000000005;278.46000000000004;279.56;298.46000000000004;299.36;298.66;297.16;293.76000000000005;293.36;;314.26000000000005;276.06;240.83765695389522;259.87524604437704;274.0616903277293;293.96000000000004;6120000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2410000.0;6080000.0;0.028833333333333332;0.0195;0.18266666666666667;0.0145;0.021666666666666667;0.0505;;20912.287109375;0.0;854.1152954101559;38978.9765625;514657.5190357011;408278.3759115002;261421.775194554;260967.54514650258;256270.47854971874;430346.717906069;458909.0072553948;459677.7111525693;473533.532933398;522621.0609140636;519780.62599437864;459677.7111525693;460965.9470835508;466351.3762726499;468221.32719875296;413572.3445220377;409164.1908767518;459321.57921969576;458771.19548852823;;172696.00095264515;472659.50235634967;202178.40573918124;227596.35303026525;274.03987883735977;2137088.4585077297;847921.9964146708;135892.72573749046;0.0;0;138;132;0;0;0;0;3;41;52;870772635634.9661;320104915869.8687;607537303715.1084;47036.53978884555;3921.975900948942;85.95899608307562;11674.329544142282;1641908.6773076332;711148.4525762975;24768.308603907593;673163.209367633;2.8814501847228398;0.186044987671745
3955;2019-02-24 10:55:37.894;859;238;216;214;203;35;203;29;52;38;633;610;52;68;252;262;255;240;208;206;202;28;599;356;367;132;361;254;599;86.0;84.0;635.0;38.0;130.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;30340.912109375;11936.9541015625;0.0;899.5958862304691;415.0;101188;;;Calculated values ==>;1551002137.894;359.06000000000006;296.96000000000004;294.76000000000005;294.56;293.46000000000004;276.66;273.955091788801;293.46000000000004;276.06;278.36;276.96000000000004;336.46000000000004;334.16;278.36;279.96000000000004;298.36;299.36;298.66;297.16;293.76000000000005;293.36;;314.66;275.96000000000004;240.83765695389522;261.6868853414304;273.955091788801;293.96000000000004;5990000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5990000.0;0.014333333333333333;0.014;0.10583333333333332;0.006333333333333333;0.021666666666666667;0.036000000000000004;;11936.9541015625;0.0;899.5958862304691;30340.912109375;517595.4974473108;412201.07490331115;261186.45836499598;260271.81348686063;255574.23170702148;430412.23801567365;458909.0072553948;457493.349522666;473533.532933398;520440.00534583844;518084.52149905515;457493.349522666;459420.01896887616;466364.5342688999;468361.03954115114;418286.54155921744;412977.19068411924;459321.57921969576;458771.19548852823;;174367.33720873808;472562.30901117553;201923.63363536663;237591.07444486575;273.9361535033758;2137666.3168017245;848195.8313392339;135907.34486875276;0.0;0;138;132;0;0;0;0;3;41;52;870992909034.8961;320184142269.8435;607685853215.0612;27047.79493140585;1714.0449440467896;74.3309122513748;7962.4843575718505;1642526.2525532576;711195.4350722709;24769.644798393034;673326.9040301339;2.866709137600825;0.17253215438031191
3956;2019-02-24 10:56:37.875;866;236;212;211;199;34;203;28;54;38;630;607;57;83;252;262;256;237;209;206;202;27;596;355;367;133;361;264;596;183.0;79.0;840.0;0.0;130.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;30245.212890625;11838.0634765625;0.0;937.0963745117191;428.0;101189;;;Calculated values ==>;1551002197.875;359.76;296.76000000000005;294.36;294.26000000000005;293.06;276.56;273.8482719121499;293.46000000000004;275.96000000000004;278.56;276.96000000000004;336.16;333.86;278.86;281.46000000000004;298.36;299.36;298.76000000000005;296.86;293.76000000000005;293.36;;315.96000000000004;275.86;241.05796691057077;263.0348170998261;273.8482719121499;294.06;5960000.0;3550000.0;3670000.0000000005;1330000.0;3610000.0;2640000.0;5960000.0;0.030500000000000003;0.013166666666666667;0.14;0.0;0.021666666666666667;0.05216666666666667;;11838.0634765625;0.0;937.0963745117191;30245.212890625;518702.5647040081;412645.16038297105;259589.88761475997;259145.52546975034;254140.15364097874;430477.46260093397;458909.0072553948;456106.4472582583;473403.82665571757;519305.0230933757;516932.4336832987;456477.544166604;459657.8712528913;466364.5342688999;468500.50287146907;419614.63914639363;413029.7743590313;459321.57921969576;458771.19548852823;;179799.33570027514;472333.7623376517;201709.7481601087;225749.4226939894;273.8482719121499;2138171.041296223;848393.8937459122;135922.64579075185;0.0;0;138;132;0;0;0;0;3;41;52;871213039304.7001;320263617094.77277;607841204004.9229;35615.53787374095;0.0;86.70071970027082;12155.969147448443;1643048.281631263;711209.7142569511;24770.98630371352;673494.5047188298;3.7461924781211584;0.19722740046975906
