;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3957;2019-02-24 10:57:37.855;861;232;212;211;198;34;203;27;55;38;637;609;60;88;252;262;256;233;209;207;202;26;598;355;367;133;360;270;598;138.0;111.0;666.0;56.0;130.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30290.580078125;11881.4912109375;0.0;981.97900390625;434.0;101190;;;Calculated values ==>;1551002257.855;359.26;296.36;294.36;294.26000000000005;292.96000000000004;276.56;273.8482719121499;293.46000000000004;275.86;278.66;276.96000000000004;336.86;334.06;279.16;281.96000000000004;298.36;299.36;298.76000000000005;296.46000000000004;293.86;293.36;;316.56;275.76000000000005;241.05796691057077;263.82572766246335;273.8482719121499;294.06;5980000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2700000.0;5980000.0;0.023;0.018500000000000003;0.111;0.009333333333333334;0.021666666666666667;0.04466666666666667;;11881.4912109375;0.0;981.97900390625;30290.580078125;517923.9869162922;410189.5651761993;259448.22666387155;259007.12996520518;253639.67115659386;430477.46260093397;458909.0072553948;455234.8412542021;473403.82665571757;519529.677825402;516630.4166278331;455861.48441687645;459324.03016746056;466507.67227632634;468500.50287146907;418950.3477902637;410606.6132738697;459458.8182496499;458771.19548852823;;182306.50109390085;472236.3865531139;201633.7288045903;229678.0747811073;273.81862151615115;2138675.3380828095;848591.4908140523;135938.63275481213;0.0;0;138;132;0;0;0;0;3;41;52;871433165904.77;320343390494.79816;608001350604.9738;28149.723481906913;2525.624805652887;154.35908855328964;10232.826058264802;1643579.4816836696;711230.7541147138;24772.994465839023;673681.0158211723;3.192181639056772;0.18753488859077908
3958;2019-02-24 10:58:37.885;848;230;212;211;198;34;203;27;55;37;647;615;61;91;251;262;256;231;209;207;202;26;609;355;367;133;360;268;601;168.0;113.0;552.0;44.0;130.0;0;61;0;1;1;0;0;0;0;0;1;0;0;0;0;42604.5625;24467.044921875;0.0;977.8737182617191;438.0;101191;;;Calculated values ==>;1551002317.885;357.96000000000004;296.16;294.36;294.26000000000005;292.96000000000004;276.56;273.8482719121499;293.46000000000004;275.86;278.66;276.86;337.86;334.66;279.26000000000005;282.26000000000005;298.26000000000005;299.36;298.76000000000005;296.26000000000005;293.86;293.36;;316.96000000000004;275.76000000000005;241.05796691057077;263.56353331371673;273.8482719121499;294.06;6090000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2680000.0;6010000.0;0.028;0.01883333333333333;0.092;0.007333333333333333;0.021666666666666667;0.049666666666666665;;24467.044921875;0.0;977.8737182617191;42604.5625;515407.49243468035;407945.0228246492;259239.6249668456;258803.23558320358;253482.35147274967;430477.46260093397;458909.0072553948;455568.34810058575;473306.6277234293;520727.4223510121;517421.25745202915;456316.2990030532;460003.25935551047;466377.8143668663;468500.50287146907;415078.00600373105;408396.6774305276;459458.8182496499;458771.19548852823;;183977.97901196036;472236.3865531139;201648.11123406957;226771.92594971013;273.82423231041884;2139283.101333765;848894.5467339152;135954.97302687544;0.0;0;139;132;0;0;0;0;3;41;52;871653476004.665;320423230394.76013;608162831304.8969;23360.66179171949;1984.3140190063248;125.83168812866535;11522.630387094632;1644008.9495206838;711268.3557296464;24775.330556438497;673862.401939199;1.4538634769928407;0.07590122904664813
3959;2019-02-24 10:59:37.866;836;232;216;216;201;35;203;28;50;37;652;618;53;71;252;263;256;233;209;207;202;27;614;359;367;134;364;243;610;-1.0;82.0;975.0;58.0;130.0;0;62;0;1;1;0;0;0;0;0;1;0;0;0;0;39143.2890625;20992.46484375;0.0;876.9016723632809;427.0;101192;;;Calculated values ==>;1551002377.866;356.76;296.36;294.76000000000005;294.76000000000005;293.26000000000005;276.66;274.27422755570615;293.46000000000004;275.96000000000004;278.16;276.86;338.36;334.96000000000004;278.46000000000004;280.26000000000005;298.36;299.46000000000004;298.76000000000005;296.46000000000004;293.86;293.36;;315.86;275.86;241.2770596917726;260.1585393101385;274.27422755570615;294.06;6140000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2430000.0;6100000.0;0.0;0.013666666666666666;0.1625;0.009666666666666665;0.021666666666666667;0.021666666666666667;;20992.46484375;0.0;876.9016723632809;39143.2890625;513483.601393151;404375.36843985785;260376.24083134552;260376.24083134552;254177.08685210184;430214.79039162316;458909.0072553948;459009.8940879012;473176.5657117748;523270.74003607105;519818.24375918246;459364.3551269095;461476.89432715916;465933.5026396987;468069.67075530556;413174.833328787;404893.5194697804;459458.8182496499;458771.19548852823;;179381.48055642567;472202.2088784924;202703.37380579492;260376.24083134552;274.2530070788956;2139964.1177060157;849273.2560190296;135970.42459390406;0.0;0;139;132;0;0;0;0;3;41;52;871873606274.469;320503305029.68884;608316082759.7604;41649.809545842276;2605.155405702742;113.1779560730905;4298.557350905626;1644550.5318926042;711306.5891970517;24777.321672751845;673994.2034198751;2.2253365328468138;0.16280058100027409
3960;2019-02-24 11:00:37.846;841;236;218;217;203;37;203;30;40;37;641;614;45;63;253;263;256;239;209;207;202;29;601;359;367;133;364;245;601;238.0;110.0;980.0;0.0;130.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;30503.392578125;12000.9150390625;0.0;896.5681762695309;420.0;101193;;;Calculated values ==>;1551002437.846;357.26;296.76000000000005;294.96000000000004;294.86;293.46000000000004;276.86;274.27422755570615;293.46000000000004;276.16;277.16;276.86;337.26;334.56;277.66;279.46000000000004;298.46000000000004;299.46000000000004;298.76000000000005;297.06;293.86;293.36;;315.16;276.06;241.05796691057077;260.44013211722256;274.27422755570615;294.06;6010000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2450000.0;6010000.0;0.03966666666666666;0.018333333333333333;0.16333333333333336;0.0;0.021666666666666667;0.06133333333333333;;12000.9150390625;0.0;896.5681762695309;30503.392578125;515194.9814671605;410551.20696461527;261963.46153174507;261495.74334238126;255459.5079528492;430214.79039162316;458909.0072553948;457501.3830706681;473306.6277234293;521992.1349890659;519245.2656299355;458098.4724417556;460231.28850915463;466064.25039095;468069.67075530556;417932.4602686282;411771.3881554311;459458.8182496499;458771.19548852823;;176456.53798984195;472528.46462518856;202758.08115945454;223673.02531270933;274.27422755570615;2140544.3132568677;849548.1092031964;135985.1985830089;0.0;0;139;132;0;0;0;0;3;41;52;872093732874.539;320583378329.7143;608462433959.8069;41608.07264549822;0.0;112.95298874194724;14419.354437450225;1645244.1163058577;711328.2915888967;24779.205469151057;674150.1340239616;4.352816680152983;0.22793943063069838
3961;2019-02-24 11:01:37.877;853;237;213;212;199;36;204;29;35;37;630;608;44;79;253;263;256;239;209;207;203;28;599;357;367;134;362;258;599;123.0;85.0;813.0;18.0;130.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;30299.955078125;11919.703125;0.0;965.5270385742191;429.0;101194;;;Calculated values ==>;1551002497.877;358.46000000000004;296.86;294.46000000000004;294.36;293.06;276.76000000000005;274.0616903277293;293.56;276.06;276.66;276.86;336.16;333.96000000000004;277.56;281.06;298.46000000000004;299.46000000000004;298.76000000000005;297.06;293.86;293.46000000000004;;316.06;275.96000000000004;241.2770596917726;262.23063862743834;274.0616903277293;294.06;5990000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5990000.0;0.0205;0.014166666666666666;0.1355;0.003;0.021666666666666667;0.04216666666666667;;11919.703125;0.0;965.5270385742191;30299.955078125;516852.12828184164;411805.6544018874;259822.48933033424;259378.18301396724;253978.2236231355;430346.717906069;459046.6745650736;454751.82338565396;473176.5657117748;519802.4681564833;517542.64120010915;455863.1555877597;460112.64916307066;466351.3762726499;468349.3808088158;418613.97944831685;412591.5252147192;459458.8182496499;458909.0072553948;;180217.192455513;472299.7188790419;202217.93864235905;231817.11488519213;274.0552561745913;2141051.269614021;849747.5506799036;136000.7240605225;0.0;0;139;132;0;0;0;0;3;41;52;872314046645.043;320663519714.89764;608613411925.1522;34218.34138271646;810.2453407100486;85.31810164263369;9575.708128276881;1645876.3295657106;711335.0471219744;24780.85858190857;674350.1961912086;3.468282086235518;0.20139263140645067
3962;2019-02-24 11:02:37.867;856;236;213;212;199;36;204;29;37;37;632;607;46;85;253;263;256;237;209;207;203;28;599;356;367;133;361;264;598;244.0;110.0;513.0;0.0;130.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30287.169921875;11876.05859375;0.0;999.260009765625;435.0;101195;;;Calculated values ==>;1551002557.867;358.76;296.76000000000005;294.46000000000004;294.36;293.06;276.76000000000005;273.955091788801;293.56;276.06;276.86;276.86;336.36;333.86;277.76000000000005;281.66;298.46000000000004;299.46000000000004;298.76000000000005;296.86;293.86;293.46000000000004;;316.66;275.96000000000004;241.05796691057077;263.0348170998261;273.955091788801;294.06;5990000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2640000.0;5980000.0;0.04066666666666666;0.018333333333333333;0.08549999999999999;0.0;0.021666666666666667;0.06233333333333333;;11876.05859375;0.0;999.260009765625;30287.169921875;517224.0065229053;411823.6636181743;259894.20260262486;259448.22666387155;254031.90376016908;430412.23801567365;459046.6745650736;453986.0025407328;473306.6277234293;519511.0852366277;516932.4336832987;455112.38588102453;459899.99131432676;466494.5354798314;468488.8616775764;418613.97944831685;412218.73416975595;459458.8182496499;458909.0072553948;;182724.36793118677;472431.1216696904;201972.2588119733;222105.55478198588;273.955091788801;2141556.0781736495;849945.815644589;136017.09455705705;0.0;0;139;132;0;0;0;0;3;41;52;872534209945.078;320743606364.9104;608769985825.1771;21547.175088808934;0.0;117.24616344028327;14760.748537509156;1646340.964750941;711341.7980411407;24782.54633611194;674552.9661961547;2.8290693932663094;0.10860692935128234
3963;2019-02-24 11:03:37.867;850;233;214;213;198;35;204;28;43;37;639;611;50;86;253;263;256;234;209;207;203;27;601;356;367;133;361;266;600;157.0;109.0;694.0;0.0;130.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30371.2734375;11885.5068359375;0.0;995.0265502929691;437.0;101196;;;Calculated values ==>;1551002617.867;358.16;296.46000000000004;294.56;294.46000000000004;292.96000000000004;276.66;273.955091788801;293.56;275.96000000000004;277.46000000000004;276.86;337.06;334.26000000000005;278.16;281.76000000000005;298.46000000000004;299.46000000000004;298.76000000000005;296.56;293.86;293.46000000000004;;316.86;275.86;241.05796691057077;263.299902668528;273.955091788801;294.06;6010000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2660000.0;6000000.0;0.026166666666666668;0.018166666666666668;0.11566666666666667;0.0;0.021666666666666667;0.04783333333333334;;11885.5068359375;0.0;995.0265502929691;30371.2734375;516315.7581035932;409727.41912314226;260198.9177046404;259751.3156949068;253534.51242596126;430412.23801567365;459046.6745650736;454400.3136980843;473306.6277234293;520067.02884882933;517176.4558207088;455277.06841111724;459708.4517651504;466494.5354798314;468488.8616775764;417932.4602686282;410151.2932620769;459458.8182496499;458909.0072553948;;183560.10687098323;472333.7623376517;201972.2588119733;228346.70360656115;273.955091788801;2142061.5652016443;850143.8286898364;136033.7136117242;0.0;0;139;132;0;0;0;0;3;41;52;872754409945.078;320823406364.9104;608928985825.1771;29197.511681826843;0.0;141.35786728568175;11028.563524535879;1646763.8371406961;711341.7980411407;24784.701369701324;674767.877130005;3.1339876900441053;0.15896099612164472
3964;2019-02-24 11:04:37.878;842;231;214;214;200;35;204;28;48;37;647;615;55;86;253;263;256;232;209;207;203;27;600;357;367;133;362;267;600;269.0;83.0;503.0;64.0;130.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30280.666015625;11852.8720703125;0.0;1012.6987915039099;440.0;101197;;;Calculated values ==>;1551002677.878;357.36;296.26000000000005;294.56;294.56;293.16;276.66;274.0616903277293;293.56;275.96000000000004;277.96000000000004;276.86;337.86;334.66;278.66;281.76000000000005;298.46000000000004;299.46000000000004;298.76000000000005;296.36;293.86;293.46000000000004;;317.16;275.86;241.05796691057077;263.43189868330234;274.0616903277293;294.06;6000000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;6000000.0;0.04483333333333333;0.013833333333333333;0.08383333333333334;0.010666666666666666;0.021666666666666667;0.0665;;11852.8720703125;0.0;1012.6987915039099;30280.666015625;515402.4682323882;408860.22160470975;260198.9177046404;260198.9177046404;254318.1192852578;430346.717906069;459046.6745650736;454859.23926218;473306.6277234293;520809.4792999191;517505.6011473751;455734.45731961867;459551.67958315444;466351.3762726499;468349.3808088158;418274.70696047717;409297.16157777305;459458.8182496499;458909.0072553948;;184813.72873217988;472333.7623376517;202160.00518933946;221069.9265602395;274.03272012862305;2142567.090692415;850341.6847807525;136050.44772357447;0.0;0;139;132;0;0;0;0;3;41;52;872974650314.777;320903220994.80133;609088915139.9585;21184.61912310647;2881.853409581997;124.18937779407366;15816.298866227831;1647183.7652028631;711365.8178890193;24786.914669104477;674991.6253292732;3.1096141171198712;0.14340701595141708
3965;2019-02-24 11:05:37.848;834;231;216;216;203;35;204;28;51;37;652;620;57;87;253;264;257;233;209;207;203;27;606;357;367;133;362;267;606;305.0;83.0;644.0;101.0;130.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;30420.18359375;12032.0576171875;0.0;1019.5170288085901;440.0;101198;;;Calculated values ==>;1551002737.848;356.56000000000006;296.26000000000005;294.76000000000005;294.76000000000005;293.46000000000004;276.66;274.0616903277293;293.56;275.96000000000004;278.26000000000005;276.86;338.36;335.16;278.86;281.86;298.46000000000004;299.56;298.86;296.46000000000004;293.86;293.46000000000004;;317.16;275.86;241.05796691057077;263.43189868330234;274.0616903277293;294.06;6060000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;6060000.0;0.05083333333333333;0.013833333333333333;0.10733333333333334;0.016833333333333332;0.021666666666666667;0.0725;;12032.0576171875;0.0;1019.5170288085901;30420.18359375;513902.5811968686;405961.11521479546;260662.9074279315;260662.9074279315;255178.4396170555;430346.717906069;459046.6745650736;455234.9699716218;473306.6277234293;521324.805813728;518022.5195767208;455983.5742871536;459673.32793837955;466351.3762726499;468477.33990780584;416521.87875371304;406925.53004589543;459458.8182496499;458909.0072553948;;184813.72873217988;472333.7623376517;202140.90253749475;219630.23733233789;274.0252873661791;2143072.6781858606;850540.6263410363;136067.37438785256;0.0;0;139;132;0;0;0;0;3;41;52;873194740214.882;320982981094.83936;609249035040.0349;27165.429904596305;4548.246473302641;132.7494904581436;17347.710819421627;1647586.4808197485;711427.7044293233;24789.054755762314;675267.8538934117;3.769210844062429;0.19626046526679958
3966;2019-02-24 11:06:37.859;830;233;218;218;205;36;204;28;52;37;657;624;59;88;253;264;257;234;210;207;203;27;615;358;367;133;363;268;607;269.0;110.0;677.0;172.0;130.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;44061.234375;26115.583984375;0.0;1008.3676147460901;442.0;101199;;;Calculated values ==>;1551002797.859;356.16;296.46000000000004;294.96000000000004;294.96000000000004;293.66;276.76000000000005;274.1680685717883;293.56;275.96000000000004;278.36;276.86;338.86;335.56;279.06;281.96000000000004;298.46000000000004;299.56;298.86;296.56;293.86;293.46000000000004;;317.36;275.86;241.05796691057077;263.56353331371673;274.1680685717883;294.16;6150000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2680000.0;6070000.0;0.04483333333333333;0.018333333333333333;0.11283333333333333;0.028666666666666667;0.021666666666666667;0.0665;;26115.583984375;0.0;1008.3676147460901;44061.234375;512641.3250348911;406431.2356409825;261497.26999971413;261497.26999971413;255923.53237116113;430280.9020939914;459046.6745650736;455192.9572356003;473306.6277234293;521758.53458031185;518352.177201948;456067.3960220159;459638.2961607305;466207.9483817794;468337.84182631987;413167.0198669612;406909.16998086614;459458.8182496499;458909.0072553948;;185649.48583044452;472333.7623376517;202346.7513063901;221618.85012877634;274.1099147910441;2143693.4704591404;850858.5816350672;136084.27652468285;0.0;0;139;133;0;0;0;0;3;41;52;873414980584.5809;321062795724.7303;609409564464.8156;28529.480235679213;7739.627649562832;114.72724791174231;15779.795448920131;1648050.690159729;711530.1221533483;24791.11744000204;675543.9670567384;1.9231574865280399;0.12006447497602427
3967;2019-02-24 11:07:40.849;828;234;222;222;214;37;204;29;47;37;656;625;51;68;254;264;257;236;210;208;203;29;622;360;367;133;365;240;617;96.0;86.0;786.0;161.0;130.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;39339.3828125;21230.400390625;0.0;891.9790649414059;429.0;101200;;;Calculated values ==>;1551002860.849;355.96000000000004;296.56;295.36;295.36;294.56;276.86;274.38016830617;293.56;276.06;277.86;276.86;338.76;335.66;278.26000000000005;279.96000000000004;298.56;299.56;298.86;296.76000000000005;293.96000000000004;293.46000000000004;;316.06;276.06;241.05796691057077;259.7329541166123;274.38016830617;294.16;6220000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2400000.0;6170000.0;0.016;0.014333333333333333;0.131;0.026833333333333334;0.021666666666666667;0.03766666666666667;;21230.400390625;0.0;891.9790649414059;39339.3828125;511794.0367613936;401511.1743736641;262573.4495018978;262573.4495018978;259037.8863658239;430148.3826014536;459046.6745650736;459128.9313415406;473306.6277234293;523916.82555623475;520776.4120351562;459599.1786594903;461584.62816397613;466051.1729702569;468058.0973201897;410318.5209523524;402664.2075141216;459595.91619260935;458909.0072553948;;180217.192455513;472528.46462518856;202899.3409419444;237225.15560032468;274.33362920680474;2144423.110025451;851272.7932400996;136100.90191876225;0.0;0;139;133;0;0;0;0;3;41;52;873646153884.616;321146572424.743;609569559064.8397;33566.07634234711;7235.048152167052;109.71182594797446;8350.091745674308;1648593.9400360405;711661.1297684724;24793.080970177674;675755.070055991;2.2267463662793956;0.16641730595126966
3968;2019-02-24 11:08:37.840;841;238;223;222;213;38;204;31;46;37;642;618;49;66;254;264;257;240;210;208;203;30;608;359;367;132;364;247;608;-1.0;87.0;439.0;65.0;130.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30388.416015625;12142.0087890625;0.0;921.951293945312;426.0;101201;;;Calculated values ==>;1551002917.84;357.26;296.96000000000004;295.46000000000004;295.36;294.46000000000004;276.96000000000004;274.27422755570615;293.56;276.26000000000005;277.76000000000005;276.86;337.36;334.96000000000004;278.06;279.76000000000005;298.56;299.56;298.86;297.16;293.96000000000004;293.46000000000004;;315.76000000000005;276.16;240.83765695389522;260.72004837742526;274.27422755570615;294.16;6080000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2470000.0;6080000.0;0.0;0.0145;0.07316666666666666;0.010833333333333334;0.021666666666666667;0.021666666666666667;;12142.0087890625;0.0;921.951293945312;30388.416015625;514613.69771645044;408278.3759115002;263779.8932990347;263295.68059438467;259200.28272678147;430214.79039162316;459046.6745650736;457897.57819490344;473436.4806182908;521931.166437315;519486.6779325501;458256.2283559787;460274.81002058357;466194.8918654774;468198.0947123171;415802.3522874833;409164.1908767518;459595.91619260935;458909.0072553948;;178963.62700411686;472756.67973813636;202670.40842689495;263779.8932990347;274.24021644474135;2144975.0346058155;851536.9497636355;136115.2599333413;0.0;0;139;133;0;0;0;0;3;41;52;873855310854.385;321222085499.6596;609708332149.6864;18674.121254692618;2925.9346058717824;96.2533404556067;4227.79746905447;1649007.4429663133;711741.5581806563;24794.711270286778;675854.6292898027;1.9843987967931525;0.14290560293495147
3969;2019-02-24 11:09:37.860;855;238;219;218;211;36;204;30;50;38;632;611;54;83;254;264;257;240;210;208;203;29;606;357;367;132;362;260;606;-1.0;85.0;279.0;38.0;130.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30312.05859375;12087.6884765625;0.0;979.567016601562;435.0;101202;;;Calculated values ==>;1551002977.86;358.66;296.96000000000004;295.06;294.96000000000004;294.26000000000005;276.76000000000005;274.0616903277293;293.56;276.16;278.16;276.96000000000004;336.36;334.26000000000005;278.56;281.46000000000004;298.56;299.56;298.86;297.16;293.96000000000004;293.46000000000004;;316.66;276.06;240.83765695389522;262.5002047102346;274.0616903277293;294.16;6060000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2600000.0;6060000.0;0.0;0.014166666666666666;0.0465;0.006333333333333333;0.021666666666666667;0.021666666666666667;;12087.6884765625;0.0;979.567016601562;30312.05859375;516528.03755446064;409193.5342113615;262036.90203834395;261573.37430164765;258472.75492975663;430346.717906069;459046.6745650736;456271.4783607459;473533.532933398;519842.3638000416;517682.75536838657;456762.878738187;460281.7430646665;466481.5206930663;468477.33990780584;416521.87875371304;410051.494065806;459595.91619260935;458909.0072553948;;182724.36793118677;472659.50235634967;202129.70954074612;262036.90203834395;274.02093179090724;2145481.0405064956;851738.9312121662;136131.1112012528;0.0;0;139;133;0;0;0;0;3;41;52;874075584254.3151;321301311899.6344;609860482849.6381;11817.592250129988;1713.3553544988224;91.66378307868338;4265.562279702769;1649261.625277977;711780.2318172303;24796.277768307744;675925.4308803525;1.3689311942181122;0.0865705661631921
3970;2019-02-24 11:10:37.850;859;235;219;219;213;34;204;29;53;38;635;610;59;91;253;265;257;236;210;208;203;27;608;356;367;132;361;268;607;-1.0;101.0;379.0;70.0;130.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;30295.3203125;12076.837890625;0.0;993.7810668945309;438.0;101203;;;Calculated values ==>;1551003037.85;359.06000000000006;296.66;295.06;295.06;294.46000000000004;276.56;273.955091788801;293.56;276.06;278.46000000000004;276.96000000000004;336.66;334.16;279.06;282.26000000000005;298.46000000000004;299.66;298.86;296.76000000000005;293.96000000000004;293.46000000000004;;316.96000000000004;275.86;240.83765695389522;263.56353331371673;273.955091788801;294.16;6080000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2680000.0;6070000.0;0.0;0.016833333333333332;0.06316666666666666;0.011666666666666665;0.021666666666666667;0.021666666666666667;;12076.837890625;0.0;993.7810668945309;30295.3203125;516862.729996157;407378.5276033088;261958.84384737047;261958.84384737047;259267.45535082;430412.23801567365;459046.6745650736;455318.1939291041;473533.532933398;519488.8234187203;516903.70395575237;456067.3960220159;460003.25935551047;466494.5354798314;468744.2255440732;415802.3522874833;407839.75208756636;459595.91619260935;458909.0072553948;;183977.97901196036;472465.0996282349;201805.6879180726;261958.84384737047;273.89019196861614;2145986.0178205464;851940.268703416;136147.55302785663;0.0;0;139;133;0;0;0;0;3;41;52;874295747554.3501;321380498699.647;610018856449.6632;16013.539963030154;3157.69313661856;134.03710336526822;4267.253540507195;1649493.5127254399;711820.817122651;24798.158295554957;675996.5258277325;1.8034741751812677;0.13016198513131508
3971;2019-02-24 11:11:37.861;853;232;219;218;215;33;204;26;54;38;645;616;61;93;252;265;257;233;210;208;204;25;619;354;367;137;359;268;613;220.0;83.0;1166.0;267.0;130.0;0;80;1;1;1;0;0;0;0;0;1;0;0;0;0;39337.24609375;21115.26953125;0.0;1077.13818359375;440.0;101204;;;Calculated values ==>;1551003097.861;358.46000000000004;296.36;295.06;294.96000000000004;294.66;276.46000000000004;273.7412296467126;293.56;275.76000000000005;278.56;276.96000000000004;337.66;334.76000000000005;279.26000000000005;282.46000000000004;298.36;299.66;298.86;296.46000000000004;293.96000000000004;293.56;;317.16;275.66;241.92719264551067;263.56353331371673;273.7412296467126;294.16;6190000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2680000.0;6130000.0;0.03666666666666667;0.013833333333333333;0.19433333333333333;0.0445;0.021666666666666667;0.058333333333333334;;21115.26953125;0.0;1077.13818359375;39337.24609375;515208.7157810186;402707.30436401005;261503.60939237;261053.05886429292;259730.5526216821;430542.39183029096;459046.6745650736;455443.32401979016;472882.9073446267;520521.08645079803;517524.7356099157;456316.2990030532;460246.1326080571;466650.54303335864;469021.5318245407;411568.4772396858;403262.5531500538;459595.91619260935;459046.6745650736;;184813.72873217988;471610.25455702154;201241.38393493462;223624.49624769634;273.6609102813571;2146566.3955918653;852216.9203094834;136164.81385222677;0.0;0;140;133;0;0;0;0;3;41;52;874515987924.9241;321461213494.85736;610179685930.0824;49399.91035649026;12031.414742682868;114.89861657324262;13732.960401847009;1650038.7247500725;711947.4162275566;24800.233140211647;676146.5551113033;3.392114325082523;0.2537373955189762
3972;2019-02-24 11:12:37.861;842;234;224;224;217;33;205;27;45;37;650;620;50;73;252;265;257;236;210;208;204;25;625;357;367;141;362;253;620;-1.0;113.0;1564.0;269.0;130.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39472.6328125;21401.818359375;0.0;1083.96520996094;426.0;101205;;;Calculated values ==>;1551003157.861;357.36;296.56;295.56;295.56;294.86;276.46000000000004;274.0616903277293;293.66;275.86;277.66;276.86;338.16;335.16;278.16;280.46000000000004;298.36;299.66;298.86;296.76000000000005;293.96000000000004;293.56;;315.76000000000005;275.66;242.77792619122317;261.54996906429363;274.0616903277293;294.16;6250000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2530000.0;6200000.0;0.0;0.01883333333333333;0.26066666666666666;0.04483333333333333;0.021666666666666667;0.021666666666666667;;21401.818359375;0.0;1083.96520996094;39472.6328125;513319.86166698736;399637.122145361;263268.010741773;263268.010741773;260125.04680656682;430346.717906069;459184.1982711204;456806.6196380586;472260.1919623333;522259.239756413;519192.434784519;457412.7820365576;460173.28432070924;466221.12760670384;468605.2049603933;409019.5875663477;400889.53529419954;459595.91619260935;459046.6745650736;;178963.62700411686;471077.96398673364;202060.98629077824;263268.010741773;273.9941823324064;2147223.1445827507;852571.2293752386;136182.82304717306;0.0;0;140;133;0;0;0;0;3;41;52;874736187924.9241;321544613494.85736;610335985930.0824;66403.69509252442;12060.927833368667;153.11598445878994;4241.871049504847;1651003.754795481;712148.1857490237;24802.46659522025;676296.3453733979;3.684977652851426;0.3158574076043007
3973;2019-02-24 11:13:37.862;845;242;225;224;219;36;205;29;33;37;637;615;40;65;253;265;258;244;210;208;204;28;624;359;367;145;364;247;619;128.0;85.0;1373.0;295.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39484.6015625;21249.802734375;0.0;1033.90246582031;415.0;101206;;;Calculated values ==>;1551003217.862;357.66;297.36;295.66;295.56;295.06;276.76000000000005;274.27422755570615;293.66;276.06;276.46000000000004;276.86;336.86;334.66;277.16;279.66;298.46000000000004;299.66;298.96000000000004;297.56;293.96000000000004;293.56;;314.66;275.96000000000004;243.61107973660833;260.72004837742526;274.27422755570615;294.16;6240000.0;3590000.0;3670000.0000000005;1450000.0;3640000.0;2470000.0;6190000.0;0.021333333333333333;0.014166666666666666;0.22883333333333333;0.04916666666666667;0.021833333333333333;0.043166666666666666;;21249.802734375;0.0;1033.90246582031;39484.6015625;513783.79280644155;404793.7070192691;263820.1011556722;263347.6086537081;261069.13358312185;430214.79039162316;459184.1982711204;456334.5128562176;471731.79225593165;521422.2666833262;519180.79271751654;457177.9917971519;460156.6973235147;466064.25039095;468326.4228298194;409887.43854552176;405800.1106991714;459595.91619260935;459046.6745650736;;174367.33720873808;470839.76368816046;202611.56199047208;233570.321182137;274.21737705650565;2147881.1325013633;852926.6654744268;136200.47223859822;0.0;0;140;133;0;0;0;0;3;41;52;874956391594.6581;321630414924.7537;610485988429.9012;58060.268589778105;13187.886583469679;57.9038111566304;9733.062587696764;1652040.9717782422;712358.5960423563;24804.225122823224;676412.8050945302;3.636698692791489;0.29447290321868996
3974;2019-02-24 11:14:37.842;858;244;224;223;214;37;205;29;35;36;614;600;40;63;254;265;258;246;210;208;204;29;622;360;367;142;365;247;617;-2.0;84.0;1049.0;244.0;131.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40241.36328125;21223.83984375;0.0;1987.2243652343802;415.0;101207;;;Calculated values ==>;1551003277.842;358.96000000000004;297.56;295.56;295.46000000000004;294.56;276.86;274.38016830617;293.66;276.06;276.66;276.76000000000005;334.56;333.16;277.16;279.46000000000004;298.56;299.66;298.96000000000004;297.76000000000005;293.96000000000004;293.56;;314.66;276.06;242.98782864720522;260.72004837742526;274.38016830617;294.16;6220000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2470000.0;6170000.0;0.0;0.014;0.17483333333333334;0.04066666666666666;0.021833333333333333;0.021833333333333333;;21223.83984375;0.0;1987.2243652343802;40241.36328125;515590.39171981363;406785.0103529885;263508.8472270599;263038.2096768201;259037.8863658239;430148.3826014536;459184.1982711204;456575.9506117076;472029.85167895287;519078.81434464175;517650.2219441155;457177.9917971519;459920.2421717184;466051.1729702569;468186.6588226815;410735.55946998735;407719.37882181635;459595.91619260935;459046.6745650736;;174367.33720873808;471339.3356437985;202889.1538810253;263508.8472270599;274.32968062978443;2148545.2940809256;853280.4945136833;136225.6399035127;0.0;0;140;133;0;0;0;0;3;41;53;875176518194.728;321716486224.78107;610634139029.9484;44352.90829508095;10916.974058352776;42.22652907439391;4269.242563546633;1652894.1304381737;712559.4029231558;24805.05926418558;676529.4520755355;2.5669375134894685;0.22445561467467948
3975;2019-02-24 11:15:37.852;871;245;225;225;211;38;205;29;15;35;570;558;29;79;255;266;258;246;211;209;204;29;622;360;367;135;365;247;617;-1.0;82.0;698.0;251.0;131.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40060.32421875;21174.341796875;0.0;1853.0681152343802;415.0;101208;;;Calculated values ==>;1551003337.852;360.26;297.66;295.66;295.66;294.26000000000005;276.96000000000004;274.38016830617;293.66;276.06;274.66;276.66;330.16;328.96000000000004;276.06;281.06;298.66;299.76000000000005;298.96000000000004;297.76000000000005;294.06;293.56;;314.66;276.06;241.49495122638035;260.72004837742526;274.38016830617;294.26000000000005;6220000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2470000.0;6170000.0;0.0;0.013666666666666666;0.11633333333333334;0.04183333333333333;0.021833333333333333;0.021833333333333333;;21174.341796875;0.0;1853.0681152343802;40060.32421875;517222.01291064126;407256.22158418974;263985.66050454363;263985.66050454363;257783.01112833308;430148.3826014536;459184.1982711204;454144.8657209969;472851.2559263234;514582.96859022253;513353.60483862186;455850.5513890282;461803.48758454423;466181.95831478277;468315.1240550476;410735.55946998735;407719.37882181635;459732.87387305853;459046.6745650736;;174367.33720873808;472265.74392498133;202864.59863182713;263985.66050454363;274.320161756026;2149214.5863401075;853633.871580329;136257.6476745844;0.0;0;140;133;0;0;0;0;3;41;53;875396754894.693;321799600074.7679;610782363729.9248;29232.271071373423;11269.947911430281;41.221135525003575;4258.832140321571;1653507.442467768;712744.3247547107;24805.75477729;676600.5312092714;1.9456062331652073;0.1790923535183808
3976;2019-02-24 11:16:37.853;879;245;226;226;210;36;205;29;-15;34;560;551;-2;66;255;266;258;247;211;209;204;30;620;359;367;119;364;245;616;-1.0;85.0;712.0;91.0;131.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40162.2265625;21208.173828125;0.0;1914.57775878906;418.0;101209;;;Calculated values ==>;1551003397.853;361.06000000000006;297.66;295.76000000000005;295.76000000000005;294.16;276.76000000000005;274.27422755570615;293.66;276.06;271.66;276.56;329.16;328.26000000000005;272.96000000000004;279.76000000000005;298.66;299.76000000000005;298.96000000000004;297.86;294.06;293.56;;314.96000000000004;276.16;237.85495896846786;260.44013211722256;274.27422755570615;294.26000000000005;6200000.0;3590000.0;3670000.0000000005;1190000.0;3640000.0;2450000.0;6160000.0;0.0;0.014166666666666666;0.11866666666666667;0.015166666666666667;0.021833333333333333;0.021833333333333333;;21208.173828125;0.0;1914.57775878906;40162.2265625;518383.09414274525;407728.3234042646;264555.22052316566;264555.22052316566;257431.63811180764;430214.79039162316;459184.1982711204;450780.29079187446;474820.2890754729;513732.9895486239;512811.56377387326;452396.48552033125;460584.3251437388;466325.4276100551;468454.6555809868;411562.7718802628;408631.7341949815;459732.87387305853;459046.6745650736;;175620.85347054448;474439.209744626;202714.89533242208;264555.22052316566;274.2574768043051;2149883.1187378312;853987.0650965712;136289.04524678082;0.0;0;140;133;0;0;0;0;3;41;53;875616958564.427;321875801344.67584;610929966189.7465;29437.093594521684;4121.1521019184265;41.5230338748185;4246.396746581658;1653996.361987916;712872.5860589864;24806.44432352641;676671.4092978585;1.636750078581262;0.1259786006765732
3977;2019-02-24 11:17:37.863;884;246;224;223;210;35;205;30;-27;35;580;562;-1;46;255;266;258;247;211;209;204;30;612;357;367;123;362;257;612;0.0;110.0;300.0;14.0;131.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30555.81640625;12193.1259765625;0.0;991.30615234375;425.0;101210;;;Calculated values ==>;1551003457.863;361.56000000000006;297.76000000000005;295.56;295.46000000000004;294.16;276.66;274.0616903277293;293.66;276.16;270.46000000000004;276.66;331.16;329.36;273.06;277.76000000000005;298.66;299.76000000000005;298.96000000000004;297.86;294.06;293.56;;315.66;276.16;238.79729159403252;262.0952818180154;274.0616903277293;294.26000000000005;6120000.0;3570000.0000000005;3670000.0000000005;1230000.0;3620000.0000000005;2570000.0;6120000.0;0.0;0.018333333333333333;0.05;0.0023333333333333335;0.021833333333333333;0.021833333333333333;;12193.1259765625;0.0;991.30615234375;30555.81640625;519644.41090941074;409974.2669096782;263924.533613627;263442.9368843385;257673.5129251205;430346.717906069;459184.1982711204;447033.62199309847;474404.3431722755;514745.9084786295;512889.37836295343;450398.5148139412;456273.6486729509;466611.5614006405;468732.9764279705;414687.6991381782;410395.44871638645;459732.87387305853;459046.6745650736;;178545.77502346144;473925.21153356537;202213.120365082;263924.533613627;274.0533821927404;2150472.533981981;854265.4556522602;136313.26498198629;0.0;0;140;133;0;0;0;0;3;41;53;875837195264.392;321948413444.6643;611080591289.7225;12241.025081400825;633.9948793931279;78.69125773284865;4260.166744106584;1654343.7375297695;712912.2188881951;24807.446276253944;676742.3091416078;1.3056214931618302;0.07472356911022639
3978;2019-02-24 11:18:37.873;882;244;222;220;207;33;205;29;-20;36;611;578;8;51;254;266;258;245;211;209;204;28;609;354;367;130;359;267;608;-2.0;109.0;556.0;77.0;131.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30407.462890625;12074.3984375;0.0;984.963745117188;436.0;101211;;;Calculated values ==>;1551003517.873;361.36;297.56;295.36;295.16;293.86;276.46000000000004;273.7412296467126;293.66;276.06;271.16;276.76000000000005;334.26000000000005;330.96000000000004;273.96000000000004;278.26000000000005;298.56;299.76000000000005;298.96000000000004;297.66;294.06;293.56;;316.76000000000005;275.96000000000004;240.39332010688793;263.43189868330234;273.7412296467126;294.26000000000005;6090000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2670000.0;6080000.0;0.0;0.018166666666666668;0.09266666666666666;0.012833333333333334;0.021833333333333333;0.021833333333333333;;12074.3984375;0.0;984.963745117188;30407.462890625;519636.0030533199;410857.817099841;263295.68059438467;262346.77237162495;256677.85578906373;430542.39183029096;459184.1982711204;446044.56473693065;473598.7871360312;517091.8745659892;513671.7675013422;449749.419244064;455234.9699716218;466909.46258657274;469148.6204098384;415792.98109022394;411266.5558358689;459732.87387305853;459046.6745650736;;183142.23651711168;472824.0414856702;201352.70617938877;263295.68059438467;273.7044197877326;2150980.6459805956;854467.7187272403;136329.73664261514;0.0;0;140;133;0;0;0;0;3;41;53;876057431964.3569;322024326094.6522;611237817489.6975;22674.77889299888;3483.8821364306123;82.23005878745042;4273.896701693376;1654634.7510570155;712946.5402492618;24808.78751072656;676813.4381898441;2.336621602433798;0.1746259745915972
3979;2019-02-24 11:19:37.844;869;239;221;220;210;32;205;27;-4;37;634;595;16;57;253;266;258;240;211;209;204;25;609;354;367;138;359;274;608;155.0;87.0;572.0;121.0;131.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30628.865234375;12081.7626953125;0.0;1174.21752929688;443.0;101212;;;Calculated values ==>;1551003577.844;360.06000000000006;297.06;295.26000000000005;295.16;294.16;276.36;273.7412296467126;293.66;275.86;272.76000000000005;276.86;336.56;332.66;274.76000000000005;278.86;298.46000000000004;299.76000000000005;298.96000000000004;297.16;294.06;293.56;;317.46000000000004;275.66;242.14157278889297;264.3458800820626;273.7412296467126;294.26000000000005;6090000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2740000.0;6080000.0;0.025833333333333333;0.0145;0.09533333333333333;0.020166666666666666;0.021833333333333333;0.04766666666666666;;12081.7626953125;0.0;1174.21752929688;30628.865234375;518025.1603358991;408724.78541634436;262818.08607583237;262346.77237162495;257921.50418952247;430542.39183029096;459184.1982711204;446853.07263344055;472654.2065195329;518886.58612236317;514833.10786898126;449520.70387210255;454816.10878090456;466780.0534477276;469148.6204098384;415792.98109022394;409164.1908767518;459732.87387305853;459046.6745650736;;186067.36719380575;471477.517547777;201279.04834601868;229466.50968380048;273.6756345952113;2151489.036209187;854668.9227750174;136347.7211232579;0.0;0;140;133;0;0;0;0;3;41;53;876277525535.0709;322104687234.9129;611400039045.2238;23411.390315400884;5449.002462235459;96.11745809534621;10943.321192674019;1655018.6168434825;713020.9449748179;24810.27302169457;676940.187047803;3.009949528615976;0.19355187231239993
3980;2019-02-24 11:20:37.864;851;237;224;224;216;32;205;26;7;36;647;610;19;54;253;266;258;239;211;209;204;25;626;355;367;141;360;253;621;266.0;109.0;1228.0;147.0;131.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39604.04296875;21322.8046875;0.0;1089.83361816406;439.0;101213;;;Calculated values ==>;1551003637.864;358.26;296.86;295.56;295.56;294.76000000000005;276.36;273.8482719121499;293.66;275.76000000000005;273.86;276.76000000000005;337.86;334.16;275.06;278.56;298.46000000000004;299.76000000000005;298.96000000000004;297.06;294.06;293.56;;317.06;275.66;242.77792619122317;261.54996906429363;273.8482719121499;294.26000000000005;6260000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2530000.0;6210000.0;0.044333333333333336;0.018166666666666668;0.20466666666666666;0.0245;0.021833333333333333;0.06616666666666667;;21322.8046875;0.0;1089.83361816406;39604.04296875;514376.5756760142;400884.23611114576;263189.07592467725;263189.07592467725;259629.2412024945;430477.46260093397;459184.1982711204;452120.2602669936;472161.77640367835;521952.8908468262;518168.4444595391;453616.22754005145;457896.1039097325;466637.4274074692;469010.3157840944;409016.8917809246;402066.4488312545;459732.87387305853;459046.6745650736;;184395.8529593127;471077.96398673364;201612.66075895642;221931.32672044114;273.8104016331188;2152074.5055354387;854947.3869602507;136366.5945051784;0.0;0;140;134;0;0;0;0;3;41;53;876497798935.001;322188415134.8863;611558191745.1735;51270.555365978274;6601.899929080542;126.26638025233972;15689.132182386516;1655641.1738404785;713121.4026361092;24812.126838079763;677162.1981382284;3.2877813335824673;0.2159086429869191
3981;2019-02-24 11:21:37.865;842;241;225;224;217;34;206;28;13;36;636;609;24;40;254;267;259;244;211;209;205;27;621;357;367;144;362;239;617;-1.0;83.0;1164.0;217.0;131.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39408.65234375;21215.615234375;0.0;985.9423217773441;429.0;101214;;;Calculated values ==>;1551003697.865;357.36;297.26000000000005;295.66;295.56;294.86;276.56;274.0616903277293;293.76000000000005;275.96000000000004;274.46000000000004;276.76000000000005;336.76000000000005;334.06;275.56;277.16;298.56;299.86;299.06;297.56;294.06;293.66;;316.06;275.86;243.40439225979637;259.59022785621676;274.0616903277293;294.26000000000005;6210000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2390000.0;6170000.0;0.0;0.013833333333333333;0.194;0.036166666666666666;0.021833333333333333;0.021833333333333333;;21215.615234375;0.0;985.9423217773441;39408.65234375;513654.939497224;405318.56256914936;263985.66050454363;263508.8472270599;260328.88092464948;430346.717906069;459321.57921969576;455246.5870957521;471765.34391292307;521972.87505474774;519236.10694199085;456564.0754801792;458462.2212728251;466481.5206930663;468860.654768684;411557.6507718822;406785.0103529885;459732.87387305853;459184.1982711204;;180217.192455513;470874.54964527197;202094.51018067214;263985.66050454363;274.0072324699213;2152732.955636233;855301.8797006187;136383.89292629255;0.0;0;140;134;0;0;0;0;3;41;53;876718002604.735;322273916559.783;611705794204.9951;49111.50292152552;9720.878093969694;66.0215257946964;4261.834741236926;1656477.7049338163;713257.4280531894;24813.72926400154;677328.4589666921;2.844856137808417;0.24297456099602416
3982;2019-02-24 11:22:37.855;853;245;221;219;213;35;206;29;17;36;609;594;33;55;254;267;259;247;212;209;205;27;611;356;368;144;361;255;611;-1.0;80.0;664.0;103.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31722.892578125;12201.1630859375;0.0;2319.25805664062;432.0;101215;;;Calculated values ==>;1551003757.855;358.46000000000004;297.66;295.26000000000005;295.06;294.46000000000004;276.66;273.955091788801;293.76000000000005;276.06;274.86;276.76000000000005;334.06;332.56;276.46000000000004;278.66;298.56;299.86;299.06;297.86;294.06;293.66;;316.36;275.86;243.40439225979637;261.82340779136865;273.955091788801;294.36;6110000.0;3560000.0;3679999.9999999995;1440000.0;3610000.0;2550000.0;6110000.0;0.0;0.013333333333333334;0.11066666666666666;0.017166666666666667;0.021833333333333333;0.021833333333333333;;12201.1630859375;0.0;2319.25805664062;31722.892578125;515868.1169884528;409985.5698101344;262577.58981101454;261652.93442638803;259001.52074889906;430412.23801567365;459163.4570647147;453023.6800612557;471765.34391292307;517897.9497644756;516357.89646335936;455008.2366141777;457695.4711337854;466624.4334453391;468999.21857833967;415419.61277677113;410821.6277416291;459575.6909922959;459025.7599915035;;181470.77258748977;470874.54964527197;201852.63454917268;262577.58981101454;273.9084904870147;2153325.619716864;855580.3064411401;136411.43167222766;0.0;0;140;134;0;0;0;0;3;42;53;876938465854.77;322360302159.79675;611853969505.0187;27796.262370003853;4618.209542483038;61.30646713522729;4289.118382274009;1657118.4961616737;713376.9005347793;24814.790153765025;677399.7050330755;2.531944246030902;0.198630943491582
3983;2019-02-24 11:23:37.885;861;244;221;220;209;35;206;28;25;34;579;567;42;103;254;267;259;246;212;209;205;27;613;357;368;133;362;269;613;86.0;79.0;1124.0;226.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31364.7421875;12159.4619140625;0.0;2076.04418945312;440.0;101216;;;Calculated values ==>;1551003817.885;359.26;297.56;295.26000000000005;295.16;294.06;276.66;274.0616903277293;293.76000000000005;275.96000000000004;275.66;276.56;331.06;329.86;277.36;283.46000000000004;298.56;299.86;299.06;297.76000000000005;294.06;293.66;;317.16;275.86;241.05796691057077;263.6948088759802;274.0616903277293;294.36;6130000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2690000.0;6130000.0;0.014333333333333333;0.013166666666666667;0.18733333333333332;0.03766666666666666;0.021833333333333333;0.036166666666666666;;12159.4619140625;0.0;2076.04418945312;31364.7421875;516704.0436268833;408661.66472630226;262420.62097324774;261959.3819332355;257200.38319878423;430346.717906069;459163.4570647147;451592.4152126301;473014.93639070686;513601.40157752775;512352.7566760059;453763.8861497668;461302.3998219193;466481.5206930663;468860.654768684;414679.6720609872;409536.090039551;459575.6909922959;459025.7599915035;;184813.72873217988;472333.7623376517;202127.27864924807;238525.56364668568;274.0199858067752;2153851.612871472;855783.4131519808;136448.077504687;0.0;0;140;134;0;0;0;0;3;42;53;877159376254.6647;322443443709.75714;612011248104.9437;46733.13558287357;10177.777552263202;67.72382994890981;7974.757101137578;1657739.8850168097;713500.2620771229;24815.86594386645;677501.9550948697;4.562773785062849;0.36894670036698957
3984;2019-02-24 11:24:37.836;860;240;221;219;209;36;206;29;34;34;586;576;48;116;255;267;259;241;212;210;205;28;621;358;368;130;363;268;615;92.0;108.0;809.0;198.0;131.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40274.80078125;21254.861328125;0.0;2070.05224609375;445.0;101217;;;Calculated values ==>;1551003877.836;359.16;297.16;295.26000000000005;295.06;294.06;276.76000000000005;274.1680685717883;293.76000000000005;276.06;276.56;276.56;331.76000000000005;330.76000000000005;277.96000000000004;284.76000000000005;298.66;299.86;299.06;297.26000000000005;294.16;293.66;;317.66;275.96000000000004;240.39332010688793;263.56353331371673;274.1680685717883;294.36;6210000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2680000.0;6150000.0;0.015333333333333334;0.018000000000000002;0.13483333333333333;0.033;0.021833333333333333;0.03716666666666667;;21254.861328125;0.0;2070.05224609375;40274.80078125;515924.0017194904;405836.20670471713;262266.22050300613;261356.58748548286;257081.80557827465;430280.9020939914;459163.4570647147;452919.762561323;473405.19094569265;514415.5265240216;513376.7749302843;454690.93240954535;463015.28530957305;466468.62817080156;468721.8467893537;411557.6507718822;406324.6507436913;459712.81932707026;459025.7599915035;;186903.13564328075;472824.0414856702;202391.72081768297;237564.6331888818;274.12739330756995;2154448.1215157416;856061.6384425175;136482.60009181267;0.0;0;140;135;0;0;0;0;3;42;53;877379995934.5734;322522279274.72455;612172216539.8772;33779.530961767465;8924.26658204358;94.19400050743624;8230.97187949744;1658410.2759709794;713659.3157781538;24817.214157178907;677636.8925473304;2.1877450161366823;0.17262717915538583
3985;2019-02-24 11:25:37.856;854;239;225;225;215;37;206;30;28;34;612;597;38;80;256;267;259;241;212;210;205;29;622;359;368;127;363;249;616;-1.0;86.0;863.0;184.0;131.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40553.32421875;21366.91015625;0.0;1935.83068847656;432.0;101218;;;Calculated values ==>;1551003937.856;358.56000000000006;297.06;295.66;295.66;294.66;276.86;274.27422755570615;293.76000000000005;276.16;275.96000000000004;276.56;334.36;332.86;276.96000000000004;281.16;298.76000000000005;299.86;299.06;297.26000000000005;294.16;293.66;;316.36;276.06;239.71726792356844;260.9983114674233;274.27422755570615;294.36;6220000.0;3590000.0;3679999.9999999995;1270000.0;3629999.9999999995;2490000.0;6160000.0;0.0;0.014333333333333333;0.14383333333333334;0.03066666666666667;0.021833333333333333;0.021833333333333333;;21366.91015625;0.0;1935.83068847656;40553.32421875;515086.76252471353;404819.9566296536;264069.55368776113;264069.55368776113;259529.9576575132;430214.79039162316;459163.4570647147;455397.3407788695;473793.5715148927;518707.8801694491;517174.7691229777;456611.3111647039;461616.6707625653;466598.81152663083;468582.79343563836;411147.01796366606;405826.0662861342;459712.81932707026;459025.7599915035;;181470.77258748977;473311.50582222524;202673.3628333315;264069.55368776113;274.24136287293334;2155121.91374643;856416.9382652508;136515.99357704274;0.0;0;140;135;0;0;0;0;3;42;53;877600869534.5032;322599404974.7;612327368239.8279;36350.13216116655;8299.569718326075;76.26697404462357;4256.543837631708;1658994.8846347712;713802.8955912676;24818.63513880243;677740.989865817;2.102006498615538;0.179476465769736
