;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3986;2019-02-24 11:26:37.847;859;244;225;225;215;36;206;29;27;34;628;611;35;70;256;267;259;246;212;210;205;28;619;358;368;125;363;238;615;90.0;110.0;1034.0;214.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40457.86328125;21332.626953125;0.0;1852.56396484375;425.0;101219;;;Calculated values ==>;1551003997.847;359.06000000000006;297.56;295.66;295.66;294.66;276.76000000000005;274.1680685717883;293.76000000000005;276.06;275.86;276.56;335.96000000000004;334.26000000000005;276.66;280.16;298.76000000000005;299.86;299.06;297.76000000000005;294.16;293.66;;315.66;275.96000000000004;239.25999513918347;259.4470641161187;274.1680685717883;294.36;6190000.0;3579999.9999999995;3679999.9999999995;1250000.0;3629999.9999999995;2380000.0;6150000.0;0.015000000000000001;0.018333333333333333;0.17233333333333334;0.035666666666666666;0.021833333333333333;0.036833333333333336;;21332.626953125;0.0;1852.56396484375;40457.86328125;515962.55888640817;407737.95394765434;264154.2105932513;264154.2105932513;259596.36372887157;430280.9020939914;459163.4570647147;457083.93604407174;474051.4637773472;521244.3859156343;519522.0422671964;458031.4307608141;462119.70294065005;466598.81152663083;468721.8467893537;412364.47815906553;408641.0500365266;459712.81932707026;459025.7599915035;;178545.77502346144;473474.67390996165;202404.171012109;239007.13565070467;274.1322314818899;2155796.9057109044;856772.7143663676;136547.55879696063;0.0;0;140;135;0;0;0;0;3;42;53;877821636414.2715;322674993634.6207;612473446324.6746;43889.812840508246;9668.181270023411;68.26284891321421;8104.01932988609;1659663.4505424858;713952.6043896581;24819.839373330204;677843.9791080677;2.662487296642849;0.2131366774332551
3987;2019-02-24 11:27:37.857;872;245;220;218;209;35;206;29;33;34;635;618;42;93;256;267;260;247;212;210;205;27;606;355;368;131;360;256;606;0.0;85.0;16.0;70.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30848.9375;12111.1572265625;0.0;1193.85046386719;431.0;101220;;;Calculated values ==>;1551004057.857;360.36;297.66;295.16;294.96000000000004;294.06;276.66;273.8482719121499;293.76000000000005;276.06;276.46000000000004;276.56;336.66;334.96000000000004;277.36;282.46000000000004;298.76000000000005;299.86;299.16;297.86;294.16;293.66;;316.26000000000005;275.86;240.61611355647437;261.9595390733887;273.8482719121499;294.36;6060000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2560000.0;6060000.0;0.0;0.014166666666666666;0.0026666666666666666;0.011666666666666665;0.021833333333333333;0.021833333333333333;;12111.1572265625;0.0;1193.85046386719;30848.9375;518638.9576892111;412093.57692494575;262506.3237535298;261573.37430164765;257627.0588835151;430477.46260093397;459163.4570647147;454840.5135957991;473275.31562819314;520480.13072889246;518737.4894569833;455948.12673956703;462086.74158302974;467026.0813403542;469137.5394133821;417546.02367534494;412874.0213538874;459712.81932707026;459025.7599915035;;181052.91087944093;472596.2217928923;201156.9973639336;262506.3237535298;273.6323500619827;2156391.2280902383;857051.4590186283;136572.94981509456;0.0;0;140;135;0;0;0;0;3;42;53;878042473215.1138;322751806434.9137;612621671025.2399;676.489376618308;3166.7909516711848;66.18669955398194;4290.6743578624255;1660034.8982933539;714059.5803182638;24820.959972973855;677947.2854373787;0.6163199282931849;0.03973100731406795
3988;2019-02-24 11:28:37.858;877;244;219;218;206;33;206;27;39;35;638;619;48;98;254;268;260;245;212;210;205;25;605;354;368;140;359;265;605;123.0;86.0;361.0;125.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30783.326171875;12014.900390625;0.0;1195.93713378906;441.0;101221;;;Calculated values ==>;1551004117.858;360.86;297.56;295.06;294.96000000000004;293.76000000000005;276.46000000000004;273.7412296467126;293.76000000000005;275.86;277.06;276.66;336.96000000000004;335.06;277.96000000000004;282.96000000000004;298.56;299.96000000000004;299.16;297.66;294.16;293.66;;317.26000000000005;275.66;242.56692532238324;263.1675429290057;273.7412296467126;294.36;6050000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2650000.0;6050000.0;0.0205;0.014333333333333333;0.06016666666666667;0.020833333333333332;0.021833333333333333;0.042333333333333334;;12014.900390625;0.0;1195.93713378906;30783.326171875;519337.44710429985;412107.20422492066;262115.6175986756;261650.09979974985;256445.9677002048;430542.39183029096;459163.4570647147;454067.2172164023;472195.2020149266;520046.51139876066;518087.0927372581;455194.5301542041;461312.6583410054;466909.46258657274;469402.5264112042;417890.49921560375;412499.54432459665;459712.81932707026;459025.7599915035;;185231.60634950487;471211.3733730803;201245.0132699661;232638.90762847374;273.6623292666335;2156904.83884692;857252.51284937;136592.86504363257;0.0;0;140;135;0;0;0;0;3;42;53;878263276894.847;322833107789.8155;612777973630.051;15211.469270777245;5624.299168814878;77.27035343776846;9583.71008336826;1660167.30015525;714132.8406234975;24822.1554683386;678062.9072345805;2.3084644573093236;0.15103569050691407
3989;2019-02-24 11:29:37.858;873;240;218;216;205;33;206;26;44;35;641;619;52;97;254;268;260;241;212;210;205;25;605;354;368;133;360;269;605;267.0;110.0;205.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30749.9921875;11963.80859375;0.0;1235.58850097656;447.0;101222;;;Calculated values ==>;1551004177.858;360.46000000000004;297.16;294.96000000000004;294.76000000000005;293.66;276.46000000000004;273.7412296467126;293.76000000000005;275.76000000000005;277.56;276.66;337.26;335.06;278.36;282.86;298.56;299.96000000000004;299.16;297.26000000000005;294.16;293.66;;317.86;275.66;241.05796691057077;263.6948088759802;273.7412296467126;294.36;6050000.0;3540000.0;3679999.9999999995;1330000.0;3600000.0;2690000.0;6050000.0;0.0445;0.018333333333333333;0.034166666666666665;0.0;0.021833333333333333;0.06633333333333333;;11963.80859375;0.0;1235.58850097656;30749.9921875;518843.0564465742;410485.9403999371;261650.09979974985;260735.94367290052;256038.62679152194;430542.39183029096;459163.4570647147;454017.10370795045;473112.1826642056;520025.76959522616;517750.9987671405;455025.47894782707;460576.2941695569;466767.0802831461;469402.5264112042;417890.49921560375;410899.46240301564;459712.81932707026;459025.7599915035;;187738.9118479558;472138.9942397944;201446.94854128102;221262.55862886753;273.7412296467126;2157417.616499915;857452.3354242399;136613.12775725563;0.0;0;140;135;0;0;0;0;3;42;53;878484076894.847;322915007789.8155;612938173630.051;8629.480301527872;0.0;128.16900823078197;15771.625690388184;1660365.974735019;714179.7097832377;24823.86746301917;678274.2016993618;1.8583632891798372;0.03162635014561506
3990;2019-02-24 11:30:37.858;862;239;218;217;204;34;207;26;47;34;649;624;54;94;254;268;260;240;213;210;206;25;608;355;368;139;360;269;608;291.0;85.0;221.0;184.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30632.296875;12064.50390625;0.0;1211.24182128906;451.0;101223;;;Calculated values ==>;1551004237.858;359.36;297.06;294.96000000000004;294.86;293.56;276.56;273.8482719121499;293.86;275.76000000000005;277.86;276.56;338.06000000000006;335.56;278.56;282.56;298.56;299.96000000000004;299.16;297.16;294.16;293.76000000000005;;318.26000000000005;275.66;242.35481222062532;263.6948088759802;273.8482719121499;294.46000000000004;6080000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2690000.0;6080000.0;0.0485;0.014166666666666666;0.036833333333333336;0.03066666666666667;0.021833333333333333;0.07033333333333333;;12064.50390625;0.0;1211.24182128906;30632.296875;517236.1490333325;408724.78541634436;261421.775194554;260967.54514650258;255465.76944372742;430477.46260093397;459301.0106943719;454396.0792389939;472228.6972694908;520851.7506681107;518268.43381884386;455276.47423739;460212.0949488599;466767.0802831461;469264.67209518404;416847.7333739357;409164.1908767518;459712.81932707026;459163.4570647147;;189410.48811896544;471344.5575217925;201476.0100658896;220084.76653947972;273.75705927252915;2157929.1355754356;857652.5713617399;136633.51800994118;0.0;0;140;135;0;0;0;0;3;42;53;878704876894.847;322996607789.8155;613099573630.051;9315.889214542674;8275.96878864769;108.85018537677183;16815.201233608193;1660515.5194809863;714248.6761898097;24825.8426229659;678545.7585903951;2.5999224548701547;0.1423807469720554
3991;2019-02-24 11:31:37.859;852;238;219;218;205;35;207;27;47;35;652;627;54;92;255;268;260;240;213;211;206;26;622;358;368;139;363;255;618;-3.0;115.0;646.0;261.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40591.25;21249.580078125;0.0;2238.77197265625;450.0;101224;;;Calculated values ==>;1551004297.859;358.36;296.96000000000004;295.06;294.96000000000004;293.66;276.66;274.1680685717883;293.86;275.86;277.86;276.66;338.36;335.86;278.56;282.36;298.66;299.96000000000004;299.16;297.16;294.26000000000005;293.76000000000005;;318.16;275.76000000000005;242.35481222062532;261.82340779136865;274.1680685717883;294.46000000000004;6220000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2550000.0;6180000.0;0.0;0.019166666666666665;0.10766666666666666;0.0435;0.021833333333333333;0.021833333333333333;;21249.580078125;0.0;2238.77197265625;40591.25;514834.6612000232;403210.63903044106;261140.19701493028;260698.01780495976;255313.43684804023;430280.9020939914;459301.0106943719;456723.56068594067;472326.8440106818;522301.37564342713;519743.2107659051;457574.29927801486;462119.8774510059;466468.62817080156;468849.6607349397;411553.11339167994;404282.88705314166;459849.8075514734;459163.4570647147;;188992.59102226305;471442.86907493527;202242.04863934004;261140.19701493028;274.0691997337084;2158522.6750241695;857930.1933548971;136662.26860402458;0.0;0;140;136;0;0;0;0;3;42;54;878925680574.5803;323080009179.7147;613256776249.8611;27399.17613035067;11710.235688948393;139.34600482198374;4323.507844420293;1660821.4834578054;714415.2306694502;24827.910959020086;678721.9174350977;1.8550584380862118;0.17408753651669923
3992;2019-02-24 11:32:37.869;851;241;223;223;208;38;207;30;44;34;618;598;48;88;257;268;260;242;213;211;206;29;625;362;368;129;367;239;622;0.0;81.0;855.0;214.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40284.953125;21384.0859375;0.0;1825.8020019531198;440.0;101225;;;Calculated values ==>;1551004357.869;358.26;297.26000000000005;295.46000000000004;295.46000000000004;293.96000000000004;276.96000000000004;274.5913991737795;293.86;276.16;277.56;276.56;334.96000000000004;332.96000000000004;277.96000000000004;281.96000000000004;298.86;299.96000000000004;299.16;297.36;294.26000000000005;293.76000000000005;;317.16;276.06;240.16925963744896;259.59022785621676;274.5913991737795;294.46000000000004;6250000.0;3620000.0000000005;3679999.9999999995;1290000.0;3670000.0000000005;2390000.0;6220000.0;0.0;0.013500000000000002;0.14250000000000002;0.035666666666666666;0.021833333333333333;0.021833333333333333;;21384.0859375;0.0;1825.8020019531198;40284.953125;514459.6312040296;402629.6247434738;262650.12133060733;262650.12133060733;256278.84461444756;430014.67791919125;459301.0106943719;458933.5631923438;473534.8580475586;520148.95182169613;518119.56324990484;459403.6785639862;464042.44223912776;466156.4611359798;468292.88811147213;410307.400877587;403184.1373816098;459849.8075514734;459163.4570647147;;184813.72873217988;473051.3374214201;203444.59481989773;262650.12133060733;274.55400330445406;2159196.7557114973;858285.5331183958;136696.14569904923;0.0;0;140;136;0;0;0;0;3;42;54;879146517374.5452;323160422579.70197;613405000949.8375;36407.17799307357;9615.973819454297;96.16405719569158;4290.541163528011;1661353.2916953524;714592.9787017275;24829.87386996723;678793.7131407761;2.1719129866009745;0.19091901771885744
3993;2019-02-24 11:33:37.850;866;245;224;223;210;41;207;29;45;34;599;585;49;100;258;268;260;247;213;211;206;30;611;361;368;128;366;255;611;-3.0;84.0;755.0;129.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31352.232421875;12179.2822265625;0.0;1973.28405761719;440.0;101226;;;Calculated values ==>;1551004417.85;359.76;297.66;295.56;295.46000000000004;294.16;277.26000000000005;274.4858918419099;293.86;276.06;277.66;276.56;333.06;331.66;278.06;283.16;298.96000000000004;299.96000000000004;299.16;297.86;294.26000000000005;293.76000000000005;;317.16;276.16;239.943914813709;261.82340779136865;274.4858918419099;294.46000000000004;6110000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2550000.0;6110000.0;0.0;0.014;0.12583333333333332;0.021500000000000002;0.021833333333333333;0.021833333333333333;;12179.2822265625;0.0;1973.28405761719;31352.232421875;517490.2332132696;409985.5698101344;264009.9541935634;263526.0312637882;257734.9237838185;430081.6785162784;459301.0106943719;456479.6629458928;473664.3179132749;516871.49228398595;515432.78767457826;456967.08645744185;463062.5357941977;466430.68673233996;468432.45176751877;415775.74358585186;410821.6277416291;459849.8075514734;459163.4570647147;;184813.72873217988;473278.11375594366;203224.20419162177;264009.9541935634;274.46409116786157;2159793.543214617;858565.1392828481;136727.7947241515;0.0;0;140;136;0;0;0;0;3;42;54;879367247454.3486;323237498164.63336;613553154019.7056;31867.978559912433;5806.15905563292;69.35762181911885;4260.8514793534705;1661922.0711622355;714721.455778277;24831.252780497805;678864.952179895;2.967966789434655;0.24169351963921787
3994;2019-02-24 11:34:37.860;878;245;223;222;207;39;207;29;50;34;606;594;58;131;258;268;261;246;213;211;206;30;611;359;368;128;364;275;610;-1.0;86.0;321.0;138.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31397.767578125;12073.478515625;0.0;2146.50854492188;447.0;101227;;;Calculated values ==>;1551004477.86;360.96000000000004;297.66;295.46000000000004;295.36;293.86;277.06;274.27422755570615;293.86;276.06;278.16;276.56;333.76000000000005;332.56;278.96000000000004;286.26000000000005;298.96000000000004;299.96000000000004;299.26000000000005;297.76000000000005;294.26000000000005;293.76000000000005;;317.86;276.16;239.943914813709;264.4750485637546;274.27422755570615;294.46000000000004;6110000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2750000.0;6100000.0;0.0;0.014333333333333333;0.0535;0.023;0.021833333333333333;0.021833333333333333;;12073.478515625;0.0;2146.50854492188;31397.767578125;518980.97297219234;410418.2206403997;263609.87772168336;263130.29054576653;256560.33567120435;430214.79039162316;459301.0106943719;453755.9330064868;473664.3179132749;515892.78067584266;514642.6045769351;454774.4978913346;463769.38290652144;466716.40587100666;468710.8368602682;416128.32437740156;410833.0845761967;459849.8075514734;459163.4570647147;;187738.9118479558;473278.11375594366;202641.9674912373;263609.87772168336;274.22917908874206;2160316.547033978;858767.2793067241;136762.13205110136;0.0;0;140;136;0;0;0;0;3;42;54;879588084254.3135;323314310964.62115;613712180519.6803;13434.597155065847;6224.631364088247;75.89843715060327;4269.58648232285;1662299.655546711;714821.7290745232;24832.46344940022;678936.0510107282;1.68809671460449;0.1444804390185094
3995;2019-02-24 11:35:37.850;873;244;228;228;210;37;207;29;51;35;629;614;58;119;258;268;261;245;213;211;206;29;629;360;368;125;365;261;623;-2.0;84.0;958.0;256.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40480.75;21461.8828125;0.0;2036.7009277343802;446.0;101228;;;Calculated values ==>;1551004537.85;360.46000000000004;297.56;295.96000000000004;295.96000000000004;294.16;276.86;274.38016830617;293.86;276.06;278.26000000000005;276.66;336.06;334.56;278.96000000000004;285.06;298.96000000000004;299.96000000000004;299.26000000000005;297.66;294.26000000000005;293.76000000000005;;317.76000000000005;276.06;239.25999513918347;262.63441904999945;274.38016830617;294.46000000000004;6290000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2610000.0;6230000.0;0.0;0.014;0.15966666666666668;0.042666666666666665;0.021833333333333333;0.021833333333333333;;21461.8828125;0.0;2036.7009277343802;40480.75;516904.58363010414;403721.2109170878;264926.5231149595;264926.5231149595;257022.10061009077;430148.3826014536;459301.0106943719;456230.09309013357;474147.5482803409;519451.1534160742;517907.5077996904;457090.42718842515;464408.11011653434;466573.67930157646;468571.767609146;409012.6419351937;404250.95674896135;459849.8075514734;459163.4570647147;;187321.02276691253;473570.8395533915;202897.84769397782;264926.5231149595;274.33305042982454;2160915.434849283;859046.6940742788;136796.98632003253;0.0;0;141;136;0;0;0;0;3;42;54;879808847454.3485;323390198314.63324;613872953719.7058;40448.7151815862;11548.714319334984;66.66359260725254;4240.839724569655;1662748.608311654;714969.815603373;24833.65126831224;679006.9594090938;2.3960989921997955;0.2162095252911519
3996;2019-02-24 11:36:37.871;861;246;230;230;220;36;207;29;47;35;648;630;54;95;258;268;261;248;213;211;206;29;629;360;368;128;365;253;624;-2.0;84.0;1052.0;251.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39571.91796875;21589.904296875;0.0;933.6901245117191;433.0;101229;;;Calculated values ==>;1551004597.871;359.26;297.76000000000005;296.16;296.16;295.16;276.76000000000005;274.38016830617;293.86;276.06;277.86;276.66;337.96000000000004;336.16;278.56;282.66;298.96000000000004;299.96000000000004;299.26000000000005;297.96000000000004;294.26000000000005;293.76000000000005;;316.46000000000004;276.06;239.943914813709;261.54996906429363;274.38016830617;294.46000000000004;6290000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2530000.0;6240000.0;0.0;0.014;0.1753333333333333;0.04183333333333333;0.021833333333333333;0.021833333333333333;;21589.904296875;0.0;933.6901245117191;39571.91796875;515392.5079129103;404246.93705228285;265822.08212983544;265822.08212983544;261158.79276232052;430148.3826014536;459301.0106943719;457049.3559172767;473760.833029134;522055.01502685325;520215.5409599888;457896.1039097325;462774.43375134736;466573.67930157646;468571.767609146;409012.6419351937;405273.4864359347;459849.8075514734;459163.4570647147;;181888.63598580268;473181.52645050455;202907.86686898427;265822.08212983544;274.3369337135659;2161582.7739042705;859405.5845354475;136821.74824250242;0.0;0;141;136;0;0;0;0;3;42;54;880029724734.8889;323466124879.81903;614027207690.0833;44559.47441313393;11306.448092493594;52.34817698962532;4221.286686078197;1663457.2578338971;715160.3419514948;24834.643380178968;679077.5018105572;2.670069272406687;0.23796668862945156
3997;2019-02-24 11:37:37.861;865;249;229;228;218;36;207;30;32;36;653;632;42;73;258;268;261;251;213;211;206;29;628;358;368;138;363;246;623;86.0;110.0;702.0;165.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39817.9140625;21547.2109375;0.0;1074.88220214844;431.0;101230;;;Calculated values ==>;1551004657.861;359.66;298.06;296.06;295.96000000000004;294.96000000000004;276.76000000000005;274.1680685717883;293.86;276.16;276.36;276.76000000000005;338.46000000000004;336.36;277.36;280.46000000000004;298.96000000000004;299.96000000000004;299.26000000000005;298.26000000000005;294.26000000000005;293.76000000000005;;316.26000000000005;276.06;242.14157278889297;260.58029834229245;274.1680685717883;294.46000000000004;6280000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2460000.0;6230000.0;0.014333333333333333;0.018333333333333333;0.11699999999999999;0.0275;0.022000000000000002;0.036333333333333336;;21547.2109375;0.0;1074.88220214844;39817.9140625;515979.220754412;406264.7548179765;265415.95526231383;264926.5231149595;260355.53327849295;430280.9020939914;459301.0106943719;456377.84301490715;472556.2466753328;523130.6856733961;520995.18031930114;457579.52890424023;461252.6618491117;466858.86781954044;468849.6607349397;409449.0521144942;407216.41455670714;459849.8075514734;459163.4570647147;;181052.91087944093;471870.034071972;202377.61379658975;240547.61872078967;274.1219108134118;2162244.2455743137;859765.0005831311;136838.48355554347;0.0;0;141;136;0;0;0;0;3;42;54;880250487934.924;323545911579.8317;614176882740.107;29718.026818543134;7411.041557573011;40.93168855942951;7943.042126495943;1664076.13384773;715316.2950354234;24835.420582836632;679178.8543224436;1.9942028313951414;0.15347438002916103
3998;2019-02-24 11:38:37.852;875;250;229;228;218;34;208;30;20;37;639;622;31;64;258;269;261;251;214;211;207;29;630;358;368;143;363;243;625;280.0;83.0;1114.0;168.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39605.43359375;21601.03515625;0.0;1029.98840332031;432.0;101231;;;Calculated values ==>;1551004717.852;360.66;298.16;296.06;295.96000000000004;294.96000000000004;276.56;274.1680685717883;293.96000000000004;276.16;275.16;276.86;337.06;335.36;276.26000000000005;279.56;298.96000000000004;300.06;299.26000000000005;298.26000000000005;294.26000000000005;293.86;;316.36;276.06;243.1966462407574;260.1585393101385;274.1680685717883;294.56;6300000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2430000.0;6250000.0;0.04666666666666666;0.013833333333333333;0.18566666666666667;0.028;0.022000000000000002;0.06866666666666667;;21601.03515625;0.0;1029.98840332031;39605.43359375;517074.8438530608;405768.18916983955;265241.00512851117;264756.3575544965;260221.8328841993;430280.9020939914;459438.4217246144;455424.6401986605;471996.43091952;521951.6524407977;520224.86323914194;456748.1435003357;460658.18250027794;466858.86781954044;468977.3815912387;408570.2992737579;406257.01732322754;459849.8075514734;459301.0106943719;;181470.77258748977;471206.1028288316;202411.4196268425;222541.28682640623;274.1350481299437;2162906.0075249034;860124.5153648942;136856.02151281573;0.0;0;141;136;0;0;0;0;3;42;54;880471254814.6923;323630198934.7433;614323560734.9531;46976.121286167545;7526.251129655695;32.00040031567002;16257.501038933642;1664715.155880247;715440.7538027371;24836.028259078175;679380.4952645983;3.128089795352441;0.20915792736877353
3999;2019-02-24 11:39:37.862;887;250;229;228;217;34;208;29;26;36;615;602;35;73;258;269;261;251;214;212;207;29;625;358;368;136;363;243;620;0.0;83.0;492.0;149.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40288.6875;21424.390625;0.0;1826.1640625;439.0;101232;;;Calculated values ==>;1551004777.862;361.86;298.16;296.06;295.96000000000004;294.86;276.56;274.1680685717883;293.96000000000004;276.06;275.76000000000005;276.76000000000005;334.66;333.36;276.66;280.46000000000004;298.96000000000004;300.06;299.26000000000005;298.26000000000005;294.36;293.86;;317.06;276.06;241.71165711629368;260.1585393101385;274.1680685717883;294.56;6250000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2430000.0;6200000.0;0.0;0.013833333333333333;0.082;0.024833333333333332;0.022000000000000002;0.022000000000000002;;21424.390625;0.0;1826.1640625;40288.6875;518980.1474714128;408152.4946505169;265684.7373123944;265187.73818649456;260125.04680656682;430280.9020939914;459438.4217246144;456147.88424930704;472818.15071447083;519513.19739620714;518190.49698811147;457226.7928333852;461710.17165783735;466858.86781954044;468977.3815912387;410724.75665592233;408601.0680903864;459986.6564810051;459301.0106943719;;184395.8529593127;472134.0588697756;202337.40623515434;265684.7373123944;274.10628195655164;2163571.9028313025;860483.1203372168;136879.82675023886;0.0;0;141;136;0;0;0;0;3;43;54;880692091614.6571;323713912884.73;614469385034.9299;20812.459197160522;6699.950207093094;29.377691823247122;4259.558014403505;1665280.1548683245;715559.3252391375;24836.5398284266;679551.4992525976;1.3677671581563366;0.11715736959335862
4000;2019-02-24 11:40:37.863;896;249;224;222;217;33;208;28;36;35;601;591;48;108;257;269;261;250;214;212;207;27;612;355;368;131;360;266;612;-3.0;84.0;0.0;141.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31452.51953125;12091.7919921875;0.0;2056.83715820312;445.0;101233;;;Calculated values ==>;1551004837.863;362.76;298.06;295.56;295.36;294.86;276.46000000000004;273.8482719121499;293.96000000000004;275.96000000000004;276.76000000000005;276.66;333.26000000000005;332.26000000000005;277.96000000000004;283.96000000000004;298.86;300.06;299.26000000000005;298.16;294.36;293.86;;317.66;275.86;240.61611355647437;263.299902668528;273.8482719121499;294.56;6120000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2660000.0;6120000.0;0.0;0.014;0.0;0.0235;0.022000000000000002;0.022000000000000002;;12091.7919921875;0.0;2056.83715820312;31452.51953125;521127.07480689377;411220.489454843;263924.533613627;262967.7924584401;260678.43657623391;430477.46260093397;459438.4217246144;453518.175689324;473372.2673856561;516142.1182590009;515106.66810518457;455027.1040612277;462359.449765409;467155.4305485478;469391.7142701072;415767.8774091796;411624.8077343077;459986.6564810051;459301.0106943719;;186903.13564328075;472596.2217928923;200933.70256734494;263924.533613627;273.5449091488258;2164169.756186564;860762.4265137146;136912.18563301137;0.0;0;141;136;0;0;0;0;3;43;54;880912895294.3904;323794014219.63324;614622087579.7455;0.0;6384.069201800364;58.002975448206065;4298.282495776388;1665453.5949187106;715668.3605513049;24837.268012789187;679622.8157786853;0.7591092083100104;0.07332317837046154
4001;2019-02-24 11:41:37.873;897;247;224;223;213;31;208;25;43;34;616;605;56;136;256;269;262;248;214;212;207;25;615;355;368;127;360;276;615;252.0;82.0;890.0;285.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31548.3125;12125.048828125;0.0;2158.56201171875;453.0;101234;;;Calculated values ==>;1551004897.873;362.86;297.86;295.56;295.46000000000004;294.46000000000004;276.26000000000005;273.8482719121499;293.96000000000004;275.66;277.46000000000004;276.56;334.76000000000005;333.66;278.76000000000005;286.76000000000005;298.76000000000005;300.06;299.36;297.96000000000004;294.36;293.86;;318.46000000000004;275.66;239.71726792356844;264.60387354146746;273.8482719121499;294.56;6150000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2760000.0;6150000.0;0.042;0.013666666666666666;0.14833333333333334;0.0475;0.022000000000000002;0.064;;12125.048828125;0.0;2158.56201171875;31548.3125;521014.4142833401;409081.96916275966;263672.9032083051;263198.01029041316;258742.67493086262;430477.46260093397;459438.4217246144;452684.7699143947;473793.5715148927;516848.5426391076;515703.1177499596;454351.2504211416;464221.3841634084;467026.0813403542;469391.7142701072;415029.62781739817;409516.2286783838;459986.6564810051;459301.0106943719;;190246.288480595;472925.59586621344;201536.39633118536;222895.82057019527;273.7806371309632;2164694.85062123;860964.2671550196;136947.31981414286;0.0;0;141;136;0;0;0;0;3;43;54;881133732094.3552;323871427119.6209;614784714679.7196;37253.67541484272;12890.986977913833;75.34978823319629;15129.932167947303;1665764.0939550009;715829.012790355;24838.37947103186;679784.7445511554;4.5751697579610004;0.3441638483027627
4002;2019-02-24 11:42:37.863;885;245;229;229;224;32;208;27;44;33;643;627;52;117;256;269;262;246;214;212;207;26;631;357;368;124;362;257;625;-2.0;110.0;988.0;227.0;132.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40664.97265625;21588.458984375;0.0;2019.25439453125;448.0;101235;;;Calculated values ==>;1551004957.863;361.66;297.66;296.06;296.06;295.56;276.36;274.0616903277293;293.96000000000004;275.86;277.56;276.46000000000004;337.46000000000004;335.86;278.36;284.86;298.76000000000005;300.06;299.36;297.76000000000005;294.36;293.86;;317.96000000000004;275.76000000000005;239.02933182858504;262.0952818180154;274.0616903277293;294.56;6310000.0;3570000.0000000005;3679999.9999999995;1240000.0;3620000.0000000005;2570000.0;6250000.0;0.0;0.018333333333333333;0.16466666666666668;0.03783333333333334;0.022000000000000002;0.022000000000000002;;21588.458984375;0.0;2019.25439453125;40664.97265625;518249.45599627553;403172.9457941308;265241.00512851117;265241.00512851117;262879.7171485843;430346.717906069;459438.4217246144;456028.3797168628;474084.14901256585;521217.55497684894;519577.5081055952;457007.1687273485;464759.2911417229;466741.49892412685;469115.7338860559;408570.7995772047;403714.2256760101;459986.6564810051;459301.0106943719;;188156.80290529504;473412.09082023916;202108.92143279137;265241.00512851117;274.0128415955062;2165296.5277013984;861245.1662291853;136982.12914834436;0.0;0;141;137;0;0;0;0;3;43;54;881354495294.3903;323946714569.6329;614944588029.745;41812.07079744377;10264.303241825108;89.03718818856791;4269.320122448936;1666422.8653600048;716021.9413820915;24839.749134187015;679946.3780435284;2.3905208625724605;0.2111940842004433
4003;2019-02-24 11:43:37.864;878;248;230;230;226;35;208;28;42;34;661;641;49;87;257;270;262;250;214;212;207;27;628;358;368;132;363;250;623;0.0;112.0;1204.0;221.0;132.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39833.89453125;21548.927734375;0.0;1134.24096679688;437.0;101236;;;Calculated values ==>;1551005017.864;360.96000000000004;297.96000000000004;296.16;296.16;295.76000000000005;276.66;274.1680685717883;293.96000000000004;275.96000000000004;277.36;276.56;339.26;337.26;278.06;281.86;298.86;300.16;299.36;298.16;294.36;293.86;;316.86;275.86;240.83765695389522;261.13683023647616;274.1680685717883;294.56;6280000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2500000.0;6230000.0;0.0;0.018666666666666668;0.20066666666666666;0.036833333333333336;0.022000000000000002;0.022000000000000002;;21548.927734375;0.0;1134.24096679688;39833.89453125;517613.42552355374;405775.880724992;265912.5310438473;265912.5310438473;263967.6121832314;430280.9020939914;459438.4217246144;456931.82408805063;473145.2311080622;523622.83998433815;521584.91977215663;457775.72677953914;462286.9042160422;466728.8912336129;469105.00981247745;409878.4144100872;406744.7810740065;459986.6564810051;459301.0106943719;;183560.10687098323;472465.0996282349;202390.94286417268;265912.5310438473;274.12709098004035;2165967.362776881;861604.6504441395;137008.40871441358;0.0;0;141;137;0;0;0;0;3;43;54;881575298975.0009;324023515849.8453;615096690565.1656;51077.87016559151;9947.731440809626;58.49448894017314;4254.546552311541;1667196.961104885;716190.3778121397;24840.978585323664;680017.4114498849;2.880490089741177;0.2494197932879269
4004;2019-02-24 11:44:37.864;883;251;228;227;224;35;208;28;43;35;656;636;49;72;258;270;262;253;214;212;207;28;628;359;368;139;364;247;624;1.0;108.0;1015.0;179.0;132.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39714.08984375;21539.6953125;0.0;1073.2802734375;437.0;101237;;;Calculated values ==>;1551005077.864;361.46000000000004;298.26000000000005;295.96000000000004;295.86;295.56;276.66;274.27422755570615;293.96000000000004;275.96000000000004;277.46000000000004;276.66;338.76;336.76000000000005;278.06;280.36;298.96000000000004;300.16;299.36;298.46000000000004;294.36;293.86;;316.86;275.96000000000004;242.35481222062532;260.72004837742526;274.27422755570615;294.56;6280000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2470000.0;6240000.0;0.00016666666666666666;0.018000000000000002;0.16916666666666666;0.029833333333333333;0.022000000000000002;0.022166666666666668;;21539.6953125;0.0;1073.2802734375;39714.08984375;518239.9016476948;406740.5566693298;264841.05405945197;264360.6723443557;262956.1238265197;430214.79039162316;459438.4217246144;457538.16997962666;472326.8440106818;523355.1072948587;521320.4640315299;458256.2283559787;460981.9017752987;466716.40587100666;468966.6422690117;409878.4144100872;407675.9072362739;459986.6564810051;459301.0106943719;;183560.10687098323;471639.4363266047;202655.1138159819;264373.49059897475;274.23428116831667;2166630.262646673;861963.7223028635;137026.80472474886;0.0;0;141;137;0;0;0;0;3;43;54;881796098975.0009;324104815849.8453;615245790565.1656;43117.71700101657;8024.6989549002465;39.64512912863936;4320.893362114637;1667981.9243312734;716340.1480654373;24841.796415474237;680088.8734491718;2.4544737262121368;0.20785949493182912
4005;2019-02-24 11:45:37.864;891;252;229;228;220;35;208;28;46;36;638;623;50;71;258;270;262;253;215;212;207;29;627;358;368;144;363;246;622;-2.0;89.0;782.0;176.0;132.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39723.42578125;21542.998046875;0.0;1052.25793457031;437.0;101238;;;Calculated values ==>;1551005137.864;362.26;298.36;296.06;295.96000000000004;295.16;276.66;274.1680685717883;293.96000000000004;275.96000000000004;277.76000000000005;276.76000000000005;336.96000000000004;335.46000000000004;278.16;280.26000000000005;298.96000000000004;300.16;299.36;298.46000000000004;294.36;293.86;;316.86;276.06;243.40439225979637;260.58029834229245;274.1680685717883;294.66;6270000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2460000.0;6220000.0;0.0;0.014833333333333334;0.13033333333333333;0.029333333333333333;0.022000000000000002;0.022000000000000002;;21542.998046875;0.0;1052.25793457031;39723.42578125;519319.60447880375;408140.9243521645;265504.6822073426;265012.78166168556;261299.49853755132;430280.9020939914;459438.4217246144;458057.8014167634;471765.34391292307;521605.6567332092;520078.94614027324;458534.74369505455;461017.90990064153;466858.86781954044;469105.00981247745;410303.0366448842;408589.68373878504;459986.6564810051;459301.0106943719;;183560.10687098323;471072.6445122798;202369.16288905256;265504.6822073426;274.1186262470483;2167292.241943548;862322.744747525;137044.51754314892;0.0;0;141;137;0;0;0;0;3;43;54;882016898975.0009;324189715849.8453;615393690565.1656;33324.75255477831;7881.9687942813325;25.414734773804376;4263.519226714645;1668618.944910905;716472.7036300139;24842.338581006756;680160.4102207454;2.0135047528520165;0.17374072503220844
4006;2019-02-24 11:46:37.855;898;251;230;229;217;35;209;28;47;35;615;603;51;88;258;270;262;253;215;213;207;28;628;359;368;134;364;250;623;-2.0;110.0;1102.0;241.0;132.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40421.7734375;21537.34375;0.0;1893.6159667968802;435.0;101239;;;Calculated values ==>;1551005197.855;362.96000000000004;298.26000000000005;296.16;296.06;294.86;276.66;274.27422755570615;294.06;275.96000000000004;277.86;276.66;334.66;333.46000000000004;278.26000000000005;281.96000000000004;298.96000000000004;300.16;299.36;298.46000000000004;294.46000000000004;293.86;;316.66;275.96000000000004;241.2770596917726;261.13683023647616;274.27422755570615;294.66;6280000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2500000.0;6230000.0;0.0;0.018333333333333333;0.18366666666666667;0.04016666666666667;0.022000000000000002;0.022000000000000002;;21537.34375;0.0;1893.6159667968802;40421.7734375;520112.6862375613;407216.41455670714;265912.5310438473;265415.95526231383;259925.38289611638;430214.79039162316;459575.6909922959;457535.0496650144;472981.82504853373;518930.9184853566;517704.0526915668;458016.05900553917;462404.14201871346;466716.40587100666;468966.6422690117;409878.4144100872;408136.1418265273;460123.36692421185;459301.0106943719;;182724.36793118677;472299.7188790419;202635.67789300068;265912.5310438473;274.226737945041;2167960.0184215046;862681.6937450283;137069.06280995885;0.0;0;141;137;0;0;0;0;3;43;55;882237665854.7692;324273103339.7578;615542468245.0095;46816.51794879318;10831.505646272655;31.941664031931722;4254.546552311541;1669286.6886544796;716628.6258583452;24842.816479300804;680231.3834545806;2.643276782513117;0.23470123180570016
4007;2019-02-24 11:47:37.875;902;251;230;229;224;35;209;28;45;34;609;598;51;92;258;270;262;253;215;213;208;29;626;358;368;122;363;252;621;-3.0;85.0;895.0;122.0;132.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40364.5;21409.09765625;0.0;1972.80603027344;437.0;101240;;;Calculated values ==>;1551005257.875;363.36;298.26000000000005;296.16;296.06;295.56;276.66;274.1680685717883;294.06;275.96000000000004;277.66;276.56;334.06;332.96000000000004;278.26000000000005;282.36;298.96000000000004;300.16;299.36;298.46000000000004;294.46000000000004;293.96000000000004;;316.86;276.06;238.5638546566975;261.41265627149306;274.1680685717883;294.66;6260000.0;3579999.9999999995;3679999.9999999995;1220000.0;3629999.9999999995;2520000.0;6210000.0;0.0;0.014166666666666666;0.14916666666666664;0.02033333333333333;0.022000000000000002;0.022000000000000002;;21409.09765625;0.0;1972.80603027344;40364.5;520767.93230123864;408146.3749748354;266096.1432302286;265594.26947273826;263189.07592467725;430280.9020939914;459575.6909922959;456969.4889565288;474436.779072901;518149.93449942843;517023.17438509874;457694.9053075404;462572.34133497067;466858.86781954044;469105.00981247745;410722.3562555959;409036.7944695438;460123.36692421185;459438.4217246144;;183560.10687098323;473958.2922719294;202439.02330762532;266096.1432302286;274.1457730814709;2168633.4617729182;863039.7000523038;137101.29373331863;0.0;0;141;137;0;0;0;0;3;43;55;882458539454.699;324349928939.7334;615693118444.9617;37967.461125961425;5520.891802274182;23.878791969071848;4253.530126876487;1669993.4573242643;716764.941260366;24843.281804824153;680302.3077270975;2.042851706493504;0.16604431720390828
4008;2019-02-24 11:48:37.856;903;251;228;227;222;33;209;28;41;35;620;604;48;77;258;270;263;253;215;213;208;27;628;356;368;130;361;247;623;145.0;112.0;687.0;186.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39719.08984375;21498.79296875;0.0;1116.68908691406;433.0;101241;;;Calculated values ==>;1551005317.856;363.46000000000004;298.26000000000005;295.96000000000004;295.86;295.36;276.46000000000004;273.955091788801;294.06;275.96000000000004;277.26000000000005;276.66;335.16;333.56;277.96000000000004;280.86;298.96000000000004;300.16;299.46000000000004;298.46000000000004;294.46000000000004;293.96000000000004;;316.46000000000004;275.86;240.39332010688793;260.72004837742526;273.955091788801;294.66;6280000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2470000.0;6230000.0;0.024166666666666666;0.018666666666666668;0.1145;0.031000000000000003;0.022000000000000002;0.04616666666666667;;21498.79296875;0.0;1116.68908691406;39719.08984375;520734.7906943537;407216.41455670714;264926.5231149595;264443.85712952114;262120.87682655567;430412.23801567365;459575.6909922959;457298.1374891172;473501.9964771252;519690.56016458705;518058.56428558583;458136.76180554513;461569.1107842548;467143.0033113598;469381.02069560625;410301.76661049295;408136.1418265273;460123.36692421185;459438.4217246144;;181888.63598580268;472727.1298661593;201830.68200486165;231898.01423061226;273.89993467021065;2169300.6136893267;863397.152578038;137127.0313731046;0.0;0;141;137;0;0;0;0;3;43;55;882679269534.5024;324425504999.66614;615842771039.8284;29251.023652947264;8397.789883700229;40.42499596735866;10504.782145973099;1670553.4339814773;716880.8935444581;24843.817500032594;680425.2547170488;2.131018943570019;0.15920856685834775
4009;2019-02-24 11:49:37.866;902;253;228;228;220;33;209;27;28;36;630;608;39;68;258;271;263;255;215;213;208;27;623;357;368;137;362;246;620;353.0;111.0;568.0;151.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26213.15234375;7352.79736328125;0.0;1089.51574707031;430.0;101242;;;Calculated values ==>;1551005377.866;363.36;298.46000000000004;295.96000000000004;295.96000000000004;295.16;276.46000000000004;274.0616903277293;294.06;275.86;275.96000000000004;276.76000000000005;336.16;333.96000000000004;277.06;279.96000000000004;298.96000000000004;300.26000000000005;299.46000000000004;298.66;294.46000000000004;293.96000000000004;;316.16;275.86;241.92719264551067;260.58029834229245;274.0616903277293;294.66;6230000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2460000.0;6200000.0;0.05883333333333333;0.018500000000000003;0.09466666666666666;0.025166666666666667;0.022000000000000002;0.08083333333333333;;7352.79736328125;0.0;1089.51574707031;26213.15234375;521003.877167027;409477.7191517705;265187.73818649456;265187.73818649456;261442.27558842886;430346.717906069;459575.6909922959;455894.68991019035;472687.3056196521;520791.62720966793;518550.4442802356;457219.9348226582;460665.23146485176;467001.0665144205;469370.4459139141;412346.328740386;410328.9926665773;460123.36692421185;459438.4217246144;;180635.0508419939;471806.2409394271;202110.37772939174;219277.82428678882;274.0134083839907;2169850.1406133603;863637.6225690866;137145.41947755826;0.0;0;141;137;0;0;0;0;3;43;55;882900106334.4673;324505618349.6534;615990695689.8048;24024.914886448936;6787.34589078589;37.32071736546135;19412.98162622423;1670997.4741302608;717007.457433025;24844.46548895709;680674.6109675606;5.953648302761357;0.3288595633065403
4010;2019-02-24 11:50:37.867;903;252;225;223;216;32;209;26;24;36;628;608;42;88;258;271;263;253;215;213;208;26;616;355;368;140;360;270;616;217.0;84.0;664.0;124.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30769.970703125;12196.8828125;0.0;1190.32189941406;442.0;101243;;;Calculated values ==>;1551005437.867;363.46000000000004;298.36;295.66;295.46000000000004;294.76000000000005;276.36;273.8482719121499;294.06;275.76000000000005;275.56;276.76000000000005;335.96000000000004;333.96000000000004;277.36;281.96000000000004;298.96000000000004;300.26000000000005;299.46000000000004;298.46000000000004;294.46000000000004;293.96000000000004;;317.36;275.76000000000005;242.56692532238324;263.82572766246335;273.8482719121499;294.66;6160000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2700000.0;6160000.0;0.036166666666666666;0.014;0.11066666666666666;0.020666666666666667;0.022000000000000002;0.05816666666666667;;12196.8828125;0.0;1190.32189941406;30769.970703125;521676.5199783945;410773.43351899367;264069.55368776113;263117.77096845134;259961.67747089325;430477.46260093397;459575.6909922959;451286.14561771665;472293.48310962116;518598.68257978704;516526.71329714725;453592.71452856576;459324.03016746056;467284.67955467483;469645.52884651115;415023.36685851973;411183.9614479757;460123.36692421185;459438.4217246144;;185649.48583044452;471309.8407669174;201588.38333374524;225220.23000059364;273.80092820781783;2170325.00788772;863800.5392862353;137164.41844130895;0.0;0;141;137;0;0;0;0;3;43;55;883120910015.0779;324588719734.8832;616145498270.2329;27633.219026092836;5574.243453618891;53.75167574761622;13623.691485280542;1671427.9657554633;717110.472394734;24845.224438217407;680949.9211660114;3.502217725782161;0.21940236702325375
4011;2019-02-24 11:51:37.857;896;248;224;222;217;31;209;26;27;36;634;613;45;98;257;271;263;248;215;213;208;25;624;355;368;142;360;270;618;243.0;91.0;793.0;198.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39657.45703125;21282.48828125;0.0;1194.7255859375;451.0;101244;;;Calculated values ==>;1551005497.857;362.76;297.96000000000004;295.56;295.36;294.86;276.26000000000005;273.8482719121499;294.06;275.76000000000005;275.86;276.76000000000005;336.56;334.46000000000004;277.66;282.96000000000004;298.86;300.26000000000005;299.46000000000004;297.96000000000004;294.46000000000004;293.96000000000004;;318.26000000000005;275.66;242.98782864720522;263.82572766246335;273.8482719121499;294.66;6240000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2700000.0;6180000.0;0.0405;0.015166666666666667;0.13216666666666665;0.033;0.022000000000000002;0.0625;;21282.48828125;0.0;1194.7255859375;39657.45703125;520180.3145321469;408166.7446654218;263427.8829142352;262496.51627081615;260260.46053788316;430477.46260093397;459575.6909922959;451673.3712034759;472029.85167895287;519219.4388900869;517045.1174886607;453973.3620700792;460542.8839717368;467155.4305485478;469645.52884651115;411946.9764085139;408166.7446654218;460123.36692421185;459438.4217246144;;189410.48811896544;470944.3282388252;201535.5717896506;223321.66530550437;273.78031524936847;2170911.8053030614;864079.4875462678;137184.29052445744;0.0;0;142;137;0;0;0;0;3;43;55;883341673215.1129;324673305634.8966;616307471270.2587;33059.87915586058;8890.488962822763;57.33351477023056;14757.297276194377;1671933.657277757;717230.9917416507;24846.14999385355;681186.3899876879;2.5254464029687487;0.1744886447645905
4012;2019-02-24 11:52:37.857;878;246;230;230;226;33;209;27;31;34;633;611;41;84;258;271;263;248;215;213;208;26;630;358;368;132;363;260;624;-2.0;86.0;1079.0;228.0;132.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40481.58984375;21443.7734375;0.0;1991.1669921875;441.0;101245;;;Calculated values ==>;1551005557.857;360.96000000000004;297.76000000000005;296.16;296.16;295.76000000000005;276.46000000000004;274.1680685717883;294.06;275.86;276.26000000000005;276.56;336.46000000000004;334.26000000000005;277.26000000000005;281.56;298.96000000000004;300.26000000000005;299.46000000000004;297.96000000000004;294.46000000000004;293.96000000000004;;317.26000000000005;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;294.66;6300000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2600000.0;6240000.0;0.0;0.014333333333333333;0.17983333333333332;0.038;0.022000000000000002;0.022000000000000002;;21443.7734375;0.0;1991.1669921875;40481.58984375;517451.7907591167;404246.93705228285;265822.08212983544;265822.08212983544;263886.59030784294;430280.9020939914;459575.6909922959;453915.3865095028;473145.2311080622;519945.09838613524;517682.75536838657;455160.0616132378;460401.7896749278;466858.86781954044;469232.5458497044;409448.1778526218;405273.4864359347;460123.36692421185;459438.4217246144;;185231.60634950487;472367.87413283327;202360.81663767397;265822.08212983544;274.1153821798173;2171579.630693686;864435.5397272573;137210.83962927514;0.0;0;142;137;0;0;0;0;3;44;55;883562473215.1129;324755505634.8966;616466471270.2587;45237.89681528388;10260.268184816054;59.83724363918176;4259.559471085137;1672586.1387441834;717390.5813845478;24847.126416840296;681344.8637939153;2.5524947201934025;0.2251286030190741
4013;2019-02-24 11:53:37.888;869;251;229;228;225;35;209;28;35;34;632;615;44;82;259;271;263;253;216;213;208;28;629;358;368;128;363;255;624;-1.0;86.0;999.0;181.0;132.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40417.41015625;21430.7734375;0.0;1963.390625;429.0;101246;;;Calculated values ==>;1551005617.888;360.06000000000006;298.26000000000005;296.06;295.96000000000004;295.66;276.66;274.1680685717883;294.06;275.96000000000004;276.66;276.56;336.36;334.66;277.56;281.36;299.06;300.26000000000005;299.46000000000004;298.46000000000004;294.46000000000004;293.96000000000004;;316.06;275.96000000000004;239.943914813709;261.82340779136865;274.1680685717883;294.76000000000005;6290000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2550000.0;6240000.0;0.0;0.014333333333333333;0.1665;0.030166666666666668;0.022000000000000002;0.022000000000000002;;21430.7734375;0.0;1963.390625;40417.41015625;516401.31378651987;406740.5566693298;265328.0691541282;264841.05405945197;263418.5015253702;430280.9020939914;459575.6909922959;455254.45241603226;473664.3179132749;520255.26730516885;518513.36715503427;456357.5733384608;460934.8838162891;466988.7418083223;469232.5458497044;409877.7028949826;407675.9072362739;460123.36692421185;459438.4217246144;;180217.192455513;473084.92450057325;202407.54984683002;265328.0691541282;274.13354443730736;2172254.1373410225;864793.0122160239;137243.81130259702;0.0;0;142;137;0;0;0;0;3;44;55;883783387294.7408;324833545934.7652;616621051094.9984;42099.00927777217;8165.434135387921;31.559071108157553;4270.427756550696;1673314.3223276339;717544.2082365091;24847.88844630715;681415.9837470263;2.332480446620744;0.20029547884729618
