;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4014;2019-02-24 11:54:37.868;872;252;227;227;218;35;210;27;40;34;641;624;47;82;259;272;264;254;216;214;208;28;627;358;368;124;363;252;622;-1.0;111.0;932.0;156.0;132.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40414.9140625;21442.701171875;0.0;1968.7287597656198;429.0;101247;;;Calculated values ==>;1551005677.868;360.36;298.36;295.86;295.86;294.96000000000004;276.66;274.1680685717883;294.16;275.86;277.16;276.56;337.26;335.56;277.86;281.36;299.06;300.36;299.56;298.56;294.56;293.96000000000004;;316.06;275.96000000000004;239.02933182858504;261.41265627149306;274.1680685717883;294.76000000000005;6270000.0;3579999.9999999995;3679999.9999999995;1240000.0;3629999.9999999995;2520000.0;6220000.0;0.0;0.018500000000000003;0.15533333333333335;0.026000000000000002;0.022000000000000002;0.022000000000000002;;21442.701171875;0.0;1968.7287597656198;40414.9140625;516941.4271570163;408140.9243521645;264527.78476144;264527.78476144;260423.07427298615;430280.9020939914;459712.81932707026;456362.4941287204;474180.10434583086;521421.67666629166;519684.6558881796;457211.6508634873;461394.74194683135;466988.7418083223;469359.9901508219;411132.5249622833;409031.52728375193;460259.9396827633;459438.4217246144;;180217.192455513;473604.17431640695;202413.84470145375;264527.78476144;274.13599042955394;2172927.5155088254;865150.1720782305;137276.5680415933;0.0;0;142;137;0;0;0;0;3;44;55;884004113694.811;324909120734.78925;616773100395.0468;39446.69021103543;7050.948569988784;38.868457052830756;4288.0340131898365;1673993.643307758;717670.9691580312;24848.475146743323;681487.2804882919;2.170928533612436;0.18290704300922295
4015;2019-02-24 11:55:37.848;879;253;230;229;218;35;210;28;44;35;651;632;49;77;259;272;264;255;216;214;209;28;630;358;368;130;363;248;625;-1.0;103.0;1020.0;135.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39719.8671875;21513.7421875;0.0;1116.58740234375;429.0;101248;;;Calculated values ==>;1551005737.848;361.06000000000006;298.46000000000004;296.16;296.06;294.96000000000004;276.66;274.1680685717883;294.16;275.96000000000004;277.56;276.66;338.26;336.36;278.06;280.86;299.06;300.36;299.56;298.66;294.56;294.06;;316.06;275.96000000000004;240.39332010688793;260.85938512811435;274.1680685717883;294.76000000000005;6300000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2480000.0;6250000.0;0.0;0.017166666666666667;0.16999999999999998;0.022500000000000003;0.022000000000000002;0.022000000000000002;;21513.7421875;0.0;1116.58740234375;39719.8671875;517577.3478070562;407208.7005403771;265732.5099338725;265241.00512851117;260221.8328841993;430280.9020939914;459712.81932707026;457496.8920631568;473501.9964771252;522765.94709822454;520831.12101138296;458096.4450345903;461416.5921854992;466988.7418083223;469359.9901508219;409877.6070763308;408128.5769280139;460259.9396827633;459575.6909922959;;180217.192455513;472824.0414856702;202417.18141169433;265732.5099338725;274.1372869347559;2173595.0827561733;865508.0231162186;137302.27043929638;0.0;0;142;137;0;0;0;0;3;44;55;884224840094.8812;324985295334.8135;616923050395.0945;43363.55081074862;6084.154351664458;30.025017546107325;4264.549983285316;1674683.4986213783;717780.3918626828;24849.049067661068;681558.5282644407;2.374789989243615;0.19551114702890318
4016;2019-02-24 11:56:37.849;886;254;229;227;219;34;210;28;47;36;650;630;51;69;259;272;264;255;216;214;209;28;624;358;368;135;363;245;619;134.0;85.0;952.0;132.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39497.5;21361.58984375;0.0;1076.44396972656;430.0;101249;;;Calculated values ==>;1551005797.849;361.76;298.56;296.06;295.86;295.06;276.56;274.1680685717883;294.16;275.96000000000004;277.86;276.76000000000005;338.16;336.16;278.26000000000005;280.06;299.06;300.36;299.56;298.66;294.56;294.06;;316.16;275.96000000000004;241.49495122638035;260.44013211722256;274.1680685717883;294.76000000000005;6240000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2450000.0;6190000.0;0.022333333333333334;0.014166666666666666;0.15866666666666665;0.022000000000000002;0.022000000000000002;0.044333333333333336;;21361.58984375;0.0;1076.44396972656;39497.5;518935.3365509874;410335.14807540237;265776.10679478553;264784.18672780937;261069.13358312185;430280.9020939914;459712.81932707026;458336.72780140967;472948.7829819323;522906.54879313917;520873.71568352694;458812.26217089494;460936.69418933644;466988.7418083223;469359.9901508219;412343.20549906115;410751.77976157;460259.9396827633;459575.6909922959;;180635.0508419939;472168.09959432366;202411.81682278632;233855.75019234983;274.13520246748413;2174255.2384843505;865865.323504288;137320.5460052959;0.0;0;142;137;0;0;0;0;3;44;55;884445643774.6145;325064796659.71747;617070952859.9158;40606.75254194157;5934.638220973821;22.545197947791554;10006.917375464276;1675383.2628110142;717880.5501366105;24849.487160091074;681677.4591411016;2.5212036761594643;0.18255453608520011
4017;2019-02-24 11:57:37.869;892;253;229;228;217;34;210;28;47;36;639;621;51;68;259;272;264;255;216;214;209;28;627;357;368;138;362;243;623;275.0;113.0;955.0;101.0;133.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39561.50390625;21382.20703125;0.0;1042.98303222656;432.0;101250;;;Calculated values ==>;1551005857.869;362.36;298.46000000000004;296.06;295.96000000000004;294.86;276.56;274.0616903277293;294.16;275.96000000000004;277.86;276.76000000000005;337.06;335.26000000000005;278.26000000000005;279.96000000000004;299.06;300.36;299.56;298.66;294.56;294.06;;316.36;275.96000000000004;242.14157278889297;260.1585393101385;274.0616903277293;294.76000000000005;6270000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2430000.0;6230000.0;0.04583333333333333;0.01883333333333333;0.15916666666666668;0.016833333333333332;0.022166666666666668;0.068;;21382.20703125;0.0;1042.98303222656;39561.50390625;519444.3287709177;408136.1418265273;265415.95526231383;264926.5231149595;259925.38289611638;430346.717906069;459712.81932707026;458654.72797954426;472556.2466753328;521951.6524407977;520123.2199497129;459128.12558024435;461126.448215064;467130.69761941896;469497.6653810156;411132.5249622833;409026.90434125497;460259.9396827633;459575.6909922959;;181470.77258748977;471771.9322026706;202174.96694796282;222790.28911906254;274.038541045127;2174914.2831250373;866221.6405442355;137338.21378427045;0.0;0;142;137;0;0;0;0;3;44;55;884666517374.5443;325146723959.6914;617217401659.8693;40823.02863086005;4538.215581787581;39.65585502936737;16101.407327379871;1676062.0705144084;717967.853009533;24850.005674979755;681895.1010366803;2.7425545656901433;0.16861962623746066
4018;2019-02-24 11:58:37.860;899;253;231;230;219;33;210;27;46;36;624;609;50;69;259;272;264;254;216;214;209;28;630;357;368;140;362;244;625;296.0;111.0;1221.0;106.0;133.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39714.640625;21528.611328125;0.0;1047.31652832031;436.0;101251;;;Calculated values ==>;1551005917.86;363.06000000000006;298.46000000000004;296.26000000000005;296.16;295.06;276.46000000000004;274.0616903277293;294.16;275.86;277.76000000000005;276.76000000000005;335.56;334.06;278.16;280.06;299.06;300.36;299.56;298.56;294.56;294.06;;316.76000000000005;275.96000000000004;242.56692532238324;260.2995467637923;274.0616903277293;294.76000000000005;6300000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2440000.0;6250000.0;0.04933333333333333;0.018500000000000003;0.20350000000000001;0.017666666666666667;0.022166666666666668;0.07150000000000001;;21528.611328125;0.0;1047.31652832031;39714.640625;520079.07880535175;407208.7005403771;266231.25735320617;265732.5099338725;260653.3442251872;430346.717906069;459712.81932707026;458377.10004900565;472293.48310962116;520345.7312449826;518819.44951588503;458851.8822035702;461090.183433932;467130.69761941896;469497.6653810156;409877.6070763308;407672.4198504794;460259.9396827633;459575.6909922959;;183142.23651711168;471506.718606615;202183.09842603054;222039.52065753253;274.0417043842946;2175574.818566924;866579.1770583321;137355.6303343823;0.0;0;142;137;0;0;0;0;3;44;55;884887284254.3126;325230111449.60394;617363479744.716;52135.47933027544;4758.0506231903255;40.795963678251;16983.836178935584;1676836.6085484703;718045.3102741605;24850.67600623684;682170.7700423893;3.2742026182093937;0.2082537370736558
4019;2019-02-24 11:59:37.850;905;251;227;226;222;33;210;27;46;36;612;599;55;83;259;272;264;252;216;215;209;28;617;356;368;143;361;268;616;316.0;109.0;479.0;89.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30839.376953125;12172.86328125;0.0;1167.16674804688;441.0;101252;;;Calculated values ==>;1551005977.85;363.66;298.26000000000005;295.86;295.76000000000005;295.36;276.46000000000004;273.955091788801;294.16;275.86;277.76000000000005;276.76000000000005;334.36;333.06;278.66;281.46000000000004;299.06;300.36;299.56;298.36;294.66;294.06;;317.26000000000005;275.96000000000004;243.1966462407574;263.56353331371673;273.955091788801;294.76000000000005;6170000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2680000.0;6160000.0;0.05266666666666667;0.018166666666666668;0.07983333333333334;0.014833333333333334;0.022166666666666668;0.07483333333333334;;12172.86328125;0.0;1167.16674804688;30839.376953125;521845.02190843597;410357.29930070846;265047.88341316144;264555.22052316566;262651.01120590646;430412.23801567365;459712.81932707026;454439.26461370324;471897.7078724963;517110.75805972604;515764.11104123347;455568.34810058575;459028.25162606797;467272.39285998954;469635.1023199616;415017.62052417133;410773.43351899367;460396.3755515339;459575.6909922959;;185231.60634950487;471107.22338200803;201892.67383498975;220600.11898843484;273.924092346596;2176162.670721811;866859.9758725179;137374.08128601708;0.0;0;142;137;0;0;0;0;3;44;55;885108047454.3477;325314997299.61743;617517054144.7404;20161.636163833962;3993.3491516141044;77.1027305940609;17883.338638288937;1677438.9840983567;718118.2264509068;24851.65833160775;682461.2814059473;3.1570713552997045;0.15186489866781955
4020;2019-02-24 12:00:40.840;902;249;228;227;220;32;210;26;48;35;605;593;62;127;259;273;265;250;217;215;209;26;633;356;368;137;361;274;624;303.0;108.0;1096.0;179.0;133.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;41734.81640625;22611.111328125;0.0;2064.87719726562;453.0;101253;;;Calculated values ==>;1551006040.84;363.36;298.06;295.96000000000004;295.86;295.16;276.36;273.955091788801;294.16;275.76000000000005;277.96000000000004;276.66;333.66;332.46000000000004;279.36;285.86;299.06;300.46000000000004;299.66;298.16;294.66;294.06;;318.46000000000004;275.76000000000005;241.92719264551067;264.3458800820626;273.955091788801;294.86;6330000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2740000.0;6240000.0;0.050499999999999996;0.018000000000000002;0.18266666666666667;0.029833333333333333;0.022166666666666668;0.07266666666666666;;22611.111328125;0.0;2064.87719726562;41734.81640625;520216.1235299318;405771.6675723197;264841.05405945197;264360.6723443557;261158.79276232052;430412.23801567365;459712.81932707026;453671.615268447;472589.4791058512;515874.15707727027;514624.7504701385;455447.963381487;463437.66451551666;467272.39285998954;469762.0085067706;409015.88444330916;406260.5262059456;460396.3755515339;459575.6909922959;;190246.288480595;471708.256711685;201872.29758982136;221080.6567881261;273.9161529640277;2176797.5941163106;867164.2873393202;137402.35718159293;0.0;0;142;138;0;0;0;0;3;44;56;885339850654.3827;325403183299.6308;617687757044.7662;45995.34202929562;8050.106113802264;49.596448272544315;17330.63915216967;1678017.7657729422;718223.589957474;24852.766773451916;682769.354803358;2.8945419418576033;0.19484933457448605
4021;2019-02-24 12:01:37.851;887;248;234;234;230;34;211;28;42;34;613;600;53;105;259;273;265;250;217;215;209;27;636;361;369;137;366;261;631;-1.0;85.0;1338.0;272.0;133.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40802.67578125;21783.17578125;0.0;1957.79541015625;445.0;101254;;;Calculated values ==>;1551006097.851;361.86;297.96000000000004;296.56;296.56;296.16;276.56;274.4858918419099;294.26000000000005;275.96000000000004;277.36;276.56;334.46000000000004;333.16;278.46000000000004;283.66;299.06;300.46000000000004;299.66;298.16;294.66;294.06;;317.66;275.86;241.92719264551067;262.63441904999945;274.4858918419099;294.86;6360000.0;3610000.0;3690000.0;1370000.0;3660000.0;2610000.0;6310000.0;0.0;0.014166666666666666;0.223;0.04533333333333334;0.022166666666666668;0.022166666666666668;;21783.17578125;0.0;1957.79541015625;40802.67578125;518098.9344250193;401475.852643031;267190.2161808479;267190.2161808479;265212.4163717721;430081.6785162784;459692.8932557732;455116.8370408851;472491.6353866644;517804.51959563565;516464.7460236852;456476.3869257851;462754.5976359304;466561.2974548907;469073.5550868863;407678.44996879395;402620.51185866195;460240.6892960998;459418.15383522364;;186903.13564328075;471806.2409394271;203164.76869050236;267190.2161808479;274.4410911764362;2177451.142030201;867515.809937839;137434.2094855722;0.0;0;142;138;0;0;0;0;3;44;56;885549936189.959;325481288369.8451;617840261470.1846;56185.31124213536;12178.413408617924;71.65412322687004;4261.052618005329;1678826.8520562253;718383.7633088152;24853.726859056183;682940.3220176478;3.062066450689267;0.27479335831067503
4022;2019-02-24 12:02:37.861;878;253;233;232;229;37;211;28;32;35;621;608;46;100;261;273;265;255;217;215;210;28;633;359;369;139;364;255;627;-1.0;110.0;1079.0;165.0;133.0;0;10;1;1;0;1;0;0;0;0;1;0;1;0;0;40614.59765625;21661.494140625;0.0;1947.08312988281;436.0;101255;;;Calculated values ==>;1551006157.861;360.96000000000004;298.46000000000004;296.46000000000004;296.36;296.06;276.86;274.27422755570615;294.26000000000005;275.96000000000004;276.36;276.66;335.26000000000005;333.96000000000004;277.76000000000005;283.16;299.26000000000005;300.46000000000004;299.66;298.66;294.66;294.16;;316.76000000000005;275.96000000000004;242.35481222062532;261.82340779136865;274.27422755570615;294.86;6330000.0;3590000.0;3690000.0;1390000.0;3640000.0;2550000.0;6270000.0;0.0;0.018333333333333333;0.17983333333333332;0.0275;0.022166666666666668;0.022166666666666668;;21661.494140625;0.0;1947.08312988281;40614.59765625;517209.0422462955;406252.1526366083;267059.16005280707;266550.4475981158;265069.2717268583;430214.79039162316;459692.8932557732;454884.978498866;472326.8440106818;519128.45153760107;517795.3472637794;456601.6585608984;463062.5357941977;467106.4518600339;469349.65363169165;409015.88444330916;407203.74792760634;460240.6892960998;459555.5943475005;;183142.23651711168;471639.4363266047;202666.90570296522;267059.16005280707;274.23885721868777;2178129.7323882855;867877.9091936165;137466.75556350977;0.0;0;142;138;0;0;0;0;3;44;56;885771373089.9238;325564102169.8319;617995087270.1599;45357.21675779616;7396.744592150086;33.22250278788503;4267.004293532371;1679673.1808207124;718546.9168131818;24854.600976601483;683011.4010030895;2.416672021042939;0.20463119160992282
4023;2019-02-24 12:03:37.862;881;255;233;232;229;35;211;27;30;35;623;610;42;103;261;273;265;257;217;215;210;27;635;358;369;139;363;252;630;174.0;81.0;1264.0;183.0;133.0;0;24;1;1;0;1;0;0;0;0;1;0;1;0;0;40807.5625;21809.34765625;0.0;1982.45300292969;432.0;101256;;;Calculated values ==>;1551006217.862;361.26;298.66;296.46000000000004;296.36;296.06;276.66;274.1680685717883;294.26000000000005;275.86;276.16;276.66;335.46000000000004;334.16;277.36;283.46000000000004;299.26000000000005;300.46000000000004;299.66;298.86;294.66;294.16;;316.36;275.86;242.35481222062532;261.41265627149306;274.1680685717883;294.86;6350000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2520000.0;6300000.0;0.029;0.013500000000000002;0.21066666666666667;0.030500000000000003;0.022166666666666668;0.051166666666666666;;21809.34765625;0.0;1982.45300292969;40807.5625;517424.8363089604;405761.75891283987;266777.009005651;266276.5544751138;264817.40626995196;430280.9020939914;459692.8932557732;455141.4794920139;472326.8440106818;519582.4025565911;518252.31176750886;456605.5670625354;463859.4869659451;467248.1840708977;469487.34316061536;408130.4313831764;406729.9718286884;460240.6892960998;459555.5943475005;;181470.77258748977;471541.1619817675;202407.72468625553;230294.09216013044;274.1336123760313;2178808.2616974013;868240.1722457698;137499.50224367922;0.0;0;142;138;0;0;0;0;3;44;56;885992776779.6564;325647503559.73114;618147189804.9762;53242.57767907977;8208.569837513116;18.906203985588192;11730.546861920433;1680494.8594677763;718676.9632673434;24855.035389730834;683144.716151106;3.076715446262602;0.23083890094994408
4024;2019-02-24 12:04:37.872;889;257;235;234;229;35;211;27;34;34;622;609;45;108;261;273;265;258;217;215;210;27;634;359;369;138;364;252;628;97.0;86.0;1057.0;177.0;133.0;0;34;1;1;0;1;0;0;0;0;1;0;1;0;0;40894.09375;21728.83984375;0.0;2041.6281738281198;435.0;101257;;;Calculated values ==>;1551006277.872;362.06000000000006;298.86;296.66;296.56;296.06;276.66;274.27422755570615;294.26000000000005;275.86;276.56;276.56;335.36;334.06;277.66;283.96000000000004;299.26000000000005;300.46000000000004;299.66;298.96000000000004;294.66;294.16;;316.66;275.86;242.14157278889297;261.41265627149306;274.27422755570615;294.86;6340000.0;3590000.0;3690000.0;1380000.0;3640000.0;2520000.0;6280000.0;0.016166666666666666;0.014333333333333333;0.17616666666666667;0.029500000000000002;0.022166666666666668;0.03833333333333333;;21728.83984375;0.0;2041.6281738281198;40894.09375;518510.4317653476;407666.01651130075;268000.64075640624;267478.1058171749;264984.568156483;430214.79039162316;459692.8932557732;455631.0316612243;472360.27449258295;519480.140602618;518149.93449942843;456969.4889565288;464441.82552660914;467106.4518600339;469349.65363169165;408576.16614252713;408122.21282413113;460240.6892960998;459555.5943475005;;182724.36793118677;471673.81221397576;202666.793538633;240446.80084282364;274.2388136929936;2179489.222307232;868603.0509445836;137533.04184248185;0.0;0;142;138;0;0;0;0;3;44;56;886214213679.6212;325730617409.71796;618298415004.9521;44563.86661592984;7935.707050922612;6.5066642303426825;8399.170417679277;1681310.0490123888;718811.5213306657;24855.24719892825;683312.4917530167;2.5622234574314224;0.2020407440423109
4025;2019-02-24 12:05:40.843;898;256;233;232;229;33;211;26;39;34;620;608;48;108;260;273;265;258;217;215;210;27;631;356;369;138;361;251;626;4.0;83.0;1089.0;149.0;133.0;0;42;1;1;0;1;0;0;0;0;1;0;1;0;0;40902.890625;21622.2734375;0.0;2081.37622070312;437.0;101258;;;Calculated values ==>;1551006340.843;362.96000000000004;298.76000000000005;296.46000000000004;296.36;296.06;276.46000000000004;273.955091788801;294.26000000000005;275.76000000000005;277.06;276.56;335.16;333.96000000000004;277.96000000000004;283.96000000000004;299.16;300.46000000000004;299.66;298.96000000000004;294.66;294.16;;316.86;275.86;242.14157278889297;261.27494424493943;273.955091788801;294.86;6310000.0;3560000.0;3690000.0;1380000.0;3610000.0;2510000.0;6260000.0;0.0006666666666666666;0.013833333333333333;0.18150000000000002;0.024833333333333332;0.022166666666666668;0.022833333333333334;;21622.2734375;0.0;2081.37622070312;40902.890625;519875.2151538661;408125.7923309858;267155.175652032;266643.5813046795;265154.74512212357;430412.23801567365;459692.8932557732;456405.0248894569;472360.27449258295;519358.69247049437;518131.503226222;457494.2110577146;464588.29121066636;467401.68226075795;469762.0085067706;409878.12581134954;409016.8917809246;460240.6892960998;459555.5943475005;;183560.10687098323;471673.81221397576;201889.9054468264;265249.6203175735;273.9230137353381;2180204.616459939;868982.1985768797;137569.1015243634;0.0;0;142;138;0;0;0;0;3;44;56;886446576669.4594;325817517389.6574;618456787069.8418;46194.49417883745;6699.633684717542;11.913737420878702;4436.653073683333;1682103.8191142813;718939.5216141131;24855.4083032493;683424.7535086434;2.419150447357992;0.2013990284092179
4026;2019-02-24 12:06:37.853;904;258;233;232;229;32;211;25;44;33;619;608;51;109;260;274;266;259;217;215;210;26;633;357;369;136;362;253;628;283.0;86.0;1507.0;218.0;133.0;0;44;0;1;0;1;0;0;0;0;1;0;1;0;0;40692.04296875;21687.2734375;0.0;2127.54467773438;437.0;101259;;;Calculated values ==>;1551006397.853;363.56000000000006;298.96000000000004;296.46000000000004;296.36;296.06;276.36;274.0616903277293;294.26000000000005;275.66;277.56;276.46000000000004;335.06;333.96000000000004;278.26000000000005;284.06;299.16;300.56;299.76000000000005;299.06;294.66;294.16;;316.86;275.76000000000005;241.71165711629368;261.54996906429363;274.0616903277293;294.86;6330000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2530000.0;6280000.0;0.04716666666666667;0.014333333333333333;0.25116666666666665;0.036333333333333336;0.022166666666666668;0.06933333333333333;;21687.2734375;0.0;2127.54467773438;40692.04296875;520465.5681631592;408122.21282413113;266964.14334346715;266458.24645520333;264984.568156483;430346.717906069;459692.8932557732;456685.11439293623;472525.0707617092;519090.07612567;517963.5371389504;457533.7450994209;464411.5595040403;467260.227616787;469751.83341811056;409451.54955501464;408571.24003222183;460240.6892960998;459555.5943475005;;183560.10687098323;471840.61823089625;202160.17482873728;222878.75130099466;274.0327861304925;2180850.6896770783;869325.1259750645;137602.4279938606;0.0;0;142;138;0;0;0;0;3;44;56;886656943569.4242;325895621089.64435;618600452269.8177;63928.18065387463;9798.389443611777;12.61776982669699;16409.594451224402;1682975.7765713872;719070.1538777782;24855.602545086516;683589.8152546429;3.7854071310697592;0.27507966910038345
4027;2019-02-24 12:07:37.863;908;258;233;233;229;32;211;26;48;33;620;609;54;109;260;274;266;260;217;216;210;26;635;357;369;136;362;252;629;312.0;86.0;1317.0;199.0;133.0;0;48;0;1;0;1;0;0;0;0;1;0;1;0;0;40812.9609375;21652.26171875;0.0;2141.79296875;436.0;101260;;;Calculated values ==>;1551006457.863;363.96000000000004;298.96000000000004;296.46000000000004;296.46000000000004;296.06;276.36;274.0616903277293;294.26000000000005;275.76000000000005;277.96000000000004;276.46000000000004;335.16;334.06;278.56;284.06;299.16;300.56;299.76000000000005;299.16;294.76000000000005;294.16;;316.76000000000005;275.76000000000005;241.71165711629368;261.41265627149306;274.0616903277293;294.86;6350000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2520000.0;6290000.0;0.052000000000000005;0.014333333333333333;0.2195;0.033166666666666664;0.022166666666666668;0.07416666666666667;;21652.26171875;0.0;2141.79296875;40812.9609375;520806.93576965074;407665.23051393835;266870.10087596724;266870.10087596724;264900.61821549264;430346.717906069;459692.8932557732;457332.5974416616;472525.0707617092;519275.59068751533;518149.93449942843;458056.425068471;464558.0941569299;467260.227616787;469751.83341811056;408579.23849589186;408570.44564034516;460377.2924585903;459555.5943475005;;183142.23651711168;471840.61823089625;202159.97195196385;221500.30261913792;274.03270719689607;2181530.01124425;869686.3489617746;137638.01173721126;0.0;0;142;138;0;0;0;0;3;44;56;886878380469.389;325977234689.63135;618751977519.7937;56010.39129498865;8944.408101584591;0.12603092950260422;17655.76746985356;1683975.4312521522;719226.3698889599;24855.708761125858;683873.7405836094;3.471904809093135;0.2418754680390058
4028;2019-02-24 12:08:37.854;911;259;232;231;228;32;211;25;47;33;622;611;53;109;260;274;266;260;218;216;210;26;633;356;369;135;361;251;628;213.0;82.0;1104.0;223.0;133.0;0;51;0;1;0;1;0;0;0;0;1;0;1;0;0;40726.3125;21632.22265625;0.0;2154.67529296875;438.0;101261;;;Calculated values ==>;1551006517.854;364.26;299.06;296.36;296.26000000000005;295.96000000000004;276.36;273.955091788801;294.26000000000005;275.66;277.86;276.46000000000004;335.36;334.26000000000005;278.46000000000004;284.06;299.16;300.56;299.76000000000005;299.16;294.76000000000005;294.16;;316.96000000000004;275.76000000000005;241.49495122638035;261.27494424493943;273.955091788801;294.96000000000004;6330000.0;3560000.0;3690000.0;1350000.0;3610000.0;2510000.0;6280000.0;0.0355;0.013666666666666666;0.184;0.03716666666666667;0.022166666666666668;0.057666666666666665;;21632.22265625;0.0;2154.67529296875;40726.3125;521337.28400496725;408571.24003222183;266458.24645520333;265959.9565265973;264506.742762772;430412.23801567365;459692.8932557732;457373.54784065706;472656.1521691498;519563.1017516852;518438.42018710036;458096.219176611;464704.33445921016;467401.68226075795;469888.8255188759;409451.54955501464;409013.42010931106;460377.2924585903;459555.5943475005;;183977.97901196036;471972.7596631712;201873.30002701667;226699.3054459439;273.9165435771375;2182209.403267458;870046.9988936824;137673.81026891162;0.0;0;142;138;0;0;0;0;3;44;56;887099747260.0365;326058522494.86914;618902854885.235;47012.04559770983;10038.696583143743;5.987769091282311;13428.045993323096;1684833.822784056;719384.5386995812;24855.759701817264;684132.73350846;2.963176455111623;0.22351660144151753
4029;2019-02-24 12:09:37.854;913;259;232;231;228;33;211;25;44;33;622;611;52;110;260;274;266;260;218;216;210;25;632;357;369;135;362;250;627;284.0;112.0;1109.0;189.0;133.0;0;52;0;1;0;1;0;0;0;0;1;0;1;0;0;40700.546875;21571.833984375;0.0;2147.56127929688;439.0;101262;;;Calculated values ==>;1551006577.854;364.46000000000004;299.06;296.36;296.26000000000005;295.96000000000004;276.46000000000004;274.0616903277293;294.26000000000005;275.66;277.56;276.46000000000004;335.36;334.26000000000005;278.36;284.16;299.16;300.56;299.76000000000005;299.16;294.76000000000005;294.16;;317.06;275.66;241.49495122638035;261.13683023647616;274.0616903277293;294.96000000000004;6320000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2500000.0;6270000.0;0.04733333333333333;0.018666666666666668;0.18483333333333332;0.0315;0.022166666666666668;0.0695;;21571.833984375;0.0;2147.56127929688;40700.546875;521664.0165537387;409014.8363341062;266550.4475981158;266049.5104334776;264589.21740495256;430346.717906069;459692.8932557732;457173.3793882559;472656.1521691498;519646.0091506253;518522.10510297323;458136.0969033482;464966.03722864116;467260.227616787;469751.83341811056;409879.2579084586;409450.4294877128;460377.2924585903;459555.5943475005;;184395.8529593127;471875.0639052514;202141.1670676854;222684.1750066476;274.02539030004885;2182887.9604289164;870407.0326990209;137709.66224034716;0.0;0;142;138;0;0;0;0;3;44;56;887321147260.0365;326139522494.86914;619053154885.235;47138.45391058544;8496.61775038333;8.004797187254765;16462.56364418928;1685618.4102799585;719538.9996523606;24855.87630653625;684381.821922106;3.0399442861336676;0.21144532462361515
4030;2019-02-24 12:10:37.864;916;258;232;231;225;33;212;25;42;33;622;610;50;110;260;274;266;260;218;216;210;25;633;357;369;134;362;249;628;114.0;86.0;1059.0;205.0;133.0;0;52;0;1;0;1;0;0;0;0;1;0;1;0;0;40891.28125;21575.099609375;0.0;2139.3798828125;440.0;101263;;;Calculated values ==>;1551006637.864;364.76;298.96000000000004;296.36;296.26000000000005;295.66;276.46000000000004;274.0616903277293;294.36;275.66;277.36;276.46000000000004;335.36;334.16;278.16;284.16;299.16;300.56;299.76000000000005;299.16;294.76000000000005;294.16;;317.16;275.66;241.2770596917726;260.9983114674233;274.0616903277293;294.96000000000004;6330000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2490000.0;6280000.0;0.019;0.014333333333333333;0.1765;0.034166666666666665;0.022166666666666668;0.04116666666666667;;21575.099609375;0.0;2139.3798828125;40891.28125;521958.6800672356;408122.21282413113;266458.24645520333;265959.9565265973;263108.9865288604;430346.717906069;459830.0513877017;457094.34714836575;472787.01963726926;519728.8628866583;518503.5807039518;458056.21065356245;465111.47193400207;467260.227616787;469751.83341811056;409451.54955501464;409013.42010931106;460377.2924585903;459555.5943475005;;184813.72873217988;472007.13841251616;202118.46285613024;236762.9617171696;274.0165550063391;2183568.0056518335;870766.6504052083;137745.39270411068;0.0;0;142;138;0;0;0;0;3;44;56;887542584160.0013;326220235944.8563;619202879835.2112;45003.24357757957;9221.196414843183;6.279855388418034;9171.630043281955;1686386.3857334843;719686.6727117893;24855.99536514749;684595.4758058478;2.673571220990973;0.2139361566559982
4031;2019-02-24 12:11:37.865;919;258;231;230;227;33;212;25;41;32;622;611;48;107;260;274;266;260;218;216;211;26;628;357;369;130;362;252;623;268.0;86.0;1378.0;188.0;133.0;0;37;0;1;0;1;0;0;0;0;1;0;1;0;0;40745.5703125;21438.626953125;0.0;2118.59057617188;441.0;101264;;;Calculated values ==>;1551006697.865;365.06000000000006;298.96000000000004;296.26000000000005;296.16;295.86;276.46000000000004;274.0616903277293;294.36;275.66;277.26000000000005;276.36;335.36;334.26000000000005;277.96000000000004;283.86;299.16;300.56;299.76000000000005;299.16;294.76000000000005;294.26000000000005;;317.26000000000005;275.76000000000005;240.39332010688793;261.41265627149306;274.0616903277293;294.96000000000004;6280000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2520000.0;6230000.0;0.04466666666666667;0.014333333333333333;0.22966666666666666;0.03133333333333333;0.022166666666666668;0.06683333333333333;;21438.626953125;0.0;2118.59057617188;40745.5703125;522718.54430783936;410314.2033304967;266416.6646934992;265912.5310438473;264443.85712952114;430346.717906069;459830.0513877017;456484.0767557704;473211.5349843978;519480.140602618;518354.6799498337;457332.5974416616;464325.49095618055;467260.227616787;469751.83341811056;411538.11230288196;411142.93733182835;460377.2924585903;459692.8932557732;;185231.60634950487;472630.20280472847;202174.8916191806;223482.0133620344;274.03851173965285;2184248.3240858177;871125.1041002582;137780.87638261082;0.0;0;142;138;0;0;0;0;3;44;56;887763987849.7339;326299437264.7606;619353182340.0297;58406.3428530368;8474.266417147166;5.664174585101738;15786.760472898208;1687248.1466484743;719834.1373595808;24856.094900389377;684803.4658596745;3.5094566586589084;0.2513296334507679
4032;2019-02-24 12:12:37.875;920;259;231;230;223;33;212;25;41;32;626;615;48;99;260;275;267;260;218;216;211;26;630;356;369;127;361;252;624;87.0;86.0;1113.0;175.0;133.0;0;18;0;1;0;1;0;0;0;0;1;0;1;0;0;40695.87890625;21523.12109375;0.0;2029.18688964844;444.0;101265;;;Calculated values ==>;1551006757.875;365.16;299.06;296.26000000000005;296.16;295.46000000000004;276.46000000000004;273.955091788801;294.36;275.66;277.26000000000005;276.36;335.76000000000005;334.66;277.96000000000004;283.06;299.16;300.66;299.86;299.16;294.76000000000005;294.26000000000005;;317.56;275.76000000000005;239.71726792356844;261.41265627149306;273.955091788801;294.96000000000004;6300000.0;3560000.0;3690000.0;1270000.0;3610000.0;2520000.0;6240000.0;0.0145;0.014333333333333333;0.18550000000000003;0.029166666666666667;0.022166666666666668;0.03666666666666667;;21523.12109375;0.0;2029.18688964844;40695.87890625;522687.43465944554;410310.4969013191;266323.4924205057;265822.08212983544;262499.19668941415;430412.23801567365;459830.0513877017;456484.0767557704;473600.7876625802;519889.13682355324;518764.062546342;457332.5974416616;463392.40246337623;467401.68226075795;470015.5537842264;411130.8991429569;410727.75680608896;460377.2924585903;459692.8932557732;;186485.25045852014;473022.0950788126;201898.6070285847;240846.3786518824;273.92640395530253;2184927.115942323;871483.1783363532;137815.44695562252;0.0;0;142;138;0;0;0;0;3;44;56;887985424749.6987;326376550114.74835;619504407540.0056;47225.60463439296;7907.768401464981;5.778373495106915;8024.372202142662;1688128.5595884344;719970.6770692071;24856.190270849125;685001.9250362859;2.6818400836138196;0.21389796862543545
4033;2019-02-24 12:13:37.876;918;260;230;229;222;32;212;24;38;32;632;619;46;93;260;275;267;261;218;217;211;25;630;356;369;126;361;248;625;315.0;85.0;637.0;223.0;133.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40501.2890625;21463.103515625;0.0;1923.9807128906198;446.0;101266;;;Calculated values ==>;1551006817.876;364.96000000000004;299.16;296.16;296.06;295.36;276.36;273.955091788801;294.36;275.56;276.96000000000004;276.36;336.36;335.06;277.76000000000005;282.46000000000004;299.16;300.66;299.86;299.26000000000005;294.86;294.26000000000005;;317.76000000000005;275.66;239.4893008659735;260.85938512811435;273.955091788801;294.96000000000004;6300000.0;3560000.0;3690000.0;1260000.0;3610000.0;2480000.0;6250000.0;0.0525;0.014166666666666666;0.10616666666666667;0.03716666666666667;0.022166666666666668;0.07466666666666666;;21463.103515625;0.0;1923.9807128906198;40501.2890625;522439.8019911709;410307.400877587;265732.5099338725;265241.00512851117;261974.63419707172;430412.23801567365;459830.0513877017;456774.57784180244;473730.12397807144;520831.12101138296;519505.6670446318;457736.96880525927;463287.5935540541;467401.68226075795;470015.5537842264;411130.8991429569;410724.75665592233;460513.7588782444;459692.8932557732;;187321.02276691253;473055.95023356355;201844.30924173904;220811.11882221617;273.90524591161267;2185603.7702852963;871841.4028446409;137848.39056798827;0.0;0;142;138;0;0;0;0;3;44;56;888206828439.4313;326452451379.6567;619654410039.8245;27065.096849706733;10080.032656862812;5.75368523298947;17836.505824372256;1688747.6590848737;720120.5779094844;24856.286372940085;685217.4359447018;2.35118617091776;0.15690466161718458
4034;2019-02-24 12:14:37.886;918;260;229;228;221;33;212;24;30;33;635;621;41;89;261;275;267;261;219;217;211;25;618;356;369;127;361;254;618;275.0;109.0;906.0;169.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31659.52734375;12272.380859375;0.0;1983.7141113281198;448.0;101267;;;Calculated values ==>;1551006877.886;364.96000000000004;299.16;296.06;295.96000000000004;295.26000000000005;276.46000000000004;273.955091788801;294.36;275.56;276.16;276.46000000000004;336.66;335.26000000000005;277.26000000000005;282.06;299.26000000000005;300.66;299.86;299.26000000000005;294.86;294.26000000000005;;317.96000000000004;275.66;239.71726792356844;261.6868853414304;273.955091788801;295.06;6180000.0;3560000.0;3690000.0;1270000.0;3610000.0;2540000.0;6180000.0;0.04583333333333333;0.018166666666666668;0.151;0.028166666666666666;0.022166666666666668;0.068;;12272.380859375;0.0;1983.7141113281198;31659.52734375;523368.11850559246;413146.8886624762;265868.39985055424;265366.0724352726;262039.22595765814;430412.23801567365;459830.0513877017;454806.37364540703;473697.1866146107;520644.6114594319;519211.6451476658;456155.5982786601;461917.0492973807;467530.87201683124;470015.5537842264;415731.21520139015;413528.3360887021;460513.7588782444;459692.8932557732;;188156.80290529504;472925.59586621344;201875.66708124802;222736.04320457578;273.91746592159586;2186205.2106452757;872122.5787358939;137880.96011887217;0.0;0;142;138;0;0;0;0;3;44;56;888428265339.3961;326528364029.6446;619805035139.8005;38192.53669118801;7634.572994109859;40.01897054716657;16113.065803481424;1689291.5633332303;720268.224226838;24856.667875311326;685500.3961937384;4.347627775116425;0.29305964979891913
4035;2019-02-24 12:15:37.867;919;258;228;227;216;33;212;23;33;33;640;626;49;123;260;275;267;259;219;217;211;25;622;356;369;127;361;270;622;290.0;87.0;595.0;242.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31711.064453125;12262.6982421875;0.0;2112.30151367188;459.0;101268;;;Calculated values ==>;1551006937.867;365.06000000000006;298.96000000000004;295.96000000000004;295.86;294.76000000000005;276.46000000000004;273.955091788801;294.36;275.46000000000004;276.46000000000004;276.46000000000004;337.16;335.76000000000005;278.06;285.46000000000004;299.16;300.66;299.86;299.06;294.86;294.26000000000005;;319.06;275.66;239.71726792356844;263.82572766246335;273.955091788801;295.06;6220000.0;3560000.0;3690000.0;1270000.0;3610000.0;2700000.0;6220000.0;0.04833333333333333;0.0145;0.09916666666666667;0.04033333333333333;0.022166666666666668;0.07050000000000001;;12262.6982421875;0.0;2112.30151367188;31711.064453125;523182.4394222468;410735.55946998735;265012.78166168556;264527.78476144;259564.08830341665;430412.23801567365;459830.0513877017;452444.40577210765;473697.1866146107;519839.82534778403;518391.68015525077;454479.2919047325;463553.3307091595;467401.68226075795;470015.5537842264;414261.2902429559;411147.01796366606;460513.7588782444;459692.8932557732;;192753.74022246967;472925.59586621344;201806.57561666527;221679.9217253832;273.8905380205544;2186733.1316839275;872326.9729836897;137915.08277358898;0.0;0;142;138;0;0;0;0;3;44;56;888649595230.0789;326604539899.8796;619962185360.2853;24854.91815708137;10935.133816731775;45.15694804970271;16779.914492892494;1689816.7924166913;720422.9227806792;24857.37744986537;685774.4175627999;3.6601825605811884;0.25571948866410926
4036;2019-02-24 12:16:37.857;915;255;230;229;223;33;212;24;37;33;652;637;54;135;261;275;267;256;219;217;211;24;632;358;369;127;363;268;626;142.0;111.0;710.0;252.0;133.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40730.80859375;21579.302734375;0.0;2088.90576171875;467.0;101269;;;Calculated values ==>;1551006997.857;364.66;298.66;296.16;296.06;295.46000000000004;276.46000000000004;274.1680685717883;294.36;275.56;276.86;276.46000000000004;338.36;336.86;278.56;286.66;299.26000000000005;300.66;299.86;298.76000000000005;294.86;294.26000000000005;;319.86;275.56;239.71726792356844;263.56353331371673;274.1680685717883;295.06;6320000.0;3579999.9999999995;3690000.0;1270000.0;3629999.9999999995;2680000.0;6260000.0;0.023666666666666666;0.018500000000000003;0.11833333333333333;0.042;0.022166666666666668;0.04583333333333334;;21579.302734375;0.0;2088.90576171875;40730.80859375;521912.37379134697;407669.6098014473;265643.79441580566;265154.74512212357;262350.6019167468;430280.9020939914;459830.0513877017;453301.1964908744;473697.1866146107;521243.0955837806;519695.35483024636;455443.32401979016;465272.01597268373;467248.1840708977;469741.7770699598;410302.7434459045;408125.7923309858;460513.7588782444;459692.8932557732;;196097.13278094304;472829.0820560985;202298.2686028025;232934.46835963672;274.09106506789436;2187336.7133457013;872608.9426557601;137950.08699921268;0.0;0;143;138;0;0;0;0;3;44;56;888870958330.114;326680727199.89166;620123558460.3109;29702.01313342184;11362.294165038431;40.2735956259968;10393.094474406254;1690271.3577373354;720608.7037119068;24858.08925240925;686000.8215639398;2.1758163646814164;0.17858485029517623
4037;2019-02-24 12:17:37.867;897;254;236;235;232;36;212;27;38;34;664;646;50;97;262;275;267;256;219;217;211;26;638;361;369;123;366;256;632;-1.0;109.0;786.0;210.0;134.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40746.421875;21810.13671875;0.0;2007.3508300781198;455.0;101270;;;Calculated values ==>;1551007057.867;362.86;298.56;296.76000000000005;296.66;296.36;276.76000000000005;274.4858918419099;294.36;275.86;276.96000000000004;276.56;339.56000000000006;337.76;278.16;282.86;299.36;300.66;299.86;298.76000000000005;294.86;294.26000000000005;;318.66;275.76000000000005;238.79729159403252;261.9595390733887;274.4858918419099;295.06;6380000.0;3610000.0;3690000.0;1230000.0;3660000.0;2560000.0;6320000.0;0.0;0.018166666666666668;0.131;0.035;0.022333333333333334;0.022333333333333334;;21810.13671875;0.0;2007.3508300781198;40746.421875;519194.44816918793;404242.8334047337;268125.4438708091;267606.68305532134;266098.33892332006;430081.6785162784;459830.0513877017;455456.8452999624;474308.54246566317;523447.1921644073;521606.3792673587;456926.07665658905;462559.3277774095;466952.50149625464;469329.3392245732;407688.1931131367;405266.9444291415;460513.7588782444;459692.8932557732;;191082.09718829524;473541.6726018376;203118.87260899032;268125.4438708091;274.42332441236186;2188015.8034289866;872970.5815809224;137984.22816005084;0.0;0;143;138;0;0;0;0;3;44;56;889092395230.0789;326755739699.87976;620280784660.2859;33056.274422517345;9464.797999749655;43.98601775924541;4278.339702930864;1690794.4306311733;720782.2917397694;24858.791532881256;686123.10389239;1.9667648842861223;0.17834275344913902
4038;2019-02-24 12:18:37.868;889;259;236;236;233;37;213;28;39;35;668;649;49;77;263;276;268;262;219;217;211;29;637;360;369;128;365;250;632;-1.0;109.0;732.0;149.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40078.2421875;21860.630859375;0.0;1152.59497070312;447.0;101271;;;Calculated values ==>;1551007117.868;362.06000000000006;299.06;296.76000000000005;296.76000000000005;296.46000000000004;276.86;274.38016830617;294.46000000000004;275.96000000000004;277.06;276.66;339.96000000000004;338.06000000000006;278.06;280.86;299.46000000000004;300.76000000000005;299.96000000000004;299.36;294.86;294.26000000000005;;317.86;276.06;239.943914813709;261.13683023647616;274.38016830617;295.06;6370000.0;3600000.0;3690000.0;1280000.0;3650000.0;2500000.0;6320000.0;0.0;0.018166666666666668;0.12200000000000001;0.024833333333333332;0.022333333333333334;0.022333333333333334;;21860.630859375;0.0;1152.59497070312;40078.2421875;518270.0344814868;406732.0288831538;268125.4438708091;268125.4438708091;266593.5871559102;430148.3826014536;459967.0695638515;456568.8190744456;473760.833029134;524335.4219399773;522400.44786527526;457775.72677953914;461110.55197599786;467224.463052191;469594.5845458418;408587.29881187825;408122.9751265405;460513.7588782444;459692.8932557732;;187738.9118479558;473181.52645050455;202921.48427744248;268125.4438708091;274.3422112096621;2188689.353521008;873334.5107090182;138010.56148057358;0.0;0;143;138;0;0;0;0;3;44;56;889313798919.8114;326831040954.7888;620432587190.1025;30944.97484523438;6711.457713964375;8.435213616968783;4278.339702930864;1691327.7832634894;720917.0961172563;24859.228383756257;686194.4107424471;1.8225696729976515;0.15630367141564697
4039;2019-02-24 12:19:37.878;893;262;236;235;231;36;213;27;40;36;668;646;49;68;263;276;268;263;219;217;212;29;634;359;369;130;364;247;628;95.0;84.0;601.0;159.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39916.953125;21657.25390625;0.0;1118.9873046875;446.0;101272;;;Calculated values ==>;1551007177.878;362.46000000000004;299.36;296.76000000000005;296.66;296.26000000000005;276.76000000000005;274.27422755570615;294.46000000000004;275.86;277.16;276.76000000000005;339.96000000000004;337.76;278.06;279.96000000000004;299.46000000000004;300.76000000000005;299.96000000000004;299.46000000000004;294.86;294.36;;317.76000000000005;276.06;240.39332010688793;260.72004837742526;274.27422755570615;295.06;6340000.0;3590000.0;3690000.0;1300000.0;3640000.0;2470000.0;6280000.0;0.01583333333333333;0.014;0.10016666666666667;0.026500000000000003;0.022333333333333334;0.03816666666666667;;21657.25390625;0.0;1118.9873046875;39916.953125;519011.75606747594;409878.4144100872;268532.31071516924;268000.64075640624;265959.9565265973;430214.79039162316;459967.0695638515;457177.9917971519;473598.7871360312;524574.5299827808;522338.15194074815;458256.2283559787;460510.8075646796;467365.9715764312;469731.8396837668;409883.35718279134;410301.76661049295;460513.7588782444;459830.0513877017;;187321.02276691253;472920.9377354816;202632.0249551418;241193.7642208347;274.22532010634376;2189356.091252944;873697.2201901807;138029.4944878409;0.0;0;143;138;0;0;0;0;3;44;56;889535235819.7762;326908453854.7765;620581712040.0789;25497.021012008016;7162.656188679006;0.0;8344.618293535425;1691798.2116205525;721032.733002696;24859.29868891863;686299.6195909537;1.8003100298451158;0.13976739269335603
4040;2019-02-24 12:20:37.838;901;261;234;233;230;33;213;27;42;37;662;641;48;65;262;276;268;262;219;217;212;28;633;356;369;131;362;241;629;140.0;112.0;428.0;102.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39738.83203125;21649.830078125;0.0;1076.99206542969;443.0;101273;;;Calculated values ==>;1551007237.838;363.26;299.26000000000005;296.56;296.46000000000004;296.16;276.46000000000004;273.955091788801;294.46000000000004;275.86;277.36;276.86;339.36;337.26;277.96000000000004;279.66;299.36;300.76000000000005;299.96000000000004;299.36;294.86;294.36;;317.46000000000004;275.96000000000004;240.61611355647437;259.87524604437704;273.955091788801;295.06;6330000.0;3560000.0;3690000.0;1310000.0;3620000.0000000005;2410000.0;6290000.0;0.02333333333333333;0.018666666666666668;0.07133333333333333;0.017;0.022333333333333334;0.04566666666666666;;21649.830078125;0.0;1076.99206542969;39738.83203125;520091.33671762154;409012.6419351937;267381.13235976227;266870.10087596724;265382.5986365867;430412.23801567365;459967.0695638515;458380.3735720064;473566.1253818903;524444.2086966195;522316.99432609626;459089.1709247989;461082.62509288377;467518.9863235821;470142.1937278385;410304.4963697282;409448.30195503106;460513.7588782444;459830.0513877017;;186067.36719380575;472693.2819402637;201839.3781686212;233892.6448168435;273.90332407023266;2190019.4469308616;874057.8719620355;138047.78211605144;0.0;0;143;138;0;0;0;0;3;44;56;889756488219.917;326986701654.8263;620728014440.1719;18299.924338774814;4604.516364117922;15.982295741012942;10317.808233402524;1692162.9428490114;721130.7274008507;24859.431785926023;686455.036131963;1.4625111694932946;0.09380099614517301
4041;2019-02-24 12:21:37.869;910;260;229;227;225;31;213;26;45;37;652;634;53;76;262;276;268;261;219;218;212;27;616;354;369;132;359;257;616;191.0;85.0;233.0;0.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30817.353515625;12201.966796875;0.0;1161.75146484375;450.0;101274;;;Calculated values ==>;1551007297.869;364.16;299.16;296.06;295.86;295.66;276.26000000000005;273.7412296467126;294.46000000000004;275.76000000000005;277.66;276.86;338.36;336.56;278.46000000000004;280.76000000000005;299.36;300.76000000000005;299.96000000000004;299.26000000000005;294.96000000000004;294.36;;318.16;275.86;240.83765695389522;262.0952818180154;273.7412296467126;295.06;6160000.0;3540000.0;3690000.0;1320000.0;3590000.0;2570000.0;6160000.0;0.03183333333333333;0.014166666666666666;0.03883333333333334;0.0;0.022333333333333334;0.05416666666666667;;12201.966796875;0.0;1161.75146484375;30817.353515625;522539.0048814381;413917.58704386785;266055.84902740427;265047.88341316144;264069.55368776113;430542.39183029096;459967.0695638515;456151.0624381513;473436.4806182908;522139.1179488976;520295.3049014217;457129.0939075185;459908.81732628745;467941.15048222104;470414.5981067386;416792.12798361137;414290.17166958656;460650.0893413602;459830.0513877017;;188992.59102226305;472465.0996282349;201446.94854128102;228085.69520325185;273.7412296467126;2190607.718926338;874340.1160196441;138066.44795114026;0.0;0;143;138;0;0;0;0;3;44;56;889978002609.544;327065642419.69336;620877491629.9202;9891.009756328463;0.0;35.444381115351426;12552.819293324368;1692397.9886770411;721169.1181954881;24859.860562986185;686645.7231651221;1.6821121929187581;0.046517616820993014
4042;2019-02-24 12:22:37.889;914;258;228;227;223;30;213;24;50;36;653;633;60;95;260;276;268;259;220;218;212;24;623;353;369;132;358;266;622;149.0;111.0;797.0;133.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30882.53515625;12314.14453125;0.0;1208.44873046875;463.0;101275;;;Calculated values ==>;1551007357.889;364.56000000000006;298.96000000000004;295.96000000000004;295.86;295.46000000000004;276.16;273.6339639331285;294.46000000000004;275.56;278.16;276.76000000000005;338.46000000000004;336.46000000000004;279.16;282.66;299.16;300.76000000000005;299.96000000000004;299.06;294.96000000000004;294.36;;319.46000000000004;275.56;240.83765695389522;263.299902668528;273.6339639331285;295.16;6230000.0;3529999.9999999995;3690000.0;1320000.0;3579999.9999999995;2660000.0;6220000.0;0.024833333333333332;0.018500000000000003;0.13283333333333333;0.022166666666666668;0.022333333333333334;0.04716666666666666;;12314.14453125;0.0;1208.44873046875;30882.53515625;522488.37226531736;410735.55946998735;265012.78166168556;264527.78476144;262650.12133060733;430607.02586249536;459967.0695638515;455277.06841111724;473339.41292369686;521509.43358281377;519448.28389754577;456520.64591992885;460797.7842877287;467824.50383385463;470550.4541030693;414258.3227777064;411147.01796366606;460650.0893413602;459830.0513877017;;194425.4183739577;472173.3745042847;201040.12896392358;231331.06699042575;273.57774100955703;2191122.0560536864;874544.4850476227;138086.20620331768;0.0;0;143;138;0;0;0;0;3;44;56;890199476409.4735;327144868819.6682;621034443929.8702;33771.14012323556;6010.120276144673;57.559139059745775;10777.535430738182;1692761.9612096716;721219.2192258852;24860.635850663843;686840.2075943017;3.743095276885132;0.2684733928420027
