;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4043;2019-02-24 12:23:37.860;911;254;231;231;228;30;213;25;54;35;663;638;64;100;260;276;268;255;220;218;212;24;630;356;369;132;361;276;629;128.0;79.0;1202.0;159.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30964.30078125;12425.814453125;0.0;1257.02978515625;471.0;101276;;;Calculated values ==>;1551007417.86;364.26;298.56;296.26000000000005;296.26000000000005;295.96000000000004;276.16;273.955091788801;294.46000000000004;275.66;278.56;276.66;339.46000000000004;336.96000000000004;279.56;283.16;299.16;300.76000000000005;299.96000000000004;298.66;294.96000000000004;294.36;;320.26000000000005;275.56;240.83765695389522;264.60387354146746;273.955091788801;295.16;6300000.0;3560000.0;3690000.0;1320000.0;3610000.0;2760000.0;6290000.0;0.021333333333333333;0.013166666666666667;0.20033333333333334;0.026500000000000003;0.022333333333333334;0.043666666666666666;;12425.814453125;0.0;1257.02978515625;30964.30078125;521571.8070060636;405761.5894278794;265871.2556230932;265871.2556230932;264424.97862184246;430412.23801567365;459967.0695638515;454096.1863580534;473242.3297776949;521727.3100216526;519135.1869880926;455366.90589584416;459853.63458953885;467401.68226075795;470142.1937278385;411537.75064022164;406250.1478326539;460650.0893413602;459830.0513877017;;197768.88456892778;472173.3745042847;201858.11247988988;234597.6589729786;273.91062527550935;2191637.1972474772;874750.5517252848;138106.74192719994;0.0;0;143;138;0;0;0;0;3;44;56;890420769399.3116;327224030539.6103;621196965339.7513;50531.69413359209;7163.354443646464;69.62010363297532;9835.147802109575;1693464.1452748824;721328.9451219745;24861.69516543578;687011.8969311423;4.940479867033301;0.3797170638005582
4044;2019-02-24 12:24:37.850;900;250;236;235;233;34;213;28;55;35;674;645;61;84;262;276;269;251;220;218;212;27;638;360;369;132;365;259;632;-2.0;83.0;1410.0;170.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40018.1484375;21750.796875;0.0;1168.79699707031;462.0;101277;;;Calculated values ==>;1551007477.85;363.16;298.16;296.76000000000005;296.66;296.46000000000004;276.56;274.38016830617;294.46000000000004;275.96000000000004;278.66;276.66;340.56000000000006;337.66;279.26000000000005;281.56;299.36;300.76000000000005;300.06;298.26000000000005;294.96000000000004;294.36;;319.36;275.86;240.83765695389522;262.3656120759269;274.38016830617;295.16;6380000.0;3600000.0;3690000.0;1320000.0;3650000.0;2590000.0;6320000.0;0.0;0.013833333333333333;0.235;0.028333333333333332;0.022333333333333334;0.022333333333333334;;21750.796875;0.0;1168.79699707031;40018.1484375;519570.4411265857;402058.80189984984;268125.4438708091;267606.68305532134;266593.5871559102;430148.3826014536;459967.0695638515;457048.2817727584;473242.3297776949;524229.56127140234;521258.9921963681;457780.2368423411;460556.61741814035;467094.51228587364;469594.5845458418;408592.28338607127;402623.64722712204;460650.0893413602;459830.0513877017;;194007.49548133422;472465.0996282349;202935.8340491751;268125.4438708091;274.3477720260417;2192228.6190709923;875035.3093522154;138126.9537811845;0.0;0;144;138;0;0;0;0;3;44;56;890642132499.3468;327303217339.62286;621357438589.7769;59716.42521504208;7636.662524740028;82.566133532131;4281.402901210601;1694382.7264805457;721452.2580411515;24862.96317270925;687129.5152473683;3.1290718838573683;0.265828033914836
4045;2019-02-24 12:25:37.840;892;254;234;233;231;36;213;27;55;36;672;646;61;75;264;276;269;256;220;218;212;28;634;358;369;133;363;253;628;84.0;83.0;929.0;75.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39860.51953125;21683.759765625;0.0;1133.056640625;450.0;101278;;;Calculated values ==>;1551007537.84;362.36;298.56;296.56;296.46000000000004;296.26000000000005;276.76000000000005;274.1680685717883;294.46000000000004;275.86;278.66;276.76000000000005;340.36;337.76;279.26000000000005;280.66;299.56;300.76000000000005;300.06;298.76000000000005;294.96000000000004;294.36;;318.16;275.96000000000004;241.05796691057077;261.54996906429363;274.1680685717883;295.16;6340000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2530000.0;6280000.0;0.014;0.013833333333333333;0.15483333333333332;0.0125;0.022333333333333334;0.036333333333333336;;21683.759765625;0.0;1133.056640625;39860.51953125;518886.4920414021;406250.79360079893;267478.1058171749;266964.14334346715;265959.9565265973;430280.9020939914;459967.0695638515;458016.71492476354;473209.4130839679;524503.7026323873;521850.7587464929;458738.57249859604;460411.2750069259;467636.5908648188;469868.8588437585;410306.85040536436;407202.30367163074;460650.0893413602;459830.0513877017;;188992.59102226305;472431.1216696904;202442.77230119577;242418.61950826546;274.14722954206496;2192894.16369491;875397.2036651716;138146.13269781607;0.0;0;144;138;0;0;0;0;3;44;56;890863495599.382;327382704089.6355;621511012989.8013;39571.36544954907;3374.8543671061834;42.94622981664835;7899.28202495285;1695209.9868365063;721544.0053881579;24864.00893474793;687231.0040374844;2.230304489695826;0.16104268216838988
4046;2019-02-24 12:26:37.881;892;258;233;232;229;34;214;27;46;36;663;641;53;72;263;276;269;260;220;218;212;28;635;357;369;133;363;248;630;129.0;85.0;966.0;70.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39966.046875;21720.51171875;0.0;1105.19494628906;444.0;101279;;;Calculated values ==>;1551007597.881;362.36;298.96000000000004;296.46000000000004;296.36;296.06;276.56;274.0616903277293;294.56;275.86;277.76000000000005;276.76000000000005;339.46000000000004;337.26;278.46000000000004;280.36;299.46000000000004;300.76000000000005;300.06;299.16;294.96000000000004;294.36;;317.56;275.96000000000004;241.05796691057077;260.85938512811435;274.0616903277293;295.16;6350000.0;3570000.0000000005;3690000.0;1330000.0;3629999.9999999995;2480000.0;6300000.0;0.021500000000000002;0.014166666666666666;0.161;0.011666666666666665;0.022333333333333334;0.043833333333333335;;21720.51171875;0.0;1105.19494628906;39966.046875;518806.65033331997;407201.47174575634;266777.009005651;266276.5544751138;264817.40626995196;430346.717906069;460103.9485977768;457736.96880525927;473209.4130839679;523986.5760148371;521747.95854989864;458574.57247657597;460828.14165128674;467507.2221363894;470005.64315248356;409886.3217391341;408121.27751479275;460650.0893413602;459830.0513877017;;186485.25045852014;472431.1216696904;202187.7186312353;235096.33045698324;274.043501680261;2193559.839650993;875759.1530915244;138164.79754001272;0.0;0;144;138;0;0;0;0;3;44;56;891085046889.8535;327462558619.8055;621661415695.1213;41143.42927801786;3152.839702115309;25.004793178169006;9850.828100796492;1695883.0697532496;721598.4400104418;24864.575580217417;687379.0226991967;2.373293526858487;0.1636875301993075
4047;2019-02-24 12:27:37.861;898;262;235;234;226;34;214;27;34;36;652;633;44;67;263;276;269;263;220;218;213;28;637;358;369;133;363;243;632;130.0;84.0;935.0;86.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39906.47265625;21721.646484375;0.0;1075.07165527344;448.0;101280;;;Calculated values ==>;1551007657.861;362.96000000000004;299.36;296.66;296.56;295.76000000000005;276.56;274.1680685717883;294.56;275.86;276.56;276.76000000000005;338.36;336.46000000000004;277.56;279.86;299.46000000000004;300.76000000000005;300.06;299.46000000000004;294.96000000000004;294.46000000000004;;317.96000000000004;275.96000000000004;241.05796691057077;260.1585393101385;274.1680685717883;295.16;6370000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2430000.0;6320000.0;0.021666666666666667;0.014;0.15583333333333332;0.014333333333333333;0.022333333333333334;0.044;;21721.646484375;0.0;1075.07165527344;39906.47265625;519399.2762416258;408122.9751265405;267606.68305532134;267096.22374656174;263262.04305080534;430280.9020939914;460103.9485977768;457107.2585312382;473209.4130839679;523270.74003607105;521342.4405569226;458298.8459727587;461009.4900886769;467507.2221363894;469868.8588437585;409029.2283274153;408571.94514091837;460650.0893413602;459967.0695638515;;188156.80290529504;472431.1216696904;202438.2708089563;235516.1770249143;274.14548073615435;2194225.2221125215;876121.0504040038;138182.96037206874;0.0;0;144;138;0;0;0;0;3;44;56;891306373089.924;327542332019.8309;621808666595.1682;39685.91725338893;3869.8975290038557;6.401964610957075;9875.839271713237;1696556.423115263;721656.9433131163;24864.837215958083;687543.3567977216;2.344111801153369;0.16424393299314696
4048;2019-02-24 12:28:37.862;907;262;235;234;226;33;214;27;41;36;639;623;46;65;264;276;269;263;221;219;213;28;625;357;369;133;362;247;625;147.0;87.0;891.0;57.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31030.361328125;12387.3984375;0.0;1100.64904785156;448.0;101281;;;Calculated values ==>;1551007717.862;363.86;299.36;296.66;296.56;295.76000000000005;276.46000000000004;274.0616903277293;294.56;275.86;277.26000000000005;276.76000000000005;337.06;335.46000000000004;277.76000000000005;279.66;299.56;300.76000000000005;300.06;299.46000000000004;295.06;294.46000000000004;;317.96000000000004;275.96000000000004;241.05796691057077;260.72004837742526;274.0616903277293;295.26000000000005;6250000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2470000.0;6250000.0;0.0245;0.0145;0.1485;0.0095;0.022333333333333334;0.04683333333333334;;12387.3984375;0.0;1100.64904785156;31030.361328125;521466.6697487215;411136.5505860544;268307.8239171563;267775.40921728197;263806.2548022432;430346.717906069;460103.9485977768;457298.1374891172;473209.4130839679;521625.8491900981;519996.3223242211;457897.57819490344;460156.6973235147;467777.34666785965;470005.64315248356;413879.9080617779;411542.99769482185;460786.2846276149;459967.0695638515;;188156.80290529504;472431.1216696904;202193.9691225746;233721.5724765744;274.0459330847009;2194816.3722473485;876405.2971820434;138201.09168008965;0.0;0;144;138;0;0;0;0;3;44;56;891527776779.6565;327622133349.7345;621955669044.9906;37882.96900243158;2567.2529491976;33.88520032086241;10595.830780254146;1697202.8412734037;721710.5871277519;24865.17294792755;687713.9568912361;3.787052053877968;0.2505477904216789
4049;2019-02-24 12:29:37.872;914;260;231;229;225;32;214;27;51;36;633;617;60;87;263;276;270;262;220;219;213;27;626;356;369;134;361;270;625;-1.0;110.0;715.0;39.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30928.875;12315.7080078125;0.0;1224.00061035156;459.0;101282;;;Calculated values ==>;1551007777.872;364.56000000000006;299.16;296.26000000000005;296.06;295.66;276.36;273.955091788801;294.56;275.86;278.26000000000005;276.76000000000005;336.46000000000004;334.86;279.16;281.86;299.46000000000004;300.76000000000005;300.16;299.36;295.06;294.46000000000004;;319.06;275.86;241.2770596917726;263.82572766246335;273.955091788801;295.16;6260000.0;3560000.0;3690000.0;1340000.0;3610000.0;2700000.0;6250000.0;0.0;0.018333333333333333;0.11916666666666667;0.006500000000000001;0.022333333333333334;0.022333333333333334;;12315.7080078125;0.0;1224.00061035156;30928.875;522255.3004600114;410307.400877587;266231.25735320617;265241.00512851117;263340.1800315693;430412.23801567365;460103.9485977768;454731.5826876494;473079.2034362849;519116.0054168683;517459.6404212615;455861.48441687645;459201.65466722863;467788.9545893743;470142.1937278385;413878.39096884546;411136.5505860544;460786.2846276149;459967.0695638515;;192753.74022246967;472202.2088784924;201926.89702450126;266231.25735320617;273.93742469730574;2195332.7852711626;876611.1907122583;138220.46698925167;0.0;0;144;138;0;0;0;0;3;44;56;891749213679.6213;327702246699.72174;622110794894.966;30125.891708191823;1756.7895270509425;50.267073684502876;4326.766472704413;1697769.6762359864;721746.6268206628;24865.87433375564;687838.3325941538;2.678027703859729;0.1977490325035629
4050;2019-02-24 12:30:37.863;912;259;235;234;228;32;214;26;59;36;645;623;67;98;263;276;270;260;221;219;213;27;642;357;369;135;363;267;635;252.0;84.0;1107.0;129.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40246.2734375;21964.708984375;0.0;1199.41528320312;467.0;101283;;;Calculated values ==>;1551007837.863;364.36;299.06;296.66;296.56;295.96000000000004;276.36;274.0616903277293;294.56;275.76000000000005;279.06;276.76000000000005;337.66;335.46000000000004;279.86;282.96000000000004;299.46000000000004;300.76000000000005;300.16;299.16;295.06;294.46000000000004;;319.86;275.86;241.49495122638035;263.43189868330234;274.0616903277293;295.26000000000005;6420000.0;3570000.0000000005;3690000.0;1350000.0;3629999.9999999995;2670000.0;6350000.0;0.042;0.014;0.1845;0.021500000000000002;0.022333333333333334;0.06433333333333334;;21964.708984375;0.0;1199.41528320312;40246.2734375;520756.8940024356;405276.6667394078;267321.95032037055;266819.8314429513;263948.54963704065;430346.717906069;460103.9485977768;456232.27956913534;472948.7829819323;520603.2828675353;518332.54467064014;457223.07283723226;461005.76991137466;467507.2221363894;470005.64315248356;407253.3252607116;405773.42276743444;460786.2846276149;459967.0695638515;;196097.13278094304;472070.4381999017;202158.33609636044;224779.90165599086;274.03207072810835;2195925.822538584;876896.818003039;138240.65909240692;0.0;0;145;138;0;0;0;0;3;44;56;891970580469.389;327782934594.6371;622271870729.797;46876.64257072697;5803.110195226138;20.7186349058802;15130.374468739037;1698411.267767803;721809.6165350743;24866.46579259447;688000.4511137363;2.92827154120124;0.1993079580657847
4051;2019-02-24 12:31:37.883;901;257;239;239;236;36;214;29;61;36;653;628;67;82;264;277;270;259;221;219;213;28;641;361;369;136;366;259;635;-1.0;111.0;1033.0;125.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40157.5390625;21791.19921875;0.0;1154.19873046875;456.0;101284;;;Calculated values ==>;1551007897.883;363.26;298.86;297.06;297.06;296.76000000000005;276.76000000000005;274.4858918419099;294.56;276.06;279.26000000000005;276.76000000000005;338.46000000000004;335.96000000000004;279.86;281.36;299.56;300.86;300.16;299.06;295.06;294.46000000000004;;318.76000000000005;275.96000000000004;241.71165711629368;262.3656120759269;274.4858918419099;295.26000000000005;6409999.999999999;3610000.0;3690000.0;1360000.0;3660000.0;2590000.0;6350000.0;0.0;0.018500000000000003;0.17216666666666666;0.020833333333333332;0.022333333333333334;0.022333333333333334;;21791.19921875;0.0;1154.19873046875;40157.5390625;519457.85162345454;404253.9951320765;269412.97751838586;269412.97751838586;267831.8283102716;430081.6785162784;460103.9485977768;457780.2368423411;472818.15071447083;522079.1495623331;519514.30141076044;458508.91921568644;460316.9624653519;467212.78606881946;469584.7532979428;407707.72287280334;405276.6667394078;460786.2846276149;459967.0695638515;;191500.00471740507;472036.2627623985;203196.16135243743;269412.97751838586;274.45324044438536;2196596.0776531277;877261.5721154719;138260.27908033133;0.0;0;145;138;0;0;0;0;3;44;56;892192054269.3186;327864261694.61127;622429723329.7468;43830.89166351174;5600.835446040856;44.97453846781725;4255.7080556820665;1699167.4158515544;721904.6810930148;24867.01341818678;688162.0556516177;2.341751048407159;0.19507392235689977
4052;2019-02-24 12:32:37.863;895;262;238;237;234;37;214;29;62;37;650;627;67;79;265;277;270;264;221;219;213;30;639;359;369;137;364;255;633;135.0;86.0;655.0;55.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40010.59375;21833.98046875;0.0;1133.70275878906;445.0;101285;;;Calculated values ==>;1551007957.863;362.66;299.36;296.96000000000004;296.86;296.56;276.86;274.27422755570615;294.56;276.06;279.36;276.86;338.16;335.86;279.86;281.06;299.66;300.86;300.16;299.56;295.06;294.46000000000004;;317.66;276.16;241.92719264551067;261.82340779136865;274.27422755570615;295.26000000000005;6390000.0;3590000.0;3690000.0;1370000.0;3640000.0;2550000.0;6330000.0;0.022500000000000003;0.014333333333333333;0.10916666666666666;0.009166666666666667;0.022333333333333334;0.044833333333333336;;21833.98046875;0.0;1133.70275878906;40010.59375;518863.8227728374;407668.78920036805;269084.41147871024;268550.8729382623;267003.1769506675;430214.79039162316;460103.9485977768;458541.20438114327;472785.1150065333;522096.91261210624;519743.2107659051;459142.712394782;460577.8895967287;467625.08733946737;469859.0536974313;408597.9018975067;408573.73450145195;460786.2846276149;459967.0695638515;;186903.13564328075;472100.0868749512;202713.49352958825;235775.58648565647;274.25693299908744;2197263.9227375197;877624.9940985953;138279.3385707993;0.0;0;145;138;0;0;0;0;3;44;56;892413380469.389;327946134394.6373;622583871929.7959;27927.858434628088;2469.377105665827;0.34639934345098056;10051.251491339079;1699765.2061060343;721971.9104470433;24867.390966777166;688281.2405729932;1.7611194403132866;0.11161798637879487
4053;2019-02-24 12:33:37.874;895;264;238;238;234;35;214;29;61;37;641;622;65;79;265;277;270;266;221;219;213;29;641;358;369;138;364;255;636;128.0;85.0;946.0;101.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40107.92578125;21886.01953125;0.0;1129.11791992188;442.0;101286;;;Calculated values ==>;1551008017.874;362.66;299.56;296.96000000000004;296.96000000000004;296.56;276.66;274.1680685717883;294.56;276.06;279.26000000000005;276.86;337.26;335.36;279.66;281.06;299.66;300.86;300.16;299.76000000000005;295.06;294.46000000000004;;317.36;276.06;242.14157278889297;261.82340779136865;274.1680685717883;295.26000000000005;6409999.999999999;3579999.9999999995;3690000.0;1380000.0;3640000.0;2550000.0;6360000.0;0.021333333333333333;0.014166666666666666;0.15766666666666668;0.016833333333333332;0.022333333333333334;0.043666666666666666;;21886.01953125;0.0;1129.11791992188;40107.92578125;518704.2294275922;407215.30820864753;268774.7449824424;268774.7449824424;266729.49045587674;430280.9020939914;460103.9485977768;458420.64675073535;472654.2065195329;521176.4274963388;519230.93377921934;458902.3634562797;460577.8895967287;467625.08733946737;469995.85107478517;407707.72287280334;408134.219509773;460786.2846276149;459967.0695638515;;185649.48583044452;471870.034071972;202429.01744275214;236361.56511572347;274.1418856914646;2197931.699471981;877989.3942273229;138298.19886692485;0.0;0;145;138;0;0;0;0;3;44;56;892634821059.9662;328028649519.85236;622736899980.1947;40361.34688755869;4535.5904465918675;0.0;9764.107027568258;1700334.3871492664;722030.2958788313;24867.39385396759;688446.3988345456;2.3750040371336385;0.17104647237997156
4054;2019-02-24 12:34:37.864;898;264;237;235;232;33;215;29;57;37;633;615;63;78;265;277;271;266;221;219;213;29;635;356;369;138;361;253;630;42.0;110.0;200.0;51.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39902.37890625;21668.498046875;0.0;1105.77673339844;436.0;101287;;;Calculated values ==>;1551008077.864;362.96000000000004;299.56;296.86;296.66;296.36;276.46000000000004;273.955091788801;294.66;276.06;278.86;276.86;336.46000000000004;334.66;279.46000000000004;280.96000000000004;299.66;300.86;300.26000000000005;299.76000000000005;295.06;294.46000000000004;;316.76000000000005;276.06;242.14157278889297;261.54996906429363;273.955091788801;295.26000000000005;6350000.0;3560000.0;3690000.0;1380000.0;3610000.0;2530000.0;6300000.0;0.007;0.018333333333333333;0.03333333333333333;0.0085;0.022333333333333334;0.029333333333333333;;21668.498046875;0.0;1105.77673339844;39902.37890625;519558.0704315457;409877.6070763308;268860.90977451426;267801.52888779616;266276.5544751138;430412.23801567365;460240.6892960998;458257.6768054468;472654.2065195329;520522.30566330877;518680.55237094;458978.51335723914;460767.6739055652;468046.64453070954;470268.74577182234;410727.5874898159;410718.73466147744;460786.2846276149;459967.0695638515;;183142.23651711168;471870.034071972;201835.76463168114;252866.27286542908;273.9019156880457;2198598.3408857263;878352.2880481461;138316.81988501846;0.0;0;145;138;0;0;0;0;3;44;56;892856184160.0013;328111435719.86554;622889274580.2189;8547.397072458854;2295.2912902424723;0.16230185287160567;6074.956703153724;1700741.8920868537;722087.2104059783;24867.395206257614;688578.369033623;0.7428472489653871;0.04461154259045466
4055;2019-02-24 12:35:37.865;901;265;235;234;231;31;215;27;53;37;624;608;59;76;264;277;271;267;221;220;214;27;636;355;369;138;360;248;631;-1.0;111.0;871.0;41.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39830.2734375;21617.271484375;0.0;1090.89819335938;435.0;101288;;;Calculated values ==>;1551008137.865;363.26;299.66;296.66;296.56;296.26000000000005;276.26000000000005;273.8482719121499;294.66;275.86;278.46000000000004;276.86;335.56;333.96000000000004;279.06;280.76000000000005;299.56;300.86;300.26000000000005;299.86;295.16;294.56;;316.66;275.86;242.14157278889297;260.85938512811435;273.8482719121499;295.26000000000005;6360000.0;3550000.0;3690000.0;1380000.0;3600000.0;2480000.0;6310000.0;0.0;0.018500000000000003;0.1451666666666667;0.006833333333333333;0.022333333333333334;0.022333333333333334;;21617.271484375;0.0;1090.89819335938;39830.2734375;519854.05464741215;409878.12581134954;267703.5865086868;267190.2161808479;265696.33718979446;430477.46260093397;460240.6892960998;458574.57247657597;472654.2065195329;520015.6192628806;518383.03439287475;459289.30293153;461299.0494207899;468058.0973201897;470404.8453004017;410313.3567009972;410719.31948044826;460922.345510139;460103.9485977768;;182724.36793118677;471673.81221397576;201665.67341610885;267703.5865086868;273.8310828712181;2199262.7907284345;878713.0088057165;138335.12581447972;0.0;0;145;138;0;0;0;0;3;44;56;893077587849.7339;328194237099.7655;623039577085.0374;37294.60851361115;1845.0556151187568;0.0;4296.941419989676;1701123.9151665547;722121.7138718627;24867.396558795594;688664.8029584195;1.9128184334164842;0.14474836522189521
4056;2019-02-24 12:36:37.875;905;266;236;235;229;31;215;26;51;36;614;600;56;75;263;277;271;268;222;220;214;26;639;356;370;139;361;246;635;273.0;113.0;1244.0;209.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39966.59375;21794.826171875;0.0;1065.36022949219;441.0;101289;;;Calculated values ==>;1551008197.875;363.66;299.76000000000005;296.76000000000005;296.66;296.06;276.26000000000005;273.955091788801;294.66;275.76000000000005;278.26000000000005;276.76000000000005;334.56;333.16;278.76000000000005;280.66;299.46000000000004;300.86;300.26000000000005;299.96000000000004;295.16;294.56;;317.26000000000005;275.76000000000005;242.35481222062532;260.58029834229245;273.955091788801;295.36;6390000.0;3560000.0;3700000.0;1390000.0;3610000.0;2460000.0;6350000.0;0.0455;0.01883333333333333;0.20733333333333331;0.034833333333333334;0.022500000000000003;0.068;;21794.826171875;0.0;1065.36022949219;39966.59375;520117.30253143643;408579.23849589186;267831.8283102716;267321.95032037055;264411.9052951616;430412.23801567365;460084.65883579507;458653.7746065562;472424.9728513876;519162.06720551226;517734.4714242541;459247.72197531996;461487.12355173944;467788.9545893743;470268.74577182234;409039.6576413748;409456.90415904316;460767.82771810255;459947.6112961071;;185231.60634950487;471442.86907493527;201853.33662815028;223684.45519944042;273.9087640963784;2199927.8754505403;879074.8365807078;138353.09762947066;0.0;0;145;138;0;0;0;0;3;44;56;893299324799.6986;328277350949.7523;623187801785.0138;53243.290807522826;9390.702046896346;0.0;16065.894614573337;1701878.52340786;722215.360790917;24867.396558795594;688834.5215403973;3.4426616689479723;0.25278669727225317
4057;2019-02-24 12:37:37.855;911;268;239;238;233;33;215;28;50;36;605;592;55;74;264;278;271;269;222;220;214;27;645;359;370;139;364;248;640;-1.0;109.0;1178.0;187.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40106.06640625;21960.251953125;0.0;1084.50219726562;447.0;101290;;;Calculated values ==>;1551008257.855;364.26;299.96000000000004;297.06;296.96000000000004;296.46000000000004;276.46000000000004;274.27422755570615;294.66;275.96000000000004;278.16;276.76000000000005;333.66;332.36;278.66;280.56;299.56;300.96000000000004;300.26000000000005;300.06;295.16;294.56;;317.86;275.86;242.35481222062532;260.85938512811435;274.27422755570615;295.36;6450000.0;3590000.0;3700000.0;1390000.0;3640000.0;2480000.0;6400000.0;0.0;0.018166666666666668;0.19633333333333333;0.03116666666666667;0.022500000000000003;0.022500000000000003;;21960.251953125;0.0;1084.50219726562;40106.06640625;520396.00633525575;407237.99361852766;268897.3918727245;268377.5793580552;265893.7856351522;430214.79039162316;460084.65883579507;458216.10183566535;472424.9728513876;518076.68117002695;516748.2223701794;458813.14069848234;461063.7436070937;467495.5796977367;469986.17777001124;406335.1659885019;407700.56032686506;460767.82771810255;459947.6112961071;;187738.9118479558;471541.1619817675;202637.00230771903;268897.3918727245;274.22725199044555;2200594.9251946653;879439.3406899817;138371.00717785925;0.0;0;145;138;0;0;0;0;3;44;56;893521250799.7692;328360723149.7788;623335952385.0609;50178.69654065346;8380.846309841178;0.0;4298.6299370261095;1702740.0860194038;722363.4076618581;24867.396558795594;689004.1693435909;2.727656471286558;0.23870438733886898
4058;2019-02-24 12:38:37.896;916;265;237;236;233;35;215;28;49;35;591;578;55;87;265;278;271;266;222;220;214;29;636;358;370;130;363;251;631;-2.0;82.0;569.0;164.0;135.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40573.953125;21751.712890625;0.0;1945.6491699218802;448.0;101291;;;Calculated values ==>;1551008317.896;364.76;299.66;296.86;296.76000000000005;296.46000000000004;276.66;274.1680685717883;294.66;275.96000000000004;278.06;276.66;332.26000000000005;330.96000000000004;278.66;281.86;299.66;300.96000000000004;300.26000000000005;299.76000000000005;295.16;294.56;;317.96000000000004;276.06;240.39332010688793;261.27494424493943;274.1680685717883;295.36;6360000.0;3579999.9999999995;3700000.0;1300000.0;3629999.9999999995;2510000.0;6310000.0;0.0;0.013666666666666666;0.09483333333333334;0.02733333333333333;0.022500000000000003;0.022500000000000003;;21751.712890625;0.0;1945.6491699218802;40573.953125;521725.03994214133;409878.12581134954;268756.37058432965;268225.4539716934;266684.84503405896;430280.9020939914;460084.65883579507;457614.78646836826;473501.9964771252;516390.7406368223;515057.69170608686;458336.42047005193;462135.8410872969;467765.86006012256;470122.754192674;410313.3567009972;410301.5928554901;460767.82771810255;459947.6112961071;;188156.80290529504;472920.9377354816;202366.41794699937;268756.37058432965;274.1175593471712;2201267.7181174085;879803.8559783633;138396.27569423453;0.0;0;145;138;0;0;0;0;3;45;56;893743402499.3599;328441478294.63;623485754679.7849;24206.053614776483;7395.156874218514;0.16077255526388762;4301.802916014994;1703360.38251605;722494.96419039;24867.397899482396;689075.8885919212;1.5150704996544537;0.13568935605579976
4059;2019-02-24 12:39:37.856;917;263;236;235;232;33;215;28;33;35;584;573;45;92;265;278;271;264;222;220;214;28;637;357;370;124;362;248;632;89.0;110.0;537.0;137.0;135.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40692.16015625;21723.625;0.0;1950.17028808594;446.0;101292;;;Calculated values ==>;1551008377.856;364.86;299.46000000000004;296.76000000000005;296.66;296.36;276.46000000000004;274.0616903277293;294.66;275.96000000000004;276.46000000000004;276.66;331.56;330.46000000000004;277.66;282.36;299.66;300.96000000000004;300.26000000000005;299.56;295.16;294.56;;317.76000000000005;275.96000000000004;239.02933182858504;260.85938512811435;274.0616903277293;295.36;6370000.0;3570000.0000000005;3700000.0;1240000.0;3620000.0000000005;2480000.0;6320000.0;0.014833333333333334;0.018333333333333333;0.0895;0.022833333333333334;0.022500000000000003;0.037333333333333336;;21723.625;0.0;1950.17028808594;40692.16015625;521771.56383261085;408571.94514091837;268125.4438708091;267606.68305532134;266098.33892332006;430346.717906069;460084.65883579507;456170.2062649337;474276.0466262047;515929.9349580871;514803.78447251103;457616.9733224638;463171.1762685321;467906.3786984534;470259.0980145848;409894.07379215054;409014.12319748756;460767.82771810255;459947.6112961071;;187321.02276691253;473604.17431640695;202113.8452990997;241897.62122401386;274.01475793552106;2201944.484250109;880165.9089313606;138428.7192129638;0.0;0;145;138;0;0;0;0;3;45;56;893965254499.501;328517627494.67847;623635354879.8801;22738.04430644214;6199.029179228516;16.132427568821296;8140.532962691483;1703751.3225317649;722608.1735509848;24867.533585632405;689179.5056002215;1.5668691236254262;0.11983126795822632
4060;2019-02-24 12:40:37.877;917;263;236;236;231;32;215;27;23;35;600;586;36;78;265;278;272;264;222;220;214;27;629;356;370;126;361;243;634;135.0;109.0;744.0;229.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26108.814453125;7333.1640625;0.0;1128.47900390625;447.0;101293;;;Calculated values ==>;1551008437.877;364.86;299.46000000000004;296.76000000000005;296.76000000000005;296.26000000000005;276.36;273.955091788801;294.66;275.86;275.46000000000004;276.66;333.16;331.76000000000005;276.76000000000005;280.96000000000004;299.66;300.96000000000004;300.36;299.56;295.16;294.56;;317.86;275.86;239.4893008659735;260.1585393101385;273.955091788801;295.36;6290000.0;3560000.0;3700000.0;1260000.0;3610000.0;2430000.0;6340000.0;0.022500000000000003;0.018166666666666668;0.12400000000000001;0.03816666666666667;0.022500000000000003;0.045000000000000005;;7333.1640625;0.0;1128.47900390625;26108.814453125;522393.55253163265;407671.3464587261;267928.6585366849;267928.6585366849;265439.9020645925;430412.23801567365;460084.65883579507;455786.6678568157;474018.8471967394;517986.88144768734;516560.61537295964;457346.24252132775;462292.1479792839;468046.64453070954;470395.2103354103;413498.36069455236;408127.2934776551;460767.82771810255;459947.6112961071;;187738.9118479558;473248.64165696304;201813.07373200147;234870.86613434317;273.8930711236623;2202501.3538760594;880408.1335897755;138454.38360318696;0.0;0;145;138;0;0;0;0;3;45;56;894187332200.0444;328592653744.86206;623782706435.2407;31492.725671476965;10359.790842469367;97.57438777363369;10128.453532279378;1704203.4037890995;722746.2120147285;24868.481474074124;689331.8004392628;6.154660983131927;0.5029294073751225
4061;2019-02-24 12:41:37.887;920;261;233;232;228;31;215;26;30;35;618;597;48;86;264;278;272;263;222;220;214;26;625;355;370;131;360;269;625;217.0;84.0;753.0;253.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30885.103515625;12330.6181640625;0.0;1226.26025390625;457.0;101294;;;Calculated values ==>;1551008497.887;365.16;299.26000000000005;296.46000000000004;296.36;295.96000000000004;276.26000000000005;273.8482719121499;294.66;275.76000000000005;276.16;276.66;334.96000000000004;332.86;277.96000000000004;281.76000000000005;299.56;300.96000000000004;300.36;299.46000000000004;295.16;294.56;;318.86;275.76000000000005;240.61611355647437;263.6948088759802;273.8482719121499;295.36;6250000.0;3550000.0;3700000.0;1310000.0;3600000.0;2690000.0;6250000.0;0.036166666666666666;0.014;0.1255;0.042166666666666665;0.022500000000000003;0.05866666666666667;;12330.6181640625;0.0;1226.26025390625;30885.103515625;523074.05094607396;410724.75665592233;267252.21585437766;266737.6705479126;264756.3575544965;430477.46260093397;460084.65883579507;452234.73324238294;473372.2673856561;517647.47966496786;515471.02180907107;454522.18011340883;459237.05021301453;468058.0973201897;470531.0922463426;414990.1480727306;411542.99769482185;460767.82771810255;459947.6112961071;;191917.91438739494;472499.14586990676;201529.12694712047;226735.42524961967;273.7777992762376;2202976.3823506096;880572.0257524461;138474.00970080346;0.0;0;145;138;0;0;0;0;3;45;56;894409369200.0092;328669766594.8498;623936332035.2163;31463.55359005544;11425.902464577488;48.2601052907221;13681.781581393932;1704728.1268888058;722927.7897168323;24869.696964064042;689530.2521349496;4.176440622663708;0.32427007396866087
4062;2019-02-24 12:42:37.857;915;258;231;230;227;31;216;26;37;35;641;612;55;96;264;278;272;259;222;221;214;25;635;354;370;134;359;272;627;-2.0;110.0;873.0;206.0;135.0;0;100;2;1;0;1;0;0;0;0;1;0;0;0;0;42994.2734375;24763.01953125;0.0;1226.50646972656;464.0;101295;;;Calculated values ==>;1551008557.857;364.66;298.96000000000004;296.26000000000005;296.16;295.86;276.26000000000005;273.7412296467126;294.76000000000005;275.76000000000005;276.86;276.66;337.26;334.36;278.66;282.76000000000005;299.56;300.96000000000004;300.36;299.06;295.26000000000005;294.56;;319.56;275.66;241.2770596917726;264.08650396036035;273.7412296467126;295.36;6350000.0;3540000.0;3700000.0;1340000.0;3590000.0;2720000.0;6270000.0;0.0;0.018333333333333333;0.14550000000000002;0.034333333333333334;0.022500000000000003;0.022500000000000003;;24763.01953125;0.0;1226.50646972656;42994.2734375;521678.599152034;408572.6837493192;266049.5104334776;265555.9162919251;264115.4241087054;430542.39183029096;460221.56738830067;452608.8005630441;472981.82504853373;519777.8657570013;516771.9322165836;454899.59490120475;459988.4328812879;468198.0947123171;470666.74483018776;411139.89224948594;409014.8363341062;460904.05326945195;459947.6112961071;;194843.3435325042;472007.13841251616;201260.86378964095;266049.5104334776;273.66852606649303;2203591.7359947753;880880.9848432308;138494.4392036488;0.0;0;145;139;0;0;0;0;3;45;56;894631258200.115;328749226844.8877;624098550885.2937;36571.12480053016;9295.622095385383;38.95935844862824;4362.707269409165;1705294.7990645044;723100.382748562;24870.423429514452;689680.5476900744;1.9341796969242337;0.17524366422455748
4063;2019-02-24 12:43:37.868;895;258;236;235;233;32;216;26;39;35;654;623;48;75;264;278;272;260;222;221;215;25;639;356;370;135;361;256;634;92.0;86.0;1123.0;267.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40222.72265625;21905.62109375;0.0;1135.5458984375;449.0;101296;;;Calculated values ==>;1551008617.868;362.66;298.96000000000004;296.76000000000005;296.66;296.46000000000004;276.36;273.955091788801;294.76000000000005;275.76000000000005;277.06;276.66;338.56000000000006;335.46000000000004;277.96000000000004;280.66;299.56;300.96000000000004;300.36;299.16;295.26000000000005;294.66;;318.06;275.66;241.49495122638035;261.9595390733887;273.955091788801;295.36;6390000.0;3560000.0;3700000.0;1350000.0;3610000.0;2560000.0;6340000.0;0.015333333333333334;0.014333333333333333;0.18716666666666668;0.0445;0.022500000000000003;0.03783333333333334;;21905.62109375;0.0;1135.5458984375;40222.72265625;518863.8227728374;405272.6955601873;267928.6585366849;267415.8894971374;266413.70663299895;430412.23801567365;460221.56738830067;455579.81269681326;472851.2559263234;522424.8377763818;519250.3007126789;456682.15549395315;459945.02360292984;467917.8483940991;470395.2103354103;409475.01781348843;406257.55309463525;460904.05326945195;460084.65883579507;;188574.69595719432;471875.0639052514;201796.38616040364;241126.15167052683;273.88656574164713;2204285.338098353;881269.9614805529;138514.1265820477;0.0;0;145;139;0;0;0;0;3;45;56;894853298899.8115;328829941639.7774;624256979925.0771;47499.79800006467;12018.501159645723;46.11699430356227;8283.930187752649;1705995.5185285727;723278.033005355;24871.13252909751;689785.9556566584;2.9446575498876313;0.2548793611425862
4064;2019-02-24 12:44:37.878;883;264;236;235;230;34;216;28;41;35;648;622;48;66;265;279;272;266;223;221;215;27;637;358;370;137;363;248;633;-2.0;86.0;959.0;249.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39973.0234375;21874.0390625;0.0;1088.37194824219;443.0;101297;;;Calculated values ==>;1551008677.878;361.46000000000004;299.56;296.76000000000005;296.66;296.16;276.56;274.1680685717883;294.76000000000005;275.96000000000004;277.26000000000005;276.66;337.96000000000004;335.36;277.96000000000004;279.76000000000005;299.66;301.06;300.36;299.76000000000005;295.26000000000005;294.66;;317.46000000000004;275.86;241.92719264551067;260.85938512811435;274.1680685717883;295.46000000000004;6370000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2480000.0;6330000.0;0.0;0.014333333333333333;0.15983333333333333;0.0415;0.022500000000000003;0.022500000000000003;;21874.0390625;0.0;1088.37194824219;39973.0234375;517515.1611366421;408573.73450145195;268026.521423746;267510.79240002215;265045.238706119;430280.9020939914;460221.56738830067;457136.12912228703;472589.4791058512;522460.6283147598;519811.6630467892;457976.7042204709;460119.52923466434;467765.86006012256;470249.5686241133;410317.5062951749;409451.54955501464;460904.05326945195;460084.65883579507;;186067.36719380575;471806.2409394271;202334.97728877192;268026.521423746;274.1053376836645;2204953.747365342;881634.8527868806;138532.66231954188;0.0;0;145;139;0;0;0;0;3;45;56;895075335899.7762;328911555239.7644;624408205125.0531;40725.7174347235;11183.05744150219;12.412046608963438;4321.308091771104;1706730.8536925172;723471.4115513875;24871.620352395374;689891.0168162464;2.449328817792461;0.22846008938937012
4065;2019-02-24 12:45:37.858;888;267;236;235;228;35;216;28;43;36;633;613;49;65;266;279;273;269;223;221;215;28;638;358;370;139;363;244;634;-1.0;109.0;1240.0;254.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40060.09765625;21856.44140625;0.0;1065.10339355469;447.0;101298;;;Calculated values ==>;1551008737.858;361.96000000000004;299.86;296.76000000000005;296.66;295.96000000000004;276.66;274.1680685717883;294.76000000000005;275.96000000000004;277.46000000000004;276.76000000000005;336.46000000000004;334.46000000000004;278.06;279.66;299.76000000000005;301.06;300.46000000000004;300.06;295.26000000000005;294.66;;317.86;275.96000000000004;242.35481222062532;260.2995467637923;274.1680685717883;295.46000000000004;6380000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2440000.0;6340000.0;0.0;0.018166666666666668;0.20666666666666667;0.042333333333333334;0.022500000000000003;0.022500000000000003;;21856.44140625;0.0;1065.10339355469;40060.09765625;518064.0433364623;409453.91709797847;267928.6585366849;267415.8894971374;264026.33370914427;430280.9020939914;460221.56738830067;458020.164381217;472424.9728513876;521260.66050997516;519226.63388403534;458733.3067217822;460621.21150848485;467895.03022007534;470249.5686241133;410322.251670932;410306.85040536436;460904.05326945195;460084.65883579507;;187738.9118479558;471639.4363266047;202362.87117910507;267928.6585366849;274.1161807666823;2205620.46772711;881999.1519840125;138550.60196551995;0.0;0;145;139;0;0;0;0;3;45;56;895297261899.8468;328994327639.7907;624555755925.1;52835.84059510312;11399.37459124415;0.2797896578120223;4323.51000672998;1707510.2734497967;723659.5357560756;24871.72608244253;689963.0329537066;2.9910289896045423;0.2736857923549806
4066;2019-02-24 12:46:37.869;900;266;236;235;229;35;216;28;45;36;616;601;50;67;266;279;273;267;223;221;215;28;640;359;370;140;364;243;636;-1.0;108.0;1147.0;288.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40011.890625;21890.24609375;0.0;1051.73022460938;451.0;101299;;;Calculated values ==>;1551008797.869;363.16;299.76000000000005;296.76000000000005;296.66;296.06;276.66;274.27422755570615;294.76000000000005;275.96000000000004;277.66;276.76000000000005;334.76000000000005;333.26000000000005;278.16;279.86;299.76000000000005;301.06;300.46000000000004;299.86;295.26000000000005;294.66;;318.26000000000005;275.96000000000004;242.56692532238324;260.1585393101385;274.27422755570615;295.46000000000004;6400000.0;3590000.0;3700000.0;1400000.0;3640000.0;2430000.0;6360000.0;0.0;0.018000000000000002;0.19116666666666668;0.048;0.022500000000000003;0.022500000000000003;;21890.24609375;0.0;1051.73022460938;40011.890625;519411.7574301273;408134.219509773;267736.00496863323;267228.95180477365;264332.8212223805;430214.79039162316;460221.56738830067;458417.55353033816;472293.48310962116;519614.88736908184;518088.69340368663;459009.8940879012;461009.4900886769;467754.4950057721;470113.2123334561;409481.0797356467;408582.9499421953;460904.05326945195;460084.65883579507;;189410.48811896544;471506.718606615;202600.17999090697;267736.00496863323;274.2129584794437;2206287.8566274126;882363.7745478979;138568.24547969855;0.0;0;145;139;0;0;0;0;3;45;56;895519302599.5433;329078042984.6763;624701882709.9003;48903.7545749546;12907.513853553985;16.16633628212521;4327.844712011141;1708358.2588438808;723862.1302950294;24871.863158617867;690035.1407936116;2.8835911326375534;0.2710357442881075
4067;2019-02-24 12:47:37.869;912;266;240;239;230;37;216;29;47;36;603;590;53;69;267;279;273;268;223;221;215;29;641;360;370;141;365;245;636;-1.0;108.0;989.0;228.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40108.2734375;21930.041015625;0.0;1054.12060546875;456.0;101300;;;Calculated values ==>;1551008857.869;364.36;299.76000000000005;297.16;297.06;296.16;276.86;274.38016830617;294.76000000000005;276.06;277.86;276.76000000000005;333.46000000000004;332.16;278.46000000000004;280.06;299.86;301.06;300.46000000000004;299.96000000000004;295.26000000000005;294.66;;318.76000000000005;276.06;242.77792619122317;260.44013211722256;274.38016830617;295.46000000000004;6409999.999999999;3600000.0;3700000.0;1410000.0;3650000.0;2450000.0;6360000.0;0.0;0.018000000000000002;0.16483333333333333;0.038;0.022500000000000003;0.022500000000000003;;21930.041015625;0.0;1054.12060546875;40108.2734375;520835.3411460893;408134.219509773;269849.9398869312;269307.4852858354;264799.8413228668;430148.3826014536;460221.56738830067;458336.72780140967;472161.77640367835;518124.5039152465;516798.6327434053;459049.5477933652;460936.69418933644;467743.25174396584;469976.623456597;409052.5739970583;409024.95058742084;460904.05326945195;460084.65883579507;;191500.00471740507;471472.3440730569;202890.29773495495;269849.9398869312;274.3301240088352;2206955.5246612667;882728.9436071427;138585.79423661588;0.0;0;145;139;0;0;0;0;3;45;56;895741302599.5433;329162342984.6763;624848282709.9003;42106.08655595395;10206.117760847874;0.49722137347469114;4280.281176349437;1709116.6741866383;724054.743891816;24872.00202159833;690106.8751760146;2.4622600400871897;0.22567443590503294
4068;2019-02-24 12:48:37.820;921;266;241;241;237;36;216;29;50;36;592;580;55;80;267;279;273;268;223;221;215;30;643;360;370;133;365;251;638;-2.0;110.0;1068.0;205.0;135.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40777.89453125;21941.74609375;0.0;1921.6735839843802;455.0;101301;;;Calculated values ==>;1551008917.82;365.26;299.76000000000005;297.26000000000005;297.26000000000005;296.86;276.76000000000005;274.38016830617;294.76000000000005;276.06;278.16;276.76000000000005;332.36;331.16;278.66;281.16;299.86;301.06;300.46000000000004;299.96000000000004;295.26000000000005;294.66;;318.66;276.16;241.05796691057077;261.27494424493943;274.38016830617;295.46000000000004;6430000.0;3600000.0;3700000.0;1330000.0;3650000.0;2510000.0;6380000.0;0.0;0.018333333333333333;0.178;0.034166666666666665;0.022500000000000003;0.022500000000000003;;21941.74609375;0.0;1921.6735839843802;40777.89453125;521803.0075651892;407225.31549529394;270180.6903413712;270180.6903413712;268056.56876077614;430148.3826014536;460221.56738830067;457735.2745315582;473209.4130839679;516493.21403738926;515262.8860294089;458336.42047005193;461311.4488622051;467743.25174396584;469976.623456597;408178.78806753905;408143.73931749817;460904.05326945195;460084.65883579507;;191082.09718829524;472625.7912797831;202925.47541973856;270180.6903413712;274.34375790776363;2207629.025585418;883094.2432610185;138610.57226958507;0.0;0;145;139;0;0;0;0;3;46;56;895963121299.4515;329244475854.6423;624996961189.8387;45356.144241903894;9214.760791884855;0.642560417416098;4272.839291124537;1709844.930880582;724216.4523764873;24872.01151202307;690178.0929711442;2.465882412495771;0.22115771643024415
4069;2019-02-24 12:49:37.880;925;266;241;240;237;35;217;29;50;35;589;578;57;89;268;279;273;267;223;222;215;30;641;359;370;126;364;255;635;0.0;111.0;905.0;108.0;135.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40800.1015625;21852.501953125;0.0;2007.8869628906198;454.0;101302;;;Calculated values ==>;1551008977.88;365.66;299.76000000000005;297.26000000000005;297.16;296.86;276.66;274.27422755570615;294.86;276.06;278.16;276.66;332.06;330.96000000000004;278.86;282.06;299.96000000000004;301.06;300.46000000000004;299.86;295.36;294.66;;318.56;276.16;239.4893008659735;261.82340779136865;274.27422755570615;295.46000000000004;6409999.999999999;3590000.0;3700000.0;1260000.0;3640000.0;2550000.0;6350000.0;0.0;0.018500000000000003;0.15083333333333335;0.018000000000000002;0.022500000000000003;0.022500000000000003;;21852.501953125;0.0;2007.8869628906198;40800.1015625;522456.57077056664;408579.23849589186;270515.97967466933;269959.1325585466;268349.93590914115;430214.79039162316;460358.3377583031;457088.71109039267;474018.8471967394;515844.0494566317;514712.67736020085;457937.54792035033;461765.17170246795;468013.0124104906;470113.2123334561;409052.5739970583;409021.29964694445;461040.14456079;460084.65883579507;;190664.19178205615;473537.5729257194;202706.77057577224;270515.97967466933;274.2543248758455;2208309.52203822;883459.560281245;138643.35135391247;0.0;0;145;139;0;0;0;0;3;46;56;896185343300.122;329322253554.87695;625148912990.2971;38369.27602762192;4874.954442299049;0.5785754771067005;4265.29528112533;1710543.340430104;724333.9840847537;24872.021698331686;690249.315243916;1.9911705753728755;0.16518351646161314
4070;2019-02-24 12:50:37.841;924;267;241;241;238;34;217;29;47;35;609;596;56;86;267;279;274;269;223;222;215;29;647;358;370;125;363;256;642;145.0;112.0;1153.0;134.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40322.5625;22001.830078125;0.0;1206.97131347656;449.0;101303;;;Calculated values ==>;1551009037.841;365.56000000000006;299.86;297.26000000000005;297.26000000000005;296.96000000000004;276.56;274.1680685717883;294.86;276.06;277.86;276.66;334.06;332.76000000000005;278.76000000000005;281.76000000000005;299.86;301.06;300.56;300.06;295.36;294.66;;318.06;276.06;239.25999513918347;261.9595390733887;274.1680685717883;295.46000000000004;6470000.0;3579999.9999999995;3700000.0;1250000.0;3629999.9999999995;2560000.0;6420000.0;0.024166666666666666;0.018666666666666668;0.19216666666666665;0.022333333333333334;0.022500000000000003;0.04666666666666667;;22001.830078125;0.0;1206.97131347656;40322.5625;521866.6884630215;405819.6232065601;269752.3538458507;269752.3538458507;268185.225895511;430280.9020939914;460358.3377583031;456560.0545998089;474147.5482803409;517813.84300411126;516478.3082821728;457655.63067567954;461256.83705468464;468024.1018388634;470249.5686241133;406834.5568498897;406783.52439588704;461040.14456079;460084.65883579507;;188574.69595719432;473570.8395533915;202442.45714344003;234895.44305353088;274.14710710661257;2208985.1048239237;883824.7755036645;138670.12442571786;0.0;0;145;139;0;0;0;0;3;46;56;896407198999.9949;329397504609.83386;625302113345.2094;48832.93164453221;6055.200540488916;0.9526058080494405;10508.830069838996;1711269.5531483311;724425.009504552;24872.034449881823;690372.3529285913;2.817806648314607;0.21229850257642197
4071;2019-02-24 12:51:37.861;921;269;242;241;238;34;217;29;43;36;628;606;54;75;267;279;274;270;224;222;216;29;643;358;370;129;363;259;637;258.0;82.0;1206.0;185.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40103.89453125;21906.095703125;0.0;1203.23583984375;448.0;101304;;;Calculated values ==>;1551009097.861;365.26;300.06;297.36;297.26000000000005;296.96000000000004;276.56;274.1680685717883;294.86;276.06;277.46000000000004;276.76000000000005;335.96000000000004;333.76000000000005;278.56;280.66;299.86;301.06;300.56;300.16;295.36;294.76000000000005;;317.96000000000004;276.06;240.16925963744896;262.3656120759269;274.1680685717883;295.56;6430000.0;3579999.9999999995;3700000.0;1290000.0;3629999.9999999995;2590000.0;6370000.0;0.043000000000000003;0.013666666666666666;0.201;0.030833333333333334;0.022500000000000003;0.0655;;21906.095703125;0.0;1203.23583984375;40103.89453125;521803.0075651892;409029.2283274153;270850.8974503094;270291.04919717374;268673.82864474267;430280.9020939914;460358.3377583031;455574.12471773;473728.1634681915;519514.30141076044;517252.47768729273;456925.96370842314;459475.579594116;468024.1018388634;470249.5686241133;408626.6783283511;409464.7309740011;461040.14456079;460221.56738830067;;188156.80290529504;473051.3374214201;202420.4903276995;225927.11872859602;274.13857261250087;2209655.5487057962;884190.7968515191;138690.21618034234;0.0;0;145;139;0;0;0;0;3;46;56;896629272999.9243;329473730009.80963;625456664845.1603;50883.880512396136;8344.451118723051;0.0;15346.286387210655;1712100.8035738529;724545.0466007063;24872.042390909683;690587.8840520995;3.2270348400025415;0.23652838837216894
