;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4072;2019-02-24 12:52:37.871;916;269;239;238;236;33;217;29;40;37;642;615;52;73;267;280;274;270;224;222;216;29;641;356;370;132;361;260;635;-2.0;85.0;891.0;111.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40080.10546875;21919.681640625;0.0;1192.28723144531;450.0;101305;;;Calculated values ==>;1551009157.871;364.76;300.06;297.06;296.96000000000004;296.76000000000005;276.46000000000004;273.955091788801;294.86;276.06;277.16;276.86;337.36;334.66;278.36;280.46000000000004;299.86;301.16;300.56;300.16;295.36;294.76000000000005;;318.16;276.06;240.83765695389522;262.5002047102346;273.955091788801;295.56;6409999.999999999;3560000.0;3700000.0;1320000.0;3610000.0;2600000.0;6350000.0;0.0;0.014166666666666666;0.1485;0.018500000000000003;0.02266666666666667;0.02266666666666667;;21919.681640625;0.0;1192.28723144531;40080.10546875;521334.94349581946;409886.3217391341;269412.97751838586;268876.7932094146;267831.8283102716;430412.23801567365;460358.3377583031;455036.06532937;473436.4806182908;520869.30155400705;518094.43814451486;456517.3717664219;459076.68949236337;468303.9457373096;470647.87868409406;409487.7517676533;410309.8042861417;461040.14456079;460221.56738830067;;188992.59102226305;472659.50235634967;201886.18636978223;269412.97751838586;273.9215646892205;2210323.8600723566;884556.0725317942;138710.1821997153;0.0;0;145;139;0;0;0;0;3;46;56;896851309999.889;329552043059.7972;625612390795.1355;37592.75702549878;5009.306345751498;0.0;4324.994703718069;1712838.2317707702;724656.3464597779;24872.042390909683;690751.8387157216;2.030422346738162;0.16952653843278107
4073;2019-02-24 12:53:37.852;908;269;238;237;235;31;217;28;40;37;647;620;50;71;266;280;274;271;224;222;216;27;644;355;370;134;361;257;638;89.0;85.0;1225.0;172.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40202.23828125;22013.720703125;0.0;1166.93701171875;447.0;101306;;;Calculated values ==>;1551009217.852;363.96000000000004;300.06;296.96000000000004;296.86;296.66;276.26000000000005;273.8482719121499;294.86;275.96000000000004;277.16;276.86;337.86;335.16;278.16;280.26000000000005;299.76000000000005;301.16;300.56;300.26000000000005;295.36;294.76000000000005;;317.86;275.86;241.2770596917726;262.0952818180154;273.8482719121499;295.56;6440000.000000001;3550000.0;3700000.0;1340000.0;3610000.0;2570000.0;6380000.0;0.014833333333333334;0.014166666666666666;0.20416666666666666;0.028666666666666667;0.02266666666666667;0.037500000000000006;;22013.720703125;0.0;1166.93701171875;40202.23828125;520098.62167247734;408592.28338607127;268574.0143988193;268056.56876077614;267045.6889852248;430477.46260093397;460358.3377583031;455536.67342380155;473176.5657117748;521627.2218713194;518859.26819904154;456763.03909346624;459308.4027977648;468175.34348450357;470783.32775451604;408187.7102801775;409469.56768089347;461040.14456079;460221.56738830067;;187738.9118479558;472202.2088784924;201596.96930726577;242080.87211816036;273.8042787551398;2210992.667746826;884922.068282299;138729.83617599352;0.0;0;145;139;0;0;0;0;3;46;56;897073239699.6914;329631817789.72614;625767441679.9974;51846.02292379272;7757.350201041831;0.0;8180.276072630263;1713583.3189173483;724762.7015744518;24872.042390909683;690856.0163054117;2.9241469345392863;0.23843722472899198
4074;2019-02-24 12:54:37.852;903;270;239;238;235;32;217;28;35;37;645;620;48;68;266;280;274;271;224;222;216;27;641;357;370;135;362;255;636;132.0;112.0;1000.0;194.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40097.42578125;21889.94921875;0.0;1147.166015625;447.0;101307;;;Calculated values ==>;1551009277.852;363.46000000000004;300.16;297.06;296.96000000000004;296.66;276.36;274.0616903277293;294.86;275.96000000000004;276.66;276.86;337.66;335.16;277.96000000000004;279.96000000000004;299.76000000000005;301.16;300.56;300.26000000000005;295.36;294.76000000000005;;317.86;275.86;241.49495122638035;261.82340779136865;274.0616903277293;295.56;6409999.999999999;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2550000.0;6360000.0;0.022000000000000002;0.018666666666666668;0.16666666666666666;0.03233333333333333;0.02266666666666667;0.044666666666666674;;21889.94921875;0.0;1147.166015625;40097.42578125;519708.7004845266;409889.8944172471;269307.4852858354;268774.7449824424;267228.95180477365;430346.717906069;460358.3377583031;455254.45241603226;473046.2935902154;521585.6138732432;519025.9602642517;456845.36981976614;459262.7610348818;468035.31262452714;470512.2013880543;409487.7517676533;410313.3567009972;461040.14456079;460221.56738830067;;187738.9118479558;472070.4381999017;202091.71071579595;236201.20825880102;274.0061428058873;2211661.8316140138;885287.9321983146;138749.12036788804;0.0;0;145;139;0;0;0;0;3;46;56;897295239699.6914;329712517789.72614;625921041679.9974;42193.79028337271;8729.312188652752;0.0;10006.242707784319;1714366.984027408;724900.0904276993;24872.042390909683;691007.5706285818;2.6448339802934013;0.21205741420658178
4075;2019-02-24 12:55:37.883;901;267;237;236;234;31;217;27;7;37;640;617;28;63;266;280;274;268;224;222;216;27;639;355;370;136;360;254;634;-2.0;110.0;1088.0;145.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40063.58203125;21811.939453125;0.0;1135.41027832031;446.0;101308;;;Calculated values ==>;1551009337.883;363.26;299.86;296.86;296.76000000000005;296.56;276.26000000000005;273.8482719121499;294.86;275.86;273.86;276.86;337.16;334.86;275.96000000000004;279.46000000000004;299.76000000000005;301.16;300.56;299.96000000000004;295.36;294.76000000000005;;317.76000000000005;275.86;241.71165711629368;261.6868853414304;273.8482719121499;295.56;6390000.0;3550000.0;3700000.0;1360000.0;3600000.0;2540000.0;6340000.0;0.0;0.018333333333333333;0.18133333333333335;0.024166666666666666;0.02266666666666667;0.02266666666666667;;21811.939453125;0.0;1135.41027832031;40063.58203125;519616.4429055079;409453.91709797847;268449.84965020843;267928.6585366849;266911.0533665826;430477.46260093397;460358.3377583031;451944.99109075684;472915.8103579757;521155.9798328944;518801.9093815918;454559.7729374544;458820.28058645286;468315.1240550476;470783.32775451604;410327.59138825414;409883.35718279134;461040.14456079;460221.56738830067;;187321.02276691253;471938.4492427271;201594.8111270908;268449.84965020843;273.80343657502897;2212330.185148998;885652.3027642096;138768.15166473124;0.0;0;145;139;0;0;0;0;3;46;56;897517354399.3174;329793859794.5892;626073820574.7401;45396.832633411446;6533.304587794544;8.144293766817912;4346.825602063424;1715097.2830101112;725027.3446146665;24872.110295090002;691127.2413288953;2.4527933628826597;0.21037474965300032
4076;2019-02-24 12:56:37.853;900;266;237;236;232;30;217;26;-1;36;634;613;17;53;265;280;275;268;224;222;216;25;640;355;370;136;360;252;636;283.0;83.0;1406.0;211.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40076.26953125;21945.55078125;0.0;1129.61987304688;444.0;101309;;;Calculated values ==>;1551009397.853;363.16;299.76000000000005;296.86;296.76000000000005;296.36;276.16;273.8482719121499;294.86;275.76000000000005;273.06;276.76000000000005;336.56;334.46000000000004;274.86;278.46000000000004;299.66;301.16;300.66;299.96000000000004;295.36;294.76000000000005;;317.56;275.66;241.71165711629368;261.41265627149306;273.8482719121499;295.56;6400000.0;3550000.0;3700000.0;1360000.0;3600000.0;2520000.0;6360000.0;0.04716666666666667;0.013833333333333333;0.23433333333333334;0.035166666666666666;0.02266666666666667;0.06983333333333333;;21945.55078125;0.0;1129.61987304688;40076.26953125;519411.7574301273;408134.219509773;268251.1027814108;267736.00496863323;265751.7318009714;430477.46260093397;460358.3377583031;451291.51601006434;472818.15071447083;520706.72258943587;518559.3892023992;453539.4261564026;457936.00528730644;468186.6588226815;470783.32775451604;410333.523965586;409024.95058742084;461040.14456079;460221.56738830067;;186485.25045852014;471742.7696466962;201590.32426258214;223227.23566726164;273.80168564226904;2212997.6833296227;886016.7661934606;138787.01747837602;0.0;0;145;139;0;0;0;0;3;46;56;897739243399.4232;329875418994.62805;626225544674.8125;58513.31259949333;9500.36099600801;18.10193173128438;16550.10416518589;1715962.7679285265;725160.8916876554;24872.328904276652;691301.2953398314;3.6654931380396247;0.2722326733391009
4077;2019-02-24 12:57:37.843;898;268;238;237;234;32;217;27;15;36;628;609;28;50;266;280;275;269;224;223;216;26;641;356;370;137;361;255;636;141.0;108.0;1452.0;243.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40270.90625;21885.427734375;0.0;1146.31945800781;445.0;101310;;;Calculated values ==>;1551009457.843;362.96000000000004;299.96000000000004;296.96000000000004;296.86;296.56;276.36;273.955091788801;294.86;275.86;274.66;276.76000000000005;335.96000000000004;334.06;275.96000000000004;278.16;299.76000000000005;301.16;300.66;300.06;295.46000000000004;294.76000000000005;;317.66;275.76000000000005;241.92719264551067;261.82340779136865;273.955091788801;295.56;6409999.999999999;3560000.0;3700000.0;1370000.0;3610000.0;2550000.0;6360000.0;0.0235;0.018000000000000002;0.242;0.0405;0.02266666666666667;0.04616666666666667;;21885.427734375;0.0;1146.31945800781;40270.90625;519081.2432669784;409024.95058742084;268774.7449824424;268251.1027814108;266729.49045587674;430412.23801567365;460358.3377583031;452773.6861352183;472687.3056196521;519845.63956829824;517897.9497644756;454390.93162069377;457088.71109039267;468175.34348450357;470647.87868409406;409916.82821940497;409460.509284546;461176.10235696426;460221.56738830067;;186903.13564328075;471708.256711685;201842.67880944823;234704.6318763335;273.9046104720387;2213667.1315346067;886381.9634714564;138805.9804784443;0.0;0;145;139;0;0;0;0;3;46;56;897961206399.4585;329957305344.64105;626377619324.8367;60725.303772836356;10929.555905040588;8.213740827461123;10411.365189469152;1716956.257455931;725331.1126203066;24872.548164998465;691525.9368046707;3.5635350597855506;0.29479871439125976
4078;2019-02-24 12:58:37.894;897;267;239;238;235;33;217;28;29;36;624;605;40;54;266;281;275;269;225;223;216;27;643;357;370;137;363;258;637;135.0;84.0;1285.0;198.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40171.5546875;21919.99609375;0.0;1152.25305175781;443.0;101311;;;Calculated values ==>;1551009517.894;362.86;299.86;297.06;296.96000000000004;296.66;276.46000000000004;274.0616903277293;294.86;275.96000000000004;276.06;276.76000000000005;335.56;333.66;277.16;278.56;299.76000000000005;301.26000000000005;300.66;300.06;295.46000000000004;294.76000000000005;;317.46000000000004;275.86;241.92719264551067;262.23063862743834;274.0616903277293;295.66;6430000.0;3570000.0000000005;3700000.0;1370000.0;3629999.9999999995;2580000.0;6370000.0;0.022500000000000003;0.014;0.21416666666666667;0.033;0.02266666666666667;0.045166666666666674;;21919.99609375;0.0;1152.25305175781;40171.5546875;518796.21036398975;408138.65609303105;269203.2134888291;268673.82864474267;267136.87179296673;430346.717906069;460358.3377583031;454006.31235741987;472687.3056196521;519186.60237076256;517234.12201715756;455370.2367519299;457088.64538944094;467895.03022007534;470638.6223113543;409067.9630822096;409029.2283274153;461176.10235696426;460221.56738830067;;186067.36719380575;471806.2409394271;202126.66412946265;235788.6962802886;274.0197466633622;2214338.0551778385;886747.3189591625;138825.15153095205;0.0;0;145;139;0;0;0;0;3;46;56;898183395099.896;330039575214.80304;626531650140.14;53944.22466215417;8899.42603472883;0.5422865671198815;10136.884678378547;1717912.6491039323;725496.4945920857;24872.621193915424;691697.3177706768;3.163154021160445;0.2559100775854275
4079;2019-02-24 12:59:37.864;893;267;239;239;236;35;218;28;37;36;623;604;47;60;267;281;275;268;225;223;216;28;644;359;370;138;364;258;638;-2.0;110.0;1222.0;200.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40332.3203125;21971.28515625;0.0;1154.091796875;438.0;101312;;;Calculated values ==>;1551009577.864;362.46000000000004;299.86;297.06;297.06;296.76000000000005;276.66;274.27422755570615;294.96000000000004;275.96000000000004;276.86;276.76000000000005;335.46000000000004;333.56;277.86;279.16;299.86;301.26000000000005;300.66;299.96000000000004;295.46000000000004;294.76000000000005;;316.96000000000004;275.96000000000004;242.14157278889297;262.23063862743834;274.27422755570615;295.66;6440000.000000001;3590000.0;3700000.0;1380000.0;3640000.0;2580000.0;6380000.0;0.0;0.018333333333333333;0.2036666666666667;0.03333333333333333;0.02266666666666667;0.02266666666666667;;21971.28515625;0.0;1154.091796875;40332.3203125;518212.4807790188;407688.1931131367;269100.1284916305;269100.1284916305;267547.28106506047;430214.79039162316;460494.97074365144;454999.4946030382;472556.2466753328;519083.92585815187;517131.26237925875;456231.8107227515;457819.4358658734;467883.80319715134;470367.01464594126;408635.438388206;408143.73931749817;461176.10235696426;460221.56738830067;;183977.97901196036;471771.9322026706;202647.76970057096;269100.1284916305;274.23143097620664;2215008.585370346;887112.8967560816;138844.36146159627;0.0;0;145;139;0;0;0;0;3;46;56;898405284100.0018;330122033964.8424;626686372740.2139;51395.634638469164;8970.805416736655;9.014482962977006;4332.085948324524;1718790.042349109;725645.3387282878;24872.700793841672;691817.8322385792;2.7981183017105025;0.24971364722766073
4080;2019-02-24 13:00:37.884;890;268;242;241;238;36;218;29;41;36;621;602;52;63;268;281;275;269;225;223;217;29;646;360;370;140;365;257;640;-2.0;110.0;1100.0;166.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40278.953125;22096.060546875;0.0;1141.82421875;436.0;101313;;;Calculated values ==>;1551009637.884;362.16;299.96000000000004;297.36;297.26000000000005;296.96000000000004;276.76000000000005;274.38016830617;294.96000000000004;276.06;277.26000000000005;276.76000000000005;335.26000000000005;333.36;278.36;279.46000000000004;299.96000000000004;301.26000000000005;300.66;300.06;295.46000000000004;294.86;;316.76000000000005;276.06;242.56692532238324;262.0952818180154;274.38016830617;295.66;6459999.999999999;3600000.0;3700000.0;1400000.0;3650000.0;2570000.0;6400000.0;0.0;0.018333333333333333;0.18333333333333332;0.027666666666666666;0.02266666666666667;0.02266666666666667;;22096.060546875;0.0;1141.82421875;40278.953125;517673.19623500085;407237.99361852766;270511.97532070254;269963.9782592857;268377.5793580552;430148.3826014536;460494.97074365144;455659.7473725802;472293.48310962116;518961.9014984002;517010.2429462768;457007.1687273485;458343.34167825495;467872.6978674129;470230.8658083918;407753.23876208207;407700.56032686506;461176.10235696426;460358.3377583031;;183142.23651711168;471605.12922355125;202929.20198542817;270511.97532070254;274.3452020371698;2215680.5699023157;887480.2470461179;138863.5004725982;0.0;0;145;139;0;0;0;0;3;46;56;898627358099.9313;330205461764.8159;626840924240.1648;46333.93332097787;7433.367320254739;0.9657713123117961;4303.1842152522795;1719604.726886201;725782.0857348659;24872.783990350203;691889.8168101143;2.4989989929591307;0.21884518575202289
4081;2019-02-24 13:01:37.835;889;269;243;242;239;35;218;29;43;37;618;599;55;67;268;281;276;271;225;223;217;30;643;360;370;140;365;255;638;0.0;86.0;842.0;129.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40283.07421875;22031.505859375;0.0;1131.70422363281;437.0;101314;;;Calculated values ==>;1551009697.835;362.06000000000006;300.06;297.46000000000004;297.36;297.06;276.66;274.38016830617;294.96000000000004;276.06;277.46000000000004;276.86;334.96000000000004;333.06;278.66;279.86;299.96000000000004;301.26000000000005;300.76000000000005;300.26000000000005;295.46000000000004;294.86;;316.86;276.16;242.56692532238324;261.82340779136865;274.38016830617;295.66;6430000.0;3600000.0;3700000.0;1400000.0;3650000.0;2550000.0;6380000.0;0.0;0.014333333333333333;0.14033333333333334;0.021500000000000002;0.02266666666666667;0.02266666666666667;;22031.505859375;0.0;1131.70422363281;40283.07421875;517788.2076467682;408592.28338607127;271303.6203310888;270736.47365621553;269100.1284916305;430148.3826014536;460494.97074365144;456235.3892323839;472391.7460337592;518820.95047796;516871.49228398595;457695.4711337854;459142.712394782;467872.6978674129;470230.8658083918;409502.9192294875;409469.56768089347;461176.10235696426;460358.3377583031;;183560.10687098323;471703.5210853088;202928.02751524697;271303.6203310888;274.3447469069383;2216351.3718605503;887847.6764534133;138882.43107031946;0.0;0;145;139;0;0;0;0;3;46;56;898849176799.8395;330289393164.7812;626994398800.1013;35547.46642763822;5778.67311175633;0.4780388631808843;4285.240261683525;1720286.5146354092;725892.0961564786;24872.79601227573;691961.3285650592;1.9691509802176101;0.16852400937876816
4082;2019-02-24 13:02:37.865;890;270;242;241;238;34;218;29;43;36;610;593;54;77;268;281;276;271;225;223;217;29;646;358;370;132;363;253;641;-1.0;81.0;680.0;90.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;41081.26171875;22118.615234375;0.0;1960.22448730469;441.0;101315;;;Calculated values ==>;1551009757.865;362.16;300.16;297.36;297.26000000000005;296.96000000000004;276.56;274.1680685717883;294.96000000000004;276.06;277.46000000000004;276.76000000000005;334.16;332.46000000000004;278.56;280.86;299.96000000000004;301.26000000000005;300.76000000000005;300.26000000000005;295.46000000000004;294.86;;317.26000000000005;276.06;240.83765695389522;261.54996906429363;274.1680685717883;295.66;6459999.999999999;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2530000.0;6409999.999999999;0.0;0.013500000000000002;0.11333333333333333;0.015000000000000001;0.02266666666666667;0.02266666666666667;;22118.615234375;0.0;1960.22448730469;41081.26171875;517673.19623500085;407707.72287280334;270401.81307918695;269857.54817610135;268280.90510658355;430280.9020939914;460494.97074365144;456563.51709335245;473339.41292369686;518168.4444595391;516425.528990155;457896.1039097325;460648.95203399897;468153.07540711993;470502.9331198364;408207.450277845;408162.8499384833;461176.10235696426;460358.3377583031;;185231.60634950487;472659.50235634967;202416.95283788873;270401.81307918695;274.1371981214902;2217029.747011106;888215.7780878571;138908.21002593462;0.0;0;145;139;0;0;0;0;3;47;56;899071287799.7336;330371033964.7423;627146875000.0287;28803.277282285886;4053.6382427769145;0.6021045813829405;4305.681226059966;1720823.038960835;725974.073052358;24872.805017971692;692032.9553729291;1.5433965791235278;0.1263274156058101
4083;2019-02-24 13:03:37.866;893;269;243;242;239;33;218;28;40;35;602;588;52;83;268;281;276;271;225;224;217;28;647;358;370;124;363;252;642;304.0;86.0;791.0;96.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;41107.73046875;22130.6875;0.0;1992.64221191406;445.0;101316;;;Calculated values ==>;1551009817.866;362.46000000000004;300.06;297.46000000000004;297.36;297.06;276.46000000000004;274.1680685717883;294.96000000000004;275.96000000000004;277.16;276.66;333.36;331.96000000000004;278.36;281.46000000000004;299.96000000000004;301.26000000000005;300.76000000000005;300.26000000000005;295.56;294.86;;317.66;275.96000000000004;239.02933182858504;261.41265627149306;274.1680685717883;295.66;6470000.0;3579999.9999999995;3700000.0;1240000.0;3629999.9999999995;2520000.0;6420000.0;0.050666666666666665;0.014333333333333333;0.13183333333333333;0.016;0.02266666666666667;0.07333333333333333;;22130.6875;0.0;1992.64221191406;41107.73046875;517971.9612160142;406783.52439588704;270843.7931588747;270292.9872750875;268699.03512587503;430280.9020939914;460494.97074365144;456362.4941287204;474276.0466262047;517433.0361460335;515997.8474795712;457815.4988515172;461512.8324354131;468153.07540711993;470502.9331198364;407764.2667565972;407715.53523323155;461311.9274164422;460358.3377583031;;186903.13564328075;473604.17431640695;202442.2669497599;223584.55686894088;274.1470332182596;2217714.6666936455;888584.5284226013;138941.15113073093;0.0;0;145;139;0;0;0;0;3;47;56;899293291499.4655;330447835244.64954;627298377524.8457;33475.14994975963;4338.5905178663525;0.6984851682410614;17363.41059855323;1721342.03450359;726044.0094575329;24872.81585640023;692213.5341475122;2.2873231104616605;0.13783276356572463
4084;2019-02-24 13:04:37.866;898;270;243;242;239;33;218;28;38;35;616;600;50;76;268;281;276;271;225;224;217;28;646;357;370;127;362;250;641;-2.0;85.0;524.0;69.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40351.39453125;22035.853515625;0.0;1169.10009765625;447.0;101317;;;Calculated values ==>;1551009877.866;362.96000000000004;300.16;297.46000000000004;297.36;297.06;276.46000000000004;274.0616903277293;294.96000000000004;275.96000000000004;276.96000000000004;276.66;334.76000000000005;333.16;278.16;280.76000000000005;299.96000000000004;301.26000000000005;300.76000000000005;300.26000000000005;295.56;294.86;;317.86;275.96000000000004;239.71726792356844;261.13683023647616;274.0616903277293;295.66;6459999.999999999;3570000.0000000005;3700000.0;1270000.0;3620000.0000000005;2500000.0;6409999.999999999;0.0;0.014166666666666666;0.08733333333333333;0.0115;0.02266666666666667;0.02266666666666667;;22035.853515625;0.0;1169.10009765625;40351.39453125;518682.86651328707;407707.72287280334;270956.52721575566;270401.81307918695;268797.68021767103;430346.717906069;460494.97074365144;456447.63627741166;473889.94243038853;519033.10004799446;517397.13374309056;457895.93577920616;460992.51144063397;468292.88811147213;470638.6223113543;408207.450277845;408162.8499384833;461311.9274164422;460358.3377583031;;187738.9118479558;473215.0499880337;202155.9541220154;270956.52721575566;274.03114395191284;2218393.4927353123;888952.5829310649;138967.49898331068;0.0;0;145;139;0;0;0;0;3;47;56;899515291499.4655;330523135244.64954;627448977524.8457;22208.140241571273;3117.179602459211;0.6318381409574066;4293.107705631075;1721806.0619218512;726106.1408752023;24872.826942427808;692394.0051333804;1.2764110578032004;0.10051742821079085
4085;2019-02-24 13:05:37.856;904;270;244;243;241;32;218;28;36;36;628;607;48;68;267;282;276;272;225;224;217;28;650;357;370;131;362;252;644;302.0;85.0;1040.0;98.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40493.54296875;22238.5234375;0.0;1147.90490722656;451.0;101318;;;Calculated values ==>;1551009937.856;363.56000000000006;300.16;297.56;297.46000000000004;297.26000000000005;276.36;274.0616903277293;294.96000000000004;275.96000000000004;276.76000000000005;276.76000000000005;335.96000000000004;333.86;277.96000000000004;279.96000000000004;299.86;301.36;300.76000000000005;300.36;295.56;294.86;;318.26000000000005;275.96000000000004;240.61611355647437;261.41265627149306;274.0616903277293;295.66;6500000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2520000.0;6440000.000000001;0.050333333333333334;0.014166666666666666;0.17333333333333334;0.01633333333333333;0.02266666666666667;0.07300000000000001;;22238.5234375;0.0;1147.90490722656;40493.54296875;519120.82729942125;406324.6853626302;271176.14200945914;270622.5022641732;269545.5376710581;430346.717906069;460494.97074365144;455875.23046245676;473469.2039465459;520093.58368634526;517945.15256012353;457332.5974416616;459733.4497572819;468164.148934044;470764.9566105902;406397.63204074866;407271.2923013598;461311.9274164422;460358.3377583031;;189410.48811896544;472693.2819402637;202181.67711901662;223604.61598910834;274.0411514739331;2219067.088263284;889321.4745802094;138986.80414029193;0.0;0;145;139;0;0;0;0;3;47;56;899737254499.5007;330600522344.66187;627599552424.8696;43973.54924619629;4418.356212080368;0.0;17283.02168915122;1722357.4840819906;726168.9265409781;24872.832206868097;692573.7762448525;2.808249561641037;0.1798147588550791
4086;2019-02-24 13:06:37.867;908;269;245;244;242;32;219;28;36;37;633;610;48;68;267;282;277;270;226;224;217;28;649;358;370;133;363;254;644;338.0;85.0;1068.0;152.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40505.125;22244.70703125;0.0;1145.73547363281;454.0;101319;;;Calculated values ==>;1551009997.867;363.96000000000004;300.06;297.66;297.56;297.36;276.36;274.1680685717883;295.06;275.96000000000004;276.76000000000005;276.86;336.46000000000004;334.16;277.96000000000004;279.96000000000004;299.86;301.36;300.86;300.16;295.56;294.86;;318.56;275.96000000000004;241.05796691057077;261.6868853414304;274.1680685717883;295.76000000000005;6490000.000000001;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2540000.0;6440000.000000001;0.05633333333333333;0.014166666666666666;0.178;0.025333333333333333;0.02266666666666667;0.079;;22244.70703125;0.0;1145.73547363281;40505.125;519703.85725840635;405839.1189937497;271740.86752537574;271176.14200945914;270079.19223209296;430280.9020939914;460631.4671354435;455543.7779327058;473306.6277234293;520440.00534583844;518084.52149905515;457008.179664001;459420.01896887616;468024.1018388634;470629.4840230157;407327.61404412024;406324.6853626302;461311.9274164422;460358.3377583031;;190664.19178205615;472431.1216696904;202411.00767944704;222303.1193651987;274.1348880600436;2219742.200912748;889692.2361289063;139005.92131435504;0.0;0;145;139;0;0;0;0;3;47;56;899959295200.0795;330679736864.8683;627751380255.2654;45057.633105080065;6840.509554419499;14.208156321109321;18806.362253055246;1723099.5466233804;726262.7676236551;24872.95062987799;692874.5762483802;3.0234021034066894;0.20228283047476775
4087;2019-02-24 13:07:37.837;909;269;244;243;240;32;219;29;37;37;633;610;50;67;268;282;277;271;226;224;217;28;647;356;370;135;361;254;641;167.0;85.0;700.0;18.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40317.4921875;22113.90234375;0.0;1137.24584960938;455.0;101320;;;Calculated values ==>;1551010057.837;364.06000000000006;300.06;297.56;297.46000000000004;297.16;276.36;273.955091788801;295.06;276.06;276.86;276.86;336.46000000000004;334.16;278.16;279.86;299.96000000000004;301.36;300.86;300.26000000000005;295.56;294.86;;318.66;275.96000000000004;241.49495122638035;261.6868853414304;273.955091788801;295.76000000000005;6470000.0;3560000.0;3700000.0;1350000.0;3610000.0;2540000.0;6409999.999999999;0.02783333333333333;0.014166666666666666;0.11666666666666667;0.003;0.02266666666666667;0.0505;;22113.90234375;0.0;1137.24584960938;40317.4921875;519987.50171940844;407245.3288638932;271522.4650385058;270956.52721575566;269323.0429370282;430412.23801567365;460631.4671354435;455666.3346708236;473046.2935902154;520440.00534583844;518084.52149905515;457250.945269924;459300.23752840795;468432.45176751877;470900.2020711838;408218.26364496024;408162.8499384833;461311.9274164422;460358.3377583031;;191082.09718829524;472168.09959432366;201954.3972391755;233179.66859465046;273.948135844453;2220415.3859593836;890061.7063781996;139024.93664622668;0.0;0;145;139;0;0;0;0;3;47;56;900181184199.3032;330760096664.58716;627903704054.7324;29599.726033692277;810.6411070654444;0.7850275084229845;11472.52279276446;1723721.380208365;726326.4953324834;24873.075510604533;693126.7741275254;1.8013594258967711;0.10597732819305146
4088;2019-02-24 13:08:37.838;908;270;243;242;240;31;219;27;30;37;629;608;44;66;267;282;277;272;226;224;218;27;646;356;370;137;361;250;641;230.0;84.0;906.0;48.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40305.23046875;21988.7265625;0.0;1109.25744628906;454.0;101321;;;Calculated values ==>;1551010117.838;363.96000000000004;300.16;297.46000000000004;297.36;297.16;276.26000000000005;273.955091788801;295.06;275.86;276.16;276.86;336.06;333.96000000000004;277.56;279.76000000000005;299.86;301.36;300.86;300.36;295.56;294.96000000000004;;318.56;275.86;241.92719264551067;261.13683023647616;273.955091788801;295.76000000000005;6459999.999999999;3560000.0;3700000.0;1370000.0;3610000.0;2500000.0;6409999.999999999;0.03833333333333333;0.014;0.151;0.008;0.02266666666666667;0.061;;21988.7265625;0.0;1109.25744628906;40305.23046875;519940.82384506025;407707.72287280334;270956.52721575566;270401.81307918695;269323.0429370282;430412.23801567365;460631.4671354435;455474.8431172271;472785.1150065333;520360.6865294227;518215.40258370317;457173.3793882559;459807.9097540932;468303.9457373096;470900.2020711838;408654.8235371145;408611.03342659195;461311.9274164422;460494.97074365144;;190664.19178205615;471806.2409394271;201932.5747281717;227580.81936836682;273.93963627989;2221087.2531809774;890429.2344121332;139043.65781909195;0.0;0;145;139;0;0;0;0;3;47;56;900403187899.9172;330841698024.81287;628054906575.1506;38284.882526747366;2158.989329690043;0.6130615473154467;14207.763233892361;1724287.0947096844;726351.2426653069;24873.087161540876;693340.7800783791;2.3661046839014714;0.1468314783994736
4089;2019-02-24 13:09:37.858;908;271;243;242;240;31;219;27;18;36;622;603;36;62;267;282;277;272;226;224;218;27;647;356;370;136;361;247;642;410.0;86.0;470.0;52.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40345.29296875;22072.9453125;0.0;1107.79187011719;457.0;101322;;;Calculated values ==>;1551010177.858;363.96000000000004;300.26000000000005;297.46000000000004;297.36;297.16;276.26000000000005;273.955091788801;295.06;275.86;274.96000000000004;276.76000000000005;335.36;333.46000000000004;276.76000000000005;279.36;299.86;301.36;300.86;300.36;295.56;294.96000000000004;;318.86;275.86;241.71165711629368;260.72004837742526;273.955091788801;295.76000000000005;6470000.0;3560000.0;3700000.0;1360000.0;3610000.0;2470000.0;6420000.0;0.06833333333333333;0.014333333333333333;0.07833333333333334;0.008666666666666666;0.02266666666666667;0.091;;22072.9453125;0.0;1107.79187011719;40345.29296875;519861.8709831218;407715.53523323155;270843.7931588747;270292.9872750875;269221.23355701286;430412.23801567365;460631.4671354435;454511.96009527857;472818.15071447083;519894.40971780894;517956.4918763929;456696.53541972896;459801.89894618175;468303.9457373096;470900.2020711838;408218.26364496024;408170.5005866612;461311.9274164422;460494.97074365144;;191917.91438739494;471938.4492427271;201923.17675560992;219090.21673884074;273.9359755320347;2221759.564905308;890796.5374045079;139062.13938852647;0.0;0;145;139;0;0;0;0;3;47;56;900625261899.8467;330923625324.7868;628204056275.1033;19786.12136160738;2340.132361555015;0.6846038356193458;21967.832614437775;1724771.1810502775;726388.7478436156;24873.09797902369;693642.3438647856;1.9022160768252723;0.07784534208804245
4090;2019-02-24 13:10:37.879;911;268;237;235;233;30;219;27;21;36;615;598;43;69;267;282;277;269;226;224;218;27;627;352;370;130;357;265;626;374.0;86.0;227.0;91.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31050.669921875;12414.5634765625;0.0;1223.50280761719;461.0;101323;;;Calculated values ==>;1551010237.879;364.26;299.96000000000004;296.86;296.66;296.46000000000004;276.16;273.5264737036516;295.06;275.86;275.26000000000005;276.76000000000005;334.66;332.96000000000004;277.46000000000004;280.06;299.86;301.36;300.86;300.06;295.56;294.96000000000004;;319.26000000000005;275.86;240.39332010688793;263.1675429290057;273.5264737036516;295.76000000000005;6270000.0;3520000.0000000005;3700000.0;1300000.0;3570000.0000000005;2650000.0;6260000.0;0.06233333333333334;0.014333333333333333;0.03783333333333334;0.015166666666666667;0.022833333333333334;0.08516666666666667;;12414.5634765625;0.0;1223.50280761719;31050.669921875;521806.0125663983;413117.4164669999;269291.8349854424;268204.25204488845;267155.175652032;430671.36484660726;460631.4671354435;451785.1617156287;473598.7871360312;517674.11997695384;515917.09286772314;454569.3272039516;457792.42658361327;468860.654768684;471438.93364829157;416065.46313182096;413500.05137691303;461311.9274164422;460494.97074365144;;193589.57483703562;472727.1298661593;200805.84718989354;219167.06113899374;273.4815791706956;2222354.739500047;891084.0338992121;139081.5736437541;0.0;0;145;139;0;0;0;0;3;47;56;900847339599.5079;331003453254.66504;628357710034.8689;9495.384066223647;4124.139453923364;36.77090182034691;20553.09363466335;1725015.278999528;726442.6356294552;24873.410217482236;693996.808935689;2.508375259644689;0.09425173000495617
4091;2019-02-24 13:11:37.849;911;265;233;232;229;29;219;24;29;35;628;605;48;86;265;283;277;266;226;224;218;24;625;351;370;127;356;276;624;621.0;111.0;627.0;91.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31077.451171875;12336.9794921875;0.0;1288.78076171875;473.0;101324;;;Calculated values ==>;1551010297.849;364.26;299.66;296.46000000000004;296.36;296.06;276.06;273.4187578820637;295.06;275.56;276.06;276.66;335.96000000000004;333.66;277.96000000000004;281.76000000000005;299.66;301.46000000000004;300.86;299.76000000000005;295.56;294.96000000000004;;320.46000000000004;275.56;239.71726792356844;264.60387354146746;273.4187578820637;295.76000000000005;6250000.0;3510000.0;3700000.0;1270000.0;3560000.0;2760000.0;6240000.0;0.1035;0.018500000000000003;0.1045;0.015166666666666667;0.022833333333333334;0.12633333333333333;;12336.9794921875;0.0;1288.78076171875;31077.451171875;521961.97353140754;412734.65392906143;267350.3075051228;266832.73926698195;265328.0691541282;430735.4089219946;460631.4671354435;450866.307865867;473889.94243038853;518096.47873760853;515703.1177499596;453328.14760807337;458124.1965307005;468744.2255440732;471698.0346695315;416766.51858170173;413121.49061099195;461311.9274164422;460494.97074365144;;198604.77482894104;472829.0820560985;200584.69413827942;212651.83006342134;273.39048607607936;2222872.214975571;891290.1936259543;139102.498872327;0.0;0;145;139;0;0;0;0;3;47;56;901069228599.6138;331080514704.7018;628519928884.9463;26154.4286345329;4129.039883420256;67.43301745813093;31310.850105935733;1725312.2122312896;726511.3777357186;24874.27814929364;694428.7923673012;4.525380638755165;0.1866434452123646
4092;2019-02-24 13:12:37.859;898;262;235;235;233;29;219;24;33;34;652;620;43;74;265;283;278;263;226;225;218;23;641;352;371;124;357;255;636;453.0;86.0;1181.0;122.0;137.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;40254.94140625;22012.541015625;0.0;1125.07116699219;469.0;101325;;;Calculated values ==>;1551010357.859;362.96000000000004;299.36;296.66;296.66;296.46000000000004;276.06;273.5264737036516;295.06;275.56;276.46000000000004;276.56;338.36;335.16;277.46000000000004;280.56;299.66;301.46000000000004;300.96000000000004;299.46000000000004;295.66;294.96000000000004;;320.06;275.46000000000004;239.02933182858504;261.82340779136865;273.5264737036516;295.76000000000005;6409999.999999999;3520000.0000000005;3710000.0;1240000.0;3570000.0000000005;2550000.0;6360000.0;0.0755;0.014333333333333333;0.19683333333333333;0.02033333333333333;0.022833333333333334;0.09833333333333333;;22012.541015625;0.0;1125.07116699219;40254.94140625;519081.2432669784;406265.44043772423;267228.95180477365;267228.95180477365;266237.2090732485;430671.36484660726;460476.3112446427;455008.2366141777;474180.10434583086;522301.37564342713;519025.9602642517;456235.3892323839;459981.3180886839;468605.2049603933;471564.1186444721;411169.8189744359;406744.4346934544;461294.2535533555;460339.51178248913;;196933.003932529;473123.86364084855;200847.08917428643;216261.18270034873;273.497735863011;2223466.7506530616;891576.487337808;139122.6176576352;0.0;0;146;139;0;0;0;0;3;47;56;901291565649.5785;331155827254.6898;628679255434.921;50027.3858544186;5536.294414153429;63.430508027401444;24001.035693077138;1725947.166493339;726591.9356122611;24875.36886042741;694889.80157095;3.441502340051302;0.20970451869252174
4093;2019-02-24 13:13:37.850;882;265;237;236;234;30;219;25;35;34;662;628;41;56;266;283;278;267;226;225;218;24;644;356;370;125;361;241;640;242.0;85.0;1054.0;196.0;137.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;40018.68359375;22031.775390625;0.0;917.6697387695309;461.0;101326;;;Calculated values ==>;1551010417.85;361.36;299.66;296.86;296.76000000000005;296.56;276.16;273.955091788801;295.06;275.66;276.66;276.56;339.36;335.96000000000004;277.26000000000005;278.76000000000005;299.76000000000005;301.46000000000004;300.96000000000004;299.86;295.66;294.96000000000004;;319.26000000000005;275.56;239.25999513918347;259.87524604437704;273.955091788801;295.76000000000005;6440000.000000001;3560000.0;3700000.0;1250000.0;3610000.0;2410000.0;6400000.0;0.04033333333333333;0.014166666666666666;0.17566666666666667;0.03266666666666666;0.022833333333333334;0.06316666666666666;;22031.775390625;0.0;917.6697387695309;40018.68359375;516822.7105719003;405802.9078235558;267866.03963574115;267362.3007158811;266376.5479516373;430412.23801567365;460631.4671354435;457549.81982497213;474051.4637773472;524444.2086966195;520998.6483897709;458261.9647981588;460029.9298939382;468175.34348450357;471026.235422379;409940.1880816881;406767.7872727452;461447.62049138366;460494.97074365144;;193589.57483703562;473089.87314066343;201845.93725380304;225710.7236029469;273.9058804012893;2224135.5971853286;891943.4682520796;139139.63794507255;0.0;0;146;139;0;0;0;0;3;47;56;901513832304.3453;331230516049.61145;628828033114.7649;44918.64870500204;8860.63523897077;44.94234479335709;14830.538277721169;1726738.2647646277;726711.8920297492;24876.271832067236;695213.3494808996;2.991565337610349;0.22325974967304074
4094;2019-02-24 13:14:37.850;888;268;235;233;228;34;219;27;38;35;654;625;45;58;267;283;278;270;227;225;218;27;629;357;371;131;362;252;629;95.0;110.0;854.0;251.0;137.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;30777.3515625;12477.732421875;0.0;1003.07421875;460.0;101327;;;Calculated values ==>;1551010477.85;361.96000000000004;299.96000000000004;296.66;296.46000000000004;295.96000000000004;276.56;274.0616903277293;295.06;275.86;276.96000000000004;276.66;338.56000000000006;335.66;277.66;278.96000000000004;299.86;301.46000000000004;300.96000000000004;300.16;295.66;294.96000000000004;;319.16;275.86;240.61611355647437;261.41265627149306;274.0616903277293;295.86;6290000.0;3570000.0000000005;3710000.0;1310000.0;3620000.0000000005;2520000.0;6290000.0;0.01583333333333333;0.018333333333333333;0.1423333333333333;0.04183333333333333;0.022833333333333334;0.03866666666666667;;12477.732421875;0.0;1003.07421875;30777.3515625;518785.30916104757;411939.3099979637;267900.5374701273;266870.10087596724;264424.97862184246;430346.717906069;460476.3112446427;456119.0499301343;473372.2673856561;522748.4155209934;519786.9006322488;456969.4889565288;458537.2466056057;468164.148934044;470891.2046959355;415710.8030312417;412728.0207068063;461294.2535533555;460339.51178248913;;193171.6564234249;472596.2217928923;202072.16005240218;240944.95188959327;273.9985323540934;2224725.564144964;892231.0474838504;139155.64414471854;0.0;0;146;139;0;0;0;0;3;47;56;901736132304.3453;331307316049.61145;628975933114.7649;36159.34065926387;11316.92324947717;54.68434261464941;8483.25631585864;1727413.9146759966;726880.0383504863;24877.102054462302;695407.6311025128;4.15510778104428;0.3655096086491067
4095;2019-02-24 13:15:37.870;898;267;233;232;226;35;219;27;42;35;646;621;53;77;268;283;278;268;227;225;219;28;632;357;371;130;362;265;632;-1.0;86.0;733.0;88.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30900.361328125;12512.2978515625;0.0;1028.96789550781;472.0;101328;;;Calculated values ==>;1551010537.87;362.96000000000004;299.86;296.46000000000004;296.36;295.76000000000005;276.66;274.0616903277293;295.06;275.86;277.36;276.66;337.76;335.26000000000005;278.46000000000004;280.86;299.96000000000004;301.46000000000004;300.96000000000004;299.96000000000004;295.66;295.06;;320.36;275.96000000000004;240.39332010688793;263.1675429290057;274.0616903277293;295.86;6320000.0;3570000.0000000005;3710000.0;1300000.0;3620000.0000000005;2650000.0;6320000.0;0.0;0.014333333333333333;0.12216666666666667;0.014666666666666666;0.022833333333333334;0.022833333333333334;;12512.2978515625;0.0;1028.96789550781;30900.361328125;519795.9843716645;410302.7434459045;266593.5871559102;266098.33892332006;263262.04305080534;430346.717906069;460476.3112446427;454443.9638422685;473501.9964771252;520870.48383335106;518293.5173334643;455817.0978178465;458770.9315784668;468292.88811147213;470891.2046959355;414626.04808839806;410720.4983113358;461294.2535533555;460476.3112446427;;198186.82848740023;472824.0414856702;202161.81539573224;266593.5871559102;274.03342442475525;2225239.716412536;892439.3671528136;139172.58347356005;0.0;0;146;139;0;0;0;0;3;47;56;901958806504.2745;331385642149.58655;629131084814.7156;30820.46913521852;3969.71264931909;55.97954680455907;4426.988866692725;1727972.265812467;727007.4694458133;24878.024560940197;695515.2523407921;2.9002569576283324;0.2378011528592592
4096;2019-02-24 13:16:37.851;900;265;238;237;232;35;220;27;45;36;649;623;58;87;269;283;278;266;227;225;219;27;646;359;371;138;364;272;638;250.0;90.0;1018.0;282.0;137.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;41756.64453125;23636.591796875;0.0;1178.96557617188;480.0;101329;;;Calculated values ==>;1551010597.851;363.16;299.66;296.96000000000004;296.86;296.36;276.66;274.27422755570615;295.16;275.86;277.66;276.76000000000005;338.06000000000006;335.46000000000004;278.96000000000004;281.86;300.06;301.46000000000004;300.96000000000004;299.76000000000005;295.66;295.06;;321.16;275.86;242.14157278889297;264.08650396036035;274.27422755570615;295.86;6459999.999999999;3590000.0;3710000.0;1380000.0;3640000.0;2720000.0;6380000.0;0.041666666666666664;0.015000000000000001;0.16966666666666666;0.047;0.022833333333333334;0.0645;;23636.591796875;0.0;1178.96557617188;41756.64453125;518934.82125686173;406754.75125932746;268574.0143988193;268056.56876077614;265583.0641836895;430214.79039162316;460612.97347564064;453631.6187368087;472556.2466753328;520605.53306055017;517913.1888652666;455277.79300776747;458885.37850237713;468142.12313909776;470620.46403167193;409095.6500738344;407225.31549529394;461294.2535533555;460476.3112446427;;201530.46850934727;471673.81221397576;202597.53501874313;225953.54968300782;274.2119316345443;2225844.9997294657;892740.5125079096;139190.977092723;0.0;0;147;139;0;0;0;0;3;47;56;902181336014.9609;331466016689.8345;629292133800.2123;42592.116204165126;12646.585028175934;28.05501867810701;15126.71812072545;1728583.8436311926;727145.8947449895;24878.724627230164;695678.148299463;2.8366670679015917;0.22671228085713188
4097;2019-02-24 13:17:37.861;892;263;242;241;239;38;220;27;46;36;653;627;56;75;270;283;278;265;227;225;219;27;643;361;371;143;366;264;638;169.0;111.0;1039.0;155.0;137.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;40333.84765625;21894.431640625;0.0;1155.72924804688;467.0;101330;;;Calculated values ==>;1551010657.861;362.36;299.46000000000004;297.36;297.26000000000005;297.06;276.96000000000004;274.4858918419099;295.16;275.86;277.76000000000005;276.76000000000005;338.46000000000004;335.86;278.76000000000005;280.66;300.16;301.46000000000004;300.96000000000004;299.66;295.66;295.06;;319.86;275.86;243.1966462407574;263.0348170998261;274.4858918419099;295.86;6430000.0;3610000.0;3710000.0;1430000.0;3660000.0;2640000.0;6380000.0;0.028166666666666666;0.018500000000000003;0.17316666666666666;0.025833333333333333;0.022833333333333334;0.051000000000000004;;21894.431640625;0.0;1155.72924804688;40333.84765625;518166.5551850324;405788.99437737704;270736.47365621553;270180.6903413712;269100.1284916305;430081.6785162784;460612.97347564064;455112.38588102453;471897.7078724963;521672.46217735397;518995.8568036047;456353.9449326525;458685.9034793936;467991.1985704127;470348.81067392183;410354.86343443854;406754.75125932746;461294.2535533555;460476.3112446427;;196097.13278094304;471008.3239875013;203179.4215376155;233425.5527148972;274.4467622853318;2226529.2011788255;893120.0009406944;139210.43612555345;0.0;0;147;139;0;0;0;0;3;47;56;902403973114.9255;331550330739.82104;629452960600.1868;43626.39165880033;6918.913313288717;66.60207523955494;11579.58868501702;1729302.4509445308;727308.967738779;24879.513567814203;695900.7379482349;2.6980937804607668;0.20525334550330104
4098;2019-02-24 13:18:37.852;886;268;241;241;234;37;220;28;48;36;643;622;57;72;271;283;279;271;227;225;219;28;645;358;371;146;363;259;640;433.0;83.0;990.0;141.0;137.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;40335.5546875;22026.255859375;0.0;1110.45178222656;454.0;101331;;;Calculated values ==>;1551010717.852;361.76;299.96000000000004;297.26000000000005;297.26000000000005;296.56;276.86;274.1680685717883;295.16;275.96000000000004;277.96000000000004;276.76000000000005;337.46000000000004;335.36;278.86;280.36;300.26000000000005;301.46000000000004;301.06;300.26000000000005;295.66;295.06;;318.56;275.96000000000004;243.81672145450628;262.3656120759269;274.1680685717883;295.86;6450000.0;3579999.9999999995;3710000.0;1460000.0;3629999.9999999995;2590000.0;6400000.0;0.07216666666666667;0.013833333333333333;0.165;0.0235;0.022833333333333334;0.095;;22026.255859375;0.0;1110.45178222656;40335.5546875;517248.007702387;407237.99361852766;269963.9782592857;269963.9782592857;266376.5479516373;430280.9020939914;460612.97347564064;456190.05618597474;471499.95120613376;521053.8672361071;518897.9001837045;457292.63687564747;459113.7278789813;468539.4126624423;470755.94791759097;409949.1645564111;408604.1525314416;461294.2535533555;460476.3112446427;;190664.19178205615;470705.69158332614;202424.8176568773;218657.91415254388;274.1402539524423;2227201.3453608984;893485.9517686177;139229.3181347263;0.0;0;147;139;0;0;0;0;3;47;56;902626539724.692;331637017734.7301;629609837065.0222;41871.26435730108;6304.600537271548;18.605999678744787;22972.74772374939;1730014.8245385143;727419.1471580258;24880.22352859435;696188.6308942521;3.0759440677737873;0.18804826604164412
4099;2019-02-24 13:19:37.852;886;273;242;241;231;36;220;28;36;35;618;602;50;84;271;283;279;274;227;226;219;28;649;359;371;139;364;258;644;293.0;112.0;1068.0;218.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;41290.24609375;22142.904296875;0.0;1960.1240234375;449.0;101332;;;Calculated values ==>;1551010777.852;361.76;300.46000000000004;297.36;297.26000000000005;296.26000000000005;276.76000000000005;274.27422755570615;295.16;275.96000000000004;276.76000000000005;276.66;334.96000000000004;333.36;278.16;281.56;300.26000000000005;301.46000000000004;301.06;300.56;295.76000000000005;295.06;;318.06;275.96000000000004;242.35481222062532;262.23063862743834;274.27422755570615;295.86;6490000.000000001;3590000.0;3710000.0;1390000.0;3640000.0;2580000.0;6440000.000000001;0.04883333333333333;0.018666666666666668;0.178;0.036333333333333336;0.022833333333333334;0.07166666666666667;;22142.904296875;0.0;1960.1240234375;41290.24609375;516924.67832546064;407733.1006776165;270079.19223209296;269545.5376710581;264631.6011096865;430214.79039162316;460612.97347564064;454875.7103495071;472326.8440106818;518570.4030356133;516925.5130048292;456599.5954917432;460711.0992373293;468400.0510976619;470620.46403167193;408241.76576251537;408187.7102801775;461430.10873998835;460476.3112446427;;188574.69595719432;471639.4363266047;202663.17623537043;224142.23249479133;274.2374099709317;2227881.5603674087;893854.0281032531;139254.90626644014;0.0;0;147;139;0;0;0;0;3;48;56;902849139724.692;331722517734.7301;629764937065.0222;44893.83107231633;9772.804116648178;1.0090356703073098;16937.27564373935;1730737.8670004278;727553.1255301418;24880.38698722226;696521.2144223145;2.9707852024564936;0.21930896410031137
