;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4100;2019-02-24 13:20:37.882;892;274;242;241;235;35;220;28;14;35;603;591;34;82;271;283;279;275;227;226;219;29;647;358;371;135;363;258;642;555.0;111.0;933.0;148.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;41221.9375;22104.84375;0.0;1983.9755859375;448.0;101333;;;Calculated values ==>;1551010837.882;362.36;300.56;297.36;297.26000000000005;296.66;276.66;274.1680685717883;295.16;275.96000000000004;274.56;276.66;333.46000000000004;332.26000000000005;276.56;281.36;300.26000000000005;301.46000000000004;301.06;300.66;295.76000000000005;295.06;;317.96000000000004;276.06;241.49495122638035;262.23063862743834;274.1680685717883;295.86;6470000.0;3579999.9999999995;3710000.0;1350000.0;3629999.9999999995;2580000.0;6420000.0;0.0925;0.018500000000000003;0.1555;0.024666666666666667;0.022833333333333334;0.11533333333333333;;22104.84375;0.0;1983.9755859375;41221.9375;517845.5973962624;409059.96037033503;270292.9872750875;269752.3538458507;266689.5313080291;430280.9020939914;460612.97347564064;452125.41731027514;472851.2559263234;517028.39272149396;515793.16094295244;454627.8331398351;460471.9612414428;468539.4126624423;470755.94791759097;409106.0987609964;409495.0321870515;461430.10873998835;460476.3112446427;;188156.80290529504;472265.74392498133;202443.45482584104;215876.0934754751;274.14749469480415;2228569.505697794;894222.9437024181;139287.79019691763;0.0;0;147;139;0;0;0;0;3;48;56;903071851024.5858;331804758834.6909;629919814464.9484;38825.5451663295;6655.616464445461;0.0;28210.55844937733;1731435.8772994848;727690.0974866713;24880.395400057158;696897.6344888865;3.0591669542812956;0.17031075813402233
4101;2019-02-24 13:21:37.853;896;274;242;241;234;34;220;28;17;34;613;601;35;75;271;283;279;276;228;226;219;29;646;359;371;130;364;258;642;590.0;82.0;937.0;206.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;41225.03125;22079.791015625;0.0;2007.59729003906;447.0;101334;;;Calculated values ==>;1551010897.853;362.76;300.56;297.36;297.26000000000005;296.56;276.56;274.27422755570615;295.16;275.96000000000004;274.86;276.56;334.46000000000004;333.26000000000005;276.66;280.66;300.26000000000005;301.46000000000004;301.06;300.76000000000005;295.76000000000005;295.06;;317.86;276.06;240.39332010688793;262.23063862743834;274.27422755570615;295.96000000000004;6459999.999999999;3590000.0;3710000.0;1300000.0;3640000.0;2580000.0;6420000.0;0.09833333333333334;0.013666666666666666;0.15616666666666665;0.034333333333333334;0.022833333333333334;0.12116666666666667;;22079.791015625;0.0;2007.59729003906;41225.03125;518430.7278176039;409059.96037033503;270292.9872750875;269752.3538458507;266204.8773388173;430214.79039162316;460612.97347564064;452503.62041486107;473405.19094569265;518056.6430479224;516822.6231901047;454751.82338565396;459632.41957090213;468400.0510976619;470620.46403167193;409530.20184098213;409924.01817367406;461430.10873998835;460476.3112446427;;187738.9118479558;472920.9377354816;202700.51845818307;215438.02633702202;274.2518993072905;2229256.2316921395;894590.9710259724;139321.0372270246;0.0;0;147;139;0;0;0;0;3;48;56;903294343434.4231;331884220409.6328;630074539644.8352;39010.917755567876;9277.567728520582;0.0;29690.472187973377;1732084.2009820507;727822.8098461904;24880.395400057158;697379.9098646938;3.237335516932127;0.19082122054802378
4102;2019-02-24 13:22:37.853;898;274;242;241;230;35;220;28;28;34;630;616;43;77;271;283;279;276;228;226;219;29;644;358;371;127;363;256;639;578.0;86.0;721.0;140.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;41092.94140625;21992.30859375;0.0;2015.97961425781;448.0;101335;;;Calculated values ==>;1551010957.853;362.96000000000004;300.56;297.36;297.26000000000005;296.16;276.66;274.1680685717883;295.16;275.96000000000004;275.96000000000004;276.56;336.16;334.76000000000005;277.46000000000004;280.86;300.26000000000005;301.46000000000004;301.06;300.76000000000005;295.76000000000005;295.06;;317.96000000000004;276.06;239.71726792356844;261.9595390733887;274.1680685717883;295.96000000000004;6440000.000000001;3579999.9999999995;3710000.0;1270000.0;3629999.9999999995;2560000.0;6390000.0;0.09633333333333334;0.014333333333333333;0.12016666666666667;0.02333333333333333;0.022833333333333334;0.11916666666666667;;21992.30859375;0.0;2015.97961425781;41092.94140625;518842.3287817201;410327.59138825414;270623.514607611;270071.67981939105;264560.55341451394;430280.9020939914;460612.97347564064;454221.63973398146;473793.5715148927;519967.8563853425;518532.3004237948;456070.70380752016;460184.2519498772;468539.4126624423;470755.94791759097;410363.15183131193;411157.53909544525;461430.10873998835;460476.3112446427;;188156.80290529504;473311.50582222524;202449.52283681257;215512.23174953897;274.14985199339384;2229942.214797608;894958.2385227171;139354.5670345604;0.0;0;147;139;0;0;0;0;3;48;56;903516943434.4231;331961320409.6328;630228739644.8352;30254.61604714313;6320.112936326295;0.0;29191.55280649986;1732661.41376374;727952.7905183975;24880.395400057158;697870.5934063144;2.7393157404713833;0.13923623473916225
4103;2019-02-24 13:23:37.854;900;273;242;241;231;34;221;28;34;35;647;630;47;83;271;283;280;275;228;226;219;28;644;357;371;125;362;255;639;516.0;109.0;796.0;164.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40951.8984375;22026.484375;0.0;2019.572265625;451.0;101336;;;Calculated values ==>;1551011017.854;363.16;300.46000000000004;297.36;297.26000000000005;296.26000000000005;276.56;274.0616903277293;295.26000000000005;275.96000000000004;276.56;276.66;337.86;336.16;277.86;281.46000000000004;300.26000000000005;301.46000000000004;301.16;300.66;295.76000000000005;295.06;;318.26000000000005;275.96000000000004;239.25999513918347;261.82340779136865;274.0616903277293;295.96000000000004;6440000.000000001;3570000.0000000005;3710000.0;1250000.0;3620000.0000000005;2550000.0;6390000.0;0.08600000000000001;0.018166666666666668;0.13266666666666665;0.02733333333333333;0.022833333333333334;0.10883333333333334;;22026.484375;0.0;2019.572265625;40951.8984375;519093.94767723104;409904.246710784;270623.514607611;270071.67981939105;265027.28471680114;430346.717906069;460749.49926466384;455131.39440316864;474147.5482803409;521790.1577330444;520050.4708610895;456723.56068594067;461053.7261431898;468678.5276441959;470891.2046959355;410780.527884791;410745.2831875276;461430.10873998835;460476.3112446427;;189410.48811896544;473474.67390996165;202159.7191032909;216523.48630710694;274.0326088205065;2230625.9331933134;895325.0679121924;139388.19719414576;0.0;0;147;139;0;0;0;0;3;48;56;903739547145.0387;332036921669.8419;630382042200.2592;33560.90892311711;7415.942098049;0.640278666951878;26550.199114035146;1733193.218669897;728067.2595517859;24880.400735801657;698335.1157488469;2.808264632454639;0.15980176585359268
4104;2019-02-24 13:24:37.874;902;274;239;238;233;33;221;28;36;35;660;641;49;86;271;283;280;275;228;226;220;28;644;357;371;128;362;250;640;558.0;110.0;541.0;182.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40200.21484375;21957.10546875;0.0;1161.28735351562;453.0;101337;;;Calculated values ==>;1551011077.874;363.36;300.56;297.06;296.96000000000004;296.46000000000004;276.46000000000004;274.0616903277293;295.26000000000005;275.96000000000004;276.76000000000005;276.66;339.16;337.26;278.06;281.76000000000005;300.26000000000005;301.46000000000004;301.16;300.66;295.76000000000005;295.16;;318.46000000000004;275.96000000000004;239.943914813709;261.13683023647616;274.0616903277293;295.96000000000004;6440000.000000001;3570000.0000000005;3710000.0;1280000.0;3620000.0000000005;2500000.0;6400000.0;0.093;0.018333333333333333;0.09016666666666667;0.030333333333333334;0.022833333333333334;0.11583333333333333;;21957.10546875;0.0;1161.28735351562;40200.21484375;519345.3852753643;409910.237185219;268897.3918727245;268377.5793580552;265893.7856351522;430346.717906069;460749.49926466384;456204.99608890846;473760.833029134;523521.01413351437;521584.91977215663;457775.72677953914;462169.59521329013;468678.5276441959;470891.2046959355;410780.527884791;410333.523965586;461430.10873998835;460612.97347564064;;190246.288480595;473084.92450057325;202138.45220231713;215298.12807979312;274.02433388447764;2231302.4262263123;895691.7200040789;139414.71319335134;0.0;0;147;139;0;0;0;0;3;48;56;903962221344.9679;332112846969.8178;630533592700.2109;22908.33337377432;8218.70965971377;8.195071852092514;28415.636258352337;1733663.9525478946;728197.5917459807;24880.474388265266;698793.3170596806;2.5759089233200636;0.1330683233671239
4105;2019-02-24 13:25:37.854;906;275;241;240;231;33;221;28;36;36;656;637;47;69;270;284;280;277;228;226;220;28;643;357;371;135;362;245;639;665.0;109.0;550.0;185.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40183.828125;21883.693359375;0.0;1090.88513183594;454.0;101338;;;Calculated values ==>;1551011137.854;363.76;300.66;297.26000000000005;297.16;296.26000000000005;276.46000000000004;274.0616903277293;295.26000000000005;275.96000000000004;276.76000000000005;276.76000000000005;338.76;336.86;277.86;280.06;300.16;301.56;301.16;300.86;295.76000000000005;295.16;;318.56;275.96000000000004;241.49495122638035;260.44013211722256;274.0616903277293;295.96000000000004;6430000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2450000.0;6390000.0;0.11083333333333334;0.018166666666666668;0.09166666666666666;0.030833333333333334;0.022833333333333334;0.13366666666666668;;21883.693359375;0.0;1090.88513183594;40183.828125;519926.7307523691;410745.2831875276;270071.67981939105;269530.1323390549;265027.28471680114;430346.717906069;460749.49926466384;457022.19049518585;472948.7829819323;523515.8417692997;521585.54108808277;458336.72780140967;460936.69418933644;468550.0769906653;471017.3669747965;411184.3883876602;411564.5629552047;461430.10873998835;460612.97347564064;;190664.19178205615;472168.09959432366;202131.32118885938;213737.0931743741;274.02155895736684;2231972.0699622566;896056.9382144327;139433.47504136723;0.0;0;147;139;0;0;0;0;3;48;56;904184747145.0387;332191720669.8429;630682043200.2582;23364.996353079925;8326.134000835147;0.0;32999.0760002693;1734049.4350920473;728335.4194852967;24880.542657766633;699304.9357322422;2.8157298458786517;0.13427021999223
4106;2019-02-24 13:26:37.855;912;274;239;238;232;33;221;28;36;36;641;624;45;65;270;284;280;275;228;227;220;28;640;357;371;137;361;238;637;667.0;110.0;786.0;126.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40047.9375;21846.76953125;0.0;1043.24938964844;460.0;101339;;;Calculated values ==>;1551011197.855;364.36;300.56;297.06;296.96000000000004;296.36;276.46000000000004;274.0616903277293;295.26000000000005;275.96000000000004;276.76000000000005;276.76000000000005;337.26;335.56;277.66;279.66;300.16;301.56;301.16;300.66;295.86;295.16;;319.16;275.96000000000004;241.92719264551067;259.4470641161187;274.0616903277293;295.96000000000004;6400000.0;3570000.0000000005;3710000.0;1370000.0;3610000.0;2380000.0;6370000.0;0.11116666666666666;0.018333333333333333;0.131;0.021;0.023;0.13416666666666666;;21846.76953125;0.0;1043.24938964844;40047.9375;520913.7529115516;411147.5599809412;269203.2134888291;268673.82864474267;265667.0251583842;430346.717906069;460749.49926466384;458149.5069349324;472687.3056196521;522560.10963106656;520839.31480407674;459208.69453830237;461540.99723378674;468689.177056728;471017.3669747965;412369.4810518203;411554.6057768148;461565.83208262455;460612.97347564064;;193171.6564234249;471904.2073218062;202171.9937610259;213663.06000007788;274.03738436282384;2232640.679151625;896421.3648117564;139451.259792099;0.0;0;147;139;0;0;0;0;3;48;56;904407350854.7698;332273322029.7443;630826945615.0831;33533.05422578175;5664.376484776388;14.93938004176695;33132.446724638;1734523.5934154722;728452.0090156624;24880.667154675077;699856.0409392178;3.160539843380713;0.1510477166480103
4107;2019-02-24 13:27:37.865;920;272;237;235;227;32;221;27;39;36;622;610;52;76;270;284;280;274;228;227;220;27;633;355;371;137;360;258;633;640.0;85.0;651.0;42.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31028.921875;12512.353515625;0.0;1156.8662109375;469.0;101340;;;Calculated values ==>;1551011257.865;365.16;300.36;296.86;296.66;295.86;276.36;273.8482719121499;295.26000000000005;275.86;277.06;276.76000000000005;335.36;334.16;278.36;280.76000000000005;300.16;301.56;301.16;300.56;295.86;295.16;;320.06;275.86;241.92719264551067;262.23063862743834;273.8482719121499;295.96000000000004;6330000.0;3550000.0;3710000.0;1370000.0;3600000.0;2580000.0;6330000.0;0.10666666666666667;0.014166666666666666;0.1085;0.007;0.023;0.12966666666666668;;12512.353515625;0.0;1156.8662109375;31028.921875;522455.0544698595;411943.4277347891;268550.8729382623;267510.79240002215;263643.06570906844;430477.46260093397;460749.49926466384;455246.7572435928;472687.3056196521;518981.24004400085;517748.271266058;456844.3087148479;459752.6010976806;468828.0317483648;471286.7765795664;414995.420495346;412732.66954401636;461565.83208262455;460612.97347564064;;196933.003932529;471806.2409394271;201681.9876825622;213543.04959167092;273.8374459610387;2233233.0850308496;896707.7385581058;139469.59714448376;0.0;0;147;139;0;0;0;0;3;48;56;904629987954.7344;332355535729.73126;630975770415.0594;27511.777497371822;1890.8697727980543;32.05563847717009;32036.73346362141;1735032.385130906;728514.9798945297;24881.058845100197;700399.2079534505;4.497069884158424;0.16774750455147114
4108;2019-02-24 13:28:37.846;923;271;237;236;232;32;221;26;44;36;623;606;60;98;269;284;280;272;228;227;220;26;633;355;371;138;360;276;632;719.0;108.0;1138.0;108.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31150.46484375;12491.8955078125;0.0;1247.83459472656;479.0;101341;;;Calculated values ==>;1551011317.846;365.46000000000004;300.26000000000005;296.86;296.76000000000005;296.36;276.36;273.8482719121499;295.26000000000005;275.76000000000005;277.56;276.76000000000005;335.46000000000004;333.76000000000005;279.16;282.96000000000004;300.06;301.56;301.16;300.36;295.86;295.16;;321.06;275.76000000000005;242.14157278889297;264.60387354146746;273.8482719121499;295.96000000000004;6330000.0;3550000.0;3710000.0;1380000.0;3600000.0;2760000.0;6320000.0;0.11983333333333333;0.018000000000000002;0.18966666666666668;0.018000000000000002;0.023;0.14283333333333334;;12491.8955078125;0.0;1247.83459472656;31150.46484375;522826.9075101816;411941.5475828737;268653.036028318;268125.4438708091;266098.33892332006;430477.46260093397;460749.49926466384;452813.69355796;472556.2466753328;517576.70606457966;515807.30752137554;454859.9878152477;459607.70053385315;468699.94687233196;471286.7765795664;414995.420495346;412338.4839621498;461565.83208262455;460612.97347564064;;201112.50472608567;471575.67402331997;201655.85409068508;212444.19844003554;273.82725269698847;2233751.082501885;896916.0413163473;139489.62997210823;0.0;0;147;139;0;0;0;0;3;48;56;904852517464.5363;332438009604.65784;631135919684.9169;47636.270218959806;4858.556758787428;47.824857597531405;35446.7733675856;1735658.42055397;728571.2073045895;24881.72430510447;700961.3924284003;6.404014092436225;0.3250828446603709
4109;2019-02-24 13:29:37.836;914;267;241;241;238;33;221;28;46;36;635;612;58;88;270;284;280;267;228;227;220;27;646;359;371;139;364;263;639;225.0;112.0;1363.0;141.0;138.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40422.06640625;22042.55078125;0.0;1168.76782226562;476.0;101342;;;Calculated values ==>;1551011377.836;364.56000000000006;299.86;297.26000000000005;297.26000000000005;296.96000000000004;276.46000000000004;274.27422755570615;295.26000000000005;275.96000000000004;277.76000000000005;276.76000000000005;336.66;334.36;278.96000000000004;281.96000000000004;300.16;301.56;301.16;299.86;295.86;295.16;;320.76000000000005;275.86;242.35481222062532;262.9017227912062;274.27422755570615;295.96000000000004;6459999.999999999;3590000.0;3710000.0;1390000.0;3640000.0;2630000.0;6390000.0;0.0375;0.018666666666666668;0.22716666666666668;0.0235;0.023;0.0605;;22042.55078125;0.0;1168.76782226562;40422.06640625;520693.45038241363;407231.3217654451;270071.67981939105;270071.67981939105;268475.2737358835;430214.79039162316;460749.49926466384;455279.5654911035;472424.9728513876;519902.79397795745;517533.01378586167;456764.57732692285;460417.7095151007;468271.1358727367;470747.0574258619;409958.7329948026;407231.3217654451;461565.83208262455;460612.97347564064;;199858.6285646581;471541.1619817675;202686.0063574786;228303.70040085027;274.2462688172543;2234347.4208561033;897203.7804042932;139509.76496919413;0.0;0;148;139;0;0;0;0;3;48;56;905075080364.5717;332521095754.671;631297592734.9426;57380.836849855135;6318.09615717079;50.911676281339496;14054.711021024817;1736533.4172559227;728664.3305557749;24882.546972419517;701373.8360463093;3.352009294833758;0.24853385688534801
4110;2019-02-24 13:30:37.856;900;268;242;241;238;36;221;28;49;36;637;614;59;75;271;284;281;270;228;227;220;29;648;359;371;140;364;258;642;227.0;87.0;1194.0;117.0;138.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40438.03125;22223.03125;0.0;1141.53857421875;464.0;101343;;;Calculated values ==>;1551011437.856;363.16;299.96000000000004;297.36;297.26000000000005;296.96000000000004;276.76000000000005;274.27422755570615;295.26000000000005;275.96000000000004;278.06;276.76000000000005;336.86;334.56;279.06;280.66;300.26000000000005;301.56;301.26000000000005;300.16;295.86;295.16;;319.56;276.06;242.56692532238324;262.23063862743834;274.27422755570615;295.96000000000004;6480000.0;3590000.0;3710000.0;1400000.0;3640000.0;2580000.0;6420000.0;0.03783333333333334;0.0145;0.19899999999999998;0.0195;0.023;0.060833333333333336;;22223.03125;0.0;1141.53857421875;40438.03125;518775.5468991127;406305.75866628677;270292.9872750875;269752.3538458507;268185.225895511;430214.79039162316;460749.49926466384;456477.09640699456;472293.48310962116;520520.567098212;518159.4142429513;457697.8658057291;459632.41957090213;468400.0510976619;470747.0574258619;409551.3892100293;407253.3252607116;461565.83208262455;460612.97347564064;;194843.3435325042;471605.12922355125;202705.71613691215;228259.25974531815;274.25391580320456;2235021.479614407;897572.7832143864;139529.02394000982;0.0;0;148;139;0;0;0;0;3;48;56;905297754564.5009;332604823654.6444;631453944834.893;50500.5046737464;5243.538555189463;33.32192726510624;14134.850918594619;1737432.7281053935;728760.7096273325;24883.249153097746;701608.8273667368;2.9922321104464533;0.21407511306160754
4111;2019-02-24 13:31:37.867;896;273;243;243;240;36;221;28;41;36;631;610;54;74;271;284;281;275;229;227;220;29;649;361;371;134;366;258;644;368.0;82.0;1205.0;152.0;138.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;41145.16015625;22219.875;0.0;2045.4396972656198;454.0;101344;;;Calculated values ==>;1551011497.867;362.76;300.46000000000004;297.46000000000004;297.46000000000004;297.16;276.76000000000005;274.4858918419099;295.26000000000005;275.96000000000004;277.26000000000005;276.76000000000005;336.26000000000005;334.16;278.56;280.56;300.26000000000005;301.56;301.26000000000005;300.66;295.86;295.16;;318.56;276.06;241.2770596917726;262.23063862743834;274.4858918419099;296.06;6490000.000000001;3610000.0;3710000.0;1340000.0;3660000.0;2580000.0;6440000.000000001;0.06133333333333334;0.013666666666666666;0.20083333333333334;0.025333333333333333;0.023;0.08433333333333334;;22219.875;0.0;2045.4396972656198;41145.16015625;518190.7470554044;407733.1006776165;270622.5022641732;270622.5022641732;269020.93430659757;430081.6785162784;460749.49926466384;455493.6157926646;473079.2034362849;519905.08057710517;517748.271266058;457088.64538944094;459512.1545846348;468120.5833189232;470475.83952354436;409128.81338670297;408635.438388206;461565.83208262455;460612.97347564064;;190664.19178205615;472397.21216106473;203220.4677344386;221602.84078800253;274.4626455222491;2235701.4641855513;897943.2086663197;139555.586961336;0.0;0;148;139;0;0;0;0;3;49;56;905520395375.081;332687038724.8587;631608773215.2965;50664.857235027055;6819.144192141195;6.742791646125144;20156.521189990817;1738275.927348356;728861.250412921;24883.5830869662;701894.6411913162;3.199928225845553;0.21679365745752885
4112;2019-02-24 13:32:37.857;896;272;242;241;237;36;221;28;33;35;621;604;50;87;272;284;281;274;229;227;220;29;644;358;371;126;363;257;638;591.0;86.0;792.0;89.0;138.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40980.87890625;22047.412109375;0.0;2009.86328125;448.0;101345;;;Calculated values ==>;1551011557.857;362.76;300.36;297.36;297.26000000000005;296.86;276.76000000000005;274.1680685717883;295.26000000000005;275.96000000000004;276.46000000000004;276.66;335.26000000000005;333.56;278.16;281.86;300.36;301.56;301.26000000000005;300.56;295.86;295.16;;317.96000000000004;276.06;239.4893008659735;262.0952818180154;274.1680685717883;296.06;6440000.000000001;3579999.9999999995;3710000.0;1260000.0;3629999.9999999995;2570000.0;6380000.0;0.0985;0.014333333333333333;0.132;0.014833333333333334;0.023;0.1215;;22047.412109375;0.0;2009.86328125;40980.87890625;518590.5274361379;409898.85839438724;270736.47365621553;270180.6903413712;268056.56876077614;430280.9020939914;460749.49926466384;454672.34886789246;474018.8471967394;518961.9014984002;517215.845742836;456763.03909346624;461222.58432109153;468667.9988650251;470882.3252159301;411192.52799815504;410739.97996462474;461565.83208262455;460612.97347564064;;188156.80290529504;473441.2765284271;202461.5018515663;215385.98211088264;274.1545053231205;2236385.7337805713;898312.0412432799;139589.37552046374;0.0;0;148;139;0;0;0;0;3;49;56;905742958275.1165;332765025724.8711;631763247465.321;33291.83180615505;4019.533324373435;6.4865218139343;29795.079450818095;1738975.4498172977;728951.5576718542;24883.693312871004;702310.8351528327;2.7897145463660484;0.13315123857821634
4113;2019-02-24 13:33:37.877;897;273;240;239;235;33;222;28;40;35;632;615;51;88;271;284;281;274;229;227;220;28;643;355;371;121;360;252;638;475.0;83.0;720.0;0.0;138.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;41036.63671875;22078.28125;0.0;1999.55041503906;443.0;101346;;;Calculated values ==>;1551011617.877;362.86;300.46000000000004;297.16;297.06;296.66;276.46000000000004;273.8482719121499;295.36;275.96000000000004;277.16;276.66;336.36;334.66;278.26000000000005;281.96000000000004;300.26000000000005;301.56;301.26000000000005;300.56;295.86;295.16;;317.46000000000004;275.96000000000004;238.32900078539177;261.41265627149306;273.8482719121499;296.06;6430000.0;3550000.0;3710000.0;1210000.0;3600000.0;2520000.0;6380000.0;0.07916666666666666;0.013833333333333333;0.12000000000000001;0.0;0.023;0.10216666666666666;;22078.28125;0.0;1999.55041503906;41036.63671875;518796.21036398975;410322.251670932;269635.4770420577;269100.1284916305;267045.6889852248;430477.46260093397;460885.8893942399;456362.4941287204;474660.33458192844;520502.3762959774;518764.062546342;457694.9053075404;462102.17584958114;468956.02269969863;471286.7765795664;411591.26818854734;410739.97996462474;461565.83208262455;460612.97347564064;;186067.36719380575;473991.44099288527;201709.7481601087;217001.34781053118;273.8482719121499;2237069.4409036613;898679.8779258616;139622.7984385158;0.0;0;148;139;0;0;0;0;3;49;56;905965632475.0457;332839150424.84753;631915998365.2725;30558.32951623341;0.0;11.77615376426266;24888.987755452014;1739507.7118563745;728985.0649482503;24883.845552563762;702766.6876129267;2.3033259056286255;0.09576723645923865
4114;2019-02-24 13:34:37.878;900;275;240;239;236;32;222;27;47;35;643;621;54;74;270;284;281;276;229;228;221;27;643;356;371;129;361;245;639;711.0;110.0;1015.0;99.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40174.6328125;21883.564453125;0.0;1107.74499511719;446.0;101347;;;Calculated values ==>;1551011677.878;363.16;300.66;297.16;297.06;296.76000000000005;276.36;273.955091788801;295.36;275.86;277.86;276.66;337.46000000000004;335.26000000000005;278.56;280.56;300.16;301.56;301.26000000000005;300.76000000000005;295.96000000000004;295.26000000000005;;317.76000000000005;275.86;240.16925963744896;260.44013211722256;273.955091788801;296.06;6430000.0;3560000.0;3710000.0;1290000.0;3610000.0;2450000.0;6390000.0;0.11850000000000001;0.018333333333333333;0.16916666666666666;0.0165;0.023;0.14150000000000001;;21883.564453125;0.0;1107.74499511719;40174.6328125;519173.4554673995;410745.2831875276;269530.1323390549;268998.1981815508;267454.33400269365;430412.23801567365;460885.8893942399;458336.72780140967;473631.5180336029;522195.3881747723;519957.9612157385;459168.07163815456;461522.5190450778;468689.177056728;471152.183749598;411591.26818854734;411157.53909544525;461701.42432542075;460749.49926466384;;187321.02276691253;472857.82487454545;201930.28860772852;212918.2490728911;273.938745798595;2237746.212761614;899046.2327454237;139648.6929984713;0.0;0;148;139;0;0;0;0;3;49;56;906188236184.7767;332914151674.75696;632065100850.0924;43375.422630264395;4470.304348402479;7.95170004020513;35068.12190213585;1740123.8367254278;729022.3181053177;24884.009954085246;703266.3385201794;3.6066584536002906;0.17724653347368863
4115;2019-02-24 13:35:37.858;906;275;240;239;236;32;222;27;51;36;640;618;55;70;270;284;281;276;229;228;221;27;643;356;371;132;361;241;639;659.0;84.0;1242.0;129.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40263.328125;21955.435546875;0.0;1075.73889160156;451.0;101348;;;Calculated values ==>;1551011737.858;363.76;300.66;297.16;297.06;296.76000000000005;276.36;273.955091788801;295.36;275.86;278.26000000000005;276.76000000000005;337.16;334.96000000000004;278.66;280.16;300.16;301.56;301.26000000000005;300.76000000000005;295.96000000000004;295.26000000000005;;318.26000000000005;275.86;240.83765695389522;259.87524604437704;273.955091788801;296.06;6430000.0;3560000.0;3710000.0;1320000.0;3610000.0;2410000.0;6390000.0;0.10983333333333332;0.014;0.207;0.021500000000000002;0.023;0.13283333333333333;;21955.435546875;0.0;1075.73889160156;40263.328125;519926.7307523691;410745.2831875276;269530.1323390549;268998.1981815508;267454.33400269365;430412.23801567365;460885.8893942399;459442.5233044763;473339.41292369686;522215.6251159745;519983.70466230175;459912.598218392;461664.95920432534;468689.177056728;471152.183749598;411591.26818854734;411157.53909544525;461701.42432542075;460749.49926466384;;189410.48811896544;472465.0996282349;201916.699001572;213623.9183247497;273.9334521540739;2238416.3056641924;899411.4359705398;139666.88263230005;0.0;0;148;139;0;0;0;0;3;49;56;906410761984.8475;332992425574.78186;632210852250.1388;53307.84563070118;5816.790613473253;6.072207303429372;32826.51466818526;1740929.2620632246;729108.01532143;24884.126781024515;703831.9385622325;3.9927283502328335;0.22457113035874338
4116;2019-02-24 13:36:37.859;915;274;239;238;235;33;222;28;54;36;632;612;58;76;270;284;281;275;229;228;221;27;631;356;371;133;361;257;631;726.0;109.0;1009.0;79.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31118.44140625;12462.0498046875;0.0;1149.59265136719;458.0;101349;;;Calculated values ==>;1551011797.859;364.66;300.56;297.06;296.96000000000004;296.66;276.46000000000004;273.955091788801;295.36;275.96000000000004;278.56;276.76000000000005;336.36;334.36;278.96000000000004;280.76000000000005;300.16;301.56;301.26000000000005;300.66;295.96000000000004;295.26000000000005;;318.96000000000004;275.86;241.05796691057077;262.0952818180154;273.955091788801;296.06;6310000.0;3560000.0;3710000.0;1330000.0;3610000.0;2570000.0;6310000.0;0.121;0.018166666666666668;0.16816666666666666;0.013166666666666667;0.023;0.144;;12462.0498046875;0.0;1149.59265136719;31118.44140625;521990.2289701723;413499.9224350626;269847.88297510525;269296.9510061784;267703.5865086868;430412.23801567365;460885.8893942399;457250.92665609595;473209.4130839679;520090.26460238174;518037.8640126268;457737.34308384603;459908.81732628745;468689.177056728;471152.183749598;416069.4778106769;413878.77515134995;461701.42432542075;460749.49926466384;;192335.8262164488;472333.7623376517;201934.12407715578;212781.4605678005;273.94023976919874;2239011.1636570357;899698.2531283293;139685.42737087622;0.0;0;148;139;0;0;0;0;3;49;56;906633365694.5786;333071926899.68585;632360254739.9584;42935.775633691774;3560.261903763196;39.797764977773014;35707.397572348316;1741731.3056066285;729186.1587280143;24884.509037163894;704403.0640154793;6.042124096361191;0.28422093516512004
4117;2019-02-24 13:37:37.889;921;271;235;234;231;32;222;27;58;36;632;611;68;99;270;284;281;273;229;228;221;26;629;354;371;135;359;274;629;595.0;111.0;453.0;7.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30945.1953125;12375.546875;0.0;1235.63464355469;472.0;101350;;;Calculated values ==>;1551011857.889;365.26;300.26000000000005;296.66;296.56;296.26000000000005;276.36;273.7412296467126;295.36;275.86;278.96000000000004;276.76000000000005;336.36;334.26000000000005;279.96000000000004;283.06;300.16;301.56;301.26000000000005;300.46000000000004;295.96000000000004;295.26000000000005;;320.36;275.76000000000005;241.49495122638035;264.3458800820626;273.7412296467126;296.06;6290000.0;3540000.0;3710000.0;1350000.0;3590000.0;2740000.0;6290000.0;0.09916666666666667;0.018500000000000003;0.0755;0.0011666666666666668;0.023;0.12216666666666667;;12375.546875;0.0;1235.63464355469;30945.1953125;522888.5039532228;413115.4071893401;267900.5374701273;267381.13235976227;265871.2556230932;430542.39183029096;460885.8893942399;454942.7025509455;472948.7829819323;518679.13398004253;516498.2092824345;456202.5800313555;460043.3137445127;468966.6422690117;471421.1464961115;416767.65505160537;413877.0300854434;461701.42432542075;460749.49926466384;;198186.82848740023;471972.7596631712;201440.4725571755;213952.73580136013;273.73870091818316;2239528.619227932;899905.3365905475;139705.31420343815;0.0;0;148;139;0;0;0;0;3;49;56;906856076994.4724;333152367099.6475;632519634389.8824;19139.418364529636;315.6210016236617;53.476561873996374;30150.337936433603;1742248.857536342;729218.4739017226;24885.28671186365;704952.1528850221;3.6483867176972264;0.09917927969980256
4118;2019-02-24 13:38:37.859;912;270;239;239;236;32;222;26;57;36;644;618;67;100;269;285;282;271;229;228;221;25;647;356;371;137;361;262;641;214.0;85.0;1311.0;135.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40417.06640625;22152.140625;0.0;1166.84008789062;478.0;101351;;;Calculated values ==>;1551011917.859;364.36;300.16;297.06;297.06;296.76000000000005;276.36;273.955091788801;295.36;275.76000000000005;278.86;276.76000000000005;337.56000000000006;334.96000000000004;279.86;283.16;300.06;301.66;301.36;300.26000000000005;295.96000000000004;295.26000000000005;;320.96000000000004;275.66;241.92719264551067;262.7682575881327;273.955091788801;296.06;6470000.0;3560000.0;3710000.0;1370000.0;3610000.0;2620000.0;6409999.999999999;0.035666666666666666;0.014166666666666666;0.2185;0.022500000000000003;0.023;0.058666666666666666;;22152.140625;0.0;1166.84008789062;40417.06640625;520364.12690200395;407707.72287280334;268797.68021767103;268797.68021767103;267271.16015423497;430412.23801567365;460885.8893942399;456804.7950512398;472687.3056196521;520910.72290328814;518235.5701400811;458029.626017564;462009.1195475828;468560.8620501192;471278.0474526553;410391.51925610343;408162.8499384833;461701.42432542075;460749.49926466384;;200694.54348549087;471610.25455702154;201884.6673098919;228117.60987032804;273.9209728152384;2240123.007399781;900192.9234544868;139725.32481589835;0.0;0;148;140;0;0;0;0;3;49;56;907078565694.5786;333233926299.6864;632680353989.9591;55700.047911484515;6068.825713060418;31.572815332951528;13647.737511134366;1742872.2079244966;729271.651022509;24885.99510230164;705316.9543552782;3.2354837837875503;0.2408246012557997
4119;2019-02-24 13:39:37.870;889;270;241;241;239;35;222;29;54;36;645;619;62;80;270;285;282;272;230;228;221;27;647;359;371;138;364;252;642;280.0;86.0;958.0;92.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40426.48046875;22176.43359375;0.0;1102.76867675781;465.0;101352;;;Calculated values ==>;1551011977.87;362.06000000000006;300.16;297.26000000000005;297.26000000000005;297.06;276.66;274.27422755570615;295.36;276.06;278.56;276.76000000000005;337.66;335.06;279.36;281.16;300.16;301.66;301.36;300.36;295.96000000000004;295.26000000000005;;319.66;275.86;242.14157278889297;261.41265627149306;274.27422755570615;296.16;6470000.0;3590000.0;3710000.0;1380000.0;3640000.0;2520000.0;6420000.0;0.04666666666666666;0.014333333333333333;0.15966666666666668;0.015333333333333334;0.023;0.06966666666666665;;22176.43359375;0.0;1102.76867675781;40426.48046875;517466.22292447573;407253.3252607116;269752.3538458507;269752.3538458507;268699.03512587503;430214.79039162316;460885.8893942399;458056.425068471;472556.2466753328;521830.04487454623;519173.30265610735;459016.7171259451;461158.33622797625;468271.1358727367;470873.56384130055;410391.51925610343;408170.5005866612;461701.42432542075;460749.49926466384;;195261.2709748474;471673.81221397576;202697.0405801727;224834.91912243003;274.2505499884543;2240796.827133793;900562.3959633487;139744.2416897024;0.0;0;148;140;0;0;0;0;3;49;56;907301206504.2743;333316441424.5736;632834582259.7483;40772.3817232983;4124.31049838498;31.834600928671755;16435.38241657562;1743676.292225455;729356.6093970019;24886.523594308874;705567.6929813218;2.635997081262913;0.17222643503690926
4120;2019-02-24 13:40:37.850;884;275;243;242;238;36;222;29;52;36;634;612;59;76;271;285;282;277;230;228;221;29;649;359;371;139;364;249;644;152.0;83.0;1200.0;102.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40380.78125;22222.94921875;0.0;1084.46374511719;460.0;101353;;;Calculated values ==>;1551012037.85;361.56000000000006;300.66;297.46000000000004;297.36;296.96000000000004;276.76000000000005;274.27422755570615;295.36;276.06;278.36;276.76000000000005;336.56;334.36;279.06;280.76000000000005;300.26000000000005;301.66;301.36;300.86;295.96000000000004;295.26000000000005;;319.16;276.06;242.35481222062532;260.9983114674233;274.27422755570615;296.16;6490000.000000001;3590000.0;3710000.0;1390000.0;3640000.0;2490000.0;6440000.000000001;0.025333333333333333;0.013833333333333333;0.2;0.017;0.023;0.04833333333333333;;22222.94921875;0.0;1084.46374511719;40380.78125;516670.8889663135;408635.438388206;270622.5022641732;270079.19223209296;267996.75725089706;430214.79039162316;460885.8893942399;458295.82092260075;472424.9728513876;520952.94637897005;518707.8801694491;459131.8396528999;461145.949114244;468400.0510976619;470873.56384130055;409562.8767012495;409511.41108956374;461701.42432542075;460749.49926466384;;193171.6564234249;471737.69219339563;202709.86752319927;235026.9143999386;274.25552632934483;2241469.9965170473;900932.2674886183;139762.46255091156;0.0;0;148;140;0;0;0;0;3;49;56;907523732304.3451;333399513724.60004;632984832159.796;51117.190679880296;4573.473019393339;0.7119409616530951;10909.924935128387;1744441.7834135792;729429.06676583;24886.794725084317;705795.4945834713;2.857515790303014;0.21523930159195684
4121;2019-02-24 13:41:37.841;892;276;241;240;237;35;222;29;48;37;620;602;56;76;272;285;282;277;230;228;221;29;642;358;371;139;363;251;637;-1.0;111.0;1186.0;10.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40204.27734375;22054.72265625;0.0;1096.7763671875;456.0;101354;;;Calculated values ==>;1551012097.841;362.36;300.76000000000005;297.26000000000005;297.16;296.86;276.66;274.1680685717883;295.36;276.06;277.96000000000004;276.86;335.16;333.36;278.76000000000005;280.76000000000005;300.36;301.66;301.36;300.86;295.96000000000004;295.26000000000005;;318.76000000000005;276.06;242.35481222062532;261.27494424493943;274.1680685717883;296.16;6420000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2510000.0;6370000.0;0.0;0.018500000000000003;0.19766666666666666;0.0016666666666666668;0.023;0.023;;22054.72265625;0.0;1096.7763671875;40204.27734375;518246.6996751639;411956.59282618633;270291.04919717374;269742.06743861485;268153.32257411344;430280.9020939914;460885.8893942399;457494.2110577146;472523.0838727012;519358.69247049437;517517.42416387453;458456.393904279;460838.7342427726;468667.9988650251;471008.61632761604;412382.74965250987;412353.70329253504;461701.42432542075;460749.49926466384;;191500.00471740507;471737.69219339563;202489.85608414095;270291.04919717374;274.16551827104;2242141.4379426357;901301.1927415659;139780.63682535046;0.0;0;148;140;0;0;0;0;3;49;56;907746298914.9961;333482901214.84393;633134809660.2347;50405.86083310972;448.74639351542453;0.5373576595344057;4380.544351552272;1745287.6819415141;729470.9123166191;24886.805134344566;705922.8960481464;2.38583639357084;0.18499001434413095
4122;2019-02-24 13:42:37.861;901;275;240;240;235;34;222;29;46;37;611;594;54;74;271;285;282;276;230;228;222;28;644;356;371;140;361;251;640;653.0;109.0;1085.0;0.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40379.6015625;22139.052734375;0.0;1095.58557128906;456.0;101355;;;Calculated values ==>;1551012157.861;363.26;300.66;297.16;297.16;296.66;276.56;273.955091788801;295.36;276.06;277.76000000000005;276.86;334.26000000000005;332.56;278.56;280.56;300.26000000000005;301.66;301.36;300.76000000000005;295.96000000000004;295.36;;318.76000000000005;275.96000000000004;242.56692532238324;261.27494424493943;273.955091788801;296.16;6440000.000000001;3560000.0;3710000.0;1400000.0;3610000.0;2510000.0;6400000.0;0.10883333333333334;0.018166666666666668;0.18083333333333332;0.0;0.023;0.13183333333333333;;22139.052734375;0.0;1095.58557128906;40379.6015625;519219.6890667938;410333.523965586;269425.99866461847;269425.99866461847;266865.9337961318;430412.23801567365;460885.8893942399;457252.7963549346;472391.7460337592;518438.42018710036;516698.1319602063;458216.36237405764;460601.92182815174;468817.39725562325;471278.0474526553;411599.35128267936;410751.1702897416;461701.42432542075;460885.8893942399;;191500.00471740507;471506.718606615;201972.2588119733;213740.4207584525;273.955091788801;2242813.1941107493;901669.5969635246;139798.91259805957;0.0;0;148;140;0;0;0;0;3;49;56;907968973114.9253;333566629114.8173;633285459860.1869;46163.23053901883;0.0;15.408621371702699;32582.010948484636;1746092.6926168355;729474.6531164149;24886.938061797504;706231.0200159802;3.389794541784417;0.15334872451011877
4123;2019-02-24 13:43:37.851;906;275;241;240;237;33;223;28;47;36;603;587;55;80;271;285;282;276;230;228;222;27;644;356;371;133;361;251;639;618.0;87.0;1077.0;36.0;138.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40932.19140625;21960.12890625;0.0;1929.32080078125;460.0;101356;;;Calculated values ==>;1551012217.851;363.76;300.66;297.26000000000005;297.16;296.86;276.46000000000004;273.955091788801;295.46000000000004;275.96000000000004;277.86;276.76000000000005;333.46000000000004;331.86;278.66;281.16;300.26000000000005;301.66;301.36;300.76000000000005;295.96000000000004;295.36;;319.16;275.86;241.05796691057077;261.27494424493943;273.955091788801;296.16;6440000.000000001;3560000.0;3710000.0;1330000.0;3610000.0;2510000.0;6390000.0;0.103;0.0145;0.1795;0.006;0.023;0.126;;21960.12890625;0.0;1929.32080078125;40932.19140625;519847.7211435179;410745.2831875276;270071.67981939105;269530.1323390549;267960.81591274554;430412.23801567365;461022.1446403203;457373.54784065706;473209.4130839679;517619.79361609917;515980.74987874134;458336.42047005193;461311.4488622051;468817.39725562325;471278.0474526553;411599.35128267936;411157.53909544525;461701.42432542075;460885.8893942399;;193171.6564234249;472333.7623376517;201954.04770459756;214388.21864618684;273.9479997150171;2243490.6794525506;902037.0288950582;139824.1159499053;0.0;0;148;140;0;0;0;0;3;50;56;908191536014.9607;333648515464.8303;633436034760.2108;45847.800274422676;1622.2782877983245;6.406276714894659;31058.70651425468;1746859.323413971;729488.1698489845;24887.11982231645;706761.2709383686;3.2874424616853246;0.16084317729639416
4124;2019-02-24 13:44:37.852;910;275;239;238;235;33;223;28;51;35;597;583;57;89;271;285;282;276;230;229;222;27;643;356;371;121;361;251;638;489.0;85.0;1200.0;0.0;138.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;41030.20703125;21907.240234375;0.0;1991.60986328125;457.0;101357;;;Calculated values ==>;1551012277.852;364.16;300.66;297.06;296.96000000000004;296.66;276.46000000000004;273.955091788801;295.46000000000004;275.96000000000004;278.26000000000005;276.66;332.86;331.46000000000004;278.86;282.06;300.26000000000005;301.66;301.36;300.76000000000005;296.06;295.36;;318.86;275.86;238.32900078539177;261.27494424493943;273.955091788801;296.16;6430000.0;3560000.0;3710000.0;1210000.0;3610000.0;2510000.0;6380000.0;0.08149999999999999;0.014166666666666666;0.2;0.0;0.023;0.10449999999999998;;21907.240234375;0.0;1991.60986328125;41030.20703125;520428.02654861816;411152.2612643879;269100.1284916305;268574.0143988193;267045.6889852248;430412.23801567365;461022.1446403203;457855.67570293584;474660.33458192844;517005.4372192144;515570.6018142486;458576.28311332234;462370.7276498471;468817.39725562325;471278.0474526553;411993.14794269507;411559.30031812325;461836.8862063846;460885.8893942399;;191917.91438739494;473895.8352069713;201972.2588119733;216746.81386108446;273.955091788801;2244173.7108223713;902402.596396812;139856.79091664005;0.0;0;148;140;0;0;0;0;3;50;56;908414139724.6918;333724716734.7383;633586637270.0289;51176.68337819251;0.0;6.146174681434107;25512.533393214737;1747667.874252389;729501.6890600162;24887.224427821355;707232.7057941448;3.209165404724228;0.1697175870929556
4125;2019-02-24 13:45:37.862;913;275;241;241;232;33;223;28;54;35;611;592;59;79;271;285;283;277;230;229;222;27;648;357;371;124;362;251;643;436.0;108.0;986.0;139.0;138.0;0;75;0;1;0;1;0;0;0;0;1;0;0;0;0;40302.9921875;22086.8359375;0.0;1004.84350585938;458.0;101358;;;Calculated values ==>;1551012337.862;364.46000000000004;300.66;297.26000000000005;297.26000000000005;296.36;276.46000000000004;274.0616903277293;295.46000000000004;275.96000000000004;278.56;276.66;334.26000000000005;332.36;279.06;281.06;300.26000000000005;301.66;301.46000000000004;300.86;296.06;295.36;;318.96000000000004;275.86;239.02933182858504;261.27494424493943;274.0616903277293;296.16;6480000.0;3570000.0000000005;3710000.0;1240000.0;3620000.0000000005;2510000.0;6430000.0;0.07266666666666667;0.018000000000000002;0.16433333333333333;0.023166666666666665;0.023;0.09566666666666668;;22086.8359375;0.0;1004.84350585938;40302.9921875;520411.0020517722;409067.9630822096;269648.3611902436;269648.3611902436;265173.928754797;430346.717906069;461022.1446403203;458216.36237405764;474276.0466262047;518438.42018710036;516493.21403738926;458815.81058686663;461193.3830436821;468678.5276441959;471143.44385183917;410402.13663881866;409931.80536777765;461836.8862063846;460885.8893942399;;192335.8262164488;473508.13932025275;202166.1042447541;218390.0614894885;274.03509305225316;2244851.6004451965;902769.2748010696;139881.7655231197;0.0;0;148;140;0;0;0;0;3;50;56;908636776824.6564;333798228984.7266;633737262370.005;42077.59241924888;6286.090479249051;8.465962878738182;23198.767536221218;1748445.1227370717;729554.0818780161;24887.346215928974;707638.7009564101;3.0994244733541896;0.19224364739847244
4126;2019-02-24 13:46:37.873;915;275;242;241;236;34;223;29;55;36;627;599;61;74;271;285;283;276;230;229;222;28;645;358;371;129;363;254;640;230.0;86.0;1342.0;155.0;139.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;40194.89453125;21974.451171875;0.0;1025.47009277344;456.0;101359;;;Calculated values ==>;1551012397.873;364.66;300.66;297.36;297.26000000000005;296.76000000000005;276.56;274.1680685717883;295.46000000000004;276.06;278.66;276.76000000000005;335.86;333.06;279.26000000000005;280.56;300.26000000000005;301.66;301.46000000000004;300.76000000000005;296.06;295.36;;318.76000000000005;275.96000000000004;240.16925963744896;261.6868853414304;274.1680685717883;296.16;6450000.0;3579999.9999999995;3710000.0;1290000.0;3629999.9999999995;2540000.0;6400000.0;0.03833333333333333;0.014333333333333333;0.22366666666666665;0.025833333333333333;0.023166666666666665;0.0615;;21974.451171875;0.0;1025.47009277344;40194.89453125;520897.0790105541;410333.523965586;270511.97532070254;269963.9782592857;267362.3007158811;430280.9020939914;461022.1446403203;457856.28665042523;473728.1634681915;519825.98195814964;516956.27022608893;458579.79738821846;460136.99449720635;468539.4126624423;471008.61632761604;411607.99421362294;410751.1702897416;461836.8862063846;460885.8893942399;;191500.00471740507;472954.5886681478;202426.99378202093;228074.18194970855;274.14109944594946;2245522.5391498185;903136.5195090012;139898.6879049532;0.0;0;148;140;0;0;0;0;3;50;56;908859417634.352;333874142899.62286;633888790144.798;57131.01850489976;6988.629534558278;12.281142908965878;14317.920007838677;1749272.0127290206;729664.7248254688;24887.519140173936;707951.3973360115;3.4108746846357865;0.2574776003671962
4127;2019-02-24 13:47:37.853;915;275;242;241;238;36;223;30;55;37;636;605;62;76;272;285;283;277;230;229;222;29;649;359;371;132;364;259;643;0.0;85.0;1194.0;116.0;139.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;40367.54296875;22152.234375;0.0;1078.24914550781;459.0;101360;;;Calculated values ==>;1551012457.853;364.66;300.66;297.36;297.26000000000005;296.96000000000004;276.76000000000005;274.27422755570615;295.46000000000004;276.16;278.66;276.86;336.76000000000005;333.66;279.36;280.76000000000005;300.36;301.66;301.46000000000004;300.86;296.06;295.36;;319.06;276.06;240.83765695389522;262.3656120759269;274.27422755570615;296.16;6490000.000000001;3590000.0;3710000.0;1320000.0;3640000.0;2590000.0;6430000.0;0.0;0.014166666666666666;0.19899999999999998;0.01933333333333333;0.023166666666666665;0.023166666666666665;;22152.234375;0.0;1078.24914550781;40367.54296875;520583.4893895318;409067.9630822096;270185.45926383964;269648.3611902436;268090.5176502893;430214.79039162316;461022.1446403203;457048.2817727584;473436.4806182908;520335.6540015416;517149.55489050655;457901.90838035865;459596.02723677753;468528.86929665285;470873.56384130055;409990.97156562953;409931.80536777765;461836.8862063846;460885.8893942399;;192753.74022246967;472659.50235634967;202689.28003091624;270185.45926383964;274.247539002976;2246193.6690113167;903504.1193145488;139916.21305494657;0.0;0;148;140;0;0;0;0;3;50;56;909081943434.4229;333952416799.64777;634042638844.8469;50617.44134662658;5219.424298291711;0.8381878029016661;4417.893298020938;1750169.6172601248;729766.424696181;24887.62843148732;708107.4770696842;2.5938158832358638;0.2219163513281984
4128;2019-02-24 13:48:37.863;911;276;244;243;239;36;223;30;53;37;640;610;62;77;272;285;283;278;231;229;222;29;647;360;371;133;365;262;641;-2.0;84.0;1034.0;138.0;139.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;40375.15234375;22123.06640625;0.0;1115.18383789062;455.0;101361;;;Calculated values ==>;1551012517.863;364.26;300.76000000000005;297.56;297.46000000000004;297.06;276.76000000000005;274.38016830617;295.46000000000004;276.16;278.46000000000004;276.86;337.16;334.16;279.36;280.86;300.36;301.66;301.46000000000004;300.96000000000004;296.06;295.36;;318.66;276.06;241.05796691057077;262.7682575881327;274.38016830617;296.26000000000005;6470000.0;3600000.0;3710000.0;1330000.0;3650000.0;2620000.0;6409999.999999999;0.0;0.014;0.17233333333333334;0.023;0.023166666666666665;0.023166666666666665;;22123.06640625;0.0;1115.18383789062;40375.15234375;520238.6295390738;410340.04788056336;271522.4650385058;270956.52721575566;268797.68021767103;430148.3826014536;461022.1446403203;456312.18921735487;473306.6277234293;520499.5725962079;517411.1231003986;457418.38492534845;459245.30568367656;468389.4931519048;470738.28534631076;410808.6019051849;411169.8189744359;461836.8862063846;460885.8893942399;;191082.09718829524;472528.46462518856;202927.83336498166;271522.4650385058;274.34467166956387;2246866.636948113;903873.1416478072;139934.49470957334;0.0;0;148;140;0;0;0;0;3;50;56;909304580534.3875;334031930049.63513;634198964894.822;43666.57065855899;6200.814518984759;0.0;4386.919330907839;1750955.4483100597;729861.6092144193;24887.635417549824;708180.8627371533;2.3346983502826966;0.20508447063281404
