;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4129;2019-02-24 13:49:37.894;904;277;243;242;239;36;223;30;49;38;644;615;61;78;272;285;283;278;231;229;222;30;649;359;371;134;364;263;643;-1.0;113.0;917.0;122.0;139.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;40592.0546875;22201.462890625;0.0;1139.45788574219;452.0;101362;;;Calculated values ==>;1551012577.894;363.56000000000006;300.86;297.46000000000004;297.36;297.06;276.76000000000005;274.27422755570615;295.46000000000004;276.16;278.06;276.96000000000004;337.56000000000006;334.66;279.26000000000005;280.96000000000004;300.36;301.66;301.46000000000004;300.96000000000004;296.06;295.36;;318.36;276.16;241.2770596917726;262.9017227912062;274.27422755570615;296.26000000000005;6490000.000000001;3590000.0;3710000.0;1340000.0;3640000.0;2630000.0;6430000.0;0.0;0.01883333333333333;0.15283333333333332;0.02033333333333333;0.023166666666666665;0.023166666666666665;;22201.462890625;0.0;1139.45788574219;40592.0546875;519200.22114489204;409931.80536777765;270732.4654684806;270185.45926383964;268601.4296886921;430214.79039162316;461022.1446403203;455652.1820626169;473273.9119493556;520828.7160106959;517842.41468339285;457133.60651810706;459208.9039118175;468528.86929665285;470873.56384130055;409990.97156562953;410354.86343443854;461836.8862063846;460885.8893942399;;189828.38726562503;472494.68880147435;202666.58431244633;270732.4654684806;274.23873250208374;2247541.712283726;904242.7035678499;139953.2930981318;0.0;0;148;140;0;0;0;0;3;50;56;909527295544.897;334112071434.8185;634356546270.1825;38664.6321894844;5486.504791276902;0.0;4405.220987613423;1751641.896150265;729959.0538626303;24887.635417549824;708254.1684283572;2.0803103028196857;0.18054711592787936
4130;2019-02-24 13:50:37.854;897;277;242;241;237;34;223;30;45;38;646;618;57;77;272;285;283;278;231;229;222;29;646;357;371;134;362;260;640;516.0;107.0;943.0;21.0;139.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;40486.04296875;22121.0;0.0;1140.4755859375;450.0;101363;;;Calculated values ==>;1551012637.854;362.86;300.86;297.36;297.26000000000005;296.86;276.56;274.0616903277293;295.46000000000004;276.16;277.66;276.96000000000004;337.76;334.96000000000004;278.86;280.86;300.36;301.66;301.46000000000004;300.96000000000004;296.06;295.36;;318.16;276.06;241.2770596917726;262.5002047102346;274.0616903277293;296.26000000000005;6459999.999999999;3570000.0000000005;3710000.0;1340000.0;3620000.0000000005;2600000.0;6400000.0;0.08600000000000001;0.017833333333333333;0.15716666666666665;0.0035;0.023166666666666665;0.10916666666666668;;22121.0;0.0;1140.4755859375;40486.04296875;518556.82023257227;411163.39212718245;270511.97532070254;269963.9782592857;267866.03963574115;430346.717906069;461022.1446403203;455655.026436199;473273.9119493556;521279.8270329311;518403.09683884383;457130.4236791988;459559.72381726553;468806.88306923484;471143.44385183917;411210.50937071955;411570.39240200014;461836.8862063846;460885.8893942399;;188992.59102226305;472397.21216106473;202222.04326306377;216714.10518063902;274.0568525464613;2248216.9126640814;904611.8111896017;139972.27987744415;0.0;0;148;140;0;0;0;0;3;50;56;909749747145.0385;334192417834.8696;634513341670.2822;39831.21718871109;945.6130911430034;0.0;26655.41977665143;1752295.5921407803;730012.6191110297;24887.635417549824;708512.834542442;2.8988810192794063;0.14110352266721826
4131;2019-02-24 13:51:37.844;893;277;242;241;238;33;223;29;40;38;645;618;53;74;271;285;283;278;231;229;222;28;645;358;371;134;363;257;640;528.0;109.0;1091.0;170.0;139.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;40435.58984375;22049.310546875;0.0;1132.34509277344;449.0;101364;;;Calculated values ==>;1551012697.844;362.46000000000004;300.86;297.36;297.26000000000005;296.96000000000004;276.46000000000004;274.1680685717883;295.46000000000004;276.06;277.16;276.96000000000004;337.66;334.96000000000004;278.46000000000004;280.56;300.26000000000005;301.66;301.46000000000004;300.96000000000004;296.06;295.36;;318.06;275.96000000000004;241.2770596917726;262.0952818180154;274.1680685717883;296.26000000000005;6450000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2570000.0;6400000.0;0.08800000000000001;0.018166666666666668;0.18183333333333335;0.028333333333333332;0.023166666666666665;0.11116666666666668;;22049.310546875;0.0;1132.34509277344;40435.58984375;518132.3454739759;411163.39212718245;270511.97532070254;269963.9782592857;268377.5793580552;430280.9020939914;461022.1446403203;455536.67342380155;473273.9119493556;521422.4052519814;518653.9736729532;457129.0939075185;459668.90048327605;468539.4126624423;471008.61632761604;411607.99421362294;411570.39240200014;461836.8862063846;460885.8893942399;;188574.69595719432;472299.7188790419;202403.8500579453;216597.2974515334;274.13210676327805;2248891.1472131363;904979.8357632306;139991.21689307436;0.0;0;148;140;0;0;0;0;3;50;56;909972310045.0739;334272804434.8824;634668415820.3069;46027.98504869153;7647.0496165977365;0.6830995778140787;27156.748470964205;1753010.9662439805;730084.2126993518;24887.641109097556;708961.1945387875;3.486915149303682;0.21591983234823237
4132;2019-02-24 13:52:37.855;892;276;242;242;237;33;224;29;38;37;642;617;51;72;271;286;284;278;231;229;223;28;650;357;372;134;362;255;645;597.0;83.0;912.0;140.0;139.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40502.86328125;22217.490234375;0.0;1126.01452636719;448.0;101365;;;Calculated values ==>;1551012757.855;362.36;300.76000000000005;297.36;297.36;296.86;276.46000000000004;274.0616903277293;295.56;276.06;276.96000000000004;276.86;337.36;334.86;278.26000000000005;280.36;300.26000000000005;301.76000000000005;301.56;300.96000000000004;296.06;295.46000000000004;;317.96000000000004;275.96000000000004;241.2770596917726;261.82340779136865;274.0616903277293;296.26000000000005;6500000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2550000.0;6450000.0;0.09949999999999999;0.013833333333333333;0.152;0.02333333333333333;0.023166666666666665;0.12266666666666666;;22217.490234375;0.0;1126.01452636719;40502.86328125;517604.4795529898;408644.8208176918;269974.1510768876;269974.1510768876;267406.0183665245;430346.717906069;461004.27331542264;455623.0332369026;473176.5657117748;521278.7365065946;518718.431892532;457210.2442064382;459742.12670257915;468678.5276441959;471269.4357290136;410002.8891531817;409520.50592169684;461684.3631077792;460867.85420776764;;188156.80290529504;472299.7188790419;202160.03867929737;214967.32349351616;274.0327331586218;2249565.757977559;905348.7933990713;140010.04000681313;0.0;0;148;140;0;0;0;0;3;50;56;910195250909.7692;334353219174.77246;634822043980.0969;38526.375172755994;6303.259204660705;6.672968035540495;30163.798434281514;1753715.715091802;730200.4865856753;24887.702420899353;709438.9533354026;3.212889690234723;0.1756482205678035
4133;2019-02-24 13:53:37.875;894;275;241;240;237;33;224;29;38;37;639;615;50;70;271;286;284;277;231;229;223;28;643;357;372;134;362;254;637;559.0;112.0;810.0;88.0;139.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40375.65625;21951.408203125;0.0;1120.98132324219;449.0;101366;;;Calculated values ==>;1551012817.875;362.56000000000006;300.66;297.26000000000005;297.16;296.86;276.46000000000004;274.0616903277293;295.56;276.06;276.96000000000004;276.86;337.06;334.66;278.16;280.16;300.26000000000005;301.76000000000005;301.56;300.86;296.06;295.46000000000004;;318.06;275.96000000000004;241.2770596917726;261.6868853414304;274.0616903277293;296.26000000000005;6430000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2540000.0;6370000.0;0.09316666666666666;0.018666666666666668;0.13499999999999998;0.014666666666666666;0.023166666666666665;0.11633333333333333;;21951.408203125;0.0;1120.98132324219;40375.65625;518418.55512950197;411554.6057768148;270291.04919717374;269742.06743861485;268153.32257411344;430346.717906069;461004.27331542264;455788.79455217137;473176.5657117748;521053.72281195864;518596.9872708009;457250.945269924;459659.3354583398;468678.5276441959;471269.4357290136;412782.6077665691;412353.70329253504;461684.3631077792;460867.85420776764;;188574.69595719432;472299.7188790419;202181.52305861143;215744.88141571768;274.04109154175234;2250239.9703026596;905716.9902439847;140028.77121387573;0.0;0;148;140;0;0;0;0;3;50;56;910418525309.6982;334433645974.7469;634974794880.0483;34236.98165163059;3961.733538699647;8.006216848636358;28515.972501475146;1754322.2785189147;730286.0567057115;24887.82478821553;709928.1144257422;2.8918848579772427;0.14444442324982293
4134;2019-02-24 13:54:37.846;896;274;239;238;235;32;224;28;39;37;635;612;50;69;271;286;284;276;231;229;223;27;642;356;372;133;361;252;637;346.0;108.0;837.0;108.0;139.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38841.08203125;21943.37109375;0.0;1106.314453125;451.0;101367;;;Calculated values ==>;1551012877.846;362.76;300.56;297.06;296.96000000000004;296.66;276.36;273.955091788801;295.56;275.96000000000004;277.06;276.86;336.66;334.36;278.16;280.06;300.26000000000005;301.76000000000005;301.56;300.76000000000005;296.06;295.46000000000004;;318.26000000000005;275.86;241.05796691057077;261.41265627149306;273.955091788801;296.26000000000005;6420000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2520000.0;6370000.0;0.057666666666666665;0.018000000000000002;0.13949999999999999;0.018000000000000002;0.023166666666666665;0.08083333333333333;;21943.37109375;0.0;1106.314453125;38841.08203125;518750.1772287288;411147.5599809412;269203.2134888291;268673.82864474267;267136.87179296673;430412.23801567365;461004.27331542264;456240.8186863985;473306.6277234293;520808.8833520638;518457.0390827272;457574.2241985461;459852.6220200224;468817.39725562325;471403.8269286927;413163.08875169046;411956.59282618633;461684.3631077792;460867.85420776764;;189410.48811896544;472333.7623376517;201890.87270688888;221182.45078666144;273.92339059854675;2250899.790720436;906082.6032727746;140047.32304094612;0.0;0;148;140;0;0;0;0;3;50;56;910641617429.535;334513707259.6883;635126521509.9374;35481.81746414159;4867.972013353731;21.71692665907438;19374.570109872748;1754902.9876992917;730359.6020211664;24888.072361359697;710327.0093880816;2.5920560344532473;0.16004491436166066
4135;2019-02-24 13:55:37.866;898;275;240;239;234;32;224;28;40;37;631;609;49;67;271;286;284;276;231;230;223;27;646;356;372;133;361;248;641;526.0;87.0;586.0;211.0;139.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40234.05078125;21999.529296875;0.0;1089.63891601562;453.0;101368;;;Calculated values ==>;1551012937.866;362.96000000000004;300.66;297.16;297.06;296.56;276.36;273.955091788801;295.56;275.96000000000004;277.16;276.86;336.26000000000005;334.06;278.06;279.86;300.26000000000005;301.76000000000005;301.56;300.76000000000005;296.16;295.46000000000004;;318.46000000000004;275.86;241.05796691057077;260.85938512811435;273.955091788801;296.26000000000005;6459999.999999999;3560000.0;3720000.0000000005;1330000.0;3610000.0;2480000.0;6409999.999999999;0.08766666666666666;0.0145;0.09766666666666667;0.035166666666666666;0.023166666666666665;0.11083333333333333;;21999.529296875;0.0;1089.63891601562;40234.05078125;518682.86651328707;409916.82821940497;269323.0429370282;268797.68021767103;266290.3268040995;430412.23801567365;461004.27331542264;457015.7002368038;473306.6277234293;520729.2112153609;518485.134691625;458096.4450345903;460237.82168446813;468817.39725562325;471403.8269286927;411617.19548278174;410340.04788056336;461819.98520130385;460867.85420776764;;190246.288480595;472333.7623376517;201817.10038687952;215927.36507029406;273.8946407460337;2251558.9698134772;906448.9161728589;140065.62875222028;0.0;0;148;140;0;0;0;0;3;50;56;910864891829.4641;334593533859.6629;635276571509.8896;24924.396585342605;9513.169278602154;18.51864023216648;27147.57087940332;1755406.5406112496;730479.4848128426;24888.407769515812;710714.8231243717;2.668075991979091;0.15397005400217884
4136;2019-02-24 13:56:37.866;902;274;240;239;236;33;224;28;41;36;627;605;50;67;271;286;284;275;231;230;223;27;642;357;372;132;362;246;638;303.0;83.0;945.0;235.0;139.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;40183.8125;21880.154296875;0.0;1071.89123535156;455.0;101369;;;Calculated values ==>;1551012997.866;363.36;300.56;297.16;297.06;296.76000000000005;276.46000000000004;274.0616903277293;295.56;275.96000000000004;277.26000000000005;276.76000000000005;335.86;333.66;278.16;279.86;300.26000000000005;301.76000000000005;301.56;300.66;296.16;295.46000000000004;;318.66;275.86;240.83765695389522;260.58029834229245;274.0616903277293;296.26000000000005;6420000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2460000.0;6380000.0;0.050499999999999996;0.013833333333333333;0.1575;0.03916666666666667;0.023166666666666665;0.07366666666666666;;21880.154296875;0.0;1071.89123535156;40183.8125;519504.03060358204;410739.97996462474;269635.4770420577;269100.1284916305;267547.28106506047;430346.717906069;461004.27331542264;457459.7496793268;473339.41292369686;520486.2394948642;518244.518945412;458534.74369505455;460547.5237230969;468678.5276441959;471269.4357290136;413163.08875169046;411152.2612643879;461819.98520130385;460867.85420776764;;191082.09718829524;472465.0996282349;202095.93698531462;223335.74709365692;274.0077878319452;2252229.1186741544;906814.5802028069;140083.64150348166;0.0;0;148;140;0;0;0;0;3;50;56;911088091829.4641;334673033859.6629;635424771509.8896;40219.80049930691;10589.458870181044;27.81644690768509;17498.198557406155;1755949.4089202883;730647.0067140824;24888.79389524198;711086.8712030118;2.977306500976284;0.22375285378409623
4137;2019-02-24 13:57:37.877;907;273;238;237;234;34;224;29;42;37;622;601;49;67;271;286;284;274;231;230;223;28;640;356;372;132;361;242;636;660.0;86.0;506.0;159.0;139.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;40029.5703125;21857.15234375;0.0;1041.79028320312;459.0;101370;;;Calculated values ==>;1551013057.877;363.86;300.46000000000004;296.96000000000004;296.86;296.56;276.56;273.955091788801;295.56;276.06;277.36;276.86;335.36;333.26000000000005;278.06;279.86;300.26000000000005;301.76000000000005;301.56;300.56;296.16;295.46000000000004;;319.06;275.96000000000004;240.83765695389522;260.01710675043796;273.955091788801;296.26000000000005;6400000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2420000.0;6360000.0;0.11;0.014333333333333333;0.08433333333333333;0.026500000000000003;0.023166666666666665;0.13316666666666666;;21857.15234375;0.0;1041.79028320312;40029.5703125;520288.6863295497;411143.436553142;268774.7449824424;268251.1027814108;266729.49045587674;430412.23801567365;461004.27331542264;458220.97114568006;473436.4806182908;520307.34375902516;518172.64624822023;459049.49173094897;461162.7979230127;468817.39725562325;471403.8269286927;413912.70962687535;411550.4805796947;461819.98520130385;460867.85420776764;;192753.74022246967;472562.30901117553;201867.35821911946;213507.06630435336;273.9142282351427;2252897.6860808916;907179.1245799806;140101.25874541784;0.0;0;148;140;0;0;0;0;3;50;56;911311332750.0459;334752248379.8694;635571198350.2712;21619.15469013994;7173.4161959894855;33.85861634292304;32940.211589138;1756464.8280243918;730795.0578110788;24889.307948329533;711507.2683473442;2.697357781878895;0.12223602926782365
4138;2019-02-24 13:58:37.877;912;271;234;233;229;32;224;28;45;37;621;600;59;85;270;286;284;272;231;230;223;26;626;353;372;132;358;266;625;401.0;110.0;-1.0;84.0;139.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;30854.330078125;12387.7236328125;0.0;1167.84838867188;469.0;101371;;;Calculated values ==>;1551013117.877;364.36;300.26000000000005;296.56;296.46000000000004;296.06;276.36;273.6339639331285;295.56;275.96000000000004;277.66;276.86;335.26000000000005;333.16;279.06;281.66;300.16;301.76000000000005;301.56;300.36;296.16;295.46000000000004;;320.06;275.76000000000005;240.83765695389522;263.299902668528;273.6339639331285;296.26000000000005;6260000.0;3529999.9999999995;3720000.0000000005;1320000.0;3579999.9999999995;2660000.0;6250000.0;0.06683333333333333;0.018333333333333333;0.0;0.014;0.023166666666666665;0.09;;12387.7236328125;0.0;1167.84838867188;30854.330078125;522007.8143982283;414624.00410953665;267775.40921728197;267252.21585437766;265241.00512851117;430607.02586249536;461004.27331542264;454651.3550658584;473436.4806182908;518209.72212859115;516038.62400409684;456396.7470934617;459586.9853462461;469105.00981247745;471805.67349634395;418792.1319598209;414990.1480727306;461819.98520130385;460867.85420776764;;196933.003932529;472367.87413283327;200998.7792812817;218187.5784685114;273.56155659362923;2253488.3852508133;907464.498546452;140119.6724010168;0.0;0;148;140;0;0;0;0;3;50;56;911534532750.0459;334831448379.8694;635723598350.2712;0.0;3799.167327921722;69.7030379299897;21841.22481653306;1756644.9876468095;730886.4960071114;24890.170962115142;711963.7803173915;1.8966440620607192;0.03473709257192061
4139;2019-02-24 13:59:37.847;913;268;232;231;229;31;224;26;48;36;632;606;62;98;270;286;284;269;232;230;223;25;626;353;372;132;358;273;626;635.0;115.0;181.0;136.0;139.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;30812.494140625;12391.298828125;0.0;1197.03015136719;478.0;101372;;;Calculated values ==>;1551013177.847;364.46000000000004;299.96000000000004;296.36;296.26000000000005;296.06;276.26000000000005;273.6339639331285;295.56;275.76000000000005;277.96000000000004;276.76000000000005;336.36;333.76000000000005;279.36;282.96000000000004;300.16;301.76000000000005;301.56;300.06;296.16;295.46000000000004;;320.96000000000004;275.66;240.83765695389522;264.2163659402789;273.6339639331285;296.36;6260000.0;3529999.9999999995;3720000.0000000005;1320000.0;3579999.9999999995;2730000.0;6260000.0;0.10583333333333332;0.019166666666666665;0.030166666666666668;0.02266666666666667;0.023166666666666665;0.12899999999999998;;12391.298828125;0.0;1197.03015136719;30812.494140625;522131.5776290397;413117.4164669999;266643.5813046795;266139.9371715398;265154.74512212357;430607.02586249536;461004.27331542264;453842.64716872294;473339.41292369686;518762.57217879506;516063.5519153753;455614.4612195893;460076.88124568114;469105.00981247745;471805.67349634395;418792.1319598209;413500.05137691303;461819.98520130385;460867.85420776764;;200694.54348549087;472270.6324499597;201031.17459311866;212814.2812247814;273.57423659531787;2254002.0185057386;907670.8871536442;140139.36986845432;0.0;0;148;140;0;0;0;0;3;50;56;911757621149.2654;334910608779.5924;635885217499.7058;7626.479422697396;6148.094378088397;101.43154450573454;31998.910914805216;1756708.509864779;730969.3484074478;24891.596370569692;712412.2237796849;3.3760528118896884;0.10711893164963657
4140;2019-02-24 14:00:37.878;904;266;236;236;233;32;224;26;49;36;647;616;61;96;270;286;284;267;232;230;223;25;646;356;372;133;361;259;640;-1.0;86.0;655.0;280.0;139.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;40197.6640625;22161.986328125;0.0;1125.78869628906;485.0;101373;;;Calculated values ==>;1551013237.878;363.56000000000006;299.76000000000005;296.76000000000005;296.76000000000005;296.46000000000004;276.36;273.955091788801;295.56;275.76000000000005;278.06;276.76000000000005;337.86;334.76000000000005;279.26000000000005;282.76000000000005;300.16;301.76000000000005;301.56;299.86;296.16;295.46000000000004;;321.66;275.66;241.05796691057077;262.3656120759269;273.955091788801;296.36;6459999.999999999;3560000.0;3720000.0000000005;1330000.0;3610000.0;2590000.0;6400000.0;0.0;0.014333333333333333;0.10916666666666666;0.04666666666666666;0.023166666666666665;0.023166666666666665;;22161.986328125;0.0;1125.78869628906;40197.6640625;519438.18353353493;406289.5622222756;267362.3007158811;267362.3007158811;265893.7856351522;430412.23801567365;461004.27331542264;456312.94800647016;473209.4130839679;521464.08263474447;518281.1586234993;457780.2368423411;461987.87852305116;468689.177056728;471403.8269286927;411617.19548278174;406767.7872727452;461819.98520130385;460867.85420776764;;203620.32615720207;472138.9942397944;201651.70557521546;267362.3007158811;273.83013514033786;2254594.0755636333;907958.9799683609;140158.7366932547;0.0;0;149;140;0;0;0;0;3;50;56;911980936469.7762;334990149854.77435;636044899960.071;27800.51896541197;12622.740137680348;69.50818434385678;4482.878655895371;1757003.887384932;731125.8528476415;24893.021604303864;712716.3957678416;1.9312985416674937;0.1971922125581638
4141;2019-02-24 14:01:37.858;888;266;240;240;238;36;224;29;44;36;649;619;53;73;271;286;285;268;232;230;223;28;646;360;372;133;365;243;642;383.0;81.0;1140.0;238.0;139.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;40249.21484375;22063.150390625;0.0;1031.9208984375;474.0;101374;;;Calculated values ==>;1551013297.858;361.96000000000004;299.76000000000005;297.16;297.16;296.96000000000004;276.76000000000005;274.38016830617;295.56;276.06;277.56;276.76000000000005;338.06000000000006;335.06;278.46000000000004;280.46000000000004;300.26000000000005;301.76000000000005;301.66;299.96000000000004;296.16;295.46000000000004;;320.56;275.96000000000004;241.05796691057077;260.1585393101385;274.38016830617;296.36;6459999.999999999;3600000.0;3720000.0000000005;1330000.0;3650000.0;2430000.0;6420000.0;0.06383333333333334;0.013500000000000002;0.19;0.03966666666666666;0.023166666666666665;0.08700000000000001;;22063.150390625;0.0;1031.9208984375;40249.21484375;517420.3098990333;405324.6785749461;269221.23355701286;269221.23355701286;268185.225895511;430148.3826014536;461004.27331542264;458298.8459727587;473209.4130839679;522966.43861801026;519919.91024244437;459364.3551269095;461710.17165783735;468260.44172731694;470864.9207817269;412018.9144384739;406305.75866628677;461819.98520130385;460867.85420776764;;199022.72361097817;472431.1216696904;202914.2736176089;220570.72463595594;274.339416740465;2255264.242757846;908327.3999268656;140176.71161291204;0.0;0;149;140;0;0;0;0;3;50;56;912204062069.8472;335069923254.79974;636195449760.1189;48523.068747478465;10690.834972732566;77.12760292452595;20905.85027274762;1757639.7052727758;731320.0678803591;24894.243161876522;712927.8979847338;3.472467375922901;0.2533876480848781
4142;2019-02-24 14:02:37.868;890;270;240;239;235;38;224;30;42;37;636;612;50;67;273;286;285;272;232;230;223;30;632;359;372;134;364;242;634;394.0;84.0;510.0;133.0;139.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;28997.45703125;10380.421875;0.0;1047.57678222656;472.0;101375;;;Calculated values ==>;1551013357.868;362.16;300.16;297.16;297.06;296.66;276.96000000000004;274.27422755570615;295.56;276.16;277.36;276.86;336.76000000000005;334.36;278.16;279.86;300.46000000000004;301.76000000000005;301.66;300.36;296.16;295.46000000000004;;320.36;276.16;241.2770596917726;260.01710675043796;274.27422755570615;296.36;6320000.0;3590000.0;3720000.0000000005;1340000.0;3640000.0;2420000.0;6340000.0;0.06566666666666666;0.014;0.08499999999999999;0.022166666666666668;0.023166666666666665;0.08883333333333333;;10380.421875;0.0;1047.57678222656;28997.45703125;518795.7358442417;410724.63349849544;270069.6855697987;269519.7254501077;267415.8894971374;430214.79039162316;461004.27331542264;458220.97114568006;473176.5657117748;521728.60457893513;519291.2554982586;459167.5377415387;461162.7979230127;468657.5909490478;470999.9836897512;417119.5588407118;411543.9430197925;461819.98520130385;460867.85420776764;;198186.82848740023;472494.68880147435;202670.62732235718;220247.49241878185;274.2403013857198;2255841.394532646;908597.8080895531;140194.04364843937;0.0;0;149;140;0;0;0;0;3;50;56;912427299269.8116;335150036604.787;636340974010.0958;21721.77922498244;5981.100029453763;78.05862149286992;21375.108805588236;1758225.1765680755;731459.0238274873;24895.53659594955;713280.2980338848;4.301369658495121;0.2382275887500908
4143;2019-02-24 14:03:37.869;903;270;235;233;230;35;225;30;46;37;624;605;59;89;272;286;285;271;232;230;224;29;629;355;372;134;360;263;628;364.0;113.0;36.0;53.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30923.9375;12476.5498046875;0.0;1169.91931152344;479.0;101376;;;Calculated values ==>;1551013417.869;363.46000000000004;300.16;296.66;296.46000000000004;296.16;276.66;273.8482719121499;295.66;276.16;277.76000000000005;276.86;335.56;333.66;279.06;282.06;300.36;301.76000000000005;301.66;300.26000000000005;296.16;295.56;;321.06;276.06;241.2770596917726;262.9017227912062;273.8482719121499;296.36;6290000.0;3550000.0;3720000.0000000005;1340000.0;3600000.0;2630000.0;6280000.0;0.06066666666666667;0.01883333333333333;0.006;0.008833333333333334;0.023166666666666665;0.08383333333333333;;12476.5498046875;0.0;1169.91931152344;30923.9375;520656.078504133;413115.5309018913;268000.64075640624;266964.14334346715;265468.8569949279;430477.46260093397;461140.5576896242;455279.5654911035;473176.5657117748;518770.07133774745;516810.71573137376;456887.68358046416;460538.12605448626;469083.92018553516;471537.996281103;418131.7914296924;413498.3857910652;461819.98520130385;461004.27331542264;;201112.50472608567;472397.21216106473;201618.56551510288;219962.7175201549;273.812705537411;2256340.7478088858;908788.2860278998;140212.5230905172;0.0;0;149;140;0;0;0;0;3;50;56;912650502989.542;335230437944.6899;636492476534.9128;1521.965999856004;2391.878045372663;87.26247286081305;20207.317094169946;1758418.8776730131;731528.7998076068;24896.91429469543;713626.8240246346;1.7739697650802368;0.027169878231747366
4144;2019-02-24 14:04:37.859;908;269;235;234;231;34;225;28;50;37;629;606;64;101;271;286;285;270;232;230;224;27;628;355;372;135;361;271;627;601.0;115.0;676.0;92.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30892.845703125;12428.66015625;0.0;1202.21789550781;486.0;101377;;;Calculated values ==>;1551013477.859;363.96000000000004;300.06;296.66;296.56;296.26000000000005;276.56;273.8482719121499;295.66;275.96000000000004;278.16;276.86;336.06;333.76000000000005;279.56;283.26000000000005;300.26000000000005;301.76000000000005;301.66;300.16;296.16;295.56;;321.76000000000005;275.86;241.49495122638035;263.95629194202945;273.8482719121499;296.36;6280000.0;3550000.0;3720000.0000000005;1350000.0;3610000.0;2710000.0;6270000.0;0.10016666666666667;0.019166666666666665;0.11266666666666666;0.015333333333333334;0.023166666666666665;0.12333333333333334;;12428.66015625;0.0;1202.21789550781;30892.845703125;521355.8445188181;413116.20043194626;268101.86855027615;267576.12446314876;266049.5104334776;430477.46260093397;461140.5576896242;454436.48941620206;473046.2935902154;518618.67647780775;516234.090396202;456196.2878183081;460752.6462218812;468817.39725562325;471537.996281103;418463.72217557015;413498.9491333662;461819.98520130385;461004.27331542264;;204038.30555042345;472070.4381999017;201644.16839684438;214127.43910134037;273.8226942038794;2256855.8018123503;908995.7948537045;140232.28760594394;0.0;0;149;140;0;0;0;0;3;50;56;912873665789.5775;335311124494.7027;636652649834.9384;28481.268168180966;4146.536136980212;95.15814997557618;30448.142886403482;1758668.8629532945;731583.2775113377;24898.434213190667;714048.8825030676;4.634412038730977;0.21141987124140324
4145;2019-02-24 14:05:37.859;903;265;235;234;231;33;225;28;52;37;640;613;66;106;271;286;285;266;232;230;224;26;628;354;372;143;359;272;627;522.0;110.0;243.0;209.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30928.658203125;12431.5693359375;0.0;1177.2939453125;488.0;101378;;;Calculated values ==>;1551013537.859;363.46000000000004;299.66;296.66;296.56;296.26000000000005;276.46000000000004;273.7412296467126;295.66;275.96000000000004;278.36;276.86;337.16;334.46000000000004;279.76000000000005;283.76000000000005;300.26000000000005;301.76000000000005;301.66;299.76000000000005;296.16;295.56;;321.96000000000004;275.76000000000005;243.1966462407574;264.08650396036035;273.7412296467126;296.36;6280000.0;3540000.0;3720000.0000000005;1430000.0;3590000.0;2720000.0;6270000.0;0.087;0.018333333333333333;0.0405;0.034833333333333334;0.023166666666666665;0.11016666666666666;;12431.5693359375;0.0;1177.2939453125;30928.658203125;520734.7906943537;411539.160874144;268101.86855027615;267576.12446314876;266049.5104334776;430542.39183029096;461140.5576896242;454520.3973115141;471996.43091952;519674.36169717944;516875.7390320253;456281.56124963466;461205.61038314825;469094.4051697779;471671.9448011925;418463.72217557015;411940.6631130982;461819.98520130385;461004.27331542264;;204874.27233412856;470909.40455562726;201213.69545087693;215279.438356802;273.6500836542109;2257370.981011569;909202.9634328061;140252.11687128412;0.0;0;149;140;0;0;0;0;3;50;56;913096865789.5775;335394524494.7027;636815549834.9384;10258.921425355808;9394.40053381547;119.58941614531932;27070.685984608037;1758991.697866574;731696.118650261;24900.223776241673;714528.2060769927;3.4421388761003087;0.16970192865271091
4146;2019-02-24 14:06:37.850;894;264;239;239;237;33;225;27;49;37;633;610;57;86;271;286;285;265;232;230;224;26;644;357;372;143;362;241;640;-1.0;111.0;1260.0;283.0;139.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40820.6015625;21883.46875;0.0;1892.36560058594;480.0;101379;;;Calculated values ==>;1551013597.85;362.56000000000006;299.56;297.06;297.06;296.86;276.46000000000004;274.0616903277293;295.66;275.86;278.06;276.86;336.46000000000004;334.16;278.86;281.76000000000005;300.26000000000005;301.76000000000005;301.66;299.66;296.16;295.56;;321.16;275.76000000000005;243.1966462407574;259.87524604437704;274.0616903277293;296.36;6440000.000000001;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2410000.0;6400000.0;0.0;0.018500000000000003;0.21;0.04716666666666667;0.023166666666666665;0.023166666666666665;;21883.46875;0.0;1892.36560058594;40820.6015625;518338.54247831536;405307.3780570464;268897.3918727245;268897.3918727245;267866.03963574115;430346.717906069;461140.5576896242;459207.0316434716;471996.43091952;521505.84600300546;519171.2054847228;460147.18749210483;463517.01319829357;468678.5276441959;471269.4357290136;412790.58243345085;405802.9078235558;461819.98520130385;461004.27331542264;;201530.46850934727;470909.40455562726;202035.11256513727;268897.3918727245;273.98410831007703;2257968.801822414;909488.8791894247;140277.69353039868;0.0;0;150;140;0;0;0;0;3;50;57;913320032309.3434;335480311624.6127;636969426749.7769;54006.10300645021;12681.904105551444;129.27198028305824;4450.47608675584;1759527.1594049965;731880.0602600152;24902.297310132988;714790.8430258592;2.997487033605792;0.28724133537480384
4147;2019-02-24 14:07:37.850;900;267;238;237;234;36;225;29;48;35;577;561;56;102;272;286;285;269;232;230;224;28;630;357;372;140;362;249;630;169.0;114.0;583.0;180.0;139.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31539.619140625;12446.255859375;0.0;1834.50524902344;479.0;101380;;;Calculated values ==>;1551013657.85;363.16;299.86;296.96000000000004;296.86;296.56;276.76000000000005;274.0616903277293;295.66;276.06;277.96000000000004;276.66;330.86;329.26000000000005;278.76000000000005;283.36;300.36;301.76000000000005;301.66;300.06;296.16;295.56;;321.06;275.96000000000004;242.56692532238324;260.9983114674233;274.0616903277293;296.36;6300000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2490000.0;6300000.0;0.028166666666666666;0.019;0.09716666666666667;0.030000000000000002;0.023166666666666665;0.05133333333333333;;12446.255859375;0.0;1834.50524902344;31539.619140625;520203.70565722627;411130.8991429569;269405.1570934718;268860.90977451426;267285.177606785;430346.717906069;461140.5576896242;457816.2617035853;472195.2020149266;515127.37420673174;513486.59931967355;458774.03931581206;464185.4169896092;468806.88306923484;471269.4357290136;417797.16114632867;411939.48777263454;461819.98520130385;461004.27331542264;;201112.50472608567;471506.718606615;202101.51402362098;232475.560733716;274.0099585602372;2258571.8036616067;909774.9602278362;140308.75078747876;0.0;0;150;140;0;0;0;0;3;50;57;913543232309.3434;335565211624.6127;637116426749.7769;24846.949649569862;8082.15613748982;111.29579410018836;11731.140579194273;1760184.26817713;732053.0940953739;24904.302041586183;714925.6898314088;3.1350949589111354;0.24199862877493186
4148;2019-02-24 14:08:37.851;912;267;233;232;228;35;225;28;51;35;557;548;62;135;272;286;285;268;232;230;224;26;627;354;372;139;360;262;627;411.0;116.0;430.0;157.0;140.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;31623.228515625;12394.544921875;0.0;1995.54626464844;485.0;101381;;;Calculated values ==>;1551013717.851;364.36;299.86;296.46000000000004;296.36;295.96000000000004;276.66;273.7412296467126;295.66;275.96000000000004;278.26000000000005;276.66;328.86;327.96000000000004;279.36;286.66;300.36;301.76000000000005;301.66;299.96000000000004;296.16;295.56;;321.66;275.76000000000005;242.35481222062532;262.7682575881327;273.7412296467126;296.36;6270000.0;3540000.0;3720000.0000000005;1390000.0;3600000.0;2620000.0;6270000.0;0.0685;0.01933333333333333;0.07166666666666667;0.026166666666666668;0.02333333333333333;0.09183333333333334;;12394.544921875;0.0;1995.54626464844;31623.228515625;521929.8957699679;412337.2203441835;267059.16005280707;266550.4475981158;264589.21740495256;430542.39183029096;461140.5576896242;456065.2967693373;472326.8440106818;511931.5643509752;510997.7550540962;457418.38492534845;466137.84949713206;469083.92018553516;471671.9448011925;418793.0115163408;412729.0102560747;461819.98520130385;461004.27331542264;;203620.32615720207;471442.86907493527;201307.88635199022;218014.19908903987;273.68690598153086;2259098.1694994825;909981.970351697;140340.6684154659;0.0;0;150;140;0;0;0;0;3;50;57;913766436029.9607;335648913019.8442;637269729305.2008;18257.61441324321;7068.532047917062;117.2373576984771;22314.588483122818;1760543.4788653918;732179.3519348637;24906.20651626382;715209.4089696195;3.3188095671490743;0.18170859507505585
4149;2019-02-24 14:09:37.851;918;264;233;232;229;34;225;26;53;34;569;561;65;153;272;286;285;265;232;230;224;25;628;355;372;138;360;270;628;437.0;89.0;834.0;232.0;140.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;31710.16015625;12405.025390625;0.0;2104.21313476562;490.0;101382;;;Calculated values ==>;1551013777.851;364.96000000000004;299.56;296.46000000000004;296.36;296.06;276.56;273.8482719121499;295.66;275.76000000000005;278.46000000000004;276.56;330.06;329.26000000000005;279.66;288.46000000000004;300.36;301.76000000000005;301.66;299.66;296.16;295.56;;322.16;275.66;242.14157278889297;263.82572766246335;273.8482719121499;296.36;6280000.0;3550000.0;3720000.0000000005;1380000.0;3600000.0;2700000.0;6280000.0;0.07283333333333333;0.014833333333333334;0.13899999999999998;0.03866666666666666;0.02333333333333333;0.09616666666666666;;12405.025390625;0.0;2104.21313476562;31710.16015625;522594.8649450649;410719.3513009573;266964.14334346715;266458.24645520333;264984.568156483;430477.46260093397;461140.5576896242;454983.4308131345;472360.27449258295;512473.0126169585;511639.11280207976;456485.49683021253;467103.6901120735;469083.92018553516;471537.996281103;418463.72217557015;411131.39555860264;461819.98520130385;461004.27331542264;;205710.24989127388;471477.517547777;201573.48760708474;217439.50459684824;273.7951149374731;2259625.9477384146;910188.6334376344;140374.83307712767;0.0;0;150;140;0;0;0;0;3;50;57;913989636029.9607;335732013019.8442;637429329305.2008;35223.98210564091;10436.289157706766;108.76284481835131;23422.811925102906;1760989.1588363824;732325.2254449106;24908.089851284796;715590.5539730215;4.7688130505392;0.32065277115381263
4150;2019-02-24 14:10:37.851;916;262;234;233;230;34;225;26;56;33;592;582;67;159;271;286;285;263;232;231;224;25;642;355;372;136;360;265;637;543.0;115.0;923.0;251.0;140.0;0;18;0;1;1;0;0;0;0;0;1;0;1;0;0;40905.2734375;21868.576171875;0.0;2085.26318359375;493.0;101383;;;Calculated values ==>;1551013837.851;364.76;299.36;296.56;296.46000000000004;296.16;276.56;273.8482719121499;295.66;275.76000000000005;278.76000000000005;276.46000000000004;332.36;331.36;279.86;289.06;300.26000000000005;301.76000000000005;301.66;299.46000000000004;296.26000000000005;295.56;;322.46000000000004;275.66;241.71165711629368;263.1675429290057;273.8482719121499;296.36;6420000.0;3550000.0;3720000.0000000005;1360000.0;3600000.0;2650000.0;6370000.0;0.0905;0.019166666666666665;0.15383333333333335;0.04183333333333333;0.02333333333333333;0.11383333333333333;;21868.576171875;0.0;2085.26318359375;40905.2734375;521256.8195935917;405783.09487031924;266640.0104644808;266150.18258702976;264719.41747792484;430477.46260093397;461140.5576896242;456189.40354586835;472525.0707617092;515296.20848820364;514260.4861225539;457546.87003621506;468505.45971833455;468956.02269969863;471537.996281103;413546.65199254977;406270.4309534496;461955.4770721462;461004.27331542264;;206964.23671620517;471742.7696466962;201595.3873098651;214928.10655092832;273.8036614182251;2260231.0763516957;910474.2467839887;140409.74537978065;0.0;0;151;140;0;0;0;0;3;50;57;914212836029.9607;335814213019.8442;637589829305.2008;39165.046164305175;11301.1654944241;139.4609032494194;28011.6703166916;1761609.0674052986;732506.370900345;24910.158382518694;716019.1746583697;3.2820351557013208;0.2129080804103741
4151;2019-02-24 14:11:37.862;909;264;240;240;231;35;225;28;54;33;611;597;60;121;272;286;286;266;233;231;224;27;645;359;372;135;364;249;641;436.0;107.0;1564.0;322.0;140.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;40938.8984375;21986.5234375;0.0;1950.17346191406;480.0;101384;;;Calculated values ==>;1551013897.862;364.06000000000006;299.56;297.16;297.16;296.26000000000005;276.66;274.27422755570615;295.66;275.96000000000004;278.56;276.46000000000004;334.26000000000005;332.86;279.16;285.26000000000005;300.36;301.76000000000005;301.76000000000005;299.76000000000005;296.26000000000005;295.56;;321.16;275.86;241.49495122638035;260.9983114674233;274.27422755570615;296.46000000000004;6450000.0;3590000.0;3720000.0000000005;1350000.0;3640000.0;2490000.0;6409999.999999999;0.07266666666666667;0.017833333333333333;0.26066666666666666;0.05366666666666667;0.02333333333333333;0.096;;21986.5234375;0.0;1950.17346191406;40938.8984375;520145.2067912598;404811.10443952;269323.0429370282;269323.0429370282;264867.0703996324;430214.79039162316;461140.5576896242;458535.09599739575;472656.1521691498;518605.73478941515;517174.7691229777;459250.94419637485;466378.2413706898;468528.86929665285;470999.9836897512;412799.0942110554;405810.9165986583;461955.4770721462;461004.27331542264;;201530.46850934727;472070.4381999017;202676.85811979137;218875.5835962031;274.242719155674;2260913.2361560953;910839.7729477471;140443.38018369768;0.0;0;151;140;0;0;0;0;3;50;57;914436076949.6556;335895527924.73303;637744057574.99;66693.71400676221;14457.455464299255;124.62250075441429;23244.354213045077;1762491.385467513;732721.0654281563;24912.359481009807;716446.386503349;4.366523360515105;0.3379650030426353
4152;2019-02-24 14:12:37.862;913;270;241;240;233;38;225;29;54;34;617;602;60;110;274;286;286;272;233;231;224;29;647;361;372;135;366;248;643;356.0;111.0;1341.0;266.0;140.0;0;21;0;1;1;0;0;0;0;0;1;0;1;0;0;40915.6328125;22016.494140625;0.0;1958.10949707031;475.0;101385;;;Calculated values ==>;1551013957.862;364.46000000000004;300.16;297.26000000000005;297.16;296.46000000000004;276.96000000000004;274.4858918419099;295.66;276.06;278.56;276.56;334.86;333.36;279.16;284.16;300.56;301.76000000000005;301.76000000000005;300.36;296.26000000000005;295.56;;320.66;276.06;241.49495122638035;260.85938512811435;274.4858918419099;296.46000000000004;6470000.0;3610000.0;3720000.0000000005;1350000.0;3660000.0;2480000.0;6430000.0;0.059333333333333335;0.018500000000000003;0.2235;0.044333333333333336;0.02333333333333333;0.08266666666666667;;22016.494140625;0.0;1958.10949707031;40915.6328125;520489.5800857618;406792.39991550316;269648.3611902436;269120.5403151381;265644.07834162604;430081.6785162784;461140.5576896242;458693.8975263324;472753.7123474745;519301.6281939228;517770.24870881485;459408.14293094876;465256.6186254107;468508.1463748558;470729.6318893867;412028.6034553966;407723.9952397795;461955.4770721462;461004.27331542264;;199440.67485045042;472265.74392498133;203214.4389609919;221965.9492676355;274.4603128978584;2261595.3572498453;911206.4647608981;140475.9492083559;0.0;0;151;140;0;0;0;0;3;50;57;914659276949.6556;335976527924.73303;637893157574.99;57099.65898935361;11927.941186736865;79.63525198891588;19760.50145461707;1763522.9969091474;732940.9437335816;24914.061628949334;716804.7603005795;3.706744779837343;0.2855672502789738
4153;2019-02-24 14:13:37.852;923;274;243;242;230;40;225;29;54;34;618;604;60;109;275;286;286;275;233;231;224;29;649;361;372;135;366;252;645;270.0;111.0;1138.0;249.0;140.0;0;23;0;1;1;0;0;0;0;0;1;0;1;0;0;41121.578125;22046.59375;0.0;2014.7392578125;472.0;101386;;;Calculated values ==>;1551014017.852;365.46000000000004;300.56;297.46000000000004;297.36;296.16;277.16;274.4858918419099;295.66;276.06;278.56;276.56;334.96000000000004;333.56;279.16;284.06;300.66;301.76000000000005;301.76000000000005;300.66;296.26000000000005;295.56;;320.36;276.06;241.49495122638035;261.41265627149306;274.4858918419099;296.46000000000004;6490000.000000001;3610000.0;3720000.0000000005;1350000.0;3660000.0;2520000.0;6450000.0;0.045000000000000005;0.018500000000000003;0.18966666666666668;0.0415;0.02333333333333333;0.06833333333333333;;22046.59375;0.0;2014.7392578125;41121.578125;521586.13857338973;407742.84928654105;270513.86370823183;269974.1510768876;264098.9646493998;430081.6785162784;461140.5576896242;458056.425068471;472753.7123474745;519071.0058617585;517637.91059320857;458777.14900429564;464558.0941569299;468637.13862366305;470729.6318893867;411241.712807412;408197.26507960475;461955.4770721462;461004.27331542264;;198186.82848740023;472265.74392498133;203207.2342546456;226189.98577538237;274.45752516519275;2262278.8867338626;911573.5959613118;140509.050763473;0.0;0;151;140;0;0;0;0;3;50;57;914882439749.6912;336057514424.7459;638043132575.0138;48336.39652435556;11165.928151318934;56.32228296443457;16045.64298190275;1764401.4842662686;733133.3605699441;24915.19441957755;717103.0951068418;3.142148854180009;0.24913987538754254
4154;2019-02-24 14:14:37.873;932;274;243;242;234;39;225;29;50;35;620;606;59;109;275;286;286;276;233;231;224;29;644;360;372;134;365;254;639;146.0;111.0;869.0;237.0;140.0;0;25;0;1;1;0;0;0;0;0;1;0;1;0;0;41042.59375;21912.43359375;0.0;2049.50732421875;470.0;101387;;;Calculated values ==>;1551014077.873;366.36;300.56;297.46000000000004;297.36;296.56;277.06;274.38016830617;295.66;276.06;278.16;276.66;335.16;333.76000000000005;279.06;284.06;300.66;301.76000000000005;301.76000000000005;300.76000000000005;296.26000000000005;295.56;;320.16;276.06;241.2770596917726;261.6868853414304;274.38016830617;296.46000000000004;6440000.000000001;3600000.0;3720000.0000000005;1340000.0;3650000.0;2540000.0;6390000.0;0.024333333333333332;0.018500000000000003;0.14483333333333331;0.0395;0.02333333333333333;0.04766666666666666;;21912.43359375;0.0;2049.50732421875;41042.59375;523095.94957183633;410327.59138825414;271186.39309164864;270623.514607611;266463.5573749372;430148.3826014536;461140.5576896242;457250.945269924;472981.82504853373;519109.22467300465;517674.3813755193;458338.9730458517;464264.728789563;468776.0646351771;470864.9207817269;413178.47042504395;411157.53909544525;461955.4770721462;461004.27331542264;;197350.94305643384;472397.21216106473;202908.79453931208;236331.39522926704;274.337293251914;2262963.8278106106;911940.0494024472;140542.93133899078;0.0;0;151;140;0;0;0;0;3;50;57;915105717869.3506;336138242669.6228;638194985704.7822;36837.221497483624;10644.79249605923;37.387229597576116;10709.407188773415;1765111.51283842;733315.1801896635;24915.975605500455;717326.1318934868;2.430053918055061;0.20730536104062133
4155;2019-02-24 14:15:37.863;935;275;243;243;231;37;226;29;17;35;623;609;38;106;274;286;286;276;233;231;225;29;648;359;372;134;363;252;644;544.0;111.0;946.0;239.0;140.0;0;25;0;1;1;0;0;0;0;0;1;0;1;0;0;41284.28515625;22074.111328125;0.0;2033.30114746094;469.0;101388;;;Calculated values ==>;1551014137.863;366.66;300.66;297.46000000000004;297.46000000000004;296.26000000000005;276.86;274.27422755570615;295.76000000000005;276.06;274.86;276.66;335.46000000000004;334.06;276.96000000000004;283.76000000000005;300.56;301.76000000000005;301.76000000000005;300.76000000000005;296.26000000000005;295.66;;320.06;276.06;241.2770596917726;261.41265627149306;274.27422755570615;296.46000000000004;6480000.0;3590000.0;3720000.0000000005;1340000.0;3629999.9999999995;2520000.0;6440000.000000001;0.09066666666666667;0.018500000000000003;0.15766666666666668;0.03983333333333334;0.02333333333333333;0.114;;22074.111328125;0.0;2033.30114746094;41284.28515625;523161.8245888127;408635.438388206;270622.5022641732;270622.5022641732;264631.6011096865;430214.79039162316;461276.7080979507;453539.4261564026;472981.82504853373;519582.4025565911;518149.93449942843;456119.0499301343;464209.0901317594;468924.88479177706;470999.9836897512;411637.26687631704;409076.5802357508;461955.4770721462;461140.5576896242;;196933.003932529;472397.21216106473;202677.27000843946;216584.18889119197;274.2428789795785;2263649.770792051;912306.5428510975;140576.94907235954;0.0;0;151;140;0;0;0;0;3;50;57;915328880669.3861;336218629269.63556;638346760404.8064;39552.599952662196;10743.844362412909;47.37270285047498;27879.426043021274;1765747.9885869648;733493.3891237391;24916.681820548838;717647.6519082012;3.2447797182781475;0.21000011073357863
4156;2019-02-24 14:16:37.883;936;276;245;244;231;35;226;29;-17;35;625;611;13;95;274;287;286;277;233;231;225;29;649;359;372;133;364;252;644;446.0;85.0;1009.0;314.0;140.0;0;24;0;1;1;0;0;0;0;0;1;0;1;0;0;41164.46484375;22120.296875;0.0;2021.91357421875;465.0;101389;;;Calculated values ==>;1551014197.883;366.76;300.76000000000005;297.66;297.56;296.26000000000005;276.66;274.27422755570615;295.76000000000005;276.06;271.46000000000004;276.66;335.66;334.26000000000005;274.46000000000004;282.66;300.56;301.86;301.76000000000005;300.86;296.26000000000005;295.66;;319.66;276.06;241.05796691057077;261.41265627149306;274.27422755570615;296.46000000000004;6490000.000000001;3590000.0;3720000.0000000005;1330000.0;3640000.0;2520000.0;6440000.000000001;0.07433333333333333;0.014166666666666666;0.16816666666666666;0.052333333333333336;0.02333333333333333;0.09766666666666667;;22120.296875;0.0;2021.91357421875;41164.46484375;523209.59922694264;409076.5802357508;271740.86752537574;271176.14200945914;264631.6011096865;430214.79039162316;461276.7080979507;449261.6978303122;473112.1826642056;519786.9006322488;518354.6799498337;453042.96525599563;462924.2165159742;468786.216530776;471126.3173801995;411241.712807412;409511.41108956374;461955.4770721462;461140.5576896242;;195261.2709748474;472528.46462518856;202654.47038260245;219159.75297643905;274.23403146246443;2264337.072732805;912674.9523482515;140610.75379284812;0.0;0;151;140;0;0;0;0;3;50;57;915552155069.3152;336298755969.6101;638498010804.7583;41471.11541578985;14123.405698695338;24.512607669517358;23633.458593654417;1766423.4112806965;733700.6852832104;24917.2810644844;718077.0690380499;3.2827355424852476;0.24332270525681232
