;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4157;2019-02-24 14:17:37.884;937;275;243;242;236;35;226;29;-17;35;627;613;5;84;274;287;286;276;233;231;225;29;646;358;372;133;363;250;641;453.0;114.0;552.0;248.0;140.0;0;22;0;1;1;0;0;0;0;0;1;0;1;0;0;41059.3359375;21931.56640625;0.0;1995.2590332031198;467.0;101390;;;Calculated values ==>;1551014257.884;366.86;300.66;297.46000000000004;297.36;296.76000000000005;276.66;274.1680685717883;295.76000000000005;276.06;271.46000000000004;276.66;335.86;334.46000000000004;273.66;281.56;300.56;301.86;301.76000000000005;300.76000000000005;296.26000000000005;295.66;;319.86;276.06;241.05796691057077;261.13683023647616;274.1680685717883;296.46000000000004;6459999.999999999;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2500000.0;6409999.999999999;0.0755;0.019;0.092;0.04133333333333333;0.02333333333333333;0.09883333333333333;;21931.56640625;0.0;1995.2590332031198;41059.3359375;523564.18877650786;409916.82821940497;270956.52721575566;270401.81307918695;267271.16015423497;430280.9020939914;461276.7080979507;449626.83866582054;473112.1826642056;520156.5344782498;518726.5292912553;452394.2426621551;461934.762212583;468924.88479177706;471260.9416155886;412415.84139351523;410340.04788056336;461955.4770721462;461140.5576896242;;196097.13278094304;472528.46462518856;202380.890522976;218570.75416039446;274.1231843115757;2265022.282494516;913042.0573282582;140644.23078927654;0.0;0;151;140;0;0;0;0;3;50;57;915775358789.9325;336378557299.8308;638648613315.1748;22746.627229141697;11166.099729558118;39.4400767460856;23973.98224880554;1766958.568056682;733911.4346747933;24917.814012404986;718473.8043249788;2.4209709487300635;0.15629885978248406
4158;2019-02-24 14:18:37.844;935;274;241;240;233;33;226;28;-8;35;627;613;12;76;273;287;286;276;233;231;225;28;646;356;372;131;361;245;642;500.0;86.0;689.0;259.0;140.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;40903.6171875;21992.5625;0.0;1931.58117675781;467.0;101391;;;Calculated values ==>;1551014317.844;366.66;300.56;297.26000000000005;297.16;296.46000000000004;276.46000000000004;273.955091788801;295.76000000000005;275.96000000000004;272.36;276.66;335.86;334.46000000000004;274.36;280.76000000000005;300.46000000000004;301.86;301.76000000000005;300.76000000000005;296.26000000000005;295.66;;319.86;275.96000000000004;240.61611355647437;260.44013211722256;273.955091788801;296.46000000000004;6459999.999999999;3560000.0;3720000.0000000005;1310000.0;3610000.0;2450000.0;6420000.0;0.08333333333333333;0.014333333333333333;0.11483333333333333;0.043166666666666666;0.02333333333333333;0.10666666666666666;;21992.5625;0.0;1931.58117675781;40903.6171875;523315.43676978274;409059.96037033503;269752.3538458507;269221.23355701286;265726.59598040534;430412.23801567365;461276.7080979507;451652.8650675693;473372.2673856561;520568.53396251996;519143.41964029375;454116.9317620451;461756.34737468755;469073.5550868863;471529.52257220383;412415.84139351523;409924.01817367406;461955.4770721462;461140.5576896242;;196097.13278094304;472693.2819402637;201850.81044846735;216704.27306664496;273.90777960532876;2265704.8517545857;913407.8477131046;140676.93264193475;0.0;0;151;140;0;0;0;0;3;50;57;915998409990.0745;336457704499.88116;638797014315.2692;28685.602605426873;11691.36668606254;35.716132817723455;26073.203693117783;1767386.8842376322;734101.7865757867;24918.439896617252;718890.5861681715;2.7790290016530723;0.18067398619528005
4159;2019-02-24 14:19:37.874;936;275;240;239;229;33;226;28;7;35;625;611;28;82;273;287;286;276;233;231;225;27;632;356;372;131;361;255;632;501.0;111.0;126.0;211.0;140.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;31839.580078125;12511.654296875;0.0;2014.53454589844;469.0;101392;;;Calculated values ==>;1551014377.874;366.76;300.66;297.16;297.06;296.06;276.46000000000004;273.955091788801;295.76000000000005;275.96000000000004;273.86;276.66;335.66;334.26000000000005;275.96000000000004;281.36;300.46000000000004;301.86;301.76000000000005;300.76000000000005;296.26000000000005;295.66;;320.06;275.86;240.61611355647437;261.82340779136865;273.955091788801;296.46000000000004;6320000.0;3560000.0;3720000.0000000005;1310000.0;3610000.0;2550000.0;6320000.0;0.08349999999999999;0.018500000000000003;0.021;0.035166666666666666;0.02333333333333333;0.10683333333333332;;12511.654296875;0.0;2014.53454589844;31839.580078125;524510.3754948424;413501.50778037397;270295.04367988365;269737.1383025636;264653.1364752335;430412.23801567365;461276.7080979507;451769.2184452878;473372.2673856561;519538.3266726977;518103.12638652744;454390.93162069377;460934.8838162891;469073.5550868863;471529.52257220383;417462.4311737523;413880.44129430834;461955.4770721462;461140.5576896242;;196933.003932529;472596.2217928923;201776.85831069268;216741.82859413532;273.8789522376568;2266311.348161499;913695.5266205114;140709.8333817567;0.0;0;151;140;0;0;0;0;3;50;57;916221721589.968;336536343799.8437;638947089315.1976;5249.839562826497;9523.814282457353;66.2668127697131;26109.93089170139;1767669.8209865752;734278.6681470274;24919.290179425683;719325.6630525651;2.8190361555245023;0.13292523853662602
4160;2019-02-24 14:20:37.875;937;272;235;233;229;32;226;26;13;34;627;614;45;121;272;287;287;273;233;231;225;25;628;353;372;131;358;269;628;408.0;84.0;104.0;214.0;140.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;31772.736328125;12382.90625;0.0;2103.6845703125;479.0;101393;;;Calculated values ==>;1551014437.875;366.86;300.36;296.66;296.46000000000004;296.06;276.36;273.6339639331285;295.76000000000005;275.76000000000005;274.46000000000004;276.56;335.86;334.56;277.66;285.26000000000005;300.36;301.86;301.86;300.46000000000004;296.26000000000005;295.66;;321.06;275.66;240.61611355647437;263.6948088759802;273.6339639331285;296.46000000000004;6280000.0;3529999.9999999995;3720000.0000000005;1310000.0;3579999.9999999995;2690000.0;6280000.0;0.068;0.014;0.017333333333333333;0.035666666666666666;0.02333333333333333;0.09133333333333334;;12382.90625;0.0;2103.6845703125;31772.736328125;524938.0521429217;413876.9525882903;268000.64075640624;266964.14334346715;264984.568156483;430607.02586249536;461276.7080979507;450037.7033802001;473275.31562819314;518578.76792969095;517233.2949294039;454143.5416770994;463463.18480974686;469359.9901508219;471930.7404381386;419122.20270849933;414251.3726163438;461955.4770721462;461140.5576896242;;201112.50472608567;472402.05409754877;200926.44984912573;218062.19205171562;273.5332364220091;2266841.459632621;913902.9847490627;140744.15244632523;0.0;0;151;140;0;0;0;0;3;50;57;916444925309.6984;336614945109.7487;639104291935.0077;4317.928394538622;9682.62988486042;68.1916212901777;22201.157394928985;1767749.5537149804;734438.72451579;24920.41068504961;719728.2621643407;2.5036882552630697;0.13220191286540503
4161;2019-02-24 14:21:37.865;932;269;234;233;228;32;226;25;18;33;638;624;48;136;271;287;287;270;233;231;225;24;629;354;372;129;359;273;629;415.0;110.0;796.0;277.0;140.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31343.275390625;12379.4150390625;0.0;2108.06225585938;485.0;101394;;;Calculated values ==>;1551014497.865;366.36;300.06;296.56;296.46000000000004;295.96000000000004;276.36;273.7412296467126;295.76000000000005;275.66;274.96000000000004;276.46000000000004;336.96000000000004;335.56;277.96000000000004;286.76000000000005;300.26000000000005;301.86;301.86;300.16;296.26000000000005;295.66;;321.66;275.56;240.16925963744896;264.2163659402789;273.7412296467126;296.46000000000004;6290000.0;3540000.0;3720000.0000000005;1290000.0;3590000.0;2730000.0;6290000.0;0.06916666666666667;0.018333333333333333;0.13266666666666665;0.04616666666666667;0.02333333333333333;0.0925;;12379.4150390625;0.0;2108.06225585938;31343.275390625;524246.351317057;412336.0438514211;267381.13235976227;266870.10087596724;264424.97862184246;430542.39183029096;461276.7080979507;449965.9980495107;473438.18344108673;519384.3689533712;517932.9087581627;453842.64716872294;464661.83218930505;469094.4051697779;471797.22028538445;418796.1164924358;412728.0207068063;461955.4770721462;461140.5576896242;;203620.32615720207;472567.4425401675;201284.85497303194;217957.78980932425;273.6779042919511;2267367.3387359004;914109.3030343915;140779.24448690054;0.0;0;151;140;0;0;0;0;3;50;57;916668088109.7339;336692932109.7611;639266864835.0336;32991.69831481285;12524.21279268276;111.24842273654134;22494.406028927744;1768060.4154520151;734623.7506952953;24921.905769527788;720100.6631157607;4.702099901342915;0.3362755629501586
4162;2019-02-24 14:22:37.865;921;266;239;239;231;33;226;27;27;33;650;633;45;114;272;287;287;267;233;231;225;25;647;357;372;129;362;250;643;466.0;84.0;647.0;278.0;140.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;41062.60546875;22099.060546875;0.0;1922.9172363281198;481.0;101395;;;Calculated values ==>;1551014557.865;365.26;299.76000000000005;297.06;297.06;296.26000000000005;276.46000000000004;274.0616903277293;295.76000000000005;275.86;275.86;276.46000000000004;338.16;336.46000000000004;277.66;284.56;300.36;301.86;301.86;299.86;296.26000000000005;295.66;;321.26000000000005;275.66;240.16925963744896;261.13683023647616;274.0616903277293;296.46000000000004;6470000.0;3570000.0000000005;3720000.0000000005;1290000.0;3620000.0000000005;2500000.0;6430000.0;0.07766666666666668;0.014;0.10783333333333332;0.04633333333333333;0.02333333333333333;0.101;;22099.060546875;0.0;1922.9172363281198;41062.60546875;521491.6315944712;404830.5101823728;268601.4296886921;268601.4296886921;264709.46006055636;430346.717906069;461276.7080979507;455108.4858384622;473438.18344108673;522502.35460502433;520768.89255540475;457294.02403925674;465428.42293175275;468806.88306923484;471395.3430055791;412425.4719768801;405334.3924772927;461955.4770721462;461140.5576896242;;201948.4348523538;472664.2518820126;202079.80788741057;217447.83932665052;274.0015095275809;2267970.7210763954;914396.6236642743;140812.83598266877;0.0;0;152;140;0;0;0;0;3;50;57;916891288109.7339;336770332109.7611;639423764835.0336;27284.925772388397;12537.07923841656;99.27511299422383;24612.964554660342;1768562.7206527418;734832.5947955544;24923.660132325545;720493.2245372905;2.68646675393996;0.1818395849294418
4163;2019-02-24 14:23:37.856;915;267;239;239;235;36;226;29;33;34;652;633;44;91;273;287;287;269;233;231;225;28;641;358;372;129;363;237;637;255.0;85.0;716.0;198.0;140.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40719.44921875;21873.04296875;0.0;1797.76318359375;471.0;101396;;;Calculated values ==>;1551014617.856;364.66;299.86;297.06;297.06;296.66;276.76000000000005;274.1680685717883;295.76000000000005;276.06;276.46000000000004;276.56;338.36;336.46000000000004;277.56;282.26000000000005;300.46000000000004;301.86;301.86;300.06;296.26000000000005;295.66;;320.26000000000005;275.96000000000004;240.16925963744896;259.30345971252746;274.1680685717883;296.46000000000004;6409999.999999999;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2370000.0;6370000.0;0.042499999999999996;0.014166666666666666;0.11933333333333333;0.033;0.02333333333333333;0.06583333333333333;;21873.04296875;0.0;1797.76318359375;40719.44921875;521210.1071077373;408138.65609303105;269203.2134888291;269203.2134888291;267136.87179296673;430280.9020939914;461276.7080979507;457955.34800181136;473534.8580475586;523752.7609949306;521832.04056995636;459248.6966687566;464678.68053411075;468796.4894181295;471260.9416155886;414665.6609394442;409029.2283274153;461955.4770721462;461140.5576896242;;197768.88456892778;472954.5886681478;202398.13946782623;226075.88722210572;274.1298876587482;2268652.1359705077;914763.0028947241;140843.83700195173;0.0;0;152;140;0;0;0;0;3;50;57;917114454629.4998;336847720499.67993;639569842919.8802;30496.493551722226;8928.362823610612;79.8494620037428;15475.090805778298;1769044.1602531634;735011.4466474144;24925.15261320991;720827.2415548746;2.3226837433954945;0.17208907168816417
4164;2019-02-24 14:24:37.886;923;269;235;234;228;36;226;28;39;34;643;627;52;115;273;287;287;270;233;231;225;28;631;357;372;129;362;261;632;517.0;109.0;714.0;154.0;140.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;31688.98046875;12370.40625;0.0;2014.1630859375;475.0;101397;;;Calculated values ==>;1551014677.886;365.46000000000004;300.06;296.66;296.56;295.96000000000004;276.76000000000005;274.0616903277293;295.76000000000005;275.96000000000004;277.06;276.56;337.46000000000004;335.86;278.36;284.66;300.46000000000004;301.86;301.86;300.16;296.26000000000005;295.66;;320.66;275.96000000000004;240.16925963744896;262.63441904999945;274.0616903277293;296.46000000000004;6310000.0;3570000.0000000005;3720000.0000000005;1290000.0;3620000.0000000005;2610000.0;6320000.0;0.08616666666666667;0.018166666666666668;0.119;0.025666666666666667;0.02333333333333333;0.1095;;12370.40625;0.0;2014.1630859375;31688.98046875;522981.39139512763;411132.7461618387;267606.68305532134;267096.22374656174;264183.80933267676;430346.717906069;461276.7080979507;454743.91097504535;473534.8580475586;520889.9733527526;519245.45926086965;456353.2889422472;463937.1110816455;468935.14373327745;471395.3430055791;418136.1935388595;411539.69684975035;461955.4770721462;461140.5576896242;;199440.67485045042;472954.5886681478;202169.9619948362;216113.85993770973;274.03659391603514;2269255.8412527395;915048.5076524494;140875.6189372088;0.0;0;152;140;0;0;0;0;3;50;57;917337766229.3933;336925159199.643;639719317619.809;30056.299928644887;6950.138751281664;119.8363565188159;26830.423403834633;1769549.0191685653;735143.833654232;24926.81749372105;721179.9637794291;4.44620182548633;0.2486419584680536
4165;2019-02-24 14:25:37.867;929;268;236;235;227;35;226;27;44;34;643;628;60;141;273;287;287;269;233;231;225;27;633;356;372;129;361;275;633;475.0;84.0;903.0;167.0;140.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;31720.181640625;12375.416015625;0.0;2125.66650390625;484.0;101398;;;Calculated values ==>;1551014737.867;366.06000000000006;299.96000000000004;296.76000000000005;296.66;295.86;276.66;273.955091788801;295.76000000000005;275.86;277.56;276.56;337.46000000000004;335.96000000000004;279.16;287.26000000000005;300.46000000000004;301.86;301.86;300.06;296.26000000000005;295.66;;321.56;275.86;240.16925963744896;264.4750485637546;273.955091788801;296.46000000000004;6330000.0;3560000.0;3720000.0000000005;1290000.0;3610000.0;2750000.0;6330000.0;0.07916666666666666;0.014;0.1505;0.02783333333333333;0.02333333333333333;0.1025;;12375.416015625;0.0;2125.66650390625;31720.181640625;523569.52822820516;410304.4963697282;268026.521423746;267510.79240002215;263643.06570906844;430412.23801567365;461276.7080979507;452987.0350659651;473534.8580475586;519736.8896045207;518180.3166114766;455027.99073138676;464965.7247646155;469073.5550868863;471529.52257220383;417465.55809620704;410722.27003758895;461955.4770721462;461140.5576896242;;203202.34940748036;472857.82487454545;201899.0778800036;216952.47966231895;273.926587398129;2269784.08360888;915254.6575371567;140910.10659268024;0.0;0;152;140;0;0;0;0;3;50;57;917560895550.0815;337002534689.88165;639880066700.3048;37788.7375564872;7541.685124681414;94.40603282065317;25029.27799779879;1770114.2154471693;735264.5606112577;24928.60228160919;721611.9911071188;4.858541189383252;0.3006391384176296
4166;2019-02-24 14:26:37.847;924;265;240;239;235;35;226;27;45;34;653;637;57;123;273;287;287;266;233;231;225;26;644;359;372;130;364;259;639;371.0;108.0;1397.0;291.0;140.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;41064.765625;21970.880859375;0.0;1988.42907714844;480.0;101399;;;Calculated values ==>;1551014797.847;365.56000000000006;299.66;297.16;297.06;296.66;276.66;274.27422755570615;295.76000000000005;275.86;277.66;276.56;338.46000000000004;336.86;278.86;285.46000000000004;300.46000000000004;301.86;301.86;299.76000000000005;296.26000000000005;295.66;;321.16;275.76000000000005;240.39332010688793;262.3656120759269;274.27422755570615;296.46000000000004;6440000.000000001;3590000.0;3720000.0000000005;1300000.0;3640000.0;2590000.0;6390000.0;0.06183333333333333;0.018000000000000002;0.23283333333333334;0.0485;0.02333333333333333;0.08516666666666667;;21970.880859375;0.0;1988.42907714844;41064.765625;522099.55371899053;406282.4942215275;269530.1323390549;268998.1981815508;266955.3828930764;430214.79039162316;461276.7080979507;455820.7939208143;473405.19094569265;522079.1495623331;520438.2824460558;457292.63687564747;465169.12366023014;468657.5909490478;471126.3173801995;413562.01998145384;406760.9304613398;461955.4770721462;461140.5576896242;;201530.46850934727;472630.20280472847;202648.55150961454;220972.27228480368;274.2317343965111;2270390.4226534674;915540.7812703552;140944.37929435374;0.0;0;153;140;0;0;0;0;3;50;57;917784021149.2656;337080208789.5976;640040213299.7191;58946.937108074344;13094.110087813027;122.41961136205217;20454.332306977216;1770920.0773562195;735436.4682490798;24930.40855967732;721990.8948482443;3.8656288248536144;0.3008357843572355
4167;2019-02-24 14:27:37.887;917;266;240;239;236;37;226;29;45;35;657;639;55;99;274;287;287;268;234;232;225;28;643;359;372;130;364;250;638;130.0;110.0;732.0;199.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40907.04296875;21930.96875;0.0;1910.4833984375;468.0;101400;;;Calculated values ==>;1551014857.887;364.86;299.76000000000005;297.16;297.06;296.76000000000005;276.86;274.27422755570615;295.76000000000005;276.06;277.66;276.66;338.86;337.06;278.66;283.06;300.56;301.86;301.86;299.96000000000004;296.36;295.66;;319.96000000000004;275.96000000000004;240.39332010688793;261.13683023647616;274.27422755570615;296.56;6430000.0;3590000.0;3720000.0000000005;1300000.0;3640000.0;2500000.0;6380000.0;0.021666666666666667;0.018333333333333333;0.12200000000000001;0.033166666666666664;0.02333333333333333;0.045;;21930.96875;0.0;1910.4833984375;40907.04296875;521303.6154520135;407225.31549529394;269635.4770420577;269100.1284916305;267547.28106506047;430214.79039162316;461276.7080979507;457294.02403925674;473501.9964771252;523215.4932665778;521380.960411547;458495.7030266401;463689.15600023407;468786.216530776;471126.3173801995;413933.42949399416;408143.73931749817;462090.83945049235;461140.5576896242;;196515.0671798046;472824.0414856702;202630.924662471;237374.02589633077;274.2248930359146;2271073.976459632;915906.8739174857;140976.8918923836;0.0;0;153;140;0;0;0;0;3;50;57;918007369950.0106;337158260789.858;640193015100.2288;31068.898123967865;8961.405041302773;106.1443199024265;10069.493930698203;1771670.7094069638;735620.3867397421;24932.314528910498;722245.429644553;2.105825647837547;0.17595277729384118
4168;2019-02-24 14:28:37.838;918;270;240;239;229;36;226;28;37;35;652;635;49;94;274;287;287;272;234;232;225;28;643;358;372;130;363;243;639;493.0;86.0;975.0;199.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40843.49609375;21910.46875;0.0;1846.54479980469;465.0;101401;;;Calculated values ==>;1551014917.838;364.96000000000004;300.16;297.16;297.06;296.06;276.76000000000005;274.1680685717883;295.76000000000005;275.96000000000004;276.86;276.66;338.36;336.66;278.06;282.56;300.56;301.86;301.86;300.36;296.36;295.66;;319.66;275.96000000000004;240.39332010688793;260.1585393101385;274.1680685717883;296.56;6430000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2430000.0;6390000.0;0.08216666666666667;0.014333333333333333;0.1625;0.033166666666666664;0.02333333333333333;0.1055;;21910.46875;0.0;1846.54479980469;40843.49609375;521428.5273369017;408597.9018975067;269530.1323390549;268998.1981815508;264099.374518621;430280.9020939914;461276.7080979507;457465.60803426674;473501.9964771252;523270.74003607105;521545.54010900296;458891.584256332;464143.2111851497;468924.88479177706;471260.9416155886;413933.42949399416;409475.01781348843;462090.83945049235;461140.5576896242;;195261.2709748474;472824.0414856702;202415.49126455025;217259.171754962;274.1366302182078;2271754.674593703;916271.9208644961;141008.1748920252;0.0;0;153;140;0;0;0;0;3;50;57;918230387669.9183;337236197089.82574;640340794315.1676;41445.64397507893;8968.550249000478;63.90390075391543;25729.48621610686;1772274.5037557946;735769.6810104594;24933.73044014277;722543.5108470382;3.207793108387847;0.20837435808242857
4169;2019-02-24 14:29:37.878;925;271;241;240;229;36;227;28;29;35;644;627;42;92;274;287;287;272;234;232;225;28;643;359;372;129;364;240;639;129.0;110.0;680.0;188.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40826.171875;21967.46875;0.0;1831.13342285156;466.0;101402;;;Calculated values ==>;1551014977.878;365.66;300.26000000000005;297.26000000000005;297.16;296.06;276.76000000000005;274.27422755570615;295.86;275.96000000000004;276.06;276.66;337.56000000000006;335.86;277.36;282.36;300.56;301.86;301.86;300.36;296.36;295.66;;319.76000000000005;275.96000000000004;240.16925963744896;259.7329541166123;274.27422755570615;296.56;6430000.0;3590000.0;3720000.0000000005;1290000.0;3640000.0;2400000.0;6390000.0;0.021500000000000002;0.018333333333333333;0.11333333333333333;0.03133333333333333;0.02333333333333333;0.044833333333333336;;21967.46875;0.0;1831.13342285156;40826.171875;522301.7234564274;409039.6576413748;270071.67981939105;269530.1323390549;264099.374518621;430214.79039162316;461412.7253015732;456997.3040265475;473631.5180336029;522701.9499913369;520979.21978542843;458539.39802819607;464354.0403960789;468786.216530776;471126.3173801995;413933.42949399416;409475.01781348843;462090.83945049235;461140.5576896242;;195679.20071851107;472954.5886681478;202630.43550177594;237729.967860386;274.2247031708383;2272435.708880054;916637.8141097497;141038.84264207355;0.0;0;153;140;0;0;0;0;3;50;57;918453736469.7765;337313948889.77637;640485790915.0754;28828.245099474112;8470.156799212984;81.73754747593834;10016.241444010846;1772860.5099082051;735915.100450808;24934.944927996403;722841.590498059;1.9915615440742849;0.16449606681501142
4170;2019-02-24 14:30:37.888;935;269;236;234;229;34;227;27;32;35;637;623;53;122;274;287;287;270;234;232;226;27;628;355;372;129;360;265;628;337.0;115.0;300.0;165.0;140.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31729.1875;12434.0615234375;0.0;2036.39221191406;477.0;101403;;;Calculated values ==>;1551015037.888;366.66;300.06;296.76000000000005;296.56;296.06;276.56;273.8482719121499;295.86;275.86;276.36;276.66;336.86;335.46000000000004;278.46000000000004;285.36;300.56;301.86;301.86;300.16;296.36;295.76000000000005;;320.86;275.86;240.16925963744896;263.1675429290057;273.8482719121499;296.56;6280000.0;3550000.0;3720000.0000000005;1290000.0;3600000.0;2650000.0;6280000.0;0.05616666666666667;0.019166666666666665;0.05;0.0275;0.02333333333333333;0.0795;;12434.0615234375;0.0;2036.39221191406;31729.1875;524692.0581710595;412728.23865947104;268532.31071516924;267478.1058171749;264984.568156483;430477.46260093397;461412.7253015732;453184.2309635813;473631.5180336029;519943.4722718921;518499.90115898574;455817.0978178465;464173.94950657256;469339.4365814483;471663.48132985935;419122.20270849933;413115.5309018913;462090.83945049235;461276.7080979507;;200276.58477070546;472857.82487454545;201550.57188673652;221209.7824443478;273.7861706688023;2273040.4376460817;916924.5413085526;141071.07739392153;0.0;0;153;140;0;0;0;0;3;50;57;918676973669.741;337391361789.76404;640637316165.0514;12581.682953842239;7460.949457164745;115.12787629332068;19085.32058946143;1773205.6501557168;736047.8817961265;24936.58574661842;723084.1439338023;2.711945429941166;0.15625760562153637
4171;2019-02-24 14:31:37.849;936;266;236;235;225;33;227;25;37;34;644;628;57;139;273;287;288;267;234;232;225;26;631;356;372;122;361;271;631;243.0;86.0;565.0;71.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31054.517578125;12441.125;0.0;1272.04577636719;486.0;101404;;;Calculated values ==>;1551015097.849;366.76;299.76000000000005;296.76000000000005;296.66;295.66;276.46000000000004;273.955091788801;295.86;275.66;276.86;276.56;337.56000000000006;335.96000000000004;278.86;287.06;300.46000000000004;301.86;301.96000000000004;299.86;296.36;295.66;;321.76000000000005;275.76000000000005;238.5638546566975;263.95629194202945;273.955091788801;296.56;6310000.0;3560000.0;3720000.0000000005;1220000.0;3610000.0;2710000.0;6310000.0;0.0405;0.014333333333333333;0.09416666666666668;0.011833333333333333;0.02333333333333333;0.06383333333333333;;12441.125;0.0;1272.04577636719;31054.517578125;524586.5988073124;410301.5928554901;268225.4539716934;267703.5865086868;262883.2099493563;430412.23801567365;461412.7253015732;452782.62450223195;474436.779072901;520170.7920186503;518515.11887448747;455319.0445863537;465309.78308322176;469073.5550868863;471529.52257220383;418470.01563134947;410719.31948044826;462090.83945049235;461140.5576896242;;204038.30555042345;473671.0476204119;201910.40792104416;226150.89472807;273.9310013931017;2273563.2951096976;917131.699788869;141098.62978976898;0.0;0;153;140;0;0;0;0;3;50;57;918900028589.6133;337466612844.72095;640798011644.9594;23623.800394728518;3215.8342364425184;111.09331149625058;15000.173485712541;1773507.1664037474;736136.797160944;24938.469697817487;723368.0050878399;3.0591685987515436;0.18050674903041425
4172;2019-02-24 14:32:37.849;929;263;236;235;230;34;227;26;41;35;663;636;60;115;273;287;288;264;234;232;226;27;632;356;372;123;361;271;632;331.0;84.0;516.0;45.0;140.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;30788.265625;12484.0302734375;0.0;989.9172973632809;490.0;101405;;;Calculated values ==>;1551015157.849;366.06000000000006;299.46000000000004;296.76000000000005;296.66;296.16;276.56;273.955091788801;295.86;275.76000000000005;277.26000000000005;276.66;339.46000000000004;336.76000000000005;279.16;284.66;300.46000000000004;301.86;301.96000000000004;299.56;296.36;295.76000000000005;;322.16;275.86;238.79729159403252;263.95629194202945;273.955091788801;296.56;6320000.0;3560000.0;3720000.0000000005;1230000.0;3610000.0;2710000.0;6320000.0;0.05516666666666667;0.014;0.08600000000000001;0.007500000000000001;0.02333333333333333;0.0785;;12484.0302734375;0.0;989.9172973632809;30788.265625;523646.32074833923;408571.94514091837;268125.4438708091;267606.68305532134;265128.4597821782;430412.23801567365;461412.7253015732;453293.6236240447;474404.3431722755;522133.5893348593;519343.2854502015;455695.6443231327;462444.79301204707;469073.5550868863;471529.52257220383;418139.08033613535;409014.12319748756;462090.83945049235;461276.7080979507;;205710.24989127388;473637.5770575189;201933.5766649284;221608.4416518144;273.9400265465064;2274078.6516363905;917339.4094161476;141117.47948205005;0.0;0;153;140;0;0;0;0;3;50;57;919123228589.6133;337540112844.72095;640960611644.9594;21616.964038484002;2037.7800029444288;127.74939994106907;18813.958916021696;1773884.172774024;736180.5772796056;24940.46005374613;723649.789524521;3.1613936549450012;0.15267750221427775
4173;2019-02-24 14:33:37.839;910;263;240;240;235;35;227;27;42;36;682;643;53;80;273;287;288;264;234;232;226;28;645;358;372;128;363;240;641;465.0;113.0;598.0;134.0;140.0;0;39;0;1;0;1;0;0;0;0;1;0;0;0;0;39844.78515625;21951.412109375;0.0;766.6795043945309;482.0;101406;;;Calculated values ==>;1551015217.839;364.16;299.46000000000004;297.16;297.16;296.66;276.66;274.1680685717883;295.86;275.86;277.36;276.76000000000005;341.36;337.46000000000004;278.46000000000004;281.16;300.46000000000004;301.86;301.96000000000004;299.56;296.36;295.76000000000005;;321.36;275.96000000000004;239.943914813709;259.7329541166123;274.1680685717883;296.56;6450000.0;3579999.9999999995;3720000.0000000005;1280000.0;3629999.9999999995;2400000.0;6409999.999999999;0.0775;0.01883333333333333;0.09966666666666667;0.022333333333333334;0.02333333333333333;0.10083333333333333;;21951.412109375;0.0;766.6795043945309;39844.78515625;520270.6286119211;404296.6850720899;269323.0429370282;269323.0429370282;266777.32270185207;430280.9020939914;461412.7253015732;458539.39802819607;473857.33391166833;526545.9982729699;522600.6677131159;459833.8509492143;462974.0210088466;468796.4894181295;471260.9416155886;413570.48920237547;404811.10443952;462090.83945049235;461276.7080979507;;202366.40377179522;473084.92450057325;202409.954348574;217893.9748483816;274.13447876659245;2274667.162291535;917626.3236090468;141132.11534901592;0.0;0;153;141;0;0;0;0;3;50;57;919346391389.6488;337615400294.7329;641113886094.9838;25527.567886735666;6045.07433339465;164.96841303377818;24541.092269331548;1774276.9783949468;736247.9231728992;24942.898962302123;724011.0214024408;2.4772636654209497;0.13500186307411394
4174;2019-02-24 14:34:37.840;897;266;239;238;235;36;227;29;45;37;675;640;55;72;274;288;288;268;234;232;226;28;634;358;372;134;363;249;635;-3.0;85.0;517.0;0.0;140.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;30775.5078125;12571.0439453125;0.0;883.508666992188;476.0;101407;;;Calculated values ==>;1551015277.84;362.86;299.76000000000005;297.06;296.96000000000004;296.66;276.76000000000005;274.1680685717883;295.86;276.06;277.66;276.86;340.66;337.16;278.66;280.36;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.36;295.76000000000005;;320.76000000000005;275.96000000000004;241.2770596917726;260.9983114674233;274.1680685717883;296.56;6340000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2490000.0;6350000.0;0.0;0.014166666666666666;0.08616666666666667;0.0;0.02333333333333333;0.02333333333333333;;12571.0439453125;0.0;883.508666992188;30775.5078125;519512.3689307624;408579.23849589186;269412.97751838586;268876.7932094146;267321.95032037055;430280.9020939914;461412.7253015732;457455.6955019494;473176.5657117748;525126.9599810562;521564.5568155222;458654.6089131666;460674.0397803137;468924.88479177706;471386.97659734735;417469.151328027;409456.90415904316;462090.83945049235;461276.7080979507;;199858.6285646581;472299.7188790419;202496.42290420205;269412.97751838586;274.1680685717883;2275255.6745406045;917914.0155372738;141145.867146287;0.0;0;153;141;0;0;0;0;3;50;57;919569595109.3792;337694001604.63794;641260588539.8065;21968.9906555059;0.0;113.50683489393796;4476.820380189845;1774672.7896457317;736298.299631877;24945.2196280425;724252.8413711603;1.974002305085953;0.1369898297909896
4175;2019-02-24 14:35:37.860;903;268;236;235;229;35;227;29;51;38;662;634;62;89;274;288;288;269;234;232;226;28;633;356;372;136;361;260;633;364.0;86.0;668.0;21.0;141.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;30880.044921875;12528.2529296875;0.0;996.146728515625;482.0;101408;;;Calculated values ==>;1551015337.86;363.46000000000004;299.96000000000004;296.76000000000005;296.66;296.06;276.66;273.955091788801;295.86;276.06;278.26000000000005;276.96000000000004;339.36;336.56;279.36;282.06;300.56;301.96000000000004;301.96000000000004;300.06;296.36;295.76000000000005;;321.36;275.96000000000004;241.71165711629368;262.5002047102346;273.955091788801;296.56;6330000.0;3560000.0;3720000.0000000005;1360000.0;3610000.0;2600000.0;6330000.0;0.06066666666666667;0.014333333333333333;0.11133333333333333;0.0035;0.0235;0.08416666666666667;;12528.2529296875;0.0;996.146728515625;30880.044921875;520340.86730019853;410304.4963697282;268026.521423746;267510.79240002215;264572.0499287387;430412.23801567365;461412.7253015732;456394.4736292281;473013.45329280203;522920.5581138783;520047.8238075563;457741.12423952157;461000.80516002496;469201.49363940477;471655.1347750583;417805.47850874177;410722.27003758895;462090.83945049235;461276.7080979507;;202366.40377179522;472036.2627623985;201952.77068173734;220401.08524534767;273.94750236418787;2275769.642078652;918123.246064768;141161.53616250958;0.0;0;153;141;0;0;0;0;3;50;57;919792869509.3082;337775028604.6122;641413339439.7579;28327.842928153965;945.2922222823141;101.52598808652368;20273.698256760752;1775092.0696388888;736306.1796928719;24947.012165546832;724459.16444451;3.6710213133319898;0.17911053384742898
4176;2019-02-24 14:36:37.850;910;266;238;237;234;34;227;28;56;38;658;632;67;98;273;288;288;267;234;232;226;27;637;357;372;136;362;271;637;-1.0;111.0;576.0;89.0;141.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;31031.494140625;12587.580078125;0.0;1083.37463378906;487.0;101409;;;Calculated values ==>;1551015397.85;364.16;299.76000000000005;296.96000000000004;296.86;296.56;276.56;274.0616903277293;295.86;275.96000000000004;278.76000000000005;276.96000000000004;338.96000000000004;336.36;279.86;282.96000000000004;300.46000000000004;301.96000000000004;301.96000000000004;299.86;296.36;295.76000000000005;;321.86;275.86;241.71165711629368;263.95629194202945;274.0616903277293;296.56;6370000.0;3570000.0000000005;3720000.0000000005;1360000.0;3620000.0000000005;2710000.0;6370000.0;0.0;0.018500000000000003;0.096;0.014833333333333334;0.0235;0.0235;;12587.580078125;0.0;1083.37463378906;31031.494140625;520899.36510656297;407682.9925400651;268673.82864474267;268153.32257411344;266640.0104644808;430346.717906069;461412.7253015732;455193.29537137283;473013.45329280203;521617.39947391517;518929.2859168486;456570.673783639;460387.89902122674;468935.14373327745;471521.16607813025;416443.19691232376;408138.65609303105;462090.83945049235;461276.7080979507;;204456.2876039246;471938.4492427271;202090.6101997307;268673.82864474267;274.0057144354895;2276285.485582673;918332.5097900984;141178.8626189741;0.0;0;153;141;0;0;0;0;3;50;57;920016032309.3438;337856615004.6251;641572612889.7832;24297.857776477646;4002.7429458044467;153.6340051569152;4526.167667150388;1775530.5440535794;736347.4064470081;24949.138144435317;724665.7955496506;2.4124432484475578;0.2023050196142317
4177;2019-02-24 14:37:37.851;908;264;241;240;237;36;227;29;59;38;664;635;70;95;274;288;288;265;234;232;226;28;647;359;372;136;364;262;641;461.0;110.0;765.0;71.0;141.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;40242.52734375;22031.419921875;0.0;1077.16198730469;487.0;101410;;;Calculated values ==>;1551015457.851;363.96000000000004;299.56;297.26000000000005;297.16;296.86;276.76000000000005;274.27422755570615;295.86;276.06;279.06;276.96000000000004;339.56000000000006;336.66;280.16;282.66;300.56;301.96000000000004;301.96000000000004;299.66;296.36;295.76000000000005;;321.86;275.96000000000004;241.71165711629368;262.7682575881327;274.27422755570615;296.56;6470000.0;3590000.0;3720000.0000000005;1360000.0;3640000.0;2620000.0;6409999.999999999;0.07683333333333334;0.018333333333333333;0.1275;0.011833333333333333;0.0235;0.10033333333333333;;22031.419921875;0.0;1077.16198730469;40242.52734375;519861.8709831218;404811.10443952;269857.54817610135;269323.0429370282;267772.2165111118;430214.79039162316;461412.7253015732;457050.5168863684;473013.45329280203;522964.360585008;519985.42886755895;458395.2689380471;461411.93551884923;468786.216530776;471252.5653188795;412817.72379232995;405315.67280576366;462090.83945049235;461276.7080979507;;204456.2876039246;472036.2627623985;202704.58807721964;218433.10530968197;274.2534781660214;2276879.4456625218;918621.0062657574;141196.86739094087;0.0;0;154;141;0;0;0;0;3;50;57;920239236029.961;337938216364.8508;641732515555.2255;32429.105923166466;3187.091483774617;137.53760142038198;24365.308146422958;1776003.2766311287;736407.3227326751;24951.56461493734;724906.5618614679;2.6015894610522436;0.13603052790135725
4178;2019-02-24 14:38:37.841;900;266;242;242;239;37;227;30;57;38;665;636;65;79;274;288;288;268;234;232;226;29;646;359;372;135;364;249;641;87.0;109.0;751.0;0.0;141.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;40233.1640625;21974.2578125;0.0;1024.89965820312;475.0;101411;;;Calculated values ==>;1551015517.841;363.16;299.76000000000005;297.36;297.36;297.06;276.86;274.27422755570615;295.86;276.16;278.86;276.96000000000004;339.66;336.76000000000005;279.66;281.06;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.36;295.76000000000005;;320.66;276.06;241.49495122638035;260.9983114674233;274.27422755570615;296.56;6459999.999999999;3590000.0;3720000.0000000005;1350000.0;3640000.0;2490000.0;6409999.999999999;0.0145;0.018166666666666668;0.12516666666666668;0.0;0.0235;0.038;;21974.2578125;0.0;1024.89965820312;40233.1640625;518934.82125686173;405810.9165986583;270401.81307918695;270401.81307918695;268797.68021767103;430214.79039162316;461412.7253015732;458893.38762758806;473143.78782676667;524110.0180181632;521156.8478568585;459845.2685648124;461499.10041700106;468786.216530776;471252.5653188795;413195.9720422356;406775.319374524;462090.83945049235;461276.7080979507;;199440.67485045042;472265.74392498133;202758.08115945454;244590.3890571838;274.27422755570615;2277549.9646525537;918987.6591279386;141214.38165179282;0.0;0;154;141;0;0;0;0;3;50;57;920462398829.9966;338019502814.8638;641885790005.2499;32059.60252626138;0.0;116.64185679676083;8234.08012354914;1776540.5929673088;736433.8774018615;24953.68242406246;725178.1781534994;1.7570349939158822;0.11632536486657626
4179;2019-02-24 14:39:37.852;903;272;240;239;237;36;227;30;54;38;654;629;61;74;274;288;288;274;234;232;226;29;643;358;372;134;363;241;639;126.0;83.0;696.0;3.0;141.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;40141.0625;21861.119140625;0.0;989.5652465820309;469.0;101412;;;Calculated values ==>;1551015577.852;363.46000000000004;300.36;297.16;297.06;296.86;276.76000000000005;274.1680685717883;295.86;276.16;278.56;276.96000000000004;338.56000000000006;336.06;279.26000000000005;280.56;300.56;301.96000000000004;301.96000000000004;300.56;296.36;295.76000000000005;;320.06;276.06;241.2770596917726;259.87524604437704;274.1680685717883;296.56;6430000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2410000.0;6390000.0;0.021;0.013833333333333333;0.116;0.0005;0.0235;0.0445;;21861.119140625;0.0;989.5652465820309;40141.0625;519550.29431936535;409475.01781348843;269530.1323390549;268998.1981815508;267960.81591274554;430280.9020939914;461412.7253015732;459795.1920954394;473273.9119493556;523634.18062797893;521100.1023082519;460615.4844258285;462129.5797876267;468924.88479177706;471386.97659734735;414308.715692878;410327.59138825414;462090.83945049235;461276.7080979507;;196933.003932529;472397.21216106473;202493.2349049719;237894.74253870116;274.1668304889382;2278219.8726669494;919353.0209060967;141231.17193696447;0.0;0;154;141;0;0;0;0;3;50;57;920685639749.6915;338100217609.7535;642032816955.049;29847.027034094233;134.95198862804642;55.072219547296825;9940.497467386604;1777056.5761258462;736435.0022079418;24955.113637037655;725329.6607332659;1.7495120947903702;0.10922605694519899
4180;2019-02-24 14:40:37.852;915;273;238;236;228;35;227;29;42;38;639;619;55;79;274;288;288;275;234;232;226;28;632;356;372;134;361;253;632;205.0;111.0;12.0;0.0;141.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;31078.759765625;12521.5703125;0.0;1064.15808105469;471.0;101413;;;Calculated values ==>;1551015637.852;364.66;300.46000000000004;296.96000000000004;296.76000000000005;295.96000000000004;276.66;273.955091788801;295.86;276.06;277.36;276.96000000000004;337.06;335.06;278.66;281.06;300.56;301.96000000000004;301.96000000000004;300.66;296.36;295.76000000000005;;320.26000000000005;275.96000000000004;241.2770596917726;261.54996906429363;273.955091788801;296.56;6320000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2530000.0;6320000.0;0.034166666666666665;0.018500000000000003;0.002;0.0;0.0235;0.057666666666666665;;12521.5703125;0.0;1064.15808105469;31078.759765625;521912.37379134697;412730.68091226;269190.0483571602;268125.4438708091;264183.80933267676;430412.23801567365;461412.7253015732;456441.8272467007;473273.9119493556;521135.60951348033;519090.07612567;458016.71492476354;460886.3185333051;469201.49363940477;471655.1347750583;418139.08033613535;413501.50778037397;462090.83945049235;461276.7080979507;;197768.88456892778;472299.7188790419;201972.2588119733;229364.4794069772;273.955091788801;2278813.3711858294;919639.5433182061;141248.2862980281;0.0;0;154;141;0;0;0;0;3;50;57;920908839749.6915;338180617609.7535;642181016955.049;508.93913686945484;0.0;85.79509228158548;13373.605187846137;1777309.5425106043;736436.1268078471;24956.287531302896;725523.9449220595;1.0281627169599536;-0.0053638456963751345
4181;2019-02-24 14:41:37.872;924;272;237;236;230;33;227;27;41;38;635;615;56;97;273;288;288;273;234;232;226;26;633;355;372;133;360;268;633;228.0;84.0;873.0;43.0;141.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;31123.134765625;12482.765625;0.0;1150.51745605469;482.0;101414;;;Calculated values ==>;1551015697.872;365.56000000000006;300.36;296.86;296.76000000000005;296.16;276.46000000000004;273.8482719121499;295.86;275.86;277.26000000000005;276.96000000000004;336.66;334.66;278.76000000000005;282.86;300.46000000000004;301.96000000000004;301.96000000000004;300.46000000000004;296.36;295.76000000000005;;321.36;275.76000000000005;241.05796691057077;263.56353331371673;273.8482719121499;296.56;6330000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2680000.0;6330000.0;0.038;0.014;0.14550000000000002;0.007166666666666667;0.0235;0.0615;;12482.765625;0.0;1150.51745605469;31123.134765625;522950.7777137892;411943.4277347891;268550.8729382623;268026.521423746;265045.238706119;430477.46260093397;461412.7253015732;453808.1434416201;473403.82665571757;519488.8234187203;517421.25745202915;455693.2667597771;460730.8498037073;469211.7246618552;471788.8836944128;417805.47850874177;412340.4151531355;462090.83945049235;461276.7080979507;;202366.40377179522;472236.3865531139;201665.86710730105;227223.55226222123;273.83115842093235;2279331.8930897987;919847.9822407744;141266.74807937464;0.0;0;154;141;0;0;0;0;3;50;57;921132114149.6206;338260744309.728;642337369054.9993;36686.701206643425;1939.0887226949917;76.51088697848795;14394.269083897361;1777619.6095012582;736452.2912668886;24957.640531979578;725755.4210072346;3.8946282846572156;0.24715568824004347
4182;2019-02-24 14:42:40.843;922;270;238;237;234;33;227;27;47;37;646;620;61;99;273;288;289;270;234;232;226;26;646;356;372;133;361;268;640;431.0;108.0;1031.0;87.0;141.0;0;87;1;1;0;1;0;0;0;0;1;0;0;0;0;40426.40234375;22077.423828125;0.0;1122.53466796875;488.0;101415;;;Calculated values ==>;1551015760.843;365.36;300.16;296.96000000000004;296.86;296.56;276.46000000000004;273.955091788801;295.86;275.86;277.86;276.86;337.76;335.16;279.26000000000005;283.06;300.46000000000004;301.96000000000004;302.06;300.16;296.36;295.76000000000005;;321.96000000000004;275.76000000000005;241.05796691057077;263.56353331371673;273.955091788801;296.56;6459999.999999999;3560000.0;3720000.0000000005;1330000.0;3610000.0;2680000.0;6400000.0;0.07183333333333333;0.018000000000000002;0.17183333333333334;0.0145;0.0235;0.09533333333333333;;22077.423828125;0.0;1122.53466796875;40426.40234375;521694.5088012676;408155.83817888127;268377.5793580552;267866.03963574115;266376.5479516373;430412.23801567365;461412.7253015732;454565.1536419974;473306.6277234293;520624.25919533253;517938.54112884554;456316.2990030532;460972.7007199732;469073.5550868863;471655.1347750583;413579.4802963662;408155.83817888127;462090.83945049235;461276.7080979507;;204874.27233412856;472236.3865531139;201912.1484299091;218296.10955030879;273.9316794377844;2279957.6633534343;920150.2446975156;141286.62813009715;0.0;0;154;142;0;0;0;0;3;50;57;921366366269.4574;338344495739.6697;642506131334.8817;43414.208062277175;3919.70145278647;97.6255581147289;23164.150394875192;1778320.169828211;736503.5320829835;24959.163524490177;726083.9059004777;3.042922920743155;0.18224714883899037
4183;2019-02-24 14:43:37.853;905;268;241;240;239;35;227;29;57;37;657;627;63;79;273;288;289;269;234;232;226;27;646;357;372;133;362;256;641;288.0;83.0;1419.0;54.0;141.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;40373.86328125;22124.009765625;0.0;1079.45764160156;474.0;101416;;;Calculated values ==>;1551015817.853;363.66;299.96000000000004;297.26000000000005;297.16;297.06;276.66;274.0616903277293;295.86;276.06;278.86;276.86;338.86;335.86;279.46000000000004;281.06;300.46000000000004;301.96000000000004;302.06;300.06;296.36;295.76000000000005;;320.56;275.86;241.05796691057077;261.9595390733887;274.0616903277293;296.56;6459999.999999999;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2560000.0;6409999.999999999;0.048;0.013833333333333333;0.2365;0.009000000000000001;0.0235;0.07150000000000001;;22124.009765625;0.0;1079.45764160156;40373.86328125;519563.91093966225;406775.319374524;269857.54817610135;269323.0429370282;268797.68021767103;430346.717906069;461412.7253015732;457776.90588602994;473306.6277234293;522731.6266898163;519660.38617711817;458502.6972995993;460423.15796528687;468935.14373327745;471521.16607813025;413579.4802963662;407245.3288638932;462090.83945049235;461276.7080979507;;199022.72361097817;472333.7623376517;202204.6505935269;224440.21833045693;274.0500878863627;2280597.4443454496;920500.2341042876;141304.0636275343;0.0;0;154;142;0;0;0;0;3;50;57;921578443469.4219;338420319039.657;642655497534.8567;60442.83837667697;2431.1620056971233;87.62242814920955;16933.809018375803;1779142.5156916128;736553.8185726651;24960.630328336723;726401.403770723;3.4432539941860685;0.23584527703120828
4184;2019-02-24 14:44:40.843;895;272;240;239;231;36;228;29;65;37;655;627;68;76;274;288;289;274;234;232;226;28;644;357;372;133;362;255;639;88.0;111.0;1515.0;67.0;141.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;40384.96875;22100.34375;0.0;1080.46606445312;462.0;101417;;;Calculated values ==>;1551015880.843;362.66;300.36;297.16;297.06;296.26000000000005;276.76000000000005;274.0616903277293;295.96000000000004;276.06;279.66;276.86;338.66;335.86;279.96000000000004;280.76000000000005;300.56;301.96000000000004;302.06;300.56;296.36;295.76000000000005;;319.36;275.96000000000004;241.05796691057077;261.82340779136865;274.0616903277293;296.56;6440000.000000001;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2550000.0;6390000.0;0.014666666666666666;0.018500000000000003;0.2525;0.011166666666666667;0.0235;0.03816666666666667;;22100.34375;0.0;1080.46606445312;40384.96875;518464.5579817652;409475.01781348843;269530.1323390549;268998.1981815508;265027.28471680114;430346.717906069;461548.6100553265;458902.3634562797;473306.6277234293;522608.0105144967;519743.2107659051;459262.7610348818;460220.1862594923;469063.3101005199;471521.16607813025;414316.66268300585;410327.59138825414;462090.83945049235;461276.7080979507;;194007.49548133422;472431.1216696904;202199.35782904798;243656.29759285136;274.04802918087665;2281303.9719607853;920887.1357748946;141322.9599600711;0.0;0;154;142;0;0;0;0;3;50;57;921812766269.4574;338504095739.6697;642816436984.8811;64817.508920876004;3017.5880295538404;73.79781895290677;8305.845667611291;1780238.3697579277;736601.4875677724;24962.042531304294;726622.2156941829;3.2878377005394572;0.2600512203858622
4185;2019-02-24 14:45:37.874;897;274;240;240;231;36;228;29;67;37;651;625;70;79;274;288;289;276;234;232;226;28;649;359;372;133;364;256;644;447.0;112.0;1431.0;120.0;141.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;40470.31640625;22197.521484375;0.0;1076.98718261719;459.0;101418;;;Calculated values ==>;1551015937.874;362.86;300.56;297.16;297.16;296.26000000000005;276.76000000000005;274.27422755570615;295.96000000000004;276.06;279.86;276.86;338.26;335.66;280.16;281.06;300.56;301.96000000000004;302.06;300.76000000000005;296.36;295.76000000000005;;319.06;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;296.56;6490000.000000001;3590000.0;3720000.0000000005;1330000.0;3640000.0;2560000.0;6440000.000000001;0.0745;0.018666666666666668;0.23850000000000002;0.02;0.0235;0.098;;22197.521484375;0.0;1076.98718261719;40470.31640625;518317.09374580387;408187.7102801775;269020.93430659757;269020.93430659757;264631.6011096865;430214.79039162316;461548.6100553265;458984.82049126766;473306.6277234293;522117.97679710464;519455.3614477744;459345.5208588711;460423.15796528687;468786.216530776;471252.5653188795;412446.35237028514;409076.5802357508;462090.83945049235;461276.7080979507;;192753.74022246967;472431.1216696904;202705.49821328404;218607.66911321125;274.25383125874544;2281944.42443007;921238.0179357647;141340.04908735305;0.0;0;154;142;0;0;0;0;3;50;57;922024921589.9683;338579946969.8523;642962151190.2319;61122.6183632991;5394.512469128128;62.902413177973905;23781.565820504464;1781235.9380102109;736668.1195823135;24963.12533004838;726876.3791898753;3.882427782213942;0.2581107907780569
