;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4186;2019-02-24 14:46:37.864;901;275;243;243;230;38;228;30;65;37;649;623;70;82;275;288;289;276;234;232;227;30;649;361;372;133;366;259;644;483.0;111.0;1477.0;130.0;141.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;40310.96875;22111.97265625;0.0;1098.20166015625;457.0;101419;;;Calculated values ==>;1551015997.864;363.26;300.66;297.46000000000004;297.46000000000004;296.16;276.96000000000004;274.4858918419099;295.96000000000004;276.16;279.66;276.86;338.06000000000006;335.46000000000004;280.16;281.36;300.66;301.96000000000004;302.06;300.76000000000005;296.36;295.86;;318.86;276.16;241.05796691057077;262.3656120759269;274.4858918419099;296.56;6490000.000000001;3610000.0;3720000.0000000005;1330000.0;3660000.0;2590000.0;6440000.000000001;0.0805;0.018500000000000003;0.24616666666666667;0.021666666666666667;0.0235;0.10400000000000001;;22111.97265625;0.0;1098.20166015625;40310.96875;518822.0149510346;408635.438388206;270622.5022641732;270622.5022641732;264174.3991725631;430081.6785162784;461548.6100553265;458266.3823707546;473306.6277234293;521669.1388264593;519000.65713960264;458872.0650174507;460316.9624653519;468637.13862366305;470983.07327534776;412446.35237028514;409076.5802357508;462090.83945049235;461412.7253015732;;191917.91438739494;472625.7912797831;203238.21335979723;218464.47094876677;274.46951103581694;2282617.4896102496;921607.2021793645;141358.1726399501;0.0;0;154;142;0;0;0;0;3;50;57;922248084390.0038;338659733669.865;643116625440.2565;62779.43427153068;5836.730854933027;62.34078448888486;25266.618452691873;1782268.283029481;736761.6976777464;24964.168849413552;727285.0459364054;4.047583748530436;0.2678351820429356
4187;2019-02-24 14:47:37.854;905;275;244;243;231;39;228;30;62;38;649;623;69;83;276;288;289;276;234;232;227;31;649;360;373;133;365;259;644;280.0;108.0;1254.0;70.0;141.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;40196.51171875;22146.005859375;0.0;1105.42419433594;454.0;101420;;;Calculated values ==>;1551016057.854;363.66;300.66;297.56;297.46000000000004;296.26000000000005;277.06;274.38016830617;295.96000000000004;276.16;279.36;276.96000000000004;338.06000000000006;335.46000000000004;280.06;281.46000000000004;300.76000000000005;301.96000000000004;302.06;300.76000000000005;296.36;295.86;;318.56;276.26000000000005;241.05796691057077;262.3656120759269;274.38016830617;296.56;6490000.000000001;3600000.0;3729999.9999999995;1330000.0;3650000.0;2590000.0;6440000.000000001;0.04666666666666666;0.018000000000000002;0.209;0.011666666666666665;0.0235;0.07016666666666665;;22146.005859375;0.0;1105.42419433594;40196.51171875;519326.19832877145;408635.438388206;271176.14200945914;270622.5022641732;264631.6011096865;430148.3826014536;461395.4704910207;457901.90838035865;473403.82665571757;521669.1388264593;519000.65713960264;458751.10373618297;460436.83050618146;468904.7291277699;471117.93122126855;412446.35237028514;409076.5802357508;461938.86392329057;461259.2913670954;;190664.19178205615;472723.10170879104;202989.7526301059;225826.5243699843;274.3686618396891;2283288.2734649843;921975.9571976387;141376.533128149;0.0;0;154;142;0;0;0;0;3;50;57;922471547140.0393;338739520369.8777;643271999540.2811;53276.64055180282;3146.88907258466;60.6558984216177;16519.53248429729;1783235.255797503;736836.5486999043;24965.193650942576;727633.205824615;3.1397517416549166;0.21467387976649296
4188;2019-02-24 14:48:37.875;905;274;244;243;233;37;228;31;58;38;650;624;67;83;275;288;289;276;235;232;227;30;646;358;373;133;363;261;641;189.0;114.0;1113.0;4.0;141.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;40153.7890625;22048.806640625;0.0;1123.33642578125;451.0;101421;;;Calculated values ==>;1551016117.875;363.66;300.56;297.56;297.46000000000004;296.46000000000004;276.86;274.1680685717883;295.96000000000004;276.26000000000005;278.96000000000004;276.96000000000004;338.16;335.56;279.86;281.46000000000004;300.66;301.96000000000004;302.06;300.76000000000005;296.36;295.86;;318.26000000000005;276.16;241.05796691057077;262.63441904999945;274.1680685717883;296.66;6459999.999999999;3579999.9999999995;3729999.9999999995;1330000.0;3629999.9999999995;2610000.0;6409999.999999999;0.0315;0.019;0.18550000000000003;0.0006666666666666666;0.0235;0.055;;22048.806640625;0.0;1123.33642578125;40153.7890625;519563.91093966225;409487.7517676533;271522.4650385058;270956.52721575566;265809.8268818407;430280.9020939914;461395.4704910207;457090.42718842515;473403.82665571757;521608.7216242362;518936.8467004461;458189.7716215503;460126.30571894493;469053.1854526702;471386.97659734735;413579.4802963662;410340.04788056336;461938.86392329057;461259.2913670954;;189410.48811896544;472625.7912797831;202494.03994746105;231988.0033954529;274.1671431355112;2283958.09365885;922344.3762027798;141395.1126338401;0.0;0;154;142;0;0;0;0;3;50;57;922695425469.6978;338819348299.7559;643428054140.0431;47227.62983319885;180.08783422154804;61.54921590025408;12609.920838440337;1784073.0845202222;736864.2832111014;24966.212383325288;727876.0362295063;2.592733332846569;0.17227697450971902
4189;2019-02-24 14:49:37.865;903;273;243;242;232;35;228;30;54;38;651;625;63;81;275;288;289;275;235;233;227;29;649;357;373;133;363;261;644;174.0;109.0;1123.0;56.0;141.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;40289.55859375;22087.423828125;0.0;1121.54907226562;447.0;101422;;;Calculated values ==>;1551016177.865;363.46000000000004;300.46000000000004;297.46000000000004;297.36;296.36;276.66;274.0616903277293;295.96000000000004;276.16;278.56;276.96000000000004;338.26;335.66;279.46000000000004;281.26000000000005;300.66;301.96000000000004;302.06;300.66;296.46000000000004;295.86;;317.86;276.06;241.05796691057077;262.63441904999945;274.0616903277293;296.66;6490000.000000001;3570000.0000000005;3729999.9999999995;1330000.0;3629999.9999999995;2610000.0;6440000.000000001;0.029;0.018166666666666668;0.18716666666666668;0.009333333333333334;0.0235;0.052500000000000005;;22087.423828125;0.0;1121.54907226562;40289.55859375;519074.19828400185;407733.1006776165;270622.5022641732;270079.19223209296;265094.13907531276;430346.717906069;461395.4704910207;456599.3875696608;473403.82665571757;521711.36497231683;519039.7271138568;457702.0984133237;459885.43974641827;469053.1854526702;471521.16607813025;412446.35237028514;408635.438388206;462074.3852339362;461259.2913670954;;187738.9118479558;472528.46462518856;202198.252121254;232826.24980427494;274.0475990892136;2284628.343162554;922712.116823091;141413.81689509694;0.0;0;154;142;0;0;0;0;3;50;57;922919188169.7333;338899134999.7686;643584628040.068;47615.41251809347;2523.081983370056;69.2316040077709;11992.734682048074;1784863.3114801608;736886.8058718491;24967.302041851333;728081.0241885213;2.68001781270004;0.19195336412390143
4190;2019-02-24 14:50:37.865;902;275;244;243;230;34;228;30;49;38;652;626;60;79;275;288;289;276;235;233;227;28;649;358;373;133;363;259;644;298.0;86.0;1086.0;102.0;141.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;40330.96484375;22084.982421875;0.0;1106.88452148438;451.0;101423;;;Calculated values ==>;1551016237.865;363.36;300.66;297.56;297.46000000000004;296.16;276.56;274.1680685717883;295.96000000000004;276.16;278.06;276.96000000000004;338.36;335.76000000000005;279.16;281.06;300.66;301.96000000000004;302.06;300.76000000000005;296.46000000000004;295.86;;318.26000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;296.66;6490000.000000001;3579999.9999999995;3729999.9999999995;1330000.0;3629999.9999999995;2590000.0;6440000.000000001;0.049666666666666665;0.014333333333333333;0.181;0.017;0.0235;0.07316666666666666;;22084.982421875;0.0;1106.88452148438;40330.96484375;518948.12960121076;408635.438388206;271176.14200945914;270622.5022641732;264174.3991725631;430280.9020939914;461395.4704910207;456312.94800647016;473403.82665571757;521976.65949942253;519308.87165689113;457658.47440630756;459956.8674346249;469053.1854526702;471386.97659734735;412446.35237028514;409076.5802357508;462074.3852339362;461259.2913670954;;189410.48811896544;472431.1216696904;202429.65580556492;224509.96230841026;274.14213371008975;2285300.1808578665;923080.2202085077;141432.38717504486;0.0;0;154;142;0;0;0;0;3;50;57;923142988169.7333;338978934999.7686;643740628040.068;45952.875888363844;4590.024919690134;48.30006726165853;17322.15924279379;1785643.0472168813;736946.0817627079;24968.281472445244;728325.3149712284;2.9283265674113976;0.20016965977013668
4191;2019-02-24 14:51:37.866;901;274;242;241;232;34;228;30;41;38;652;625;54;76;274;288;289;276;235;233;227;28;645;357;373;136;362;256;640;236.0;112.0;1146.0;251.0;141.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40184.4765625;21982.833984375;0.0;1123.21203613281;451.0;101424;;;Calculated values ==>;1551016297.866;363.26;300.56;297.36;297.26000000000005;296.36;276.56;274.0616903277293;295.96000000000004;276.16;277.26000000000005;276.96000000000004;338.36;335.66;278.56;280.76000000000005;300.56;301.96000000000004;302.06;300.76000000000005;296.46000000000004;295.86;;318.26000000000005;275.96000000000004;241.71165711629368;261.9595390733887;274.0616903277293;296.66;6450000.0;3570000.0000000005;3729999.9999999995;1360000.0;3620000.0000000005;2560000.0;6400000.0;0.03933333333333333;0.018666666666666668;0.191;0.04183333333333333;0.0235;0.06283333333333332;;21982.833984375;0.0;1123.21203613281;40184.4765625;519140.22795553255;409910.237185219;270511.97532070254;269963.9782592857;265417.3188406047;430346.717906069;461395.4704910207;455825.4528837134;473013.45329280203;522220.2718522145;519455.3614477744;457412.81034958904;460064.67827215;469063.3101005199;471521.16607813025;413949.83218075836;410751.1702897416;462074.3852339362;461259.2913670954;;189410.48811896544;472036.2627623985;202084.28401032282;227676.60357202985;274.0032519387049;2285971.1540514748;923447.4581319796;141450.97162273817;0.0;0;154;142;0;0;0;0;3;50;57;923366791899.4629;339059636344.67114;643895130614.8813;48464.5632548176;11292.991111128498;59.70835529897953;14676.778883123281;1786429.872322324;737078.442435446;24969.181557633332;728591.9772329192;3.224006458666751;0.2637851261995448
4192;2019-02-24 14:52:37.846;901;274;240;240;229;34;228;29;17;38;644;621;37;71;274;288;289;275;235;233;227;27;647;356;373;145;362;251;642;238.0;84.0;1189.0;244.0;141.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40054.6328125;22150.5546875;0.0;1054.02685546875;453.0;101425;;;Calculated values ==>;1551016357.846;363.26;300.56;297.16;297.16;296.06;276.56;273.955091788801;295.96000000000004;276.06;274.86;276.96000000000004;337.56000000000006;335.26000000000005;276.86;280.26000000000005;300.56;301.96000000000004;302.06;300.66;296.46000000000004;295.86;;318.46000000000004;275.86;243.61107973660833;261.27494424493943;273.955091788801;296.66;6470000.0;3560000.0;3729999.9999999995;1450000.0;3620000.0000000005;2510000.0;6420000.0;0.03966666666666666;0.014;0.19816666666666669;0.04066666666666666;0.0235;0.06316666666666666;;22150.5546875;0.0;1054.02685546875;40054.6328125;518981.19520985615;409059.96037033503;269221.23355701286;269221.23355701286;263871.3954339949;430412.23801567365;461395.4704910207;453710.40078017523;471830.8059033014;521809.4079488411;519460.90140121273;456161.9829332792;460246.1257515869;469063.3101005199;471655.1347750583;413205.5146469581;409495.0321870515;462074.3852339362;461259.2913670954;;190246.288480595;470740.5471029485;201813.0588435196;226891.0341327084;273.8930653199372;2286639.590410064;923815.1137782824;141469.10923228814;0.0;0;154;142;0;0;0;0;3;50;57;923590517299.534;339143908244.69794;644047179914.9297;49917.65659378059;10936.384522550106;51.94675443869247;14804.26158197211;1787249.4508707123;737263.6254841866;24970.11170672836;728837.5706784273;3.262728496635293;0.2652271316323666
4193;2019-02-24 14:53:37.887;904;273;241;240;231;34;228;29;12;38;623;607;31;64;274;289;289;274;235;233;227;28;644;357;373;142;362;246;639;164.0;83.0;1070.0;143.0;141.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40110.43359375;22007.8984375;0.0;1046.87609863281;454.0;101426;;;Calculated values ==>;1551016417.887;363.56000000000006;300.46000000000004;297.26000000000005;297.16;296.26000000000005;276.56;274.0616903277293;295.96000000000004;276.06;274.36;276.96000000000004;335.46000000000004;333.86;276.26000000000005;279.56;300.56;302.06;302.06;300.56;296.46000000000004;295.86;;318.56;275.96000000000004;242.98782864720522;260.58029834229245;274.0616903277293;296.66;6440000.000000001;3570000.0000000005;3729999.9999999995;1420000.0;3620000.0000000005;2460000.0;6390000.0;0.02733333333333333;0.013833333333333333;0.17833333333333332;0.02383333333333333;0.0235;0.05083333333333333;;22007.8984375;0.0;1046.87609863281;40110.43359375;519596.6427194424;409904.246710784;270071.67981939105;269530.1323390549;265027.28471680114;430346.717906069;461395.4704910207;453947.13357886666;472226.9707426428;520078.94614027324;518448.4776847432;456257.19011546014;460193.9505224691;469063.3101005199;471646.9053406188;414316.66268300585;410327.59138825414;462074.3852339362;461259.2913670954;;190664.19178205615;471240.6132432691;202132.05073456003;233540.20713115408;274.0218428550288;2287308.089127056;924183.3523462992;141486.6287204181;0.0;0;154;142;0;0;0;0;3;50;57;923814470230.0107;339230067079.88135;644196381800.2472;44907.02310723468;6413.754073124232;55.18215291073208;11575.720115327014;1788040.196510441;737408.3087721921;24971.00505766445;729057.5540790466;2.7305267874094823;0.21386179093627475
4194;2019-02-24 14:54:37.857;908;272;240;239;230;34;228;29;22;37;606;593;36;60;274;289;289;274;235;233;227;28;642;357;373;138;362;242;638;335.0;83.0;903.0;52.0;141.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40101.34765625;21884.310546875;0.0;1038.72131347656;460.0;101427;;;Calculated values ==>;1551016477.857;363.96000000000004;300.36;297.16;297.06;296.16;276.56;274.0616903277293;295.96000000000004;276.06;275.36;276.86;333.76000000000005;332.46000000000004;276.76000000000005;279.16;300.56;302.06;302.06;300.56;296.46000000000004;295.86;;319.16;275.96000000000004;242.14157278889297;260.01710675043796;274.0616903277293;296.66;6420000.0;3570000.0000000005;3729999.9999999995;1380000.0;3620000.0000000005;2420000.0;6380000.0;0.05583333333333333;0.013833333333333333;0.1505;0.008666666666666666;0.0235;0.07933333333333334;;21884.310546875;0.0;1038.72131347656;40101.34765625;520256.2757776644;409898.85839438724;269635.4770420577;269100.1284916305;264639.65907090565;430346.717906069;461395.4704910207;455831.5201098877;472654.2065195329;518681.2261362621;517358.4872155456;457507.6745058133;460343.80798830057;469063.3101005199;471646.9053406188;415040.1104906999;410739.97996462474;462074.3852339362;461259.2913670954;;193171.6564234249;471771.9322026706;202198.91837611588;222174.87377926253;274.0478582454493;2287976.186422036;924548.9378704727;141504.00000887143;0.0;0;154;142;0;0;0;0;3;50;57;924038158330.1174;339314025079.9214;644342708600.317;38171.70656093266;2336.2994531634745;59.48513894403943;18967.363795301408;1788732.1730966321;737481.1894263895;24971.96014064998;729311.9525155736;2.59716320733799;0.154883718913393
4195;2019-02-24 14:55:37.877;915;273;240;239;228;34;228;29;31;37;595;582;43;64;274;289;290;274;235;233;227;28;634;356;373;136;361;252;634;256.0;85.0;876.0;63.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30966.40234375;12571.4091796875;0.0;1111.27917480469;468.0;101428;;;Calculated values ==>;1551016537.877;364.66;300.46000000000004;297.16;297.06;295.96000000000004;276.56;273.955091788801;295.96000000000004;276.06;276.26000000000005;276.86;332.66;331.36;277.46000000000004;279.56;300.56;302.06;302.16;300.56;296.46000000000004;295.86;;319.96000000000004;275.96000000000004;241.71165711629368;261.41265627149306;273.955091788801;296.66;6340000.0;3560000.0;3729999.9999999995;1360000.0;3610000.0;2520000.0;6340000.0;0.042666666666666665;0.014166666666666666;0.146;0.0105;0.0235;0.06616666666666667;;12571.4091796875;0.0;1111.27917480469;30966.40234375;521756.5589023861;411945.87339544395;270069.6855697987;269519.7254501077;264026.33370914427;430412.23801567365;461395.4704910207;455264.01316655613;472915.8103579757;516715.6781219219;515382.1778759195;456726.9655403573;459255.95438704145;469201.49363940477;471780.66392652615;418146.2230509015;412342.9036939307;462074.3852339362;461259.2913670954;;196515.0671798046;472036.2627623985;201925.8893571437;226128.09405735618;273.9370321816507;2288568.6150822644;924836.1645784354;141521.92265182498;0.0;0;154;142;0;0;0;0;3;50;57;924262032930.0463;339396252479.89526;644490958000.2699;36987.366076174214;2836.1589207551756;82.21369089041939;15557.847555327742;1789358.707476944;737524.3076140984;24973.141357839417;729599.7585134356;4.053559125677097;0.26071130489655203
4196;2019-02-24 14:56:37.878;922;271;238;237;232;33;228;28;39;36;599;582;58;88;273;289;290;272;235;233;227;27;634;356;373;133;361;269;634;-2.0;84.0;1008.0;139.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;31008.42578125;12566.06640625;0.0;1205.17553710938;481.0;101429;;;Calculated values ==>;1551016597.878;365.36;300.26000000000005;296.96000000000004;296.86;296.36;276.46000000000004;273.955091788801;295.96000000000004;275.96000000000004;277.06;276.76000000000005;333.06;331.36;278.96000000000004;281.96000000000004;300.46000000000004;302.06;302.16;300.36;296.46000000000004;295.86;;321.26000000000005;275.86;241.05796691057077;263.6948088759802;273.955091788801;296.66;6340000.0;3560000.0;3729999.9999999995;1330000.0;3610000.0;2690000.0;6340000.0;0.0;0.014;0.168;0.023166666666666665;0.0235;0.0235;;12566.06640625;0.0;1205.17553710938;31008.42578125;522625.6257418636;411136.9282982878;268980.004496305;268449.84965020843;265923.44570346107;430412.23801567365;461395.4704910207;453383.1958718612;473209.4130839679;515678.51912701083;513913.27870315785;455777.18079776154;459481.3441473044;469073.5550868863;471780.66392652615;418146.2230509015;411543.9430197925;462074.3852339362;461259.2913670954;;201948.4348523538;472333.7623376517;201866.14246172225;268980.004496305;273.9137544805193;2289085.080590297;925045.6470327146;141541.22676279742;0.0;0;154;142;0;0;0;0;3;50;57;924485836659.7759;339476953824.7978;644647260605.081;42254.86497290334;6265.833193792365;92.43192043552594;4518.563241463573;1790019.0704074206;737600.1588124603;24974.596762188376;729767.0647249304;3.8581627965817122;0.3437513553400004
4197;2019-02-24 14:57:37.908;920;268;237;236;233;33;228;28;45;36;620;594;63;97;273;289;290;269;235;233;227;26;641;355;373;139;360;267;635;208.0;113.0;385.0;202.0;141.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40160.41015625;21879.70703125;0.0;1182.10668945312;488.0;101430;;;Calculated values ==>;1551016657.908;365.16;299.96000000000004;296.86;296.76000000000005;296.46000000000004;276.46000000000004;273.8482719121499;295.96000000000004;275.96000000000004;277.66;276.76000000000005;335.16;332.56;279.46000000000004;282.86;300.46000000000004;302.06;302.16;300.06;296.46000000000004;295.86;;321.96000000000004;275.76000000000005;242.35481222062532;263.43189868330234;273.8482719121499;296.66;6409999.999999999;3550000.0;3729999.9999999995;1390000.0;3600000.0;2670000.0;6350000.0;0.034666666666666665;0.01883333333333333;0.06416666666666666;0.033666666666666664;0.0235;0.058166666666666665;;21879.70703125;0.0;1182.10668945312;40160.41015625;521833.8645929782;409456.90415904316;268349.93590914115;267831.8283102716;266325.04441786255;430477.46260093397;461395.4704910207;454482.53466479125;472424.9728513876;518022.5195767208;515331.57057090325;456728.47301133536;460885.06184555596;469211.7246618552;471914.2037594124;415757.0504640446;409886.3217391341;462074.3852339362;461259.2913670954;;204874.27233412856;471442.86907493527;201460.20732634346;228484.42431824742;273.7508875822122;2289678.450759643;925332.8386686129;141561.1307283519;0.0;0;155;142;0;0;0;0;3;50;57;924709748559.6692;339558594624.7589;644808141005.0044;16235.599337550399;9089.416278869257;110.56539098581493;13539.73810000799;1790506.7346533765;737728.1832048775;24976.289252271545;729917.6258122933;1.6900370274183776;0.1270851941531924
4198;2019-02-24 14:58:37.878;903;267;240;240;238;33;228;28;45;35;614;588;56;92;273;289;290;268;235;233;227;26;648;357;373;132;362;254;643;478.0;86.0;961.0;267.0;141.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;41029.58203125;22008.255859375;0.0;1952.3449707031198;478.0;101431;;;Calculated values ==>;1551016717.878;363.46000000000004;299.86;297.16;297.16;296.96000000000004;276.46000000000004;274.0616903277293;295.96000000000004;275.96000000000004;277.66;276.66;334.56;331.96000000000004;278.76000000000005;282.36;300.46000000000004;302.06;302.16;299.96000000000004;296.46000000000004;295.86;;320.96000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;296.66;6480000.0;3570000.0000000005;3729999.9999999995;1320000.0;3620000.0000000005;2540000.0;6430000.0;0.07966666666666668;0.014333333333333333;0.16016666666666665;0.0445;0.0235;0.10316666666666668;;22008.255859375;0.0;1952.3449707031198;41029.58203125;519153.6391617546;405334.3924772927;269120.5403151381;269120.5403151381;268090.5176502893;430346.717906069;461395.4704910207;456643.3452794333;473242.3297776949;518494.51253175345;515826.8412131635;457977.089092597;462271.02052188694;468935.14373327745;471646.9053406188;413215.58335975953;405829.02492854936;462074.3852339362;461259.2913670954;;200694.54348549087;472367.87413283327;202097.62497545872;217364.5572256926;274.00844484984503;2290354.695736561;925698.3888263637;141587.2380986504;0.0;0;155;142;0;0;0;0;3;51;57;924933436659.7759;339639853974.79767;644964362855.079;40769.739535353256;12027.026087503167;105.87400418067912;25161.80673892139;1790981.5416219654;737904.0655728381;24978.09201206798;730239.977429668;3.2580337579833536;0.22862879515253176
4199;2019-02-24 14:59:37.899;900;271;241;240;237;36;228;30;46;35;603;584;55;92;274;289;290;273;235;233;227;28;644;358;373;132;363;251;639;124.0;86.0;1108.0;252.0;141.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40904.609375;21925.11328125;0.0;1919.0085449218802;473.0;101432;;;Calculated values ==>;1551016777.899;363.16;300.26000000000005;297.26000000000005;297.16;296.86;276.76000000000005;274.1680685717883;295.96000000000004;276.16;277.76000000000005;276.66;333.46000000000004;331.56;278.66;282.36;300.56;302.06;302.16;300.46000000000004;296.46000000000004;295.86;;320.46000000000004;275.96000000000004;240.83765695389522;261.27494424493943;274.1680685717883;296.66;6440000.000000001;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2510000.0;6390000.0;0.020666666666666667;0.014333333333333333;0.18466666666666667;0.042;0.0235;0.04416666666666667;;21925.11328125;0.0;1919.0085449218802;40904.609375;519093.94767723104;409039.6576413748;270071.67981939105;269530.1323390549;267960.81591274554;430280.9020939914;461395.4704910207;457252.7963549346;473242.3297776949;517619.79361609917;515673.1537141429;458336.42047005193;462722.5230081046;468924.88479177706;471512.9270034456;414688.01760979363;409904.246710784;462074.3852339362;461259.2913670954;;198604.77482894104;472562.30901117553;202380.94767969876;238397.52591251617;274.12320652526824;2291037.7196386294;926064.6283743036;141619.51066934582;0.0;0;155;142;0;0;0;0;3;51;57;925157314989.4343;339719081694.6768;645115915879.8478;47066.334722026884;11347.617175922025;68.5673828858051;9843.061307577249;1791713.7650948765;738098.9224424455;24979.546199078693;730531.7867604755;2.865510463606849;0.2526720311611786
4200;2019-02-24 15:00:40.853;908;273;240;239;237;35;228;29;46;35;610;594;55;101;274;289;290;275;235;233;227;28;647;357;373;137;363;253;642;143.0;111.0;1288.0;224.0;141.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40964.4609375;21991.998046875;0.0;1915.9812011718802;473.0;101433;;;Calculated values ==>;1551016840.853;363.96000000000004;300.46000000000004;297.16;297.06;296.86;276.66;274.0616903277293;295.96000000000004;276.06;277.76000000000005;276.66;334.16;332.56;278.66;283.26000000000005;300.56;302.06;302.16;300.66;296.46000000000004;295.86;;320.46000000000004;275.96000000000004;241.92719264551067;261.54996906429363;274.0616903277293;296.66;6470000.0;3570000.0000000005;3729999.9999999995;1370000.0;3629999.9999999995;2530000.0;6420000.0;0.02383333333333333;0.018500000000000003;0.21466666666666667;0.037333333333333336;0.0235;0.04733333333333333;;21991.998046875;0.0;1915.9812011718802;40964.4609375;519861.8709831218;408618.54267607274;269221.23355701286;268699.03512587503;267679.3240413645;430346.717906069;461395.4704910207;456928.0333177049;472589.4791058512;518168.4444595391;516528.1303357483;458016.71492476354;463477.71012329584;468924.88479177706;471646.9053406188;413588.99201907736;409495.0321870515;462074.3852339362;461259.2913670954;;198604.77482894104;471904.2073218062;202141.73314601282;235445.28792753044;274.0256105716031;2291753.550951427;926448.6225168568;141653.04232829873;0.0;0;155;142;0;0;0;0;3;51;57;925392133409.42;339803754824.6717;645274559959.8381;54694.12577018991;10071.132369229621;75.73825689247855;10688.529496139407;1792603.5189878542;738286.1996589432;24980.80795147398;730711.3070059448;3.1591764870141286;0.2694857743515588
4201;2019-02-24 15:01:37.849;917;275;243;242;235;35;228;29;47;35;618;603;56;106;274;289;290;276;235;233;227;28;646;359;373;137;364;255;642;454.0;84.0;1145.0;265.0;141.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40912.19140625;22028.58203125;0.0;1927.45568847656;468.0;101434;;;Calculated values ==>;1551016897.849;364.86;300.66;297.46000000000004;297.36;296.66;276.66;274.27422755570615;295.96000000000004;276.06;277.86;276.66;334.96000000000004;333.46000000000004;278.76000000000005;283.76000000000005;300.56;302.06;302.16;300.76000000000005;296.46000000000004;295.86;;319.96000000000004;275.96000000000004;241.92719264551067;261.82340779136865;274.27422755570615;296.66;6459999.999999999;3590000.0;3729999.9999999995;1370000.0;3640000.0;2550000.0;6420000.0;0.07566666666666667;0.014;0.19083333333333333;0.04416666666666667;0.0235;0.09916666666666668;;22028.58203125;0.0;1927.45568847656;40912.19140625;521069.17149662983;409495.0321870515;270843.7931588747;270292.9872750875;266689.5313080291;430214.79039162316;461395.4704910207;456723.56068594067;472589.4791058512;518820.95047796;517282.1913610144;457816.55385891977;463766.5361833838;468786.216530776;471378.7279092983;413958.8069371483;409924.01817367406;462074.3852339362;461259.2913670954;;196515.0671798046;471904.2073218062;202660.65786397603;218818.3420262965;274.2364326781504;2292401.6956293713;926797.0943202457;141683.46740179323;0.0;0;155;142;0;0;0;0;3;51;57;925604728489.6122;339881839344.74225;645419329799.969;48483.67062185825;11891.590101054167;56.48704268863972;24042.060809629224;1793420.2858890314;738460.0590104776;24981.85466163811;730986.2382180082;3.5262011841662138;0.25576936748168444
4202;2019-02-24 15:02:37.880;922;276;243;242;239;36;228;30;49;36;626;611;58;106;275;289;290;277;235;233;227;29;646;359;373;140;364;255;640;92.0;112.0;750.0;303.0;141.0;0;12;0;1;1;0;0;0;0;0;1;1;0;0;0;40965.6015625;21958.376953125;0.0;1969.4853515625;469.0;101435;;;Calculated values ==>;1551016957.88;365.36;300.76000000000005;297.46000000000004;297.36;297.06;276.76000000000005;274.27422755570615;295.96000000000004;276.16;278.06;276.76000000000005;335.76000000000005;334.26000000000005;278.96000000000004;283.76000000000005;300.66;302.06;302.16;300.86;296.46000000000004;295.86;;320.06;276.06;242.56692532238324;261.82340779136865;274.27422755570615;296.66;6459999.999999999;3590000.0;3729999.9999999995;1400000.0;3640000.0;2550000.0;6400000.0;0.015333333333333334;0.018666666666666668;0.125;0.050499999999999996;0.0235;0.03883333333333333;;21958.376953125;0.0;1969.4853515625;40965.6015625;521694.5088012676;410751.1702897416;271070.7117142996;270511.97532070254;268897.3918727245;430214.79039162316;461395.4704910207;456967.08645744185;472293.48310962116;519640.77314583707;518103.12638652744;458058.45378164854;463766.5361833838;468914.74651439214;471378.7279092983;413958.8069371483;411163.39212718245;462074.3852339362;461259.2913670954;;196933.003932529;471605.12922355125;202575.92288218014;244025.5590423898;274.2035405942185;2293084.3631017255;927163.8417009168;141715.9586890307;0.0;0;155;142;0;0;0;0;3;51;57;925828644120.1244;339964982279.93243;645572408850.3192;31798.895446907714;13585.97492023924;52.18107645269639;8435.909938609399;1794089.6529355173;738672.4817478793;24982.760697176316;731257.0278105703;2.2514740638429394;0.21431636908721832
4203;2019-02-24 15:03:37.860;924;276;243;242;239;35;228;30;40;35;629;614;54;114;275;289;290;277;235;233;227;29;648;358;373;139;363;256;643;155.0;86.0;695.0;251.0;141.0;0;40;0;1;1;0;0;0;0;0;1;1;0;0;0;41184.875;22024.6796875;0.0;2122.6455078125;472.0;101436;;;Calculated values ==>;1551017017.86;365.56000000000006;300.76000000000005;297.46000000000004;297.36;297.06;276.66;274.1680685717883;295.96000000000004;276.16;277.16;276.66;336.06;334.56;278.56;284.56;300.66;302.06;302.16;300.86;296.46000000000004;295.86;;320.36;276.06;242.35481222062532;261.9595390733887;274.1680685717883;296.66;6480000.0;3579999.9999999995;3729999.9999999995;1390000.0;3629999.9999999995;2560000.0;6430000.0;0.025833333333333333;0.014333333333333333;0.11583333333333333;0.04183333333333333;0.0235;0.04933333333333333;;22024.6796875;0.0;2122.6455078125;41184.875;521788.99860183813;409502.9192294875;270732.4654684806;270185.45926383964;268601.4296886921;430280.9020939914;461395.4704910207;455702.68171308783;472326.8440106818;519865.3751866457;518327.0740755654;457412.81034958904;464555.065106854;469053.1854526702;471512.9270034456;413215.58335975953;409931.80536777765;462074.3852339362;461259.2913670954;;198186.82848740023;471737.69219339563;202362.11127283162;234930.42188629956;274.1158853973078;2293768.7222081423;927530.2449964248;141750.04841237067;0.0;0;155;142;0;0;0;0;3;51;57;926052369519.3063;340048654379.62646;645725657749.7588;29345.28274266301;11268.87846851026;47.067484551740364;11165.557561052594;1794599.0179069615;738879.5364841023;24983.58749282455;731420.3189239495;2.146274414974884;0.1852959130376444
4204;2019-02-24 15:04:37.871;926;276;244;243;240;35;228;30;11;35;630;616;37;110;275;289;290;277;235;233;227;29;645;359;373;136;364;254;640;-2.0;110.0;497.0;206.0;142.0;0;37;0;1;1;0;0;0;0;0;1;1;0;0;0;41212.70703125;22001.083984375;0.0;2112.8974609375;474.0;101437;;;Calculated values ==>;1551017077.871;365.76;300.76000000000005;297.56;297.46000000000004;297.16;276.66;274.27422755570615;295.96000000000004;276.16;274.26000000000005;276.66;336.16;334.76000000000005;276.86;284.16;300.66;302.06;302.16;300.86;296.46000000000004;295.86;;320.56;276.06;241.71165711629368;261.6868853414304;274.27422755570615;296.66;6450000.0;3590000.0;3729999.9999999995;1360000.0;3640000.0;2540000.0;6400000.0;0.0;0.018333333333333333;0.08283333333333333;0.034333333333333334;0.023666666666666666;0.023666666666666666;;22001.083984375;0.0;2112.8974609375;41212.70703125;522271.4731639136;410751.1702897416;271641.0000867646;271070.7117142996;269425.99866461847;430214.79039162316;461395.4704910207;452446.7616735856;472720.47428543336;520133.0323577222;518699.452875298;455666.3346708236;464381.38502533594;468914.74651439214;471378.7279092983;414325.1195543372;411163.39212718245;462074.3852339362;461259.2913670954;;199022.72361097817;472134.0588697756;202586.24392527886;271641.0000867646;274.20754794803173;2294455.494612054;927897.1936228968;141785.35107483735;0.0;0;155;142;0;0;0;0;3;51;57;926276210549.8896;340131169504.8415;645878685800.1576;20696.779553484743;9254.474979761055;57.96500283116989;4487.632893634495;1795016.1115470005;739050.5957850737;24984.46292402132;731550.786092675;1.4305747272778666;0.1418468793877309
4205;2019-02-24 15:05:37.871;927;275;240;239;237;34;228;29;7;35;633;619;30;100;274;289;290;276;235;233;227;28;640;355;373;134;360;248;635;-1.0;84.0;46.0;60.0;142.0;0;34;0;1;1;0;0;0;0;0;1;1;0;0;0;40986.5625;21714.06640625;0.0;2054.56689453125;473.0;101438;;;Calculated values ==>;1551017137.871;365.86;300.66;297.16;297.06;296.86;276.56;273.8482719121499;295.96000000000004;276.06;273.86;276.66;336.46000000000004;335.06;276.16;283.16;300.56;302.06;302.16;300.76000000000005;296.46000000000004;295.86;;320.46000000000004;275.96000000000004;241.2770596917726;260.85938512811435;273.8482719121499;296.66;6400000.0;3550000.0;3729999.9999999995;1340000.0;3600000.0;2480000.0;6350000.0;0.0;0.014;0.007666666666666667;0.01;0.023666666666666666;0.023666666666666666;;21714.06640625;0.0;2054.56689453125;40986.5625;522782.5781133419;412345.9485909444;269959.1325585466;269412.97751838586;268349.93590914115;430477.46260093397;461395.4704910207;452989.1983400353;472981.82504853373;520933.0229287142;519505.6670446318;455806.4905757951;464100.6427479948;469339.4365814483;471914.2037594124;416107.100488898;412738.2942346421;462074.3852339362;461259.2913670954;;198604.77482894104;472299.7188790419;201323.65032832086;269959.1325585466;273.6975299647115;2295140.4885248146;928261.4865428187;141820.07994446627;0.0;0;155;142;0;0;0;0;3;51;57;926500010549.8896;340212169504.8415;646029285800.1576;1929.4358680898106;2709.7606855072104;47.16328755958227;4527.4370918023205;1795204.6633421802;739150.2977489509;24985.33899310791;731625.9116758871;0.3876452136041022;0.026042960053628637
4206;2019-02-24 15:06:37.861;929;274;239;238;233;32;229;27;19;34;633;618;33;94;273;289;290;276;235;233;227;25;641;354;373;136;359;241;637;-1.0;109.0;723.0;309.0;142.0;0;40;0;1;1;0;0;0;0;0;1;1;0;0;0;40875.0390625;21797.591796875;0.0;1999.6015625;476.0;101439;;;Calculated values ==>;1551017197.861;366.06000000000006;300.56;297.06;296.96000000000004;296.46000000000004;276.36;273.7412296467126;296.06;275.86;275.06;276.56;336.46000000000004;334.96000000000004;276.46000000000004;282.56;300.46000000000004;302.06;302.16;300.76000000000005;296.46000000000004;295.86;;320.76000000000005;275.66;241.71165711629368;259.87524604437704;273.7412296467126;296.66;6409999.999999999;3540000.0;3729999.9999999995;1360000.0;3590000.0;2410000.0;6370000.0;0.0;0.018166666666666668;0.12050000000000001;0.0515;0.023666666666666666;0.023666666666666666;;21797.591796875;0.0;1999.6015625;40875.0390625;522953.98964093707;411147.5599809412;269203.2134888291;268673.82864474267;266150.18258702976;430542.39183029096;461531.51655872667;455636.0052374283;472622.7809936826;521505.84600300546;519983.70466230175;457311.78344377805;464436.8126780906;469349.65363169165;472047.52583013545;415757.0504640446;411956.59282618633;462074.3852339362;461259.2913670954;;199858.6285646581;471742.7696466962;201183.45677168915;269203.2134888291;273.6382576880574;2295822.554841275;928624.0232617104;141853.85905082404;0.0;0;155;142;0;0;0;0;3;51;57;926723773249.9252;340293156004.8544;646175961350.1809;30661.53209012157;13933.804613062863;69.04164708775886;4545.3271764523015;1795476.2094766418;739288.9710103981;24986.307206167716;731701.5054437397;2.067878542800432;0.2153828989453056
4207;2019-02-24 15:07:37.862;934;273;236;234;230;31;229;27;31;33;628;614;45;116;272;290;290;274;235;233;227;24;629;353;373;133;358;260;629;-2.0;87.0;401.0;181.0;142.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;31966.5;12420.2509765625;0.0;2182.87719726562;484.0;101440;;;Calculated values ==>;1551017257.862;366.56000000000006;300.46000000000004;296.76000000000005;296.56;296.16;276.26000000000005;273.6339639331285;296.06;275.86;276.26000000000005;276.46000000000004;335.96000000000004;334.56;277.66;284.76000000000005;300.36;302.16;302.16;300.56;296.46000000000004;295.86;;321.56;275.56;241.05796691057077;262.5002047102346;273.6339639331285;296.66;6290000.0;3529999.9999999995;3729999.9999999995;1330000.0;3579999.9999999995;2600000.0;6290000.0;0.0;0.0145;0.06683333333333333;0.030166666666666668;0.023666666666666666;0.023666666666666666;;12420.2509765625;0.0;2182.87719726562;31966.5;524492.7264142093;413877.0300854434;268428.8559507887;267381.13235976227;265382.5986365867;430607.02586249536;461531.51655872667;453915.3865095028;472917.67418972735;519431.33308381;517991.53229676036;455655.026436199;464202.2767319884;469359.9901508219;472305.4556132721;419772.11732991406;414251.5563233245;462074.3852339362;461259.2913670954;;203202.34940748036;472041.5853210863;200911.39689040554;268428.8559507887;273.5273408974536;2296429.577782943;928909.1767036228;141888.71362134648;0.0;0;155;142;0;0;0;0;3;51;57;926947576979.6548;340373857349.7569;646326263854.9994;16909.09997287633;8179.09401765887;80.04813459554862;4563.653638185924;1795872.6380170535;739473.2482366675;24987.54964172049;731777.4148822395;2.0359949874714167;0.19850545152129526
4208;2019-02-24 15:08:37.882;937;271;235;234;231;31;229;26;39;32;633;621;55;149;272;290;290;272;235;233;228;23;632;354;373;137;359;272;631;541.0;86.0;249.0;291.0;142.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;32203.59765625;12434.9033203125;0.0;2352.08251953125;496.0;101441;;;Calculated values ==>;1551017317.882;366.86;300.26000000000005;296.66;296.56;296.26000000000005;276.26000000000005;273.7412296467126;296.06;275.76000000000005;277.06;276.36;336.46000000000004;335.26000000000005;278.66;288.06;300.36;302.16;302.16;300.36;296.46000000000004;295.96000000000004;;322.76000000000005;275.46000000000004;241.92719264551067;264.08650396036035;273.7412296467126;296.66;6320000.0;3540000.0;3729999.9999999995;1370000.0;3590000.0;2720000.0;6310000.0;0.09016666666666667;0.014333333333333333;0.0415;0.0485;0.023666666666666666;0.11383333333333334;;12434.9033203125;0.0;2352.08251953125;32203.59765625;524633.6565863388;412337.1110765995;267703.5865086868;267190.2161808479;265696.33718979446;430542.39183029096;461531.51655872667;452865.23023255164;472295.8960165899;518949.5434639954;517705.7878327692;454899.59490120475;466348.1669356651;469222.07547389006;472172.5566483757;418804.1330323077;412729.2426516318;462074.3852339362;461395.4704910207;;208218.24852204052;471414.1961389312;201209.59917550982;215034.1177718658;273.64848178539035;2296964.506846846;929116.3720314595;141926.5175494181;0.0;0;155;142;0;0;0;0;3;51;57;927171451579.5836;340454884349.73114;646485917054.9486;10443.708688867237;13104.922952725938;87.07342878968797;28044.13398453047;1796100.6540691862;739650.674166967;24988.942785641488;732049.2370228636;3.4949542533314157;0.20554662949023214
4209;2019-02-24 15:09:37.863;932;266;237;236;234;33;229;27;44;32;645;633;57;152;273;290;291;267;235;233;228;25;645;358;373;139;363;262;639;509.0;86.0;760.0;375.0;142.0;0;65;0;1;1;0;0;0;0;0;1;1;0;0;0;41360.76953125;21895.591796875;0.0;2334.1396484375;501.0;101442;;;Calculated values ==>;1551017377.863;366.36;299.76000000000005;296.86;296.76000000000005;296.56;276.46000000000004;274.1680685717883;296.06;275.86;277.56;276.36;337.66;336.46000000000004;278.86;288.36;300.46000000000004;302.16;302.26000000000005;299.86;296.46000000000004;295.96000000000004;;323.26000000000005;275.66;242.35481222062532;262.7682575881327;274.1680685717883;296.66;6450000.0;3579999.9999999995;3729999.9999999995;1390000.0;3629999.9999999995;2620000.0;6390000.0;0.08483333333333333;0.014333333333333333;0.12666666666666665;0.0625;0.023666666666666666;0.1085;;21895.591796875;0.0;2334.1396484375;41360.76953125;523018.9919393698;406760.9304613398;267960.81591274554;267454.33400269365;266463.5573749372;430280.9020939914;461531.51655872667;455198.0039910322;472032.3497595296;521013.4879066641;519779.7064082168;456804.7950512398;468113.50192797504;468796.4894181295;471638.7932299228;414696.478353055;407231.3217654451;462074.3852339362;461395.4704910207;;210308.32490665457;471344.5575217925;202339.53598865983;216653.24067256178;274.1071099034975;2297577.3491113386;929402.3688961526;141965.55703436345;0.0;0;156;142;0;0;0;0;3;51;57;927395180709.3844;340537658129.6575;646646066324.806;32028.739280300495;16812.81384582079;107.00057775574197;26554.531935302795;1796454.4790552098;739899.9096904831;24990.559556888187;732504.0818253111;3.1161338213588294;0.23035169043100787
4210;2019-02-24 15:10:37.873;923;265;239;239;236;37;229;29;47;33;649;634;56;130;274;290;291;267;235;233;228;28;644;359;373;139;364;252;640;306.0;112.0;719.0;297.0;142.0;0;80;0;1;1;0;0;0;0;0;1;1;0;0;0;41334.74609375;21885.392578125;0.0;2297.845703125;488.0;101443;;;Calculated values ==>;1551017437.873;365.46000000000004;299.66;297.06;297.06;296.76000000000005;276.86;274.27422755570615;296.06;276.06;277.86;276.46000000000004;338.06000000000006;336.56;278.76000000000005;286.16;300.56;302.16;302.26000000000005;299.86;296.46000000000004;295.96000000000004;;321.96000000000004;275.96000000000004;242.35481222062532;261.41265627149306;274.27422755570615;296.66;6440000.000000001;3590000.0;3729999.9999999995;1390000.0;3640000.0;2520000.0;6400000.0;0.051000000000000004;0.018666666666666668;0.11983333333333333;0.0495;0.023666666666666666;0.07466666666666667;;21885.392578125;0.0;2297.845703125;41334.74609375;521974.8164070661;405802.9078235558;268897.3918727245;268897.3918727245;267362.3007158811;430214.79039162316;461531.51655872667;457211.6508634873;472130.5325463717;522238.28700266965;520706.72258943587;458297.0064650394;466985.03896808106;468786.216530776;471504.80555226206;415055.5586357148;406767.7872727452;462074.3852339362;461395.4704910207;;204874.27233412856;471639.4363266047;202647.75167589114;223646.52155970887;274.2314239808052;2298266.5932629867;929767.2712394757;142004.16334559998;0.0;0;156;142;0;0;0;0;3;51;57;927619018009.3489;340621072029.6442;646800292024.7815;30505.24058598027;13315.088390210323;154.70506544209908;17751.921520204618;1796975.6824067624;740151.0173867188;24992.740800727883;732873.3638074559;2.5524685670279355;0.202176561521992
4211;2019-02-24 15:11:37.863;923;270;240;239;232;37;229;28;51;33;639;625;57;129;275;290;291;272;235;233;228;27;642;358;373;139;364;249;638;177.0;109.0;917.0;331.0;142.0;0;94;0;1;1;0;0;0;0;0;1;1;0;0;0;41278.98046875;21823.88671875;0.0;2339.04614257812;481.0;101444;;;Calculated values ==>;1551017497.863;365.46000000000004;300.16;297.16;297.06;296.36;276.86;274.1680685717883;296.06;275.96000000000004;278.26000000000005;276.46000000000004;337.06;335.66;278.86;286.06;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;321.26000000000005;275.86;242.35481222062532;260.9983114674233;274.1680685717883;296.66;6420000.0;3579999.9999999995;3729999.9999999995;1390000.0;3640000.0;2490000.0;6380000.0;0.029500000000000002;0.018166666666666668;0.15283333333333332;0.05516666666666667;0.023666666666666666;0.05316666666666667;;21823.88671875;0.0;2339.04614257812;41278.98046875;522130.0485111543;409034.13123747765;269635.4770420577;269100.1284916305;265583.0641836895;430280.9020939914;461531.51655872667;458176.05790412496;472130.5325463717;521462.641244009;520034.9938354736;458893.38762758806;467294.95574835443;468914.74651439214;471638.7932299228;415764.09805737506;409898.85839438724;462074.3852339362;461395.4704910207;;201948.4348523538;471541.1619817675;202359.5234958624;232306.81316219387;274.11487953855794;2298954.9262431636;930131.4545263419;142042.7976708594;0.0;0;156;142;0;0;0;0;3;51;57;927842780709.3844;340704458129.6575;646950566974.8054;39097.293675396126;14849.8537231391;106.55185387761207;12179.88028131596;1797555.6068555128;740385.6861197255;24994.917578865727;733122.753917228;2.7411233526097813;0.2463981083640333
4212;2019-02-24 15:12:37.874;929;271;240;239;233;36;229;28;54;33;629;616;60;132;275;290;291;273;235;233;228;27;644;358;373;139;363;253;639;-2.0;84.0;1049.0;307.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;41439.515625;21912.857421875;0.0;2404.60083007812;482.0;101445;;;Calculated values ==>;1551017557.874;366.06000000000006;300.26000000000005;297.16;297.06;296.46000000000004;276.76000000000005;274.1680685717883;296.06;275.96000000000004;278.56;276.46000000000004;336.06;334.76000000000005;279.16;286.36;300.66;302.16;302.26000000000005;300.46000000000004;296.46000000000004;295.96000000000004;;321.36;275.86;242.35481222062532;261.54996906429363;274.1680685717883;296.66;6440000.000000001;3579999.9999999995;3729999.9999999995;1390000.0;3629999.9999999995;2530000.0;6390000.0;0.0;0.014;0.17483333333333334;0.051166666666666666;0.023666666666666666;0.023666666666666666;;21912.857421875;0.0;2404.60083007812;41439.515625;522722.6122456137;409039.6576413748;269530.1323390549;268998.1981815508;265978.4873320663;430280.9020939914;461531.51655872667;457896.1039097325;472130.5325463717;520113.2691233247;518782.9467491673;458618.4759770321;467073.2384649835;469053.1854526702;471638.7932299228;415055.5586357148;409904.246710784;462074.3852339362;461395.4704910207;;202366.40377179522;471541.1619817675;202362.98871295317;269530.1323390549;274.116226451001;2299644.373421222;930495.9942151563;142082.3353096397;0.0;0;156;142;0;0;0;0;3;51;57;928066621739.9678;340787873419.8749;647101194585.198;44675.70630690359;13772.949865587667;72.11836694903171;4540.813002929857;1798253.8431770462;740624.2532128699;24996.40677034489;733262.1185737968;2.5932639377433775;0.2591788480821269
4213;2019-02-24 15:13:37.844;936;272;241;241;230;36;229;27;56;33;624;612;62;132;275;290;291;273;236;233;228;27;645;358;373;135;363;255;640;-3.0;112.0;973.0;248.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;41573.3828125;22021.265625;0.0;2460.79614257812;479.0;101446;;;Calculated values ==>;1551017617.844;366.76;300.36;297.26000000000005;297.26000000000005;296.16;276.76000000000005;274.1680685717883;296.06;275.86;278.76000000000005;276.46000000000004;335.56;334.36;279.36;286.36;300.66;302.16;302.26000000000005;300.46000000000004;296.46000000000004;295.96000000000004;;321.06;275.86;241.49495122638035;261.82340779136865;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1350000.0;3629999.9999999995;2550000.0;6400000.0;0.0;0.018666666666666668;0.16216666666666668;0.04133333333333333;0.023666666666666666;0.023666666666666666;;22021.265625;0.0;2460.79614257812;41573.3828125;523516.51245293615;409045.8058169619;269963.9782592857;269963.9782592857;264482.0882183274;430280.9020939914;461531.51655872667;457816.55385891977;472656.1521691498;519435.8713109796;518205.7005824727;458541.20438114327;466789.37904378615;469053.1854526702;471638.7932299228;414696.478353055;409481.0797356467;462074.3852339362;461395.4704910207;;201112.50472608567;472070.4381999017;202377.45724951447;269963.9782592857;274.1218499707862;2300335.8016881207;930861.9288485422;142122.86001194376;0.0;0;156;142;0;0;0;0;3;51;57;928290309840.0745;340870032319.91406;647253518385.2706;41423.706833491895;11147.309879282673;97.35410752495488;4530.545316151062;1798970.9795393369;740831.8182097606;24997.81833483087;733337.6754291656;2.336360257541698;0.22742544372479048
4214;2019-02-24 15:14:37.864;939;271;240;239;234;36;229;27;58;33;627;616;64;127;275;290;291;273;235;233;228;27;643;358;373;129;363;255;638;-2.0;86.0;931.0;231.0;142.0;0;75;0;1;1;0;0;0;0;0;1;1;0;0;0;41388.765625;21905.478515625;0.0;2383.9873046875;479.0;101447;;;Calculated values ==>;1551017677.864;367.06000000000006;300.26000000000005;297.16;297.06;296.56;276.76000000000005;274.1680685717883;296.06;275.86;278.96000000000004;276.46000000000004;335.86;334.76000000000005;279.56;285.86;300.66;302.16;302.26000000000005;300.46000000000004;296.46000000000004;295.96000000000004;;321.06;275.86;240.16925963744896;261.82340779136865;274.1680685717883;296.66;6430000.0;3579999.9999999995;3729999.9999999995;1290000.0;3629999.9999999995;2550000.0;6380000.0;0.0;0.014333333333333333;0.15516666666666667;0.0385;0.023666666666666666;0.023666666666666666;;21905.478515625;0.0;2383.9873046875;41388.765625;524042.0229959064;409469.56768089347;269635.4770420577;269100.1284916305;266551.37226954335;430280.9020939914;461531.51655872667;458058.45378164854;473438.18344108673;519743.2107659051;518615.9041304004;458782.0622913985;466211.42780552874;469053.1854526702;471638.7932299228;415411.4061820908;410322.251670932;462074.3852339362;461395.4704910207;;201112.50472608567;472857.82487454545;202381.0504180824;269635.4770420577;274.12324645403925;2301027.3833752926;931228.1070683314;142163.2466650566;0.0;0;156;142;0;0;0;0;3;51;57;928514184440.0033;340949258719.8889;647406569385.222;39672.61042191335;10413.355816573827;72.94454799327643;4538.319844958791;1799647.007450465;741011.5503145737;24999.23796334489;733413.2744967763;2.2518910475872924;0.21668604651965506
