;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4215;2019-02-24 15:15:37.865;939;271;239;238;232;35;229;27;44;33;637;625;56;119;275;290;291;272;236;233;228;27;643;357;373;127;362;253;638;154.0;111.0;621.0;217.0;142.0;0;59;0;1;1;0;0;0;0;0;1;1;0;0;0;41302.33984375;21904.841796875;0.0;2286.89208984375;480.0;101448;;;Calculated values ==>;1551017737.865;367.06000000000006;300.26000000000005;297.06;296.96000000000004;296.36;276.66;274.0616903277293;296.06;275.86;277.56;276.46000000000004;336.86;335.66;278.76000000000005;285.06;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;321.16;275.86;239.71726792356844;261.54996906429363;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1270000.0;3620000.0000000005;2530000.0;6380000.0;0.025666666666666667;0.018500000000000003;0.1035;0.036166666666666666;0.023666666666666666;0.04933333333333333;;21904.841796875;0.0;2286.89208984375;41302.33984375;524042.0229959064;409469.56768089347;269100.1284916305;268574.0143988193;265583.0641836895;430346.717906069;461531.51655872667;456685.11439293623;473697.1866146107;520931.20799576567;519704.0961782227;458137.239072846;465572.91147350037;469191.38263189426;471772.5611843801;415411.4061820908;409898.85839438724;462074.3852339362;461395.4704910207;;201530.46850934727;473118.57976311014;202107.9126734562;234246.07026190468;274.01244898473686;2301716.487404909;931593.1991552613;142202.17130869726;0.0;0;156;142;0;0;0;0;3;51;57;928737988169.7329;341026059999.79614;647558971925.038;26348.740377966184;9801.552459742485;101.98213407251613;11206.037077969724;1800197.194542765;741180.0106909657;25000.69570998905;733544.4796576918;1.961757361914662;0.16398387400991285
4216;2019-02-24 15:16:37.845;939;271;240;240;227;34;229;27;16;34;645;632;35;107;275;290;291;272;236;233;228;27;643;357;373;127;363;253;638;338.0;110.0;1240.0;266.0;142.0;0;42;0;1;1;0;0;0;0;0;1;1;0;0;0;41191.84375;21915.849609375;0.0;2186.76586914062;476.0;101449;;;Calculated values ==>;1551017797.845;367.06000000000006;300.26000000000005;297.16;297.16;295.86;276.56;274.0616903277293;296.06;275.86;274.76000000000005;276.56;337.66;336.36;276.66;283.86;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;320.76000000000005;275.86;239.71726792356844;261.54996906429363;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1270000.0;3629999.9999999995;2530000.0;6380000.0;0.05633333333333333;0.018333333333333333;0.20666666666666667;0.044333333333333336;0.023666666666666666;0.08;;21915.849609375;0.0;2186.76586914062;41191.84375;524042.0229959064;409469.56768089347;269635.4770420577;269635.4770420577;263266.3403315278;430346.717906069;461531.51655872667;453243.70189478307;473793.5715148927;521748.6186931231;520420.0591956442;455587.36484581936;464178.50205235835;469053.1854526702;471772.5611843801;415411.4061820908;409898.85839438724;462074.3852339362;461395.4704910207;;199858.6285646581;473118.57976311014;202137.11426388455;222105.3799190941;274.0238132555231;2302403.7097845655;931958.24985962;142239.439364873;0.0;0;156;142;0;0;0;0;3;51;57;928961713569.8041;341102234599.8204;647710721325.0862;51895.361443719026;12013.511637132335;101.06337610789885;19143.20724575413;1800849.0113800922;741361.7422944305;25002.387191892452;733797.3057236801;3.4499635019624204;0.27024039365830194
4217;2019-02-24 15:17:37.855;939;271;240;239;231;35;229;27;18;34;650;636;34;96;275;290;291;272;235;233;228;27;645;357;373;127;362;254;640;187.0;111.0;1275.0;213.0;142.0;0;28;0;1;1;0;0;0;0;0;1;1;0;0;0;41221.2109375;21888.416015625;0.0;2119.92016601562;477.0;101450;;;Calculated values ==>;1551017857.855;367.06000000000006;300.26000000000005;297.16;297.06;296.26000000000005;276.66;274.0616903277293;296.06;275.86;274.96000000000004;276.56;338.16;336.76000000000005;276.56;282.76000000000005;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;320.86;275.86;239.71726792356844;261.6868853414304;274.0616903277293;296.66;6450000.0;3570000.0000000005;3729999.9999999995;1270000.0;3620000.0000000005;2540000.0;6400000.0;0.03116666666666667;0.018500000000000003;0.2125;0.0355;0.023666666666666666;0.05483333333333333;;21888.416015625;0.0;2119.92016601562;41221.2109375;523889.2252815851;408604.1525314416;269425.99866461847;268897.3918727245;264946.845813912;430346.717906069;461531.51655872667;453320.57175257156;473793.5715148927;522178.10129325814;520746.90185573144;455298.37176911125;462741.9622625073;469191.38263189426;471772.5611843801;414696.478353055;409045.8058169619;462074.3852339362;461395.4704910207;;200276.58477070546;473118.57976311014;202148.64815020422;231186.28879776297;274.02830126261426;2303090.5997027615;932323.3462456948;142275.33439666862;0.0;0;156;142;0;0;0;0;3;51;57;929185550869.7686;341178447299.8083;647862846675.062;53374.03376550306;9619.43257225816;104.53744191772239;12623.136796180299;1801726.402547523;741542.046875236;25004.100817599086;734062.069377243;3.1539520274530246;0.25953654207924226
4218;2019-02-24 15:18:37.886;937;271;239;239;230;34;229;27;30;34;654;639;41;89;275;290;291;272;236;233;228;27;643;357;373;129;362;255;638;213.0;85.0;1201.0;323.0;142.0;0;20;0;1;1;0;0;0;0;0;1;1;0;0;0;40970.9296875;21867.48828125;0.0;2077.58959960938;474.0;101451;;;Calculated values ==>;1551017917.886;366.86;300.26000000000005;297.06;297.06;296.16;276.56;274.0616903277293;296.06;275.86;276.16;276.56;338.56000000000006;337.06;277.26000000000005;282.06;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;320.56;275.86;240.16925963744896;261.82340779136865;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1290000.0;3620000.0000000005;2550000.0;6380000.0;0.0355;0.014166666666666666;0.20016666666666666;0.05383333333333333;0.023666666666666666;0.05916666666666666;;21867.48828125;0.0;2077.58959960938;40970.9296875;523793.8964993916;409469.56768089347;269100.1284916305;269100.1284916305;264639.65907090565;430346.717906069;461531.51655872667;454638.1590671916;473534.8580475586;522505.806804084;520971.7844412415;455990.735480413;461765.17170246795;469191.38263189426;471772.5611843801;415411.4061820908;409898.85839438724;462074.3852339362;461395.4704910207;;199022.72361097817;472857.82487454545;202108.58671330815;228905.2034246371;274.01271132242425;2303775.8880896433;932688.1671743646;142310.33171726804;0.0;0;156;142;0;0;0;0;3;51;57;929409466499.3915;341255286979.6789;648015625569.8047;50548.00273283567;14575.333987679942;78.09442699246729;13755.67413476103;1802592.8669589849;741743.774101474;25005.6235361691;734282.0063767332;3.2974252861120936;0.28839017393396743
4219;2019-02-24 15:19:37.866;934;270;240;239;227;35;229;27;38;34;655;639;48;93;275;290;291;272;236;233;228;27;644;358;373;132;363;255;639;142.0;115.0;911.0;218.0;142.0;0;30;0;1;1;0;0;0;0;0;1;1;0;0;0;41072.984375;21931.150390625;0.0;2121.86840820312;475.0;101452;;;Calculated values ==>;1551017977.866;366.56000000000006;300.16;297.16;297.06;295.86;276.66;274.1680685717883;296.06;275.86;276.96000000000004;276.56;338.66;337.06;277.96000000000004;282.46000000000004;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;320.66;275.86;240.83765695389522;261.82340779136865;274.1680685717883;296.76000000000005;6440000.000000001;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2550000.0;6390000.0;0.023666666666666666;0.019166666666666665;0.15183333333333332;0.036333333333333336;0.023666666666666666;0.04733333333333333;;21931.150390625;0.0;2121.86840820312;41072.984375;523344.6358338265;408597.9018975067;269530.1323390549;268998.1981815508;263192.7092593328;430280.9020939914;461531.51655872667;455623.0332369026;473145.2311080622;522608.0105144967;520971.7844412415;456845.36981976614;462237.96449355304;469053.1854526702;471638.7932299228;415055.5586357148;409475.01781348843;462074.3852339362;461395.4704910207;;199440.67485045042;472465.0996282349;202379.76778020334;235954.9500596291;274.12274796118027;2304459.3594739535;933053.0341671944;142345.31553551648;0.0;0;156;142;0;0;0;0;3;51;57;929633191899.4626;341333560879.7038;648168574569.8533;38450.76913850883;9813.100390478483;106.96036575933893;10670.851300419203;1803334.276172671;741946.9433090389;25007.16514540143;734485.4929039648;2.4546474473317423;0.20868209022099873
4220;2019-02-24 15:20:37.887;931;271;241;240;229;35;229;26;36;34;652;637;48;98;275;290;291;272;236;233;228;26;644;358;373;133;363;256;639;224.0;109.0;970.0;241.0;142.0;0;31;0;1;1;0;0;0;0;0;1;1;0;0;0;41115.171875;21938.265625;0.0;2122.29907226562;471.0;101453;;;Calculated values ==>;1551018037.887;366.26;300.26000000000005;297.26000000000005;297.16;296.06;276.66;274.1680685717883;296.06;275.76000000000005;276.76000000000005;276.56;338.36;336.86;277.96000000000004;282.96000000000004;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;320.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;296.76000000000005;6440000.000000001;3579999.9999999995;3729999.9999999995;1330000.0;3629999.9999999995;2560000.0;6390000.0;0.037333333333333336;0.018166666666666668;0.16166666666666665;0.04016666666666667;0.023666666666666666;0.061;;21938.265625;0.0;2122.29907226562;41115.171875;522971.54498073633;409039.6576413748;270071.67981939105;269530.1323390549;264099.374518621;430280.9020939914;461531.51655872667;455210.6132043254;473014.93639070686;522220.2718522145;520684.9796828939;456682.15549395315;462677.2910485254;469053.1854526702;471638.7932299228;415055.5586357148;409475.01781348843;462074.3852339362;461395.4704910207;;197768.88456892778;472236.3865531139;202365.66993496168;228634.1218573359;274.1172686076988;2305144.500493169;933418.7405873495;142380.6959767621;0.0;0;156;142;0;0;0;0;3;51;57;929857070230.0105;341413088704.8984;648321928225.2285;40876.59916188046;10839.807117495782;101.37982493711257;14198.442266654773;1803995.5689482833;742119.1111096735;25008.901921320376;734692.8095529706;2.7437522436233834;0.22391139261237125
4221;2019-02-24 15:21:37.847;930;270;240;239;230;35;229;26;18;34;649;634;36;98;275;290;291;272;236;233;228;26;644;358;373;132;363;255;639;582.0;111.0;1127.0;238.0;142.0;0;30;0;1;1;0;0;0;0;0;1;1;0;0;0;41024.59375;21864.6875;0.0;2111.13891601562;467.0;101454;;;Calculated values ==>;1551018097.847;366.16;300.16;297.16;297.06;296.16;276.66;274.1680685717883;296.06;275.76000000000005;274.96000000000004;276.56;338.06000000000006;336.56;276.76000000000005;282.96000000000004;300.66;302.16;302.26000000000005;300.36;296.46000000000004;295.96000000000004;;319.86;275.76000000000005;240.83765695389522;261.82340779136865;274.1680685717883;296.76000000000005;6440000.000000001;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2550000.0;6390000.0;0.097;0.018500000000000003;0.18783333333333332;0.03966666666666666;0.023666666666666666;0.12066666666666667;;21864.6875;0.0;2111.13891601562;41024.59375;522847.0992476745;408597.9018975067;269530.1323390549;268998.1981815508;264560.55341451394;430280.9020939914;461531.51655872667;453148.51209923427;473145.2311080622;521994.66906298895;520460.0291797428;455377.41119875095;462827.3043805997;469053.1854526702;471638.7932299228;415055.5586357148;409475.01781348843;462074.3852339362;461395.4704910207;;196097.13278094304;472367.87413283327;202401.39929860138;215567.53202200524;274.1311544215031;2305828.5422057277;933783.5218457666;142415.95110744674;0.0;0;156;142;0;0;0;0;3;51;57;930080721029.2634;341492535704.633;648475126024.7168;47098.66602105221;10708.67016842453;103.24000521118803;29663.237908594536;1804728.2074042207;742298.5620393608;25010.605949789086;735058.07987721;3.6525879268455164;0.24098692782718859
4222;2019-02-24 15:22:37.857;927;270;240;239;229;35;229;27;8;34;646;632;28;92;275;290;291;271;236;233;228;26;643;357;373;132;362;253;638;323.0;110.0;1153.0;212.0;142.0;0;29;0;1;1;0;0;0;0;0;1;1;0;0;0;41047.1171875;21937.12890625;0.0;2091.30859375;469.0;101455;;;Calculated values ==>;1551018157.857;365.86;300.16;297.16;297.06;296.06;276.66;274.0616903277293;296.06;275.86;273.96000000000004;276.56;337.76;336.36;275.96000000000004;282.36;300.66;302.16;302.26000000000005;300.26000000000005;296.46000000000004;295.96000000000004;;320.06;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1320000.0;3620000.0000000005;2530000.0;6380000.0;0.05383333333333333;0.018333333333333333;0.19216666666666665;0.035333333333333335;0.023666666666666666;0.0775;;21937.12890625;0.0;2091.30859375;41047.1171875;522550.8304285929;409034.13123747765;269635.4770420577;269100.1284916305;264176.56764601695;430346.717906069;461531.51655872667;452245.5307163364;473145.2311080622;521850.7587464929;520420.0591956442;454728.16715069703;462421.8411580793;469191.38263189426;471772.5611843801;415411.4061820908;409469.56768089347;462074.3852339362;461395.4704910207;;196933.003932529;472367.87413283327;202136.85278078323;222749.33588852728;274.02371150466945;2306512.587121303;934148.5978197339;142450.9773402277;0.0;0;156;142;0;0;0;0;3;51;57;930304558330.1172;341571748904.9351;648627551425.2981;48062.55094328213;9548.162754439101;108.93370585528464;18495.07543169324;1805521.349716972;742467.3971155187;25012.374358740428;735459.4660431229;3.1718551335379073;0.23886684009247017
4223;2019-02-24 15:23:37.868;926;269;239;239;229;34;229;25;12;34;643;629;29;88;275;290;291;271;236;233;228;26;642;357;373;132;362;249;637;289.0;84.0;940.0;213.0;142.0;0;26;0;1;1;0;0;0;0;0;1;1;0;0;0;41093.51953125;21900.884765625;0.0;2037.82727050781;466.0;101456;;;Calculated values ==>;1551018217.868;365.76;300.06;297.06;297.06;296.06;276.56;274.0616903277293;296.06;275.66;274.36;276.56;337.46000000000004;336.06;276.06;281.96000000000004;300.66;302.16;302.26000000000005;300.26000000000005;296.46000000000004;295.96000000000004;;319.76000000000005;275.76000000000005;240.83765695389522;260.9983114674233;274.0616903277293;296.76000000000005;6420000.0;3570000.0000000005;3729999.9999999995;1320000.0;3620000.0000000005;2490000.0;6370000.0;0.04816666666666667;0.014;0.15666666666666668;0.0355;0.023666666666666666;0.07183333333333333;;21900.884765625;0.0;2037.82727050781;41093.51953125;522503.6593863695;409029.2283274153;269203.2134888291;269203.2134888291;264254.3793379239;430346.717906069;461531.51655872667;453434.9720253852;473145.2311080622;521870.25731063006;520443.05349744426;455519.1575828171;462554.64318568597;469191.38263189426;471772.5611843801;415764.09805737506;409894.07379215054;462074.3852339362;461395.4704910207;;195679.20071851107;472367.87413283327;202119.658348211;224221.43289570004;274.0170202617877;2307197.2179189967;934513.9815745766;142485.39311411814;0.0;0;156;142;0;0;0;0;3;51;57;930528399359.8113;341650963424.82684;648778179035.0923;39372.73247609063;9593.81166035409;82.1803397131433;17037.0017005972;1806250.1106594873;742626.9428134403;25013.967267764445;735755.620970605;2.760621627304178;0.20922846641503298
4224;2019-02-24 15:24:37.868;926;268;238;237;228;34;229;26;21;34;639;625;35;88;275;290;291;270;236;233;228;25;641;357;373;131;362;249;636;314.0;111.0;1080.0;232.0;142.0;0;23;0;1;1;0;0;0;0;0;1;1;0;0;0;40974.921875;21816.591796875;0.0;2024.80090332031;467.0;101457;;;Calculated values ==>;1551018277.868;365.76;299.96000000000004;296.96000000000004;296.86;295.96000000000004;276.56;274.0616903277293;296.06;275.76000000000005;275.26000000000005;276.56;337.06;335.66;276.66;281.96000000000004;300.66;302.16;302.26000000000005;300.16;296.46000000000004;295.96000000000004;;319.86;275.66;240.61611355647437;260.9983114674233;274.0616903277293;296.76000000000005;6409999.999999999;3570000.0000000005;3729999.9999999995;1310000.0;3620000.0000000005;2490000.0;6360000.0;0.052333333333333336;0.018500000000000003;0.18000000000000002;0.03866666666666666;0.023666666666666666;0.076;;21816.591796875;0.0;2024.80090332031;40974.921875;522580.98727678234;409024.95058742084;268774.7449824424;268251.1027814108;263871.3856566553;430346.717906069;461531.51655872667;454541.9300910364;473275.31562819314;521462.641244009;520034.9938354736;456248.0890348137;462554.64318568597;469191.38263189426;471772.5611843801;416113.7084028853;409889.8944172471;462074.3852339362;461395.4704910207;;196097.13278094304;472402.05409754877;202109.8847210476;222869.55611823633;274.0132165064689;2307881.1215973822;934878.293879264;142519.24834890003;0.0;0;156;142;0;0;0;0;3;51;57;930752199359.8113;341729863424.82684;648927579035.0923;45437.768166598;10451.297215891378;115.1405587343068;18127.969492331613;1806956.8648315098;742793.9853874091;25015.61160858484;736048.6623972128;3.1093894708989884;0.23822485785505065
4225;2019-02-24 15:25:37.868;927;267;238;237;228;34;229;26;28;34;636;621;40;90;275;290;292;268;236;233;228;26;641;356;373;131;361;246;637;326.0;109.0;1282.0;257.0;142.0;0;21;0;1;1;0;0;0;0;0;1;1;0;0;0;40927.03515625;21824.576171875;0.0;1992.68444824219;467.0;101458;;;Calculated values ==>;1551018337.868;365.86;299.86;296.96000000000004;296.86;295.96000000000004;276.56;273.955091788801;296.06;275.76000000000005;275.96000000000004;276.56;336.76000000000005;335.26000000000005;277.16;282.16;300.66;302.16;302.36;299.96000000000004;296.46000000000004;295.96000000000004;;319.86;275.76000000000005;240.61611355647437;260.58029834229245;273.955091788801;296.76000000000005;6409999.999999999;3560000.0;3729999.9999999995;1310000.0;3610000.0;2460000.0;6370000.0;0.05433333333333333;0.018166666666666668;0.21366666666666667;0.04283333333333333;0.023666666666666666;0.078;;21824.576171875;0.0;1992.68444824219;40927.03515625;522705.36250582995;408138.65609303105;268673.82864474267;268153.32257411344;263794.83041633974;430412.23801567365;461531.51655872667;455894.68991019035;473275.31562819314;521402.19482411887;519875.2518397778;457339.8851342186;463236.6153108267;469329.3392245732;471906.11041330016;416466.9692450329;408587.29881187825;462074.3852339362;461395.4704910207;;196097.13278094304;472499.14586990676;201865.301370751;222136.26477439803;273.9134267232108;2308563.637905976;935241.9702790036;142552.72739349637;0.0;0;156;142;0;0;0;0;3;51;57;930975999359.8113;341808463424.82684;649076079035.0923;54277.61268459354;11592.149672713836;143.14734620230894;18662.218045896567;1807787.826338603;742977.6807781475;25017.764007792644;736355.2472933647;3.555200117258054;0.2790564710368536
4226;2019-02-24 15:26:37.859;930;267;238;237;226;34;229;27;33;34;631;617;43;92;274;290;292;268;236;234;228;26;628;357;373;131;362;253;628;601.0;102.0;1290.0;252.0;142.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;31633.1015625;11985.181640625;0.0;2054.841796875;468.0;101459;;;Calculated values ==>;1551018397.859;366.16;299.86;296.96000000000004;296.86;295.76000000000005;276.56;274.0616903277293;296.06;275.86;276.46000000000004;276.56;336.26000000000005;334.86;277.46000000000004;282.36;300.56;302.16;302.36;299.96000000000004;296.56;295.96000000000004;;319.96000000000004;275.76000000000005;240.61611355647437;261.54996906429363;274.0616903277293;296.76000000000005;6280000.0;3570000.0000000005;3729999.9999999995;1310000.0;3620000.0000000005;2530000.0;6280000.0;0.10016666666666667;0.017;0.215;0.042;0.023666666666666666;0.12383333333333334;;11985.181640625;0.0;2054.841796875;31633.1015625;524076.4048676106;411939.70149829553;269625.64001535776;269073.7428844971;263569.2336323126;430346.717906069;461531.51655872667;455342.3708884602;473275.31562819314;520317.8043059652;518885.3321437601;456563.51709335245;462421.8411580793;469063.3101005199;471772.5611843801;420722.54658425617;412336.3512286815;462209.7771915661;461395.4704910207;;196515.0671798046;472499.14586990676;202143.21144341273;215040.2570116714;274.0261858006789;2309168.2150111604;935523.6759982816;142586.45171942917;0.0;0;156;142;0;0;0;0;3;51;57;931199765789.5765;341887051634.7444;649225756579.9353;54437.8192806852;11354.94924591275;142.5653210447692;30506.987269192756;1808693.6523764066;743168.8779183952;25020.144589543037;736764.929209054;6.869099723811304;0.4645651319114843
4227;2019-02-24 15:27:37.859;932;265;232;231;224;33;229;25;31;34;631;619;52;129;274;290;292;266;236;234;228;25;626;354;373;132;359;274;626;500.0;109.0;877.0;223.0;142.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;31794.513671875;12321.12109375;0.0;2215.880859375;481.0;101460;;;Calculated values ==>;1551018457.859;366.36;299.66;296.36;296.26000000000005;295.56;276.46000000000004;273.7412296467126;296.06;275.66;276.26000000000005;276.56;336.26000000000005;335.06;278.36;286.06;300.56;302.16;302.36;299.76000000000005;296.56;295.96000000000004;;321.26000000000005;275.66;240.83765695389522;264.3458800820626;273.7412296467126;296.76000000000005;6260000.0;3540000.0;3729999.9999999995;1320000.0;3590000.0;2740000.0;6260000.0;0.08333333333333333;0.018166666666666668;0.14616666666666667;0.03716666666666667;0.023666666666666666;0.107;;12321.12109375;0.0;2215.880859375;31794.513671875;524475.5429435305;411942.1956399974;266643.5813046795;266139.9371715398;262803.9133603792;430542.39183029096;461531.51655872667;451483.13556196244;473145.2311080622;518575.391691893;517329.6250027059;454181.43656811543;463677.6770852922;469477.1400903877;472172.5566483757;421341.1780044315;412338.6519562945;462209.7771915661;461395.4704910207;;201948.4348523538;472270.6324499597;201325.051353308;215772.45205906304;273.6936139716841;2309696.7784714466;935726.228521068;142622.04107489792;0.0;0;156;142;0;0;0;0;3;51;57;931423565789.5765;341965951634.7444;649383856579.9353;36564.77330849833;10070.144097425557;163.5458898744887;26281.66297221947;1809452.0073146499;743347.4203629231;25022.695516300697;737238.1679610658;5.0271800542964025;0.32866990099562027
4228;2019-02-24 15:28:37.870;927;262;234;234;221;33;229;24;0;33;643;631;27;132;273;290;292;263;236;233;228;24;641;355;373;131;360;264;635;690.0;85.0;818.0;279.0;142.0;0;16;1;1;0;1;0;0;0;0;1;1;0;0;0;41104.8203125;21912.271484375;0.0;2112.16137695312;487.0;101461;;;Calculated values ==>;1551018517.87;365.86;299.36;296.56;296.56;295.26000000000005;276.46000000000004;273.8482719121499;296.06;275.56;273.16;276.46000000000004;337.46000000000004;336.26000000000005;275.86;286.36;300.46000000000004;302.16;302.36;299.46000000000004;296.46000000000004;295.96000000000004;;321.86;275.56;240.61611355647437;263.0348170998261;273.8482719121499;296.76000000000005;6409999.999999999;3550000.0;3729999.9999999995;1310000.0;3600000.0;2640000.0;6350000.0;0.115;0.014166666666666666;0.13633333333333333;0.0465;0.023666666666666666;0.13866666666666666;;21912.271484375;0.0;2112.16137695312;41104.8203125;522705.36250582995;406740.3016979186;266819.8314429513;266819.8314429513;260844.8189351015;430477.46260093397;461531.51655872667;449255.70623121556;473178.34860283375;520643.7445983492;519408.059011563;452723.9292718575;465498.47455019905;469211.7246618552;472039.44190697034;416466.9692450329;407211.31131234625;462074.3852339362;461395.4704910207;;204456.2876039246;472304.9464017478;201573.38598098;212709.1975862684;273.79507527453063;2310304.3842944684;936011.5590931788;142658.11470577144;0.0;0;156;143;0;0;0;0;3;51;57;931647406819.2706;342044866099.63654;649545286169.7147;33767.35632744878;12589.017559565704;131.12182071306043;34484.496509458986;1810038.215846013;743536.2813279702;25025.15153073902;737744.645459909;3.3704018190384133;0.20513571541586936
4229;2019-02-24 15:29:37.850;902;260;237;237;231;35;229;28;-3;33;652;637;15;85;274;290;292;262;236;233;228;26;641;359;373;131;364;252;636;494.0;110.0;1056.0;317.0;142.0;0;12;1;1;0;1;0;0;0;0;1;1;0;0;0;40957.3828125;21966.15625;0.0;1996.6442871093802;476.0;101462;;;Calculated values ==>;1551018577.85;363.36;299.16;296.86;296.86;296.26000000000005;276.66;274.27422755570615;296.06;275.96000000000004;272.86;276.46000000000004;338.36;336.86;274.66;281.66;300.56;302.16;302.36;299.36;296.46000000000004;295.96000000000004;;320.76000000000005;275.76000000000005;240.61611355647437;261.41265627149306;274.27422755570615;296.76000000000005;6409999.999999999;3590000.0;3729999.9999999995;1310000.0;3640000.0;2520000.0;6360000.0;0.08233333333333334;0.018333333333333333;0.17600000000000002;0.05283333333333333;0.023666666666666666;0.10600000000000001;;21966.15625;0.0;1996.6442871093802;40957.3828125;519583.29829773464;405281.3650549666;268251.1027814108;268251.1027814108;265272.7145385271;430214.79039162316;461531.51655872667;451039.48320347135;473178.34860283375;522544.3871077198;521013.18027756416;453291.40869393514;461748.7905149426;468786.216530776;471504.80555226206;416466.9692450329;406265.44043772423;462074.3852339362;461395.4704910207;;199858.6285646581;472499.14586990676;202642.758574378;217291.1624696589;274.2294861199543;2310988.00803683;936377.0907732267;142692.34333963378;0.0;0;156;143;0;0;0;0;3;51;57;931871132219.3418;342123439899.6615;649700034569.7639;43717.82353472043;14257.412462113769;187.02802813399177;25875.056650264352;1810683.7104417924;743759.9270048053;25027.801895730674;738247.4740709745;3.506990785367107;0.257049405552106
4230;2019-02-24 15:30:37.860;893;264;237;236;226;37;229;28;13;34;649;633;27;76;275;290;292;266;236;233;228;28;639;358;373;129;363;245;635;597.0;113.0;865.0;161.0;142.0;0;6;1;1;0;1;0;0;0;0;1;1;0;0;0;40702.64453125;21934.8046875;0.0;1925.1337890625;466.0;101463;;;Calculated values ==>;1551018637.86;362.46000000000004;299.56;296.86;296.76000000000005;295.76000000000005;276.86;274.1680685717883;296.06;275.96000000000004;274.46000000000004;276.56;338.06000000000006;336.46000000000004;275.86;280.76000000000005;300.66;302.16;302.36;299.76000000000005;296.46000000000004;295.96000000000004;;319.76000000000005;275.96000000000004;240.16925963744896;260.44013211722256;274.1680685717883;296.76000000000005;6390000.0;3579999.9999999995;3729999.9999999995;1290000.0;3629999.9999999995;2450000.0;6350000.0;0.09949999999999999;0.01883333333333333;0.14416666666666667;0.026833333333333334;0.023666666666666666;0.12316666666666666;;21934.8046875;0.0;1925.1337890625;40702.64453125;518612.5900331916;407674.5673192991;268349.93590914115;267831.8283102716;263037.881262245;430280.9020939914;461531.51655872667;454239.06529731845;473534.8580475586;522804.9756524215;521178.8288053365;455938.9057791105;461756.34737468755;469053.1854526702;471638.7932299228;417150.5931863519;408579.23849589186;462074.3852339362;461395.4704910207;;195679.20071851107;472954.5886681478;202438.8607538107;215103.77641288636;274.14570992952497;2311668.621681291;936742.9930878712;142725.03027051067;0.0;0;156;143;0;0;0;0;3;51;57;932094969519.3063;342201452899.6491;649849159419.7402;36301.196155022364;7258.838699034712;161.42718000366372;30334.92698729021;1811350.646743295;743939.2589814685;25030.706173096925;738715.9686706348;3.1037963108788476;0.17653785802794436
4231;2019-02-24 15:31:37.851;899;266;238;237;223;37;229;27;25;34;642;626;36;73;275;290;292;267;236;233;228;28;639;359;373;117;364;240;635;893.0;109.0;842.0;127.0;142.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40706.10546875;21906.921875;0.0;1917.41662597656;467.0;101464;;;Calculated values ==>;1551018697.851;363.06000000000006;299.76000000000005;296.96000000000004;296.86;295.46000000000004;276.86;274.27422755570615;296.06;275.86;275.66;276.56;337.36;335.76000000000005;276.76000000000005;280.46000000000004;300.66;302.16;302.36;299.86;296.46000000000004;295.96000000000004;;319.86;275.96000000000004;237.374994691921;259.7329541166123;274.27422755570615;296.76000000000005;6390000.0;3590000.0;3729999.9999999995;1170000.0;3640000.0;2400000.0;6350000.0;0.14883333333333332;0.018166666666666668;0.14033333333333334;0.021166666666666667;0.023666666666666666;0.1725;;21906.921875;0.0;1917.41662597656;40706.10546875;519365.74807452544;408579.23849589186;268876.7932094146;268349.93590914115;261708.67110633984;430214.79039162316;461531.51655872667;456520.0049698308;475074.97169819067;522499.3787362876;520877.81951896095;457829.3643582183;462164.71582316526;468914.74651439214;471504.80555226206;417150.5931863519;409021.29964694445;462074.3852339362;461395.4704910207;;196097.13278094304;474504.9516044227;202719.20223791397;211795.89587844835;274.259147562753;2312346.9261723375;937108.2860081356;142757.04672087496;0.0;0;156;143;0;0;0;0;3;51;57;932318735949.9608;342275241829.8649;649994637595.1658;35616.712650045665;5752.798361591102;147.68216596590165;43055.926620668724;1811949.8727543706;744047.6730260778;25033.281697934188;739327.4673805895;3.5498622467442167;0.15857752172534745
4232;2019-02-24 15:32:37.871;911;264;234;232;225;36;229;28;33;35;644;626;50;84;275;290;292;265;236;233;228;28;625;356;373;132;361;260;625;780.0;111.0;-1.0;65.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30928.798828125;12375.2685546875;0.0;1187.34375;474.0;101465;;;Calculated values ==>;1551018757.871;364.26;299.56;296.56;296.36;295.66;276.76000000000005;273.955091788801;296.06;275.96000000000004;276.46000000000004;276.66;337.56000000000006;335.76000000000005;278.16;281.56;300.66;302.16;302.36;299.66;296.46000000000004;295.96000000000004;;320.56;275.96000000000004;240.83765695389522;262.5002047102346;273.955091788801;296.76000000000005;6250000.0;3560000.0;3729999.9999999995;1320000.0;3610000.0;2600000.0;6250000.0;0.13;0.018500000000000003;0.0;0.010833333333333334;0.023666666666666666;0.15366666666666667;;12375.2685546875;0.0;1187.34375;30928.798828125;521961.97353140754;411944.2998342976;267775.40921728197;266737.6705479126;263340.1800315693;430412.23801567365;461531.51655872667;454165.1702643625;473242.3297776949;521074.58184187626;519225.76179177786;456271.4783607459;460401.7896749278;469329.3392245732;471906.11041330016;421647.2554916199;412340.64678251976;462074.3852339362;461395.4704910207;;199022.72361097817;472562.30901117553;201919.94952224105;212062.5474362278;273.93471839194217;2312944.0826938003;937394.066156599;142782.92834833424;0.0;0;156;143;0;0;0;0;3;51;57;932542610549.8896;342349966729.8412;650144687595.118;0.0;2931.9588944634575;172.17226111835205;38314.15917608651;1812246.7776283396;744120.0701275143;25035.948039976895;740005.7774566963;3.0538578705337884;0.016576906849912292
4233;2019-02-24 15:33:37.821;918;262;233;232;221;34;229;27;40;36;652;629;56;95;274;290;292;262;236;234;228;26;626;355;373;140;360;268;626;972.0;109.0;625.0;151.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30955.9765625;12382.2783203125;0.0;1186.73852539062;486.0;101466;;;Calculated values ==>;1551018817.821;364.96000000000004;299.36;296.46000000000004;296.36;295.26000000000005;276.56;273.8482719121499;296.06;275.86;277.16;276.76000000000005;338.36;336.06;278.76000000000005;282.66;300.56;302.16;302.36;299.36;296.56;295.96000000000004;;321.76000000000005;275.76000000000005;242.56692532238324;263.56353331371673;273.8482719121499;296.76000000000005;6260000.0;3550000.0;3729999.9999999995;1400000.0;3600000.0;2680000.0;6260000.0;0.162;0.018166666666666668;0.10416666666666667;0.025166666666666667;0.023666666666666666;0.18566666666666667;;12382.2783203125;0.0;1186.73852539062;30955.9765625;522749.7902732203;410722.3562555959;267155.175652032;266643.5813046795;261458.89478645695;430477.46260093397;461531.51655872667;453681.57950494776;472293.48310962116;521243.0955837806;518868.98789524654;455693.2667597771;460488.66158711794;469339.4365814483;472039.44190697034;421341.1780044315;410722.3562555959;462209.7771915661;461395.4704910207;;204038.30555042345;471309.8407669174;201624.7767678042;209977.84377100022;273.8151289358462;2313459.359400414;937600.2071199791;142802.6958806291;0.0;0;156;143;0;0;0;0;3;51;57;932766224050.0675;342431498729.906;650302955595.2439;26255.916951785788;6787.074110644348;192.90859510384598;46679.87269435047;1812465.3946036885;744200.9945760032;25038.987845164105;740713.4708198471;5.88957720818154;0.2304787283567339
4234;2019-02-24 15:34:37.862;915;258;233;232;224;33;229;26;45;36;653;630;60;102;274;290;292;258;236;234;228;26;627;356;373;138;361;273;627;925.0;87.0;539.0;150.0;142.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31779.154296875;12387.5693359375;0.0;2153.56591796875;492.0;101467;;;Calculated values ==>;1551018877.862;364.66;298.96000000000004;296.46000000000004;296.36;295.56;276.46000000000004;273.955091788801;296.06;275.76000000000005;277.66;276.76000000000005;338.46000000000004;336.16;279.16;283.36;300.56;302.16;302.36;298.96000000000004;296.56;295.96000000000004;;322.36;275.76000000000005;242.14157278889297;264.2163659402789;273.955091788801;296.76000000000005;6270000.0;3560000.0;3729999.9999999995;1380000.0;3610000.0;2730000.0;6270000.0;0.15416666666666667;0.0145;0.08983333333333333;0.025;0.023666666666666666;0.17783333333333334;;12387.5693359375;0.0;2153.56591796875;31779.154296875;522301.30171894736;408572.6837493192;267059.16005280707;266550.4475981158;262728.7015119045;430412.23801567365;461531.51655872667;453460.0477131432;472556.2466753328;520937.2306830867;518555.22136729787;455362.68259601;460565.15543432627;469201.49363940477;471906.11041330016;421032.9554029044;408572.6837493192;462209.7771915661;461395.4704910207;;206546.2383541025;471575.67402331997;201881.1275246115;210555.24244401522;273.91959358001037;2313982.509398329;937806.7635672553;142830.5507721172;0.0;0;156;143;0;0;0;0;3;51;58;932990176979.6549;342514955719.75226;650465366499.9447;22600.17299693643;6742.363662467711;180.6739389769853;44607.75388769248;1812872.8068941338;744313.816933203;25042.10316028736;741474.7208722795;5.098017671361628;0.19392746475073755
4235;2019-02-24 15:35:37.852;906;257;237;238;229;34;229;26;46;34;618;598;57;109;274;290;292;258;236;234;228;25;645;358;373;134;363;252;640;997.0;109.0;1173.0;218.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40927.5234375;22056.884765625;0.0;1907.7854003906198;491.0;101468;;;Calculated values ==>;1551018937.852;363.76;298.86;296.86;296.96000000000004;296.06;276.56;274.1680685717883;296.06;275.76000000000005;277.76000000000005;276.56;334.96000000000004;332.96000000000004;278.86;284.06;300.56;302.16;302.36;298.96000000000004;296.56;295.96000000000004;;322.26000000000005;275.66;241.2770596917726;261.41265627149306;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1340000.0;3629999.9999999995;2520000.0;6400000.0;0.16616666666666668;0.018166666666666668;0.1955;0.036333333333333336;0.023666666666666666;0.18983333333333335;;22056.884765625;0.0;1907.7854003906198;40927.5234375;519768.67535516707;401542.83051962417;267866.03963574115;268377.5793580552;264022.7886796633;430280.9020939914;461531.51655872667;457090.6148596613;472884.4304738556;519071.0058617585;517023.17438509874;458417.1689715234;464558.0941569299;468924.88479177706;471638.7932299228;415064.02934657864;402117.0966581644;462209.7771915661;461395.4704910207;;206128.24275125185;472007.13841251616;202416.3351029575;210575.99975937125;274.1369580974536;2314588.2973980485;938093.7528452944;142864.3897256765;0.0;0;156;144;0;0;0;0;3;51;58;933213939679.6904;342596542119.76526;650622840249.9697;49788.8216924356;9795.132520247298;235.20261050619197;47613.89619389146;1813475.9479763708;744451.6064326696;25045.568220593952;742243.1065374564;4.482976493013942;0.23784597321900958
4236;2019-02-24 15:36:37.852;902;262;240;239;234;37;229;29;46;34;601;586;54;94;275;290;292;264;236;233;228;27;642;360;373;132;365;246;638;955.0;85.0;1318.0;196.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40917.58984375;21979.119140625;0.0;1862.64147949219;480.0;101469;;;Calculated values ==>;1551018997.852;363.36;299.36;297.16;297.06;296.56;276.86;274.38016830617;296.06;276.06;277.76000000000005;276.56;333.26000000000005;331.76000000000005;278.56;282.56;300.66;302.16;302.36;299.56;296.46000000000004;295.96000000000004;;321.16;275.86;240.83765695389522;260.58029834229245;274.38016830617;296.76000000000005;6420000.0;3600000.0;3729999.9999999995;1320000.0;3650000.0;2460000.0;6380000.0;0.15916666666666668;0.014166666666666666;0.21966666666666665;0.03266666666666666;0.023666666666666666;0.18283333333333335;;21979.119140625;0.0;1862.64147949219;40917.58984375;519504.03060358204;405292.9328934937;269635.4770420577;269100.1284916305;266551.37226954335;430148.3826014536;461531.51655872667;458057.8014167634;473145.2311080622;517836.4982896605;516305.1599384496;459010.3828277451;463700.5617955737;468776.0646351771;471370.5971462768;416120.79896870366;406276.1163306594;462074.3852339362;461395.4704910207;;201530.46850934727;472465.0996282349;202965.4682714964;211595.49675410322;274.3592542053367;2315270.3400087254;938460.7195445132;142895.80994967552;0.0;0;156;144;0;0;0;0;3;51;58;933437739679.6904;342676342119.76526;650772240249.9697;56035.28251424365;8803.654624320123;139.46633737229334;45671.76186489975;1814357.8155114264;744606.5963255409;25048.690461826274;743020.4870212796;4.6410232492424015;0.25485233403985
4237;2019-02-24 15:37:37.863;909;267;238;237;232;37;229;29;47;35;600;587;54;94;276;290;292;269;236;233;228;29;643;359;373;130;364;248;639;944.0;86.0;1481.0;130.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;41023.9921875;21983.345703125;0.0;1895.9562988281198;475.0;101470;;;Calculated values ==>;1551019057.863;364.06000000000006;299.86;296.96000000000004;296.86;296.36;276.86;274.27422755570615;296.06;276.06;277.86;276.66;333.16;331.86;278.56;282.56;300.76000000000005;302.16;302.36;300.06;296.46000000000004;295.96000000000004;;320.66;276.06;240.39332010688793;260.85938512811435;274.27422755570615;296.76000000000005;6430000.0;3590000.0;3729999.9999999995;1300000.0;3640000.0;2480000.0;6390000.0;0.15733333333333333;0.014333333333333333;0.24683333333333335;0.021666666666666667;0.023666666666666666;0.181;;21983.345703125;0.0;1895.9562988281198;41023.9921875;520302.76855251373;407231.3217654451;268475.2737358835;267960.81591274554;265499.83364996925;430214.79039162316;461531.51655872667;457856.87895712245;473501.9964771252;517565.9159013996;516236.86354926066;458693.8975263324;463403.9433489417;469043.1813691076;471504.80555226206;415771.6331564973;408149.4673176514;462074.3852339362;461395.4704910207;;199440.67485045042;472920.9377354816;202728.5165268073;211325.2380035005;274.2627606518223;2315953.311713247;938827.1405825871;142927.13734008753;0.0;0;156;144;0;0;0;0;3;51;58;933661580709.3845;342754956529.65784;650920467419.7671;62974.18412654946;5854.169126187944;109.25104369012524;45262.71208024115;1815349.7428854292;744728.7672505255;25050.763486650514;743778.4132307885;4.7823975913252434;0.25728538224759073
4238;2019-02-24 15:38:37.843;919;269;240;239;227;36;229;29;50;35;606;593;56;94;276;290;292;271;236;233;228;29;642;359;373;129;364;248;638;1007.0;86.0;926.0;148.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40883.23046875;21863.310546875;0.0;1908.76037597656;469.0;101471;;;Calculated values ==>;1551019117.843;365.06000000000006;300.06;297.16;297.06;295.86;276.76000000000005;274.27422755570615;296.06;276.06;278.16;276.66;333.76000000000005;332.46000000000004;278.76000000000005;282.56;300.76000000000005;302.16;302.36;300.26000000000005;296.46000000000004;295.96000000000004;;320.06;276.06;240.16925963744896;260.85938512811435;274.27422755570615;296.76000000000005;6420000.0;3590000.0;3729999.9999999995;1290000.0;3640000.0;2480000.0;6380000.0;0.16783333333333333;0.014333333333333333;0.15433333333333332;0.024666666666666667;0.023666666666666666;0.1915;;21863.310546875;0.0;1908.76037597656;40883.23046875;521631.31442314445;408592.28338607127;269635.4770420577;269100.1284916305;263266.3403315278;430214.79039162316;461531.51655872667;458216.10183566535;473631.5180336029;518178.8076676043;516850.46614840114;458932.3024112177;463403.9433489417;469043.1813691076;471504.80555226206;416120.79896870366;409469.56768089347;462074.3852339362;461395.4704910207;;196933.003932529;473051.3374214201;202716.81891505135;210987.00991073012;274.25822301687185;2316635.644382203;939192.4075885193;142958.83274373022;0.0;0;156;144;0;0;0;0;3;51;58;933885306109.4557;342832630629.68256;651069217819.8145;39432.055997414755;6668.251456490429;95.33431512527946;47953.220201125645;1816202.8437582888;744833.0859709127;25052.467796348523;744554.9537335683;3.9604821252511457;0.1781660803276641
4239;2019-02-24 15:39:37.884;926;270;239;238;233;36;229;29;50;35;615;601;57;95;276;290;292;271;236;234;228;28;641;358;373;127;363;247;637;1041.0;88.0;1129.0;82.0;142.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40869.9375;21877.0390625;0.0;1897.29479980469;469.0;101472;;;Calculated values ==>;1551019177.884;365.76;300.16;297.06;296.96000000000004;296.46000000000004;276.76000000000005;274.1680685717883;296.06;276.06;278.16;276.66;334.66;333.26000000000005;278.86;282.66;300.76000000000005;302.16;302.36;300.26000000000005;296.56;295.96000000000004;;320.06;275.96000000000004;239.71726792356844;260.72004837742526;274.1680685717883;296.76000000000005;6409999.999999999;3579999.9999999995;3729999.9999999995;1270000.0;3629999.9999999995;2470000.0;6370000.0;0.17350000000000002;0.014666666666666666;0.18816666666666665;0.013666666666666666;0.023666666666666666;0.19716666666666668;;21877.0390625;0.0;1897.29479980469;40869.9375;522580.98727678234;409464.7309740011;269203.2134888291;268673.82864474267;266150.18258702976;430280.9020939914;461531.51655872667;458375.611976014;473889.94243038853;519180.79271751654;517752.32074145315;459209.01066824654;463668.4572548411;469181.3918642221;471638.7932299228;416466.9692450329;409894.07379215054;462209.7771915661;461395.4704910207;;196933.003932529;473215.0499880337;202471.84866784632;210481.86879006063;274.15852432210704;2317317.386322267;939557.1595796979;142990.57154363237;0.0;0;156;144;0;0;0;0;3;51;58;934109259039.9324;342909483109.8461;651217819295.1307;48152.55812915354;3700.157084709228;96.40246664227429;49471.798468705965;1816933.2142899507;744919.5484179332;25054.06669470111;745367.3836722358;4.265983507113887;0.18667108612902816
4240;2019-02-24 15:40:37.874;930;270;239;238;231;34;229;28;27;35;623;608;42;93;275;290;292;272;236;233;228;28;642;357;373;125;362;243;638;1131.0;113.0;1056.0;107.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40845.32421875;21974.18359375;0.0;1878.88366699219;471.0;101473;;;Calculated values ==>;1551019237.874;366.16;300.16;297.06;296.96000000000004;296.26000000000005;276.56;274.0616903277293;296.06;275.96000000000004;275.86;276.66;335.46000000000004;333.96000000000004;277.36;282.46000000000004;300.66;302.16;302.36;300.36;296.46000000000004;295.96000000000004;;320.26000000000005;275.96000000000004;239.25999513918347;260.1585393101385;274.0616903277293;296.76000000000005;6420000.0;3570000.0000000005;3729999.9999999995;1250000.0;3620000.0000000005;2430000.0;6380000.0;0.1885;0.01883333333333333;0.17600000000000002;0.017833333333333333;0.02383333333333333;0.21233333333333332;;21974.18359375;0.0;1878.88366699219;40845.32421875;523001.2275804316;409034.13123747765;269100.1284916305;268574.0143988193;265108.40010998945;430346.717906069;461531.51655872667;456268.11165920115;474147.5482803409;520326.498862548;518801.14462511044;458061.18813016545;464028.0066305152;469191.38263189426;471772.5611843801;416120.79896870366;409898.85839438724;462074.3852339362;461395.4704910207;;197768.88456892778;473474.67390996165;202203.09776196448;209711.94814998825;274.049483894982;2317998.233343279;939922.5255307488;143022.03445283504;0.0;0;156;144;0;0;0;0;3;51;58;934333021739.9679;342985070509.85815;651364794795.154;44715.44244591366;4837.676441305949;117.17988081629264;53440.80124374589;1817706.9853115317;744990.6851725591;25055.84625095473;746224.8457358095;4.322760628000404;0.18092327109793527
4241;2019-02-24 15:41:37.874;934;269;236;234;227;33;229;27;12;35;631;615;41;109;275;290;292;270;236;234;228;27;627;354;373;130;359;269;627;1233.0;87.0;1373.0;48.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31055.275390625;12401.7978515625;0.0;1232.47180175781;479.0;101474;;;Calculated values ==>;1551019297.874;366.56000000000006;300.06;296.76000000000005;296.56;295.86;276.46000000000004;273.7412296467126;296.06;275.86;274.36;276.66;336.26000000000005;334.66;277.26000000000005;284.06;300.66;302.16;302.36;300.16;296.56;295.96000000000004;;321.06;275.86;240.39332010688793;263.6948088759802;273.7412296467126;296.76000000000005;6270000.0;3540000.0;3729999.9999999995;1300000.0;3590000.0;2690000.0;6270000.0;0.2055;0.0145;0.22883333333333333;0.008;0.02383333333333333;0.22933333333333333;;12401.7978515625;0.0;1232.47180175781;31055.275390625;524645.2492309491;413116.20043194626;268636.97909552313;267576.12446314876;264115.4241087054;430542.39183029096;461531.51655872667;449907.27500738925;473501.9964771252;518992.4008983268;517336.8574441654;453637.1052473653;462025.5249902102;469604.5352940741;472172.5566483757;421032.9554029044;413498.9491333662;462209.7771915661;461395.4704910207;;201112.50472608567;472727.1298661593;201432.93437499375;208417.07565045575;273.7357572931607;2318597.4050066904;940208.9920427931;143047.9624150746;0.0;0;156;144;0;0;0;0;3;51;58;934556821739.9679;343061570509.85815;651518394795.154;56859.21161471317;2170.353563929324;109.24309090830465;58016.3785501029;1818553.440762037;745049.0854226027;25057.733109052435;747153.655567425;8.592699851078805;0.3553069433479831
4242;2019-02-24 15:42:37.885;931;267;235;234;231;32;229;26;17;36;650;625;39;103;274;290;293;268;236;234;228;25;642;354;373;135;359;269;636;546.0;110.0;952.0;81.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40204.79296875;21894.484375;0.0;1201.86901855469;489.0;101475;;;Calculated values ==>;1551019357.885;366.26;299.86;296.66;296.56;296.26000000000005;276.36;273.7412296467126;296.06;275.76000000000005;274.86;276.76000000000005;338.16;335.66;277.06;283.46000000000004;300.56;302.16;302.46000000000004;299.96000000000004;296.56;295.96000000000004;;322.06;275.66;241.49495122638035;263.6948088759802;273.7412296467126;296.76000000000005;6420000.0;3540000.0;3729999.9999999995;1350000.0;3590000.0;2690000.0;6360000.0;0.091;0.018333333333333333;0.15866666666666665;0.013500000000000002;0.02383333333333333;0.11483333333333333;;21894.484375;0.0;1201.86901855469;40204.79296875;523125.5169708868;408582.9499421953;267228.95180477365;266729.49045587674;265272.7145385271;430542.39183029096;461531.51655872667;450558.0579483891;472948.7829819323;520954.95475681004;518371.88901919615;453383.1958718612;461302.3998219193;469477.1400903877;472172.5566483757;416474.1069652707;409024.95058742084;462209.7771915661;461395.4704910207;;205292.2597576877;471875.0639052514;201391.8685886457;215056.16887878548;273.71971880865124;2319191.3477784223;940494.8467913882;143068.25230768128;0.0;0;156;145;0;0;0;0;3;51;58;934780662769.662;343141085084.7495;651679824384.9335;39534.36871174595;3651.523136774177;136.56786692724756;28287.963135138343;1819356.8678649627;745097.6099562427;25059.78190924278;747872.9902676742;3.1005077568032644;0.16682781784977962
