;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4243;2019-02-24 15:43:37.865;916;264;239;238;236;34;229;28;36;36;664;633;45;71;274;290;293;265;236;234;228;26;643;357;373;138;362;258;638;586.0;108.0;1420.0;136.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40269.0546875;21941.85546875;0.0;1145.44860839844;482.0;101476;;;Calculated values ==>;1551019417.865;364.76;299.56;297.06;296.96000000000004;296.76000000000005;276.56;274.0616903277293;296.06;275.96000000000004;276.76000000000005;276.76000000000005;339.56000000000006;336.46000000000004;277.66;280.26000000000005;300.56;302.16;302.46000000000004;299.66;296.56;295.96000000000004;;321.36;275.76000000000005;242.14157278889297;262.23063862743834;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1380000.0;3620000.0000000005;2580000.0;6380000.0;0.09766666666666667;0.018000000000000002;0.23666666666666666;0.02266666666666667;0.02383333333333333;0.1215;;21941.85546875;0.0;1145.44860839844;40269.0546875;521178.6607746758;406276.1163306594;269100.1284916305;268574.0143988193;267547.28106506047;430346.717906069;461531.51655872667;454875.7103495071;472556.2466753328;523286.44341945846;520110.2784185726;455986.13821575354;459150.8545672082;469063.3101005199;471772.5611843801;416128.37132659985;406754.75125932746;462209.7771915661;461395.4704910207;;202366.40377179522;471575.67402331997;202172.22434114176;215300.74326229386;274.0374740680166;2319861.739637305;940860.0278559249;143087.80676758537;0.0;0;156;145;0;0;0;0;3;51;58;935004388169.7332;343222957784.7756;651837871684.9838;59806.49168864646;6106.47819279604;168.7251612109031;29900.50935829031;1820184.432421728;745178.8995284557;25062.32516977522;748357.7325706278;4.1573586972394;0.26152982835759075
4244;2019-02-24 15:44:37.865;907;268;239;238;230;36;229;29;48;36;658;632;55;67;275;291;293;270;236;234;228;28;644;359;373;140;364;255;639;618.0;106.0;1364.0;118.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40185.1640625;21914.626953125;0.0;1110.912109375;468.0;101477;;;Calculated values ==>;1551019477.865;363.86;299.96000000000004;297.06;296.96000000000004;296.16;276.76000000000005;274.27422755570615;296.06;276.06;277.96000000000004;276.76000000000005;338.96000000000004;336.36;278.66;279.86;300.66;302.26000000000005;302.46000000000004;300.16;296.56;295.96000000000004;;319.96000000000004;275.96000000000004;242.56692532238324;261.82340779136865;274.27422755570615;296.76000000000005;6440000.000000001;3590000.0;3729999.9999999995;1400000.0;3640000.0;2550000.0;6390000.0;0.103;0.017666666666666667;0.22733333333333333;0.019666666666666666;0.02383333333333333;0.12683333333333333;;21914.626953125;0.0;1110.912109375;40185.1640625;519973.1935749371;407694.04971624183;268998.1981815508;268475.2737358835;264560.55341451394;430214.79039162316;461531.51655872667;456845.36981976614;472293.48310962116;522914.57455529104;520255.26730516885;457695.4711337854;459142.712394782;468914.74651439214;471630.7986459004;415779.6548440741;408597.9018975067;462209.7771915661;461395.4704910207;;196515.0671798046;471506.718606615;202713.87248738087;215169.40280836154;274.2570800097154;2320532.1914602215;941225.4985427739;143106.6097735668;0.0;0;156;145;0;0;0;0;3;51;58;935228188169.7332;343306357784.7756;651991771684.9838;57772.56039356225;5286.259307011604;126.87763538935795;31229.672917750602;1821164.2578557464;745273.8390076207;25064.788526413555;748867.1507562615;4.10046296842106;0.24768195038103633
4245;2019-02-24 15:45:37.886;904;271;239;239;232;37;229;29;35;36;645;624;48;68;275;291;293;272;236;234;228;29;644;359;373;142;364;255;639;609.0;86.0;1187.0;99.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40223.7421875;22042.474609375;0.0;1100.94995117188;460.0;101478;;;Calculated values ==>;1551019537.886;363.56000000000006;300.26000000000005;297.06;297.06;296.36;276.86;274.27422755570615;296.06;276.06;276.66;276.76000000000005;337.66;335.56;277.96000000000004;279.96000000000004;300.66;302.26000000000005;302.46000000000004;300.36;296.56;295.96000000000004;;319.16;276.06;242.98782864720522;261.82340779136865;274.27422755570615;296.76000000000005;6440000.000000001;3590000.0;3729999.9999999995;1420000.0;3640000.0;2550000.0;6390000.0;0.10149999999999999;0.014333333333333333;0.19783333333333333;0.0165;0.02383333333333333;0.12533333333333332;;22042.474609375;0.0;1100.94995117188;40223.7421875;519596.6427194424;409039.6576413748;268998.1981815508;268998.1981815508;265499.83364996925;430214.79039162316;461531.51655872667;455254.45241603226;472029.85167895287;521585.6138732432;519435.8713109796;456845.36981976614;459262.7610348818;468914.74651439214;471630.7986459004;415779.6548440741;409475.01781348843;462209.7771915661;461395.4704910207;;193171.6564234249;471339.3356437985;202722.00670695835;215325.0590751322;274.2602354624801;2321202.5002039257;941591.9359301153;143125.0484086409;0.0;0;156;145;0;0;0;0;3;51;58;935452066499.3916;343390987394.6465;652144825234.7502;49959.335509445125;4432.185927457863;90.36646410506125;30840.824897458027;1822062.337871598;745354.8543965829;25066.599527535203;749384.5859428843;3.6866934958241937;0.21068590063793657
4246;2019-02-24 15:46:37.866;904;271;241;240;230;37;229;29;-20;36;629;611;6;76;276;290;293;272;236;233;228;29;644;360;373;131;365;257;639;673.0;84.0;940.0;117.0;143.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;41054.8359375;22009.24609375;0.0;1977.14050292969;457.0;101479;;;Calculated values ==>;1551019597.866;363.56000000000006;300.26000000000005;297.26000000000005;297.16;296.16;276.86;274.38016830617;296.06;276.06;271.16;276.76000000000005;336.06;334.26000000000005;273.76000000000005;280.76000000000005;300.76000000000005;302.16;302.46000000000004;300.36;296.46000000000004;295.96000000000004;;318.86;276.06;240.61611355647437;262.0952818180154;274.38016830617;296.76000000000005;6440000.000000001;3600000.0;3729999.9999999995;1310000.0;3650000.0;2570000.0;6390000.0;0.11216666666666668;0.014;0.15666666666666668;0.0195;0.02383333333333333;0.136;;22009.24609375;0.0;1977.14050292969;41054.8359375;519596.6427194424;409039.6576413748;270071.67981939105;269530.1323390549;264560.55341451394;430148.3826014536;461531.51655872667;447948.7119310756;473469.2039465459;519782.6375818089;517935.14570746716;451289.36801950133;459908.81732628745;468904.7291277699;471370.5971462768;415779.6548440741;409475.01781348843;462074.3852339362;461395.4704910207;;191917.91438739494;472790.3263854694;202973.54754921736;214732.1663171522;274.3623842423795;2321879.595914688;941958.9112368672;143150.69061218196;0.0;0;156;145;0;0;0;0;3;51;59;935675791899.4628;343472860094.67255;652298374034.7991;38379.44241982446;5261.427187306915;88.26491842819937;33546.209367646115;1822798.2489690818;745435.6075791952;25068.087626191835;749920.9657090578;3.2216333869938754;0.16693101588831435
4247;2019-02-24 15:47:37.867;903;271;241;240;231;37;229;29;-59;35;624;609;-15;57;276;290;293;273;236;234;228;29;644;359;373;126;364;258;639;661.0;85.0;921.0;81.0;143.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;41053.765625;22002.419921875;0.0;2001.73083496094;452.0;101480;;;Calculated values ==>;1551019657.867;363.46000000000004;300.26000000000005;297.26000000000005;297.16;296.26000000000005;276.86;274.27422755570615;296.06;276.06;267.26000000000005;276.66;335.56;334.06;271.66;278.86;300.76000000000005;302.16;302.46000000000004;300.46000000000004;296.56;295.96000000000004;;318.36;276.06;239.4893008659735;262.23063862743834;274.27422755570615;296.76000000000005;6440000.000000001;3590000.0;3729999.9999999995;1260000.0;3640000.0;2580000.0;6390000.0;0.11016666666666668;0.014166666666666666;0.15350000000000003;0.013500000000000002;0.02383333333333333;0.134;;22002.419921875;0.0;2001.73083496094;41053.765625;519471.03644556575;409039.6576413748;270071.67981939105;269530.1323390549;265027.28471680114;430214.79039162316;461531.51655872667;442547.5567167646;474018.8471967394;519186.60237076256;517645.4611463711;448412.5323860368;457454.4531147289;469043.1813691076;471504.80555226206;415779.6548440741;409904.246710784;462209.7771915661;461395.4704910207;;189828.38726562503;473441.2765284271;202729.94933496066;214707.39642360935;274.26331643030807;2322563.845666907;942325.6812340765;143183.84842604378;0.0;0;156;145;0;0;0;0;3;51;59;935899595630.0817;343549961379.8858;652452876610.2263;36812.00273310691;3654.602917111797;83.23494855494344;33056.20192503312;1823424.8547903455;745509.9090686083;25069.516815573406;750475.9950550334;3.066388112182853;0.14917175798911655
4248;2019-02-24 15:48:37.867;898;272;241;240;232;36;229;29;-46;35;633;617;-8;41;276;290;293;274;236;234;228;29;645;358;373;123;363;254;640;622.0;111.0;1130.0;49.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40454.234375;22057.8984375;0.0;1192.05383300781;451.0;101481;;;Calculated values ==>;1551019717.867;362.96000000000004;300.36;297.26000000000005;297.16;296.36;276.76000000000005;274.1680685717883;296.06;276.06;268.56;276.66;336.46000000000004;334.86;272.36;277.26000000000005;300.76000000000005;302.16;302.46000000000004;300.56;296.56;295.96000000000004;;318.26000000000005;276.06;238.79729159403252;261.6868853414304;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1230000.0;3629999.9999999995;2540000.0;6400000.0;0.10366666666666666;0.018500000000000003;0.18833333333333335;0.008166666666666666;0.02383333333333333;0.1275;;22057.8984375;0.0;1192.05383300781;40454.234375;518762.6162573889;409045.8058169619;269963.9782592857;269425.99866461847;265417.3188406047;430280.9020939914;461531.51655872667;445104.84666132816;474404.3431722755;520440.00534583844;518801.9093815918;450046.6540387441;456155.5982786601;469181.3918642221;471638.7932299228;415427.88746395044;409910.237185219;462209.7771915661;461395.4704910207;;189410.48811896544;473829.34645940585;202480.7789070168;215095.2854526043;274.16199286431885;2323243.07900024;942692.850553738;143210.46329827685;0.0;0;156;145;0;0;0;0;3;51;59;936123395630.0817;343624661379.8858;652606476610.2263;45694.199427061976;2216.0133016778436;102.07653015653136;31403.273592398094;1824112.4064750136;745558.8308704315;25071.061077896004;751013.157351012;3.4157301454778386;0.176355939687612
4249;2019-02-24 15:49:37.857;893;273;241;240;231;35;229;30;-18;37;646;622;5;28;276;290;293;275;236;234;228;29;645;358;373;137;363;252;640;725.0;86.0;1070.0;149.0;143.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40216.625;22061.517578125;0.0;1105.60009765625;453.0;101482;;;Calculated values ==>;1551019777.857;362.46000000000004;300.46000000000004;297.26000000000005;297.16;296.26000000000005;276.66;274.1680685717883;296.06;276.16;271.36;276.86;337.76;335.36;273.66;275.96000000000004;300.76000000000005;302.16;302.46000000000004;300.66;296.56;295.96000000000004;;318.46000000000004;276.06;241.92719264551067;261.41265627149306;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1370000.0;3629999.9999999995;2520000.0;6400000.0;0.12083333333333333;0.014333333333333333;0.17833333333333332;0.024833333333333332;0.02383333333333333;0.14466666666666667;;22061.517578125;0.0;1105.60009765625;40216.625;518132.3454739759;409481.0797356467;269963.9782592857;269425.99866461847;264946.845813912;430280.9020939914;461531.51655872667;449133.7740112231;472785.1150065333;521932.1171451102;519480.140602618;452044.83347475104;454896.1176830147;469181.3918642221;471638.7932299228;415427.88746395044;410333.523965586;462209.7771915661;461395.4704910207;;190246.288480595;472002.15594002855;202436.41215270554;213561.34527855917;274.14475864309605;2323915.224118945;943060.45107696;143229.60722318274;0.0;0;156;145;0;0;0;0;3;51;59;936347158330.1172;343702648379.8982;652758251310.2505;43994.36286476896;6694.215970718521;73.01921014322392;35853.33678073611;1824859.68659345;745633.0704057282;25072.519965876872;751573.5356922516;3.7387013800561597;0.20422511526109127
4250;2019-02-24 15:50:37.868;889;273;241;240;235;34;229;29;5;38;644;621;18;35;276;290;293;275;236;233;228;28;643;357;373;146;362;250;638;643.0;87.0;984.0;201.0;143.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40232.30078125;22016.53125;0.0;1047.69934082031;454.0;101483;;;Calculated values ==>;1551019837.868;362.06000000000006;300.46000000000004;297.26000000000005;297.16;296.66;276.56;274.0616903277293;296.06;276.06;273.66;276.96000000000004;337.56000000000006;335.26000000000005;274.96000000000004;276.66;300.76000000000005;302.16;302.46000000000004;300.66;296.46000000000004;295.96000000000004;;318.56;275.96000000000004;243.81672145450628;261.13683023647616;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1460000.0;3620000.0000000005;2500000.0;6380000.0;0.10716666666666666;0.0145;0.164;0.033499999999999995;0.02383333333333333;0.131;;22016.53125;0.0;1047.69934082031;40232.30078125;517788.2076467682;410322.251670932;270180.6903413712;269635.4770420577;267045.6889852248;430346.717906069;461531.51655872667;452394.2426621551;471698.3107888524;521890.80040678685;519543.8789204298;454004.120453981;456083.53771632724;469319.3617850966;471772.5611843801;416128.37132659985;411152.2612643879;462074.3852339362;461395.4704910207;;190664.19178205615;470705.69158332614;202125.3382502795;214506.9099411524;274.0192306876861;2324585.7547409534;943427.835491489;143247.55467490855;0.0;0;156;145;0;0;0;0;3;51;59;936570999359.8113;343787563944.78217;652908878920.0447;41044.1003235476;8997.441836657063;72.15359590207294;32342.401432032748;1825568.4703722582;745763.858193977;25073.729961050718;752141.937697848;3.575063857580294;0.21343145856208526
4251;2019-02-24 15:51:37.848;889;273;239;238;234;33;229;28;14;36;615;596;33;62;275;290;293;274;236;233;228;27;642;356;373;139;362;250;638;724.0;85.0;1294.0;247.0;143.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40962.5390625;21979.09765625;0.0;1894.30236816406;452.0;101484;;;Calculated values ==>;1551019897.848;362.06000000000006;300.46000000000004;297.06;296.96000000000004;296.56;276.46000000000004;273.955091788801;296.06;275.96000000000004;274.56;276.76000000000005;334.66;332.76000000000005;276.46000000000004;279.36;300.66;302.16;302.46000000000004;300.56;296.46000000000004;295.96000000000004;;318.36;275.86;242.35481222062532;261.13683023647616;273.955091788801;296.76000000000005;6420000.0;3560000.0;3729999.9999999995;1390000.0;3620000.0000000005;2500000.0;6380000.0;0.12066666666666667;0.014166666666666666;0.21566666666666665;0.04116666666666667;0.02383333333333333;0.14450000000000002;;21979.09765625;0.0;1894.30236816406;40962.5390625;517868.6078683258;410322.251670932;269100.1284916305;268574.0143988193;266551.37226954335;430412.23801567365;461531.51655872667;453510.6666037085;472424.9728513876;518930.9184853566;516987.7792391603;455840.3419343391;459331.87845589657;469191.38263189426;471906.11041330016;416474.1069652707;410739.97996462474;462074.3852339362;461395.4704910207;;189828.38726562503;471541.1619817675;201875.87855378515;212963.61527940436;273.917548323132;2325262.152865311;943794.3435224107;143272.06318359758;0.0;0;156;145;0;0;0;0;3;52;59;936794724759.8824;343873035444.8093;653058828920.0924;54269.235956100136;11101.220834451942;81.23346584248453;35898.40307807857;1826362.4834155736;745931.2912200043;25075.00776049049;752710.421511156;4.245314585724186;0.2688903111563151
4252;2019-02-24 15:52:40.848;890;273;240;239;232;33;229;27;8;35;594;581;29;72;275;291;293;274;236;233;228;27;643;357;373;137;362;249;638;728.0;109.0;1054.0;264.0;143.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40890.09375;21993.884765625;0.0;1878.2141113281198;455.0;101485;;;Calculated values ==>;1551019960.848;362.16;300.46000000000004;297.16;297.06;296.36;276.46000000000004;274.0616903277293;296.06;275.86;273.96000000000004;276.66;332.56;331.26000000000005;276.06;280.36;300.66;302.26000000000005;302.46000000000004;300.56;296.46000000000004;295.96000000000004;;318.66;275.86;241.92719264551067;260.9983114674233;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1370000.0;3620000.0000000005;2490000.0;6380000.0;0.12133333333333333;0.018166666666666668;0.17566666666666667;0.044000000000000004;0.02383333333333333;0.14516666666666667;;21993.884765625;0.0;1878.2141113281198;40890.09375;517914.3700397706;410322.251670932;269635.4770420577;269100.1284916305;265583.0641836895;430346.717906069;461531.51655872667;452940.3137441406;472589.4791058512;516867.90213866025;515537.16248675605;455519.1575828171;460674.0397803137;469191.38263189426;471898.1339981557;416128.37132659985;410739.97996462474;462074.3852339362;461395.4704910207;;191082.09718829524;471806.2409394271;202133.41993300593;213215.84721956667;274.02237566551514;2325978.3634024207;944179.1071186021;143305.07270279314;0.0;0;156;145;0;0;0;0;3;52;59;937029714759.8824;343959975444.8093;653216013920.0924;44058.41101282266;11865.604124282532;97.88910974254786;36027.40864490608;1827222.8503265516;746132.2509383933;25076.57508302686;753339.7723637321;3.855937149314556;0.23769924731352304
4253;2019-02-24 15:53:37.859;894;272;239;238;234;33;230;27;5;35;591;579;23;71;275;291;293;273;236;234;228;27;641;356;373;135;361;245;637;781.0;112.0;988.0;190.0;143.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40898.734375;21904.119140625;0.0;1868.3962402343802;459.0;101486;;;Calculated values ==>;1551020017.859;362.56000000000006;300.36;297.06;296.96000000000004;296.56;276.46000000000004;273.955091788801;296.16;275.86;273.66;276.66;332.26000000000005;331.06;275.46000000000004;280.26000000000005;300.66;302.26000000000005;302.46000000000004;300.46000000000004;296.56;295.96000000000004;;319.06;275.86;241.49495122638035;260.44013211722256;273.955091788801;296.76000000000005;6409999.999999999;3560000.0;3729999.9999999995;1350000.0;3610000.0;2450000.0;6370000.0;0.13016666666666665;0.018666666666666668;0.16466666666666668;0.03166666666666666;0.02383333333333333;0.15399999999999997;;21904.119140625;0.0;1868.3962402343802;40898.734375;518578.4673722901;410317.5062951749;269203.2134888291;268673.82864474267;266640.0104644808;430412.23801567365;461667.43032320484;453259.21331229666;472851.2559263234;516900.6757965212;515675.55730192387;455455.10963595036;461171.2408719669;469329.3392245732;472031.47461952077;416816.92925428355;410735.2620330008;462209.7771915661;461395.4704910207;;192753.74022246967;472070.4381999017;201896.5286598446;212313.03940718743;273.92559422010913;2326625.983245966;944526.7000487548;143334.73909202171;0.0;0;156;145;0;0;0;0;3;52;59;937242365789.5765;344037510404.69775;653356831089.8898;41391.05540610378;8555.50713543514;113.52445479727754;38358.69438691032;1827899.4558158573;746293.9492678867;25078.24909673667;753928.7759906552;3.7193700358035127;0.20292052654794418
4254;2019-02-24 15:54:37.879;899;272;238;237;232;34;230;28;13;34;593;581;30;69;275;291;293;273;236;234;228;27;641;357;373;134;362;243;637;795.0;110.0;573.0;239.0;143.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40767.0390625;21889.662109375;0.0;1860.0751953125;465.0;101487;;;Calculated values ==>;1551020077.879;363.06000000000006;300.36;296.96000000000004;296.86;296.36;276.56;274.0616903277293;296.16;275.96000000000004;274.46000000000004;276.56;332.46000000000004;331.26000000000005;276.16;280.06;300.66;302.26000000000005;302.46000000000004;300.46000000000004;296.56;295.96000000000004;;319.66;275.86;241.2770596917726;260.1585393101385;274.0616903277293;296.76000000000005;6409999.999999999;3570000.0000000005;3729999.9999999995;1340000.0;3620000.0000000005;2430000.0;6370000.0;0.1325;0.018333333333333333;0.0955;0.03983333333333334;0.02383333333333333;0.15633333333333332;;21889.662109375;0.0;1860.0751953125;40767.0390625;519206.8242495202;410317.5062951749;268673.82864474267;268153.32257411344;265667.0251583842;430346.717906069;461667.43032320484;454576.6798005715;472884.4304738556;517273.9604167442;516050.81676758185;456628.26628617605;461243.3347301906;469191.38263189426;471898.1339981557;416816.92925428355;410735.2620330008;462209.7771915661;461395.4704910207;;195261.2709748474;472202.2088784924;202133.01997182256;212277.30103816328;274.0222200249319;2327306.7582070995;944891.7698751144;143365.82004417316;0.0;0;156;145;0;0;0;0;3;52;59;937466240389.5054;344118237304.6721;653503279889.8433;24108.369513645524;10757.756024782351;111.4972323901833;38945.47382446338;1828445.4662995287;746454.9467754572;25080.124902522875;754573.1921260124;3.1125858634525274;0.15685871528068246
4255;2019-02-24 15:55:37.849;905;270;235;234;230;33;230;27;19;34;598;586;47;96;274;291;293;271;236;234;228;26;627;354;373;136;359;267;627;837.0;114.0;454.0;172.0;143.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31699.724609375;12394.3857421875;0.0;2049.97631835938;471.0;101488;;;Calculated values ==>;1551020137.849;363.66;300.16;296.66;296.56;296.16;276.46000000000004;273.7412296467126;296.16;275.86;275.06;276.56;332.96000000000004;331.76000000000005;277.86;282.76000000000005;300.56;302.26000000000005;302.46000000000004;300.26000000000005;296.56;295.96000000000004;;320.26000000000005;275.76000000000005;241.71165711629368;263.43189868330234;273.7412296467126;296.76000000000005;6270000.0;3540000.0;3729999.9999999995;1360000.0;3590000.0;2670000.0;6270000.0;0.13949999999999999;0.019;0.07566666666666667;0.028666666666666667;0.02383333333333333;0.16333333333333333;;12394.3857421875;0.0;2049.97631835938;31699.724609375;521061.8516594512;413498.9491333662;268101.86855027615;267576.12446314876;265555.9162919251;430542.39183029096;461667.43032320484;451174.36885389726;472622.7809936826;515746.0522837112;514502.0499212554;454733.78008571663;460764.2704667944;469477.1400903877;472297.50666484167;421343.2046582326;413877.4060076109;462209.7771915661;461395.4704910207;;197768.88456892778;471840.61823089625;201354.99229029042;211094.58749965567;273.70531297503436;2327910.3459598045;945177.3274238143;143398.3875149213;0.0;0;156;145;0;0;0;0;3;52;59;937689928489.612;344199196804.71075;653656203389.9163;18902.99949331292;7753.9212769640335;141.85017436181172;40882.477555256286;1828803.71516072;746609.1336210566;25082.235075299286;755238.0924380298;4.685651620763414;0.18790493379442935
4256;2019-02-24 15:56:37.870;907;268;234;233;230;32;230;26;35;33;612;600;57;128;273;291;293;269;236;234;228;24;628;354;373;137;360;279;627;898.0;83.0;665.0;300.0;143.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;31836.08203125;12375.2197265625;0.0;2177.69189453125;484.0;101489;;;Calculated values ==>;1551020197.87;363.86;299.96000000000004;296.56;296.46000000000004;296.16;276.36;273.7412296467126;296.16;275.76000000000005;276.66;276.46000000000004;334.36;333.16;278.86;285.96000000000004;300.46000000000004;302.26000000000005;302.46000000000004;300.06;296.56;295.96000000000004;;321.56;275.56;241.92719264551067;264.9883086891361;273.7412296467126;296.76000000000005;6280000.0;3540000.0;3729999.9999999995;1370000.0;3600000.0;2790000.0;6270000.0;0.14966666666666667;0.013833333333333333;0.11083333333333334;0.05;0.02383333333333333;0.1735;;12375.2197265625;0.0;2177.69189453125;31836.08203125;521231.7170199833;412729.0102560747;267576.12446314876;267059.16005280707;265555.9162919251;430542.39183029096;461667.43032320484;451116.1208748812;472393.7743832905;516176.78284766857;514923.8380377091;453968.971486645;462811.0174977511;469211.7246618552;472297.50666484167;421035.25548286893;413116.20043194626;462209.7771915661;461395.4704910207;;203202.34940748036;471512.23439352604;201304.9936314961;210408.52072940808;273.68577544980513;2328439.9963271045;945383.8130470882;143433.63041400726;0.0;0;156;145;0;0;0;0;3;52;59;937913806819.2705;344281125469.5858;653820060719.6663;27687.399936141854;13510.362038101499;109.54692820443032;43546.235783639786;1829192.1043773715;746786.3980025714;25084.330784392358;755941.9112985276;5.830691953292454;0.30906920541659383
4257;2019-02-24 15:57:37.870;893;264;239;239;236;34;230;28;46;33;628;614;56;105;274;291;293;265;236;234;228;26;645;358;373;137;363;259;639;991.0;110.0;958.0;276.0;143.0;0;12;1;1;1;0;0;0;0;0;1;1;0;0;0;41170.05859375;22060.560546875;0.0;2022.07482910156;480.0;101490;;;Calculated values ==>;1551020257.87;362.46000000000004;299.56;297.06;297.06;296.76000000000005;276.56;274.1680685717883;296.16;275.96000000000004;277.76000000000005;276.46000000000004;335.96000000000004;334.56;278.76000000000005;283.66;300.56;302.26000000000005;302.46000000000004;299.66;296.56;295.96000000000004;;321.16;275.76000000000005;241.92719264551067;262.3656120759269;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1370000.0;3629999.9999999995;2590000.0;6390000.0;0.16516666666666666;0.018333333333333333;0.15966666666666668;0.046;0.02383333333333333;0.189;;22060.560546875;0.0;2022.07482910156;41170.05859375;518132.3454739759;405795.59954640066;268998.1981815508;268998.1981815508;267454.33400269365;430280.9020939914;461667.43032320484;455943.9796757489;472393.7743832905;519514.30141076044;518075.5010802707;457170.5059952601;463054.1026232756;468924.88479177706;471764.57567018335;415427.88746395044;406282.4942215275;462209.7771915661;461395.4704910207;;201530.46850934727;471708.256711685;202411.38790313996;210808.13734741928;274.1350358031182;2329048.3808323126;945670.7778827002;143468.62847003754;0.0;0;157;145;0;0;0;0;3;52;59;938137606819.2705;344363325469.5858;653981460719.6663;40480.70381969323;12387.655965193073;167.6655427777542;47361.00596414067;1829760.17190867;747002.2148192655;25086.640888317208;756699.4716464258;4.168855680635143;0.22293147821503187
4258;2019-02-24 15:58:37.881;884;266;240;239;233;36;230;29;50;34;633;618;58;96;275;291;293;268;236;234;228;28;643;358;373;137;363;254;638;992.0;85.0;921.0;184.0;143.0;0;16;1;1;1;0;0;0;0;0;1;1;0;0;0;40959.79296875;22065.193359375;0.0;1999.6201171875;470.0;101491;;;Calculated values ==>;1551020317.881;361.56000000000006;299.76000000000005;297.16;297.06;296.46000000000004;276.76000000000005;274.1680685717883;296.16;276.06;278.16;276.56;336.46000000000004;334.96000000000004;278.96000000000004;282.76000000000005;300.66;302.26000000000005;302.46000000000004;299.96000000000004;296.56;295.96000000000004;;320.16;275.96000000000004;241.92719264551067;261.6868853414304;274.1680685717883;296.76000000000005;6430000.0;3579999.9999999995;3729999.9999999995;1370000.0;3629999.9999999995;2540000.0;6380000.0;0.16533333333333333;0.014166666666666666;0.15350000000000003;0.03066666666666667;0.02383333333333333;0.18916666666666665;;22065.193359375;0.0;1999.6201171875;40959.79296875;517156.69149524206;407225.31549529394;269635.4770420577;269100.1284916305;266063.94759169157;430280.9020939914;461667.43032320484;457250.945269924;472491.6353866644;520440.00534583844;518904.35682591464;458218.4318360977;462741.9622625073;469053.1854526702;471764.57567018335;416128.37132659985;408143.73931749817;462209.7771915661;461395.4704910207;;197350.94305643384;471904.2073218062;202444.87938301277;210910.3027004079;274.1480481145948;2329732.921739946;946038.5599138904;143502.14873893347;0.0;0;157;145;0;0;0;0;3;52;59;938361447849.8539;344445540539.8001;654135388935.0674;39112.73111364088;8263.419390123;113.11562012894049;47383.44424039092;1830423.5721359246;747174.3386645957;25088.98116031875;757489.1534819872;3.942382950804225;0.18707228842257534
4259;2019-02-24 15:59:37.861;890;269;238;237;234;36;230;28;50;34;631;616;58;97;276;291;293;270;236;234;228;28;641;358;373;136;363;252;636;979.0;112.0;857.0;220.0;143.0;0;19;1;1;1;0;0;0;0;0;1;1;0;0;0;41068.0625;21919.72265625;0.0;2013.0095214843802;464.0;101492;;;Calculated values ==>;1551020377.861;362.16;300.06;296.96000000000004;296.86;296.56;276.76000000000005;274.1680685717883;296.16;275.96000000000004;278.16;276.56;336.26000000000005;334.76000000000005;278.96000000000004;282.86;300.76000000000005;302.26000000000005;302.46000000000004;300.16;296.56;295.96000000000004;;319.56;275.96000000000004;241.71165711629368;261.41265627149306;274.1680685717883;296.76000000000005;6409999.999999999;3579999.9999999995;3729999.9999999995;1360000.0;3629999.9999999995;2520000.0;6360000.0;0.16316666666666665;0.018666666666666668;0.14283333333333334;0.03666666666666667;0.02383333333333333;0.187;;21919.72265625;0.0;2013.0095214843802;41068.0625;518074.96141210117;409460.509284546;268774.7449824424;268251.1027814108;266729.49045587674;430280.9020939914;461667.43032320484;457574.2241985461;472622.7809936826;520400.190697455;518866.3858424605;458537.2466056057;463158.4484995079;469181.3918642221;471764.57567018335;416816.92925428355;409889.8944172471;462209.7771915661;461395.4704910207;;194843.3435325042;472036.2627623985;202433.66317128253;210888.8990883911;274.14369064024635;2330416.259347249;946404.9787004816;143535.5761730729;0.0;0;157;145;0;0;0;0;3;52;59;938585173249.925;344527413239.8262;654287138335.1156;36442.576800060815;9885.428651674252;129.30465029134712;46844.72885229174;1831052.989826217;747325.5286515254;25091.000655849923;758274.1265130839;3.8985118064004802;0.19094296711323186
4260;2019-02-24 16:00:37.861;900;269;238;238;232;35;229;28;48;34;628;614;56;99;276;291;294;270;236;234;228;27;641;357;373;135;362;250;637;1008.0;116.0;648.0;154.0;143.0;0;20;1;1;1;0;0;0;0;0;1;1;0;0;0;41023.6953125;21970.09765625;0.0;1999.5263671875;464.0;101493;;;Calculated values ==>;1551020437.861;363.16;300.06;296.96000000000004;296.96000000000004;296.36;276.66;274.0616903277293;296.06;275.96000000000004;277.96000000000004;276.56;335.96000000000004;334.56;278.76000000000005;283.06;300.76000000000005;302.26000000000005;302.56;300.16;296.56;295.96000000000004;;319.56;275.86;241.49495122638035;261.13683023647616;274.0616903277293;296.76000000000005;6409999.999999999;3570000.0000000005;3729999.9999999995;1350000.0;3620000.0000000005;2500000.0;6370000.0;0.168;0.01933333333333333;0.10800000000000001;0.025666666666666667;0.02383333333333333;0.19183333333333336;;21970.09765625;0.0;1999.5263671875;41023.6953125;519332.36032110173;409029.2283274153;268673.82864474267;268673.82864474267;265667.0251583842;430346.717906069;461531.51655872667;457655.4315585443;472753.7123474745;520258.6146184231;518828.72824486974;458615.40399587416;463689.15600023407;469319.3617850966;471898.1339981557;417163.6804021923;409464.7309740011;462209.7771915661;461395.4704910207;;194843.3435325042;472070.4381999017;202176.3479947489;210437.98112502616;274.03907831704987;2331100.35732902;946770.7272030858;143569.01397214519;0.0;0;157;145;0;0;0;0;3;52;59;938808973249.925;344608713239.8262;654437738335.1156;27591.741024889903;6927.281648598922;148.84635561169605;48142.01171004329;1831586.609141425;747465.6345706943;25093.318580899115;759065.6826844367;3.4547842994188107;0.13588051679267532
4261;2019-02-24 16:01:37.882;911;269;239;239;228;35;229;27;47;34;625;611;55;101;275;291;294;271;236;234;228;27;640;358;373;134;363;246;636;1066.0;85.0;761.0;256.0;143.0;0;20;1;1;1;0;0;0;0;0;1;1;0;0;0;40966.58203125;21950.25390625;0.0;1964.6760253906198;467.0;101494;;;Calculated values ==>;1551020497.882;364.26;300.06;297.06;297.06;295.96000000000004;276.66;274.1680685717883;296.06;275.86;277.86;276.56;335.66;334.26000000000005;278.66;283.26000000000005;300.66;302.26000000000005;302.56;300.26000000000005;296.56;295.96000000000004;;319.86;275.86;241.2770596917726;260.58029834229245;274.1680685717883;296.76000000000005;6400000.0;3579999.9999999995;3729999.9999999995;1340000.0;3629999.9999999995;2460000.0;6360000.0;0.17766666666666667;0.014166666666666666;0.12683333333333333;0.042666666666666665;0.02383333333333333;0.2015;;21950.25390625;0.0;1964.6760253906198;40966.58203125;520788.8260071746;409460.509284546;269307.4852858354;269307.4852858354;263871.3856566553;430280.9020939914;461531.51655872667;458177.1606246523;472884.4304738556;520282.6086036309;518856.29338829074;459129.0920975687;464509.9563277315;469053.1854526702;471764.57567018335;417500.4702261243;410313.3567009972;462209.7771915661;461395.4704910207;;196097.13278094304;472202.2088784924;202412.57809939506;210324.87894940414;274.13549827392103;2331783.848777484;947136.8582332402;143602.0605542899;0.0;0;157;145;0;0;0;0;3;52;59;939032851579.5835;344689441484.703;654586590414.8885;32439.474550286788;11511.024246574818;101.81744160596669;50590.72419563574;1832087.0443615003;747619.3408979785;25095.408176975485;759888.743452875;3.9574876742116625;0.1877198191330994
4262;2019-02-24 16:02:37.882;921;269;239;238;231;35;230;27;48;34;621;608;55;102;275;291;294;270;236;234;228;27;641;357;373;134;362;246;637;1069.0;112.0;839.0;163.0;143.0;0;20;0;1;1;0;0;0;0;0;1;1;0;0;0;40830.890625;21811.619140625;0.0;1973.03210449219;471.0;101495;;;Calculated values ==>;1551020557.882;365.26;300.06;297.06;296.96000000000004;296.26000000000005;276.66;274.0616903277293;296.16;275.86;277.96000000000004;276.56;335.26000000000005;333.96000000000004;278.66;283.36;300.66;302.26000000000005;302.56;300.16;296.56;295.96000000000004;;320.26000000000005;275.86;241.2770596917726;260.58029834229245;274.0616903277293;296.76000000000005;6409999.999999999;3570000.0000000005;3729999.9999999995;1340000.0;3620000.0000000005;2460000.0;6370000.0;0.17816666666666667;0.018666666666666668;0.13983333333333334;0.027166666666666665;0.02383333333333333;0.202;;21811.619140625;0.0;1973.03210449219;40830.890625;521958.48941141454;409029.2283274153;269203.2134888291;268673.82864474267;265190.20542400354;430346.717906069;461667.43032320484;458296.43712436303;472884.4304738556;519875.2518397778;518550.4442802356;459129.0920975687;464625.3280590822;469191.38263189426;471898.1339981557;417163.6804021923;409464.7309740011;462209.7771915661;461395.4704910207;;197768.88456892778;472202.2088784924;202180.78803084377;210088.54945039155;274.0408056023286;2332465.494382953;947501.5405086308;143634.87478870558;0.0;0;157;145;0;0;0;0;3;52;59;939256651579.5835;344769841484.703;654734190414.8885;35813.50493157711;7335.581933027787;143.71372265956862;50763.99805020709;1832655.819190516;747776.3959494752;25097.454270011032;760733.366138257;3.954516619485043;0.16905475543686183
4263;2019-02-24 16:03:37.873;929;268;238;237;231;34;230;27;51;34;619;605;56;104;275;291;294;269;236;234;228;26;641;357;373;133;362;244;636;1113.0;79.0;865.0;123.0;143.0;0;20;0;1;1;0;0;0;0;0;1;1;0;0;0;40939.2890625;21784.28125;0.0;1958.1181640625;472.0;101496;;;Calculated values ==>;1551020617.873;366.06000000000006;299.96000000000004;296.96000000000004;296.86;296.26000000000005;276.56;274.0616903277293;296.16;275.86;278.26000000000005;276.56;335.06;333.66;278.76000000000005;283.56;300.66;302.26000000000005;302.56;300.06;296.56;295.96000000000004;;320.36;275.76000000000005;241.05796691057077;260.2995467637923;274.0616903277293;296.76000000000005;6409999.999999999;3570000.0000000005;3729999.9999999995;1330000.0;3620000.0000000005;2440000.0;6360000.0;0.18550000000000003;0.013166666666666667;0.14416666666666667;0.0205;0.02383333333333333;0.20933333333333337;;21784.28125;0.0;1958.1181640625;40939.2890625;522953.98964093707;409024.95058742084;268774.7449824424;268251.1027814108;265272.7145385271;430346.717906069;461667.43032320484;458970.37832481065;473014.93639070686;519837.16889424034;518412.1337960262;459561.6825048583;465146.8021988183;469191.38263189426;471898.1339981557;417163.6804021923;409460.509284546;462209.7771915661;461395.4704910207;;198186.82848740023;472236.3865531139;202188.90385034002;209769.93512573064;274.04396273109757;2333146.810333576;947864.7851832961;143667.62946030466;0.0;0;157;145;0;0;0;0;3;52;59;939480418009.3488;344849929469.61896;654881168364.7344;37019.32923673618;5535.973395406865;101.42508638234256;52673.61206980073;1833262.6684335724;747883.6428209888;25099.49678699406;761595.2169246734;4.015194004859612;0.1593535898721674
4264;2019-02-24 16:04:37.853;937;268;236;235;227;34;230;27;54;34;616;603;61;115;275;291;294;269;236;234;228;26;627;355;373;132;360;260;627;1177.0;113.0;437.0;123.0;143.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;31749.248046875;12389.9921875;0.0;2090.29418945312;478.0;101497;;;Calculated values ==>;1551020677.853;366.86;299.96000000000004;296.76000000000005;296.66;295.86;276.56;273.8482719121499;296.16;275.86;278.56;276.56;334.76000000000005;333.46000000000004;279.26000000000005;284.66;300.66;302.26000000000005;302.56;300.06;296.56;295.96000000000004;;320.96000000000004;275.76000000000005;240.83765695389522;262.5002047102346;273.8482719121499;296.76000000000005;6270000.0;3550000.0;3729999.9999999995;1320000.0;3600000.0;2600000.0;6270000.0;0.19616666666666666;0.01883333333333333;0.07283333333333333;0.0205;0.02383333333333333;0.21999999999999997;;12389.9921875;0.0;2090.29418945312;31749.248046875;525014.0702698701;412729.0102560747;268636.97909552313;268101.86855027615;264115.4241087054;430477.46260093397;461667.43032320484;456762.878738187;473145.2311080622;518197.3341586838;516858.9079129881;457619.169241473;464084.6534620665;469467.0563939442;472164.5985166868;421651.1875348142;413116.20043194626;462209.7771915661;461395.4704910207;;200694.54348549087;472367.87413283327;201654.70215668142;208911.11549172262;273.8268033521681;2333752.3462304105;948149.4758668285;143701.35498433813;0.0;0;157;145;0;0;0;0;3;52;59;939704143409.4199;344929402969.6442;655032317964.7825;18580.378861019657;5549.620025511113;160.74225710401245;55546.55809984557;1833725.8448909007;747975.9919728774;25101.68078661452;762496.7510647901;5.513516595262211;0.1497654185917586
4265;2019-02-24 16:05:37.873;938;267;234;233;227;33;230;25;52;33;622;610;67;145;274;291;294;268;236;234;228;25;628;354;373;128;359;273;628;1270.0;83.0;861.0;93.0;143.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31800.47265625;12383.7890625;0.0;2146.22436523438;492.0;101498;;;Calculated values ==>;1551020737.873;366.96000000000004;299.86;296.56;296.46000000000004;295.86;276.46000000000004;273.7412296467126;296.16;275.66;278.36;276.46000000000004;335.36;334.16;279.86;287.66;300.56;302.26000000000005;302.56;299.96000000000004;296.56;295.96000000000004;;322.36;275.66;239.943914813709;264.2163659402789;273.7412296467126;296.76000000000005;6280000.0;3540000.0;3729999.9999999995;1280000.0;3590000.0;2730000.0;6280000.0;0.21166666666666664;0.013833333333333333;0.1435;0.015500000000000002;0.02383333333333333;0.2355;;12383.7890625;0.0;2146.22436523438;31800.47265625;525060.9923033216;411939.70149829553;267478.1058171749;266964.14334346715;264035.0622708576;430542.39183029096;461667.43032320484;454351.14320836676;473567.7884962697;517725.3834080403;516479.2859847733;456242.0255909057;465731.3778800474;469477.1400903877;472297.50666484167;421345.6450056133;412336.3512286815;462209.7771915661;461395.4704910207;;206546.2383541025;472795.0300870999;201414.63445312777;208100.4634729853;273.7286106698603;2334282.1037631035;948355.9928599052;143736.67107372306;0.0;0;157;145;0;0;0;0;3;52;59;939928018009.3488;345007428969.61945;655192271264.7317;36296.38900637679;4206.3961323265685;124.62856391422275;59650.97415274733;1834183.3037251167;748057.3192075451;25104.059669485643;763457.0504930683;6.901465601123054;0.23561856977230905
4266;2019-02-24 16:06:37.864;930;264;234;233;230;33;230;24;30;33;640;625;53;142;274;291;294;264;236;234;228;24;640;356;373;125;361;261;635;1415.0;108.0;953.0;224.0;143.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;41005.4921875;21914.255859375;0.0;2061.1689453125;497.0;101499;;;Calculated values ==>;1551020797.864;366.16;299.56;296.56;296.46000000000004;296.16;276.46000000000004;273.955091788801;296.16;275.56;276.16;276.46000000000004;337.16;335.66;278.46000000000004;287.36;300.56;302.26000000000005;302.56;299.56;296.56;295.96000000000004;;322.86;275.56;239.25999513918347;262.63441904999945;273.955091788801;296.76000000000005;6400000.0;3560000.0;3729999.9999999995;1250000.0;3610000.0;2610000.0;6350000.0;0.23583333333333334;0.018000000000000002;0.15883333333333333;0.037333333333333336;0.02383333333333333;0.25966666666666666;;21914.255859375;0.0;2061.1689453125;41005.4921875;523155.22274440003;407674.5673192991;266819.8314429513;266325.04441786255;264880.94370832725;430412.23801567365;461667.43032320484;453619.39126228687;473955.3659136608;520581.80529503094;519039.7271138568;456476.3869257851;467095.37418831757;469201.49363940477;472031.47461952077;417500.4702261243;407674.5673192991;462209.7771915661;461395.4704910207;;208636.25808486674;473089.87314066343;201897.46314023278;207856.31979446177;273.9259582962371;2334888.72913112;948641.7670292006;143771.72742550517;0.0;0;157;146;0;0;0;0;3;52;59;940151784440.0033;345083317584.84143;655352447235.2002;39981.83291671959;10124.516640016078;176.86625232285334;65835.66613087314;1834818.8602285574;748176.7255673563;25106.571749426446;764502.6156401897;4.8432460690844135;0.19882772773697296
4267;2019-02-24 16:07:37.844;910;262;238;238;232;35;230;27;23;33;655;637;38;96;275;291;294;264;236;234;228;26;642;358;373;125;363;245;638;1417.0;87.0;875.0;132.0;143.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40997.125;21963.2890625;0.0;1926.94189453125;488.0;101500;;;Calculated values ==>;1551020857.844;364.16;299.36;296.96000000000004;296.96000000000004;296.36;276.66;274.1680685717883;296.16;275.86;275.46000000000004;276.46000000000004;338.66;336.86;276.96000000000004;282.76000000000005;300.66;302.26000000000005;302.56;299.56;296.56;295.96000000000004;;321.96000000000004;275.76000000000005;239.25999513918347;260.44013211722256;274.1680685717883;296.76000000000005;6420000.0;3579999.9999999995;3729999.9999999995;1250000.0;3629999.9999999995;2450000.0;6380000.0;0.23616666666666666;0.0145;0.14583333333333334;0.022000000000000002;0.02383333333333333;0.26;;21963.2890625;0.0;1926.94189453125;40997.125;520506.6720119719;405292.9328934937;268574.0143988193;268574.0143988193;265583.0641836895;430280.9020939914;461667.43032320484;455455.10963595036;473955.3659136608;523414.3101546315;521585.54108808277;457261.95784992387;464079.5365757898;469053.1854526702;471764.57567018335;416824.11803061306;406276.1163306594;462209.7771915661;461395.4704910207;;204874.27233412856;473282.30129752296;202459.77087064998;208520.2431940655;274.15383293424844;2335571.8564895187;949007.2913549299;143804.95060442877;0.0;0;157;146;0;0;0;0;3;52;59;940375509840.0745;345158292584.8653;655504196635.2484;36895.15356993964;5958.095669391207;152.94602464932765;65747.55909720836;1835459.2882356318;748310.7026627209;25109.31926892354;765598.77700848;4.552226998424253;0.15673577280124543
4268;2019-02-24 16:08:37.874;904;266;239;238;233;37;230;28;35;34;657;637;44;84;275;291;294;268;236;234;228;27;633;359;373;128;364;241;634;1456.0;87.0;875.0;124.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27637.603515625;8927.5517578125;0.0;1115.71374511719;482.0;101501;;;Calculated values ==>;1551020917.874;363.56000000000006;299.76000000000005;297.06;296.96000000000004;296.46000000000004;276.86;274.27422755570615;296.16;275.96000000000004;276.66;276.56;338.86;336.86;277.56;281.56;300.66;302.26000000000005;302.56;299.96000000000004;296.56;295.96000000000004;;321.36;275.86;239.943914813709;259.87524604437704;274.27422755570615;296.76000000000005;6330000.0;3590000.0;3729999.9999999995;1280000.0;3640000.0;2410000.0;6340000.0;0.24266666666666667;0.0145;0.14583333333333334;0.020666666666666667;0.02383333333333333;0.2665;;8927.5517578125;0.0;1115.71374511719;27637.603515625;520465.5681631592;409018.2770877979;269519.7254501077;268980.004496305;266413.70663299895;430214.79039162316;461667.43032320484;457549.81982497213;473664.3179132749;523937.9889306886;521911.47602028365;458616.95304675895;463286.42904262024;468914.74651439214;471630.7986459004;419785.1605682157;409883.35718279134;462209.7771915661;461395.4704910207;;202366.40377179522;472988.3078366223;202723.93645497187;208697.54360087833;274.2609840319143;2336144.098538245;949264.8437401465;143830.31874581226;0.0;0;157;146;0;0;0;0;3;52;59;940599421739.9678;345234230534.8291;655650069535.1788;37162.107991458375;5585.463675220776;143.57614908865335;67343.99751622295;1836076.7406536057;748406.9470887107;25111.791522545904;766708.4278612157;10.976026203811342;0.3671301238433518
4269;2019-02-24 16:09:37.865;912;265;233;232;228;35;230;28;46;36;654;634;57;94;275;291;294;267;236;234;228;27;626;356;373;138;361;261;627;1523.0;113.0;670.0;103.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30942.44921875;12400.021484375;0.0;1160.7685546875;488.0;101502;;;Calculated values ==>;1551020977.865;364.36;299.66;296.46000000000004;296.36;295.96000000000004;276.66;273.955091788801;296.16;275.96000000000004;277.76000000000005;276.76000000000005;338.56000000000006;336.56;278.86;282.56;300.66;302.26000000000005;302.56;299.86;296.56;295.96000000000004;;321.96000000000004;275.86;242.14157278889297;262.63441904999945;273.955091788801;296.76000000000005;6260000.0;3560000.0;3729999.9999999995;1380000.0;3610000.0;2610000.0;6270000.0;0.25383333333333336;0.01883333333333333;0.11166666666666666;0.017166666666666667;0.02383333333333333;0.2776666666666667;;12400.021484375;0.0;1160.7685546875;30942.44921875;522007.8143982283;411539.160874144;267059.16005280707;266550.4475981158;264589.21740495256;430412.23801567365;461667.43032320484;455612.62700522714;472556.2466753328;522019.24331270566;519965.2245270433;456967.8106930169;461445.2123172294;469329.3392245732;472031.47461952077;421954.63990528695;412337.2203441835;462209.7771915661;461395.4704910207;;204874.27233412856;471673.81221397576;201932.67224859362;207522.76093767077;273.9396742653972;2336632.1924187867;949442.5468575117;143849.2865860212;0.0;0;157;146;0;0;0;0;3;52;59;940823188169.733;345314018564.74536;655800646945.0209;28327.594947824076;4630.556236072394;181.12806840078164;70491.9890193135;1836622.4063153984;748492.0678178573;25114.496985141872;767856.888786157;7.641978673299709;0.2009223694621774
4270;2019-02-24 16:10:37.875;918;263;233;232;228;34;230;26;52;36;654;632;64;105;274;291;294;264;236;234;228;26;628;355;373;143;360;267;628;1654.0;91.0;1023.0;104.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30874.990234375;12403.3818359375;0.0;1174.08288574219;497.0;101503;;;Calculated values ==>;1551021037.875;364.96000000000004;299.46000000000004;296.46000000000004;296.36;295.96000000000004;276.56;273.8482719121499;296.16;275.76000000000005;278.36;276.76000000000005;338.56000000000006;336.36;279.56;283.66;300.56;302.26000000000005;302.56;299.56;296.56;295.96000000000004;;322.86;275.76000000000005;243.1966462407574;263.43189868330234;273.8482719121499;296.76000000000005;6280000.0;3550000.0;3729999.9999999995;1430000.0;3600000.0;2670000.0;6280000.0;0.27566666666666667;0.015166666666666667;0.1705;0.017333333333333333;0.02383333333333333;0.2995;;12403.3818359375;0.0;1174.08288574219;30874.990234375;522594.8649450649;410301.76661049295;266964.14334346715;266458.24645520333;264506.742762772;430477.46260093397;461667.43032320484;455359.9999389805;471897.7078724963;521530.8713538867;519262.06520247937;456852.27101820137;461848.42866048316;469339.4365814483;472164.5985166868;421345.6450056133;410719.3513009573;462209.7771915661;461395.4704910207;;208636.25808486674;470909.40455562726;201672.78895660117;206868.48382433734;273.8338582432149;2337147.4236050355;949649.2763343194;143868.74692420423;0.0;0;157;146;0;0;0;0;3;52;59;941047025469.6975;345398332614.73193;655959073344.9957;43253.669472495676;4666.768003716452;161.1654545206153;76230.83250667166;1837219.0162705623;748569.5584327935;25117.349906573436;769079.7827470425;9.15579145191294;0.2928175973618799
