;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4271;2019-02-24 16:11:37.865;916;259;235;235;230;33;230;26;57;35;640;619;68;127;274;290;294;260;236;233;228;25;642;355;373;137;360;269;636;1880.0;84.0;1454.0;152.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;41260.62890625;22197.189453125;0.0;2055.1904296875;500.0;101504;;;Calculated values ==>;1551021097.865;364.76;299.06;296.66;296.66;296.16;276.46000000000004;273.8482719121499;296.16;275.76000000000005;278.86;276.66;337.16;335.06;279.96000000000004;285.86;300.56;302.16;302.56;299.16;296.46000000000004;295.96000000000004;;323.16;275.66;241.92719264551067;263.6948088759802;273.8482719121499;296.76000000000005;6420000.0;3550000.0;3729999.9999999995;1370000.0;3600000.0;2690000.0;6360000.0;0.31333333333333335;0.014;0.24233333333333332;0.025333333333333333;0.02383333333333333;0.33716666666666667;;22197.189453125;0.0;2055.1904296875;41260.62890625;521256.8195935917;404775.324486149;267228.95180477365;267228.95180477365;264799.8413228668;430477.46260093397;461667.43032320484;455652.16317202843;472589.4791058512;519922.47785530664;517750.9987671405;457021.67461100663;464177.88625500054;469339.4365814483;472039.44190697034;416824.11803061306;405281.3650549666;462074.3852339362;461395.4704910207;;209890.3038832737;471610.25455702154;201667.0510483984;206301.43157640714;273.8316202179444;2337748.4535762765;949937.5663720918;143895.6530500686;0.0;0;158;146;0;0;0;0;3;52;60;941270788169.733;345482318614.7453;656119846545.0212;61549.058837959674;6838.561155551787;161.5985416590505;86009.2067873772;1838092.2267806102;748665.4201961788;25120.0391582587;770431.5577413199;6.372917877312414;0.2421775831089695
4272;2019-02-24 16:12:37.866;906;259;239;239;237;35;230;28;58;34;620;603;64;107;275;290;294;261;236;234;228;27;643;358;373;134;363;258;637;1868.0;111.0;1582.0;169.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40936.1015625;21924.7421875;0.0;1966.31945800781;489.0;101505;;;Calculated values ==>;1551021157.866;363.76;299.06;297.06;297.06;296.86;276.66;274.1680685717883;296.16;275.96000000000004;278.96000000000004;276.56;335.16;333.46000000000004;279.56;283.86;300.66;302.16;302.56;299.26000000000005;296.56;295.96000000000004;;322.06;275.86;241.2770596917726;262.23063862743834;274.1680685717883;296.76000000000005;6430000.0;3579999.9999999995;3729999.9999999995;1340000.0;3629999.9999999995;2580000.0;6370000.0;0.31133333333333335;0.018500000000000003;0.26366666666666666;0.028166666666666666;0.02383333333333333;0.33516666666666667;;21924.7421875;0.0;1966.31945800781;40936.1015625;519926.7307523691;404265.2275104441;269203.2134888291;269203.2134888291;268153.32257411344;430280.9020939914;461667.43032320484;457576.2050488785;472884.4304738556;518775.8403640361;517028.39272149396;458304.8186297473;463439.0403117396;469053.1854526702;471638.7932299228;416481.72091872315;405286.7879720686;462209.7771915661;461395.4704910207;;205292.2597576877;472202.2088784924;202464.56453182947;207210.27651634015;274.1556949838322;2338433.437745568;950305.2552633656;143929.16619096862;0.0;0;158;146;0;0;0;0;3;52;60;941494591899.4626;345563619969.6471;656277949179.8302;67264.43588299525;7597.610315764338;207.1062595131094;85194.40418051377;1839165.6904594179;748785.723629985;25123.111749473755;771858.2782759415;6.708096903216543;0.27254334934352825
4273;2019-02-24 16:13:37.886;903;264;239;238;234;37;230;28;62;34;618;604;67;100;275;290;294;266;236;234;228;27;644;358;373;132;363;255;639;1936.0;109.0;1597.0;159.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40955.16015625;22080.390625;0.0;1962.14489746094;477.0;101506;;;Calculated values ==>;1551021217.886;363.46000000000004;299.56;297.06;296.96000000000004;296.56;276.86;274.1680685717883;296.16;275.96000000000004;279.36;276.56;334.96000000000004;333.56;279.86;283.16;300.66;302.16;302.56;299.76000000000005;296.56;295.96000000000004;;320.86;275.86;240.83765695389522;261.82340779136865;274.1680685717883;296.76000000000005;6440000.000000001;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2550000.0;6390000.0;0.32266666666666666;0.018166666666666668;0.26616666666666666;0.026500000000000003;0.02383333333333333;0.3465;;22080.390625;0.0;1962.14489746094;40955.16015625;519471.03644556575;405795.59954640066;268998.1981815508;268475.2737358835;266463.5573749372;430280.9020939914;461667.43032320484;458541.20438114327;473145.2311080622;518820.95047796;517384.84178739064;459142.712394782;463062.5357941977;469053.1854526702;471638.7932299228;416136.42459218716;406760.9304613398;462209.7771915661;461395.4704910207;;200276.58477070546;472465.0996282349;202467.13230146843;207043.34318210903;274.15669238427637;2339116.0924020675;950672.0869398332;143961.91430632144;0.0;0;158;146;0;0;0;0;3;52;60;941718466499.3915;345643446569.6217;656431900479.7812;68158.38218520678;7154.946134159312;170.32147671039326;88133.0121125379;1840294.5901174555;748908.7025796854;25126.25802901833;773303.154876303;6.805299788608441;0.2697335404346488
4274;2019-02-24 16:14:37.867;908;268;239;238;231;38;230;28;64;34;624;609;69;100;276;290;294;269;236;234;228;28;643;360;373;130;365;257;638;1910.0;110.0;1183.0;164.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;41010.5234375;21982.16796875;0.0;1991.48083496094;473.0;101507;;;Calculated values ==>;1551021277.867;363.96000000000004;299.96000000000004;297.06;296.96000000000004;296.26000000000005;276.96000000000004;274.38016830617;296.16;275.96000000000004;279.56;276.56;335.56;334.06;280.06;283.16;300.76000000000005;302.16;302.56;300.06;296.56;295.96000000000004;;320.46000000000004;275.96000000000004;240.39332010688793;262.0952818180154;274.38016830617;296.76000000000005;6430000.0;3600000.0;3729999.9999999995;1300000.0;3650000.0;2570000.0;6380000.0;0.31833333333333336;0.018333333333333333;0.19716666666666666;0.02733333333333333;0.02383333333333333;0.3421666666666667;;21982.16796875;0.0;1991.48083496094;41010.5234375;520177.4666798477;408143.73931749817;269100.1284916305;268574.0143988193;265108.40010998945;430148.3826014536;461667.43032320484;458464.27648857265;473405.19094569265;519269.74598137074;517729.6801628404;459067.65107013966;462763.15026455786;468904.7291277699;471370.5971462768;416481.72091872315;408592.28338607127;462209.7771915661;461395.4704910207;;198604.77482894104;472824.0414856702;202990.1974093717;207595.02943312377;274.3688341308508;2339798.9234691234;951039.1586530504;143994.85075434754;0.0;0;158;146;0;0;0;0;3;52;60;941942195630.0815;345722021679.8641;656585451840.2549;50370.972591782454;7375.458404752159;144.63968809861777;86842.0509153104;1841282.0219578454;749029.7509404266;25128.88187425231;774760.8186662816;6.037175349692285;0.20848695603962597
4275;2019-02-24 16:15:37.867;914;268;240;239;228;38;230;28;61;34;632;617;68;102;277;290;294;269;236;234;228;28;643;359;373;129;364;258;638;1991.0;114.0;1119.0;163.0;143.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40810.625;22032.84765625;0.0;2000.2265625;467.0;101508;;;Calculated values ==>;1551021337.867;364.56000000000006;299.96000000000004;297.16;297.06;295.96000000000004;276.96000000000004;274.27422755570615;296.16;275.96000000000004;279.26000000000005;276.56;336.36;334.86;279.96000000000004;283.36;300.86;302.16;302.56;300.06;296.56;295.96000000000004;;319.86;275.96000000000004;240.16925963744896;262.23063862743834;274.27422755570615;296.76000000000005;6430000.0;3590000.0;3729999.9999999995;1290000.0;3640000.0;2580000.0;6380000.0;0.3318333333333333;0.019;0.1865;0.027166666666666665;0.02383333333333333;0.35566666666666663;;22032.84765625;0.0;2000.2265625;40810.625;520928.62250761193;408143.73931749817;269635.4770420577;269100.1284916305;263718.8729055725;430214.79039162316;461667.43032320484;457940.91570641217;473534.8580475586;520007.6839859002;518467.67016044905;458788.78780023096;462849.363118329;469171.5215608226;471504.80555226206;416481.72091872315;408592.28338607127;462209.7771915661;461395.4704910207;;196097.13278094304;472954.5886681478;202729.18292882698;207212.59439002286;274.26301914618784;2340480.766372769;951405.9504499254;144028.11498265972;0.0;0;158;146;0;0;0;0;3;52;60;942165995630.0815;345799721679.8641;656739951840.2549;47596.98816301964;7341.123522584881;149.8993131203857;90404.37626658822;1842098.421630802;749152.3891231545;25131.336365929135;776237.8722261308;6.05384005146556;0.19654906806644315
4276;2019-02-24 16:16:37.867;916;268;241;241;228;37;230;28;32;35;642;626;50;99;276;290;294;270;236;234;228;28;645;360;373;128;365;261;640;2097.0;110.0;1194.0;208.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40896.40234375;22005.455078125;0.0;2021.01647949219;464.0;101509;;;Calculated values ==>;1551021397.867;364.76;299.96000000000004;297.26000000000005;297.26000000000005;295.96000000000004;276.86;274.38016830617;296.16;275.96000000000004;276.36;276.66;337.36;335.76000000000005;278.16;283.06;300.76000000000005;302.16;302.56;300.16;296.56;295.96000000000004;;319.56;275.96000000000004;239.943914813709;262.63441904999945;274.38016830617;296.76000000000005;6450000.0;3600000.0;3729999.9999999995;1280000.0;3650000.0;2610000.0;6400000.0;0.3495;0.018333333333333333;0.19899999999999998;0.034666666666666665;0.02383333333333333;0.3733333333333333;;22005.455078125;0.0;2021.01647949219;40896.40234375;521022.23830885114;407237.99361852766;269963.9782592857;269963.9782592857;263568.708650891;430148.3826014536;461667.43032320484;453870.04285650403;473760.833029134;520787.25963300024;519142.5979549052;456106.798836512;462041.5365857274;468904.7291277699;471370.5971462768;415788.1621778129;408155.83817888127;462209.7771915661;461395.4704910207;;194843.3435325042;473084.92450057325;202979.28031971477;207255.5355899642;274.364605105373;2341161.6582673006;951772.9363060452;144061.625341343;0.0;0;158;146;0;0;0;0;3;52;60;942389795630.0815;345876821679.8641;656895651840.2549;49927.26174482106;9363.662331603095;139.92593998041303;94878.90902972776;1842911.1237133674;749291.5956719393;25133.751576371644;777781.8996036001;6.422489406157143;0.21878952956729752
4277;2019-02-24 16:17:37.878;915;269;242;241;228;37;230;29;6;35;652;635;32;88;277;290;294;270;236;234;228;28;646;359;373;126;364;261;641;2111.0;84.0;1101.0;161.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40845.93359375;22071.39453125;0.0;2023.96630859375;462.0;101510;;;Calculated values ==>;1551021457.878;364.66;300.06;297.36;297.26000000000005;295.96000000000004;276.86;274.27422755570615;296.16;276.06;273.76000000000005;276.66;338.36;336.66;276.36;281.96000000000004;300.86;302.16;302.56;300.16;296.56;295.96000000000004;;319.36;275.96000000000004;239.4893008659735;262.63441904999945;274.27422755570615;296.76000000000005;6459999.999999999;3590000.0;3729999.9999999995;1260000.0;3640000.0;2610000.0;6409999.999999999;0.35183333333333333;0.014;0.1835;0.026833333333333334;0.02383333333333333;0.37566666666666665;;22071.39453125;0.0;2023.96630859375;40845.93359375;520818.73429704714;407245.3288638932;270401.81307918695;269857.54817610135;263494.4814662459;430214.79039162316;461667.43032320484;450575.5472585713;474018.8471967394;521813.99968019495;520068.0108803182;453870.04285650403;460727.0228159712;469171.5215608226;471504.80555226206;415436.8642785704;407707.72287280334;462209.7771915661;461395.4704910207;;194007.49548133422;473344.9661279102;202725.91547546952;207019.46177419694;274.2617517048404;2341842.9692833065;952140.3107252525;144095.33971103246;0.0;0;158;146;0;0;0;0;3;52;60;942613636659.7756;345953035649.7599;657052280550.0408;45480.40743219918;7261.611192507157;108.20797968073887;95560.58727462012;1843706.3333838058;749430.1650175076;25135.81973812615;779369.1863531976;6.159310701568625;0.1861547181922385
4278;2019-02-24 16:18:37.888;912;269;242;241;233;36;230;29;7;35;662;643;30;78;276;290;294;270;236;234;228;29;645;358;373;124;363;259;639;2201.0;86.0;1101.0;117.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40779.74609375;22000.56640625;0.0;2032.34033203125;460.0;101511;;;Calculated values ==>;1551021517.888;364.36;300.06;297.36;297.26000000000005;296.46000000000004;276.76000000000005;274.1680685717883;296.16;276.06;273.86;276.66;339.36;337.46000000000004;276.16;280.96000000000004;300.76000000000005;302.16;302.56;300.16;296.56;295.96000000000004;;319.16;276.06;239.02933182858504;262.3656120759269;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3729999.9999999995;1240000.0;3629999.9999999995;2590000.0;6390000.0;0.36683333333333334;0.014333333333333333;0.1835;0.0195;0.02383333333333333;0.39066666666666666;;22000.56640625;0.0;2032.34033203125;40779.74609375;520521.3400994405;408149.4673176514;270623.514607611;270071.67981939105;265978.4873320663;430280.9020939914;461667.43032320484;451061.0075656279;474276.0466262047;523001.1880422575;521053.8672361071;453960.80980778224;459836.6707289208;469181.3918642221;471638.7932299228;415788.1621778129;408597.9018975067;462209.7771915661;461395.4704910207;;193171.6564234249;473700.1958739184;202476.7169849223;206634.13680576038;274.16041522181763;2342523.296649594;952507.6382773968;144129.14790012484;0.0;0;158;146;0;0;0;0;3;52;60;942837473959.7401;346028048149.748;657208306550.016;45615.21732155948;5288.857838335424;103.0603973510558;99526.76102637504;1844465.5901116675;749534.7696906216;25137.58060136277;780995.1852100978;6.2636575018967795;0.17089964074473035
4279;2019-02-24 16:19:37.879;909;269;241;240;231;35;230;29;-2;36;668;646;24;62;276;291;294;270;236;234;228;28;644;357;373;134;362;256;639;2263.0;111.0;916.0;118.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40132.65234375;22021.38671875;0.0;1157.43469238281;461.0;101512;;;Calculated values ==>;1551021577.879;364.06000000000006;300.06;297.26000000000005;297.16;296.26000000000005;276.66;274.0616903277293;296.16;276.06;272.96000000000004;276.76000000000005;339.96000000000004;337.76;275.56;279.36;300.76000000000005;302.26000000000005;302.56;300.16;296.56;295.96000000000004;;319.26000000000005;275.96000000000004;241.2770596917726;261.9595390733887;274.0616903277293;296.76000000000005;6440000.000000001;3570000.0000000005;3729999.9999999995;1340000.0;3620000.0000000005;2560000.0;6390000.0;0.37716666666666665;0.018500000000000003;0.15266666666666667;0.019666666666666666;0.02383333333333333;0.40099999999999997;;22021.38671875;0.0;1157.43469238281;40132.65234375;520224.0055753334;408149.4673176514;270071.67981939105;269530.1323390549;265027.28471680114;430346.717906069;461667.43032320484;450450.7861111059;473079.2034362849;523855.91695709515;521606.3792673587;453724.662212683;458381.9511677081;469319.3617850966;471898.1339981557;416136.42459218716;408597.9018975067;462209.7771915661;461395.4704910207;;193589.57483703562;472299.7188790419;202206.58508244195;206240.12978210268;274.05084031918295;2343197.4654953675;952874.4328589456;144155.72537141494;0.0;0;158;146;0;0;0;0;3;52;60;943061240389.5054;346105436539.6668;657362783374.8539;37898.61469037603;5311.831631333132;139.46266985158908;102317.29162427611;1845161.434318747;749623.095518581;25139.601323766838;782676.9666753563;6.284495576029279;0.14762516909652348
4280;2019-02-24 16:20:37.859;907;269;241;240;227;34;230;28;-13;37;667;644;7;50;275;291;295;270;236;234;228;28;645;357;373;140;362;250;640;2391.0;108.0;1010.0;211.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40200.87890625;21972.48828125;0.0;1107.873046875;460.0;101513;;;Calculated values ==>;1551021637.859;363.86;300.06;297.26000000000005;297.16;295.86;276.56;274.0616903277293;296.16;275.96000000000004;271.86;276.86;339.86;337.56000000000006;273.86;278.16;300.66;302.26000000000005;302.66;300.16;296.56;295.96000000000004;;319.16;275.96000000000004;242.56692532238324;261.13683023647616;274.0616903277293;296.76000000000005;6450000.0;3570000.0000000005;3729999.9999999995;1400000.0;3620000.0000000005;2500000.0;6400000.0;0.3985;0.018000000000000002;0.16833333333333333;0.035166666666666666;0.02383333333333333;0.42233333333333334;;21972.48828125;0.0;1107.873046875;40200.87890625;519894.2303024601;407700.56032686506;269963.9782592857;269425.99866461847;263119.62654675747;430346.717906069;461667.43032320484;450134.2706957804;472391.7460337592;524233.64562709717;521890.80040678685;452643.08846884506;457895.93577920616;469191.38263189426;471898.1339981557;416144.9578568078;408155.83817888127;462209.7771915661;461395.4704910207;;193171.6564234249;471506.718606615;202182.7828150438;206007.84633064232;274.0415816071899;2343866.6884406325;953240.9262788538;144174.59664339325;0.0;0;158;146;0;0;0;0;3;52;60;943284965789.5765;346187609139.69293;657514532774.9021;41738.50045992399;9471.225075336919;143.80415420267755;107858.70660373314;1845824.8557310016;749746.246593796;25141.961093782418;784427.8495055959;6.898169141710348;0.19344308873903956
4281;2019-02-24 16:21:37.849;906;268;240;240;231;34;230;28;-14;37;653;634;7;41;275;291;295;270;236;234;228;27;643;357;373;144;362;246;639;2429.0;108.0;1049.0;224.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39986.87109375;21956.7109375;0.0;1048.98559570312;462.0;101514;;;Calculated values ==>;1551021697.849;363.76;299.96000000000004;297.16;297.16;296.26000000000005;276.56;274.0616903277293;296.16;275.96000000000004;271.76000000000005;276.86;338.46000000000004;336.56;273.86;277.26000000000005;300.66;302.26000000000005;302.66;300.16;296.56;295.96000000000004;;319.36;275.86;243.40439225979637;260.58029834229245;274.0616903277293;296.76000000000005;6430000.0;3570000.0000000005;3729999.9999999995;1440000.0;3620000.0000000005;2460000.0;6390000.0;0.4048333333333333;0.018000000000000002;0.17483333333333334;0.037333333333333336;0.02383333333333333;0.42866666666666664;;21956.7109375;0.0;1048.98559570312;39986.87109375;519926.7307523691;407694.04971624183;269530.1323390549;269530.1323390549;265027.28471680114;430346.717906069;461667.43032320484;450726.8185100643;471864.221826097;523130.6856733961;521198.7027715372;453333.3911993514;457459.7496793268;469191.38263189426;471898.1339981557;416831.7776299408;408597.9018975067;462209.7771915661;461395.4704910207;;194007.49548133422;470874.54964527197;202174.60000258262;205919.48379889506;274.03839829068323;2344534.8083188636;953606.9419262916;144192.5674697806;0.0;0;158;146;0;0;0;0;3;52;60;943508728489.612;346272794939.7065;657663307974.9258;43455.21286905804;10031.464786660403;148.20976318381483;109514.03962869119;1846534.6850175874;749908.7419222692;25144.394137519474;786238.9871512287;7.091675177586025;0.20436678559084148
4282;2019-02-24 16:22:37.850;908;268;239;238;229;34;230;27;4;36;633;619;22;61;275;291;295;269;236;234;228;27;642;356;373;135;361;245;638;2516.0;86.0;1007.0;196.0;143.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40807.87109375;21935.615234375;0.0;1848.55969238281;464.0;101515;;;Calculated values ==>;1551021757.85;363.96000000000004;299.96000000000004;297.06;296.96000000000004;296.06;276.56;273.955091788801;296.16;275.86;273.56;276.76000000000005;336.46000000000004;335.06;275.36;279.26000000000005;300.66;302.26000000000005;302.66;300.06;296.56;295.96000000000004;;319.56;275.86;241.49495122638035;260.44013211722256;273.955091788801;296.76000000000005;6420000.0;3560000.0;3729999.9999999995;1350000.0;3610000.0;2450000.0;6380000.0;0.41933333333333334;0.014333333333333333;0.16783333333333333;0.03266666666666666;0.02383333333333333;0.44316666666666665;;21935.615234375;0.0;1848.55969238281;40807.87109375;520256.2757776644;408143.73931749817;269100.1284916305;268574.0143988193;264176.56764601695;430412.23801567365;461667.43032320484;453136.2777600617;472948.7829819323;521178.8288053365;519754.3739876445;455333.9303153072;459995.5549199483;469329.3392245732;472031.47461952077;417170.92387663864;408592.28338607127;462209.7771915661;461395.4704910207;;194843.3435325042;472070.4381999017;201925.9679872145;205538.568570942;273.93706281043694;2345208.1090577715;953972.7174067717;144216.71408292232;0.0;0;158;146;0;0;0;0;3;52;61;943732532219.3417;346356496334.60535;657810610429.7478;42161.46365687619;8824.719360281115;122.9605136981323;113387.25036758154;1847248.1692123134;750065.879408885;25146.653927486634;788096.5288574663;6.916211910019813;0.18247019145297233
4283;2019-02-24 16:23:37.841;912;267;239;239;229;33;229;27;15;35;624;611;33;72;275;291;295;268;236;234;228;26;641;356;373;132;361;244;636;2560.0;87.0;977.0;186.0;143.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40720.06640625;21853.900390625;0.0;1855.416015625;464.0;101516;;;Calculated values ==>;1551021817.841;364.36;299.86;297.06;297.06;296.06;276.46000000000004;273.955091788801;296.06;275.86;274.66;276.66;335.56;334.26000000000005;276.46000000000004;280.36;300.66;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;319.56;275.76000000000005;240.83765695389522;260.2995467637923;273.955091788801;296.76000000000005;6409999.999999999;3560000.0;3729999.9999999995;1320000.0;3610000.0;2440000.0;6360000.0;0.4266666666666667;0.0145;0.16283333333333333;0.031000000000000003;0.02383333333333333;0.4505;;21853.900390625;0.0;1855.416015625;40720.06640625;520835.3411460893;408582.9499421953;269307.4852858354;269307.4852858354;264332.8212223805;430412.23801567365;461531.51655872667;454651.4530453563;473242.3297776949;520345.7312449826;519023.0579825757;456824.9666708395;461441.1533729428;469329.3392245732;472031.47461952077;417507.31062862364;409024.95058742084;462209.7771915661;461395.4704910207;;194843.3435325042;472367.87413283327;201928.57126162565;205493.19749376105;273.93807685558073;2345887.406629003;954337.5753011528;144247.57591727635;0.0;0;158;146;0;0;0;0;3;52;61;943956298649.9962;346436584319.8396;657957288425.1769;41151.70925045081;8383.618389007435;122.99422059744064;115283.97398526547;1847942.341513772;750209.2607134597;25148.703242835007;790001.8365602827;6.956855820686624;0.17534727498636574
4284;2019-02-24 16:24:37.871;917;266;238;237;230;34;230;27;24;34;622;608;42;79;275;291;295;268;236;234;228;27;640;356;373;128;362;243;635;2586.0;110.0;610.0;137.0;143.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40745.97265625;21794.19140625;0.0;1877.08984375;470.0;101517;;;Calculated values ==>;1551021877.871;364.86;299.76000000000005;296.96000000000004;296.86;296.16;276.56;273.955091788801;296.16;275.86;275.56;276.56;335.36;333.96000000000004;277.36;281.06;300.66;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;320.16;275.86;239.943914813709;260.1585393101385;273.955091788801;296.76000000000005;6400000.0;3560000.0;3729999.9999999995;1280000.0;3620000.0000000005;2430000.0;6350000.0;0.431;0.018333333333333333;0.10166666666666666;0.022833333333333334;0.02383333333333333;0.4548333333333333;;21794.19140625;0.0;1877.08984375;40745.97265625;521537.74605652015;408579.23849589186;268876.7932094146;268349.93590914115;264880.94370832725;430412.23801567365;461667.43032320484;455907.16282183165;473664.3179132749;520224.86323914194;518801.14462511044;458061.18813016545;462408.3372994671;469191.38263189426;472031.47461952077;417840.99737941567;409456.90415904316;462209.7771915661;461395.4704910207;;197350.94305643384;472988.3078366223;201944.47201914358;205451.7354600409;273.9442702574921;2346566.629729363;954701.4912663358;144278.69568486407;0.0;0;158;146;0;0;0;0;3;52;61;944180210549.8895;346514623319.8024;658103461475.1072;25819.540231606617;6188.834251165764;153.70837570682934;116411.74214992399;1848500.7143060626;750330.7585372892;25151.010250730593;791933.5995926392;6.276543438408227;0.10241299237677748
4285;2019-02-24 16:25:37.901;921;266;234;233;227;33;230;26;40;34;625;611;55;103;274;291;295;267;236;234;228;26;627;354;373;125;359;265;627;2604.0;111.0;651.0;147.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31814.623046875;12356.6064453125;0.0;2093.25512695312;479.0;101518;;;Calculated values ==>;1551021937.901;365.26;299.76000000000005;296.56;296.46000000000004;295.86;276.46000000000004;273.7412296467126;296.16;275.76000000000005;277.16;276.56;335.66;334.26000000000005;278.66;283.46000000000004;300.56;302.26000000000005;302.66;299.86;296.56;295.96000000000004;;321.06;275.76000000000005;239.25999513918347;263.1675429290057;273.7412296467126;296.76000000000005;6270000.0;3540000.0;3729999.9999999995;1250000.0;3590000.0;2650000.0;6270000.0;0.434;0.018500000000000003;0.1085;0.0245;0.02383333333333333;0.4578333333333333;;12356.6064453125;0.0;2093.25512695312;31814.623046875;523043.02836554404;411940.6631130982;267576.12446314876;267059.16005280707;264115.4241087054;430542.39183029096;461667.43032320484;454192.9094692754;474051.4637773472;518706.244525272;517260.98034607;456065.4032244539;461912.42489205155;469477.1400903877;472297.50666484167;421956.9553391728;412337.2203441835;462209.7771915661;461395.4704910207;;201112.50472608567;473282.30129752296;201413.71312548613;204857.9158270827;273.72825084399153;2347171.60369575;954986.2235432875;144311.79843604154;0.0;0;158;146;0;0;0;0;3;52;61;944404122449.7828;346590561269.76624;658255937675.0345;27426.542803301134;6660.780410214902;177.965097407302;117451.44377697294;1848944.6535231546;750437.8921994774;25153.775578311364;793883.4339043754;10.499528409261316;0.1827239331377311
4286;2019-02-24 16:26:37.882;922;264;233;232;222;32;230;25;49;33;640;624;63;127;274;291;295;265;236;234;228;25;625;354;373;127;359;276;625;2623.0;109.0;642.0;163.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31068.091796875;12292.9296875;0.0;1295.40002441406;487.0;101519;;;Calculated values ==>;1551021997.882;365.36;299.56;296.46000000000004;296.36;295.36;276.36;273.7412296467126;296.16;275.66;278.06;276.46000000000004;337.16;335.56;279.46000000000004;285.86;300.56;302.26000000000005;302.66;299.66;296.56;295.96000000000004;;321.86;275.66;239.71726792356844;264.60387354146746;273.7412296467126;296.76000000000005;6250000.0;3540000.0;3729999.9999999995;1270000.0;3590000.0;2760000.0;6250000.0;0.43716666666666665;0.018166666666666668;0.107;0.027166666666666665;0.02383333333333333;0.46099999999999997;;12292.9296875;0.0;1295.40002441406;31068.091796875;523320.74302311253;411944.2998342976;267252.21585437766;266737.6705479126;261974.63419707172;430542.39183029096;461667.43032320484;453456.4546296186;473697.1866146107;519342.7974982267;517680.6833103918;455240.3446814246;463139.434139994;469477.1400903877;472297.50666484167;422557.232231429;412340.64678251976;462209.7771915661;461395.4704910207;;204456.2876039246;472925.59586621344;201410.25971631348;204814.2364797781;273.72690209113756;2347695.460378484;955191.5712968244;144340.02828666003;0.0;0;158;146;0;0;0;0;3;52;61;944627851579.5836;346666137329.699;658418186279.8901;26968.94285572365;7376.1666320722825;185.60130232185156;118283.94887918283;1849397.8056929335;750554.8297161155;25156.80433889508;795847.2734285864;11.246022352203806;0.20046473906115486
4287;2019-02-24 16:27:37.852;909;261;236;236;232;33;230;27;53;34;661;635;61;94;274;291;295;261;236;234;228;25;641;356;373;133;361;256;636;2599.0;110.0;845.0;250.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40188.31640625;21935.6171875;0.0;1165.10266113281;484.0;101520;;;Calculated values ==>;1551022057.852;364.06000000000006;299.26000000000005;296.76000000000005;296.76000000000005;296.36;276.46000000000004;273.955091788801;296.16;275.86;278.46000000000004;276.56;339.26;336.66;279.26000000000005;282.56;300.56;302.26000000000005;302.66;299.26000000000005;296.56;295.96000000000004;;321.56;275.66;241.05796691057077;261.9595390733887;273.955091788801;296.76000000000005;6409999.999999999;3560000.0;3729999.9999999995;1330000.0;3610000.0;2560000.0;6360000.0;0.43316666666666664;0.018333333333333333;0.1408333333333333;0.041666666666666664;0.024;0.45716666666666667;;21935.6171875;0.0;1165.10266113281;40188.31640625;520460.1871694975;405777.903521335;267736.00496863323;267736.00496863323;265751.7318009714;430412.23801567365;461667.43032320484;457291.26428059244;473014.93639070686;523140.5679931593;520480.13072889246;458261.1180039729;462204.99881854356;469201.49363940477;472031.47461952077;417507.31062862364;405777.903521335;462209.7771915661;461395.4704910207;;203202.34940748036;472138.9942397944;201912.977399486;205368.50637139892;273.9320023742399;2348288.9668787587;955476.66656864;144360.52222362152;0.0;0;158;147;0;0;0;0;3;52;61;944851539679.6903;346744098329.73615;658577706479.9662;35965.775402422485;11259.417368346181;215.03913030029207;117046.99376335376;1849921.9994506754;750710.0486012597;25160.141339833386;797807.3840726151;7.120437230624124;0.1825254325050892
4288;2019-02-24 16:28:37.842;891;263;237;237;232;35;230;28;54;35;666;638;60;73;274;291;295;265;236;234;228;27;642;358;373;137;363;248;637;2606.0;109.0;1280.0;340.0;143.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40119.9375;21865.517578125;0.0;1095.70947265625;472.0;101521;;;Calculated values ==>;1551022117.842;362.26;299.46000000000004;296.86;296.86;296.36;276.66;274.1680685717883;296.16;275.96000000000004;278.56;276.66;339.76;336.96000000000004;279.16;280.46000000000004;300.56;302.26000000000005;302.66;299.66;296.56;295.96000000000004;;320.36;275.86;241.92719264551067;260.85938512811435;274.1680685717883;296.76000000000005;6420000.0;3579999.9999999995;3729999.9999999995;1370000.0;3629999.9999999995;2480000.0;6370000.0;0.4343333333333333;0.018166666666666668;0.21333333333333335;0.056666666666666664;0.02383333333333333;0.4581666666666666;;21865.517578125;0.0;1095.70947265625;40119.9375;518120.71537876007;406270.4309534496;268153.32257411344;268153.32257411344;265667.0251583842;430280.9020939914;461667.43032320484;458693.8975263324;472589.4791058512;524291.5757999214;521442.4154796328;459408.14293094876;460945.9798303955;468924.88479177706;471764.57567018335;417170.92387663864;407219.9769474014;462209.7771915661;461395.4704910207;;198186.82848740023;471806.2409394271;202433.4080020288;205852.08671567307;274.14359150383495;2348958.090788842;955841.6151901688;144379.35918472256;0.0;0;158;147;0;0;0;0;3;52;61;945075302379.7258;346825084829.749;658728881279.9902;54668.90443185144;15264.460533119238;180.7755358811429;117081.46033307177;1850677.1625679147;750931.0440784211;25163.439245642832;799758.1293453203;8.152682799569908;0.28571887619943176
4289;2019-02-24 16:29:37.853;892;267;238;237;227;37;230;29;55;36;651;629;60;72;275;291;295;268;236;234;228;28;641;359;373;141;364;249;637;2548.0;111.0;1098.0;246.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40053.67578125;21919.669921875;0.0;1085.044921875;468.0;101522;;;Calculated values ==>;1551022177.853;362.36;299.86;296.96000000000004;296.86;295.86;276.86;274.27422755570615;296.16;276.06;278.66;276.76000000000005;338.26;336.06;279.16;280.36;300.66;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;319.96000000000004;275.96000000000004;242.77792619122317;260.9983114674233;274.27422755570615;296.76000000000005;6409999.999999999;3590000.0;3729999.9999999995;1410000.0;3640000.0;2490000.0;6370000.0;0.4246666666666667;0.018500000000000003;0.183;0.041;0.024;0.4486666666666667;;21919.669921875;0.0;1085.044921875;40053.67578125;518326.8062313849;408138.65609303105;268673.82864474267;268153.32257411344;263340.5293229146;430214.79039162316;461667.43032320484;458654.6089131666;472161.77640367835;522685.12532059354;520443.05349744426;459250.94419637485;460674.0397803137;468914.74651439214;471630.7986459004;417507.31062862364;408587.29881187825;462209.7771915661;461395.4704910207;;196515.0671798046;471373.7779470034;202708.27447385792;206236.89252757537;274.25490831262556;2349626.326719404;956206.5586462065;144397.5354696936;0.0;0;158;147;0;0;0;0;3;52;61;945299143409.4199;346908500119.635;658878008614.7864;46838.17920239349;11015.285642398963;165.02021860978977;114481.14864626582;1851523.2100106438;751150.0821125299;25166.321405225386;801688.1715270518;7.498446943650482;0.22312138872899553
4290;2019-02-24 16:30:37.853;901;267;238;237;228;37;230;29;55;36;634;617;60;79;276;291;295;268;236;234;228;28;640;358;373;137;363;250;635;2444.0;86.0;930.0;265.0;144.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40776.9375;21806.59765625;0.0;1865.0671386718802;466.0;101523;;;Calculated values ==>;1551022237.853;363.26;299.86;296.96000000000004;296.86;295.96000000000004;276.86;274.1680685717883;296.16;276.06;278.66;276.76000000000005;336.56;334.86;279.16;281.06;300.76000000000005;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;319.76000000000005;275.96000000000004;241.92719264551067;261.13683023647616;274.1680685717883;296.76000000000005;6400000.0;3579999.9999999995;3729999.9999999995;1370000.0;3629999.9999999995;2500000.0;6350000.0;0.4073333333333334;0.014333333333333333;0.155;0.04416666666666667;0.024;0.4313333333333334;;21806.59765625;0.0;1865.0671386718802;40776.9375;519537.1656250022;409021.29964694445;268876.7932094146;268349.93590914115;263948.54963704065;430280.9020939914;461667.43032320484;458495.7030266401;472687.3056196521;520870.9238249148;519135.27296795003;459093.38060998835;461346.40905600373;469181.3918642221;471764.57567018335;417840.99737941567;409456.90415904316;462209.7771915661;461395.4704910207;;195679.20071851107;471904.2073218062;202439.39596028088;206136.06721371025;274.1459178562916;2350299.9151634146;956570.9442093576;144422.1197368648;0.0;0;158;147;0;0;0;0;3;52;62;945522943409.4199;346991900119.635;659027708614.7864;39688.72759528568;11901.362501800702;120.1720028253393;110101.88928027992;1852244.2675672912;751341.0541803982;25168.698007070678;803559.6968431064;6.835689537767707;0.19902168317432545
4291;2019-02-24 16:31:37.863;909;267;238;238;228;36;230;28;54;35;620;605;60;96;276;291;295;268;236;234;228;28;640;358;373;128;363;247;636;2411.0;86.0;991.0;222.0;144.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40710.484375;21829.017578125;0.0;1896.42175292969;466.0;101524;;;Calculated values ==>;1551022297.863;364.06000000000006;299.86;296.96000000000004;296.96000000000004;295.96000000000004;276.76000000000005;274.1680685717883;296.16;275.96000000000004;278.56;276.66;335.16;333.66;279.16;282.76000000000005;300.76000000000005;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;319.76000000000005;275.96000000000004;239.943914813709;260.72004837742526;274.1680685717883;296.76000000000005;6400000.0;3579999.9999999995;3729999.9999999995;1280000.0;3629999.9999999995;2470000.0;6360000.0;0.4018333333333333;0.014333333333333333;0.16516666666666666;0.037000000000000005;0.024;0.42583333333333334;;21829.017578125;0.0;1896.42175292969;40710.484375;520538.8428510661;408582.9499421953;268774.7449824424;268774.7449824424;263871.3856566553;430280.9020939914;461667.43032320484;458852.32562542724;473760.833029134;519690.56016458705;518160.62797013257;459564.97924911254;463784.4428112144;469181.3918642221;471764.57567018335;417840.99737941567;409024.95058742084;462209.7771915661;461395.4704910207;;195679.20071851107;473084.92450057325;202455.01791155842;206192.8029206415;274.15198663759816;2350979.09018924;956934.6349412741;144453.4707019133;0.0;0;158;147;0;0;0;0;3;52;62;945746780709.3844;347071413369.6224;659176833464.7627;42348.288657407335;10013.30654379355;126.36333735192586;108673.80260705315;1852928.0233095887;751523.7068594561;25170.75281064869;805383.131463672;6.792783008011918;0.1942864445969208
4292;2019-02-24 16:32:37.854;915;267;239;239;226;36;230;28;30;35;620;606;46;95;276;291;295;268;236;234;228;28;641;358;373;123;363;246;637;2125.0;113.0;901.0;234.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40823.98046875;21967.115234375;0.0;1917.80810546875;469.0;101525;;;Calculated values ==>;1551022357.854;364.66;299.86;297.06;297.06;295.76000000000005;276.76000000000005;274.1680685717883;296.16;275.96000000000004;276.16;276.66;335.16;333.76000000000005;277.76000000000005;282.66;300.76000000000005;302.26000000000005;302.66;299.96000000000004;296.56;295.96000000000004;;320.06;275.96000000000004;238.79729159403252;260.58029834229245;274.1680685717883;296.76000000000005;6409999.999999999;3579999.9999999995;3729999.9999999995;1230000.0;3629999.9999999995;2460000.0;6370000.0;0.3541666666666667;0.01883333333333333;0.15016666666666667;0.039;0.02383333333333333;0.378;;21967.115234375;0.0;1917.80810546875;40823.98046875;521210.1071077373;408138.65609303105;269203.2134888291;269203.2134888291;262891.2519478639;430280.9020939914;461667.43032320484;456136.44728527736;474404.3431722755;519773.39266733505;518346.5025847998;458057.8014167634;463816.3837609857;469181.3918642221;471764.57567018335;417507.31062862364;408587.29881187825;462209.7771915661;461395.4704910207;;196933.003932529;473733.4683220058;202448.2680836612;206657.2439182904;274.14936455500595;2351658.4421468438;957299.5479706129;144485.25118303893;0.0;0;158;147;0;0;0;0;3;52;62;945970547140.039;347146702074.8426;659324711280.1952;38095.508243442695;10580.122809295439;167.99355588203818;96291.04964449206;1853598.287730977;751695.2930294471;25173.20541682003;807090.9156980315;6.076413651745121;0.18603511478206963
4293;2019-02-24 16:33:37.854;922;266;238;237;225;35;229;28;-1;36;628;609;27;76;275;291;295;267;236;234;228;28;629;356;373;128;362;254;629;1061.0;85.0;533.0;119.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30990.974609375;12488.267578125;0.0;1165.49084472656;472.0;101526;;;Calculated values ==>;1551022417.854;365.36;299.76000000000005;296.96000000000004;296.86;295.66;276.66;273.955091788801;296.06;275.96000000000004;273.06;276.76000000000005;335.96000000000004;334.06;275.86;280.76000000000005;300.66;302.26000000000005;302.66;299.86;296.56;295.96000000000004;;320.36;275.96000000000004;239.943914813709;261.6868853414304;273.955091788801;296.76000000000005;6290000.0;3560000.0;3729999.9999999995;1280000.0;3620000.0000000005;2540000.0;6290000.0;0.17683333333333331;0.014166666666666666;0.08883333333333333;0.01983333333333333;0.024;0.2008333333333333;;12488.267578125;0.0;1165.49084472656;30990.974609375;523012.14173036924;411130.8539288174;269514.70621044183;268966.68837523967;263033.1404185085;430412.23801567365;461531.51655872667;450935.90331531415;473857.33391166833;519928.34075058065;517982.0005379835;454436.3202249608;460375.3435875911;469191.38263189426;472031.47461952077;421348.4987838566;411537.6425192761;462209.7771915661;461395.4704910207;;198186.82848740023;473084.92450057325;201918.60048160533;209996.47535708454;273.9341928774023;2352256.900105828;957586.676160717;144510.94534095723;0.0;0;158;147;0;0;0;0;3;52;62;946194347140.039;347222002074.8426;659474711280.1952;22121.037068394467;5378.132093042863;138.9871304148897;50489.29818939884;1854100.0922752423;751828.2784869666;25175.76358920584;808314.085263314;5.722047517004061;0.18193822587669597
4294;2019-02-24 16:34:37.855;926;264;234;233;226;34;230;28;2;36;642;616;35;83;275;291;295;265;236;234;228;27;627;355;373;129;360;268;627;777.0;109.0;686.0;141.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31104.80859375;12388.005859375;0.0;1221.67749023438;484.0;101527;;;Calculated values ==>;1551022477.855;365.76;299.56;296.56;296.46000000000004;295.76000000000005;276.56;273.8482719121499;296.16;275.96000000000004;273.36;276.76000000000005;337.36;334.76000000000005;276.66;281.46000000000004;300.66;302.26000000000005;302.66;299.66;296.56;295.96000000000004;;321.56;275.86;240.16925963744896;263.56353331371673;273.8482719121499;296.76000000000005;6270000.0;3550000.0;3729999.9999999995;1290000.0;3600000.0;2680000.0;6270000.0;0.1295;0.018166666666666668;0.11433333333333334;0.0235;0.024;0.1535;;12388.005859375;0.0;1221.67749023438;31104.80859375;523660.044332114;411132.5249622833;267576.12446314876;267059.16005280707;263647.58932144276;430477.46260093397;461667.43032320484;448780.5595181007;473728.1634681915;520211.51031340443;517524.7356099157;453047.0251066525;459028.25162606797;469467.0563939442;472164.5985166868;421956.9553391728;411539.160874144;462209.7771915661;461395.4704910207;;203202.34940748036;472857.82487454545;201633.24083984428;211943.52883306454;273.81843114496314;2352774.3735896433;957793.9818941504;144530.83874194237;0.0;0;158;147;0;0;0;0;3;52;62;946418150869.7686;347299103359.74945;659631313890.006;28257.176768880654;6373.777724815477;189.25659944802317;38290.87304449627;1854519.9177203532;751926.2127008735;25178.498999207466;809053.932353282;5.37199009407804;0.24191222800159676
4295;2019-02-24 16:35:37.895;919;261;233;233;228;33;230;27;18;36;661;629;43;86;274;291;295;261;236;234;228;26;627;354;373;129;360;273;627;633.0;82.0;817.0;166.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31053.80859375;12398.4306640625;0.0;1250.12438964844;490.0;101528;;;Calculated values ==>;1551022537.895;365.06000000000006;299.26000000000005;296.46000000000004;296.46000000000004;295.96000000000004;276.46000000000004;273.7412296467126;296.16;275.86;274.96000000000004;276.76000000000005;339.26;336.06;277.46000000000004;281.76000000000005;300.56;302.26000000000005;302.66;299.26000000000005;296.56;295.96000000000004;;322.16;275.76000000000005;240.16925963744896;264.2163659402789;273.7412296467126;296.76000000000005;6270000.0;3540000.0;3729999.9999999995;1290000.0;3600000.0;2730000.0;6270000.0;0.1055;0.013666666666666666;0.13616666666666666;0.027666666666666666;0.024;0.1295;;12398.4306640625;0.0;1250.12438964844;31053.80859375;522795.94577282306;409879.74271495873;267059.16005280707;267059.16005280707;264589.21740495256;430542.39183029096;461667.43032320484;449965.9980495107;473728.1634681915;521764.5055385298;518451.529802139;453204.3866702287;458603.3831393483;469339.4365814483;472297.50666484167;421956.9553391728;409879.74271495873;462209.7771915661;461395.4704910207;;205710.24989127388;472761.04596960294;201347.60355070818;213525.80707233268;273.7024261353873;2353292.7073915275;958000.6732341395;144551.45082316097;0.0;0;158;147;0;0;0;0;3;52;62;946642100069.6262;347376554959.70026;659793722089.9028;33853.53805092027;7509.105240256087;165.05523919759221;32099.121412720102;1855037.852069716;752041.9805193031;25181.453566260072;809640.9066955773;5.394477265421257;0.2954114383922086
4296;2019-02-24 16:36:37.865;906;257;235;235;232;33;230;26;37;36;678;641;49;77;274;291;295;258;236;234;228;26;641;356;373;129;362;254;637;599.0;88.0;1061.0;282.0;144.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;40165.27734375;21888.701171875;0.0;1124.541015625;489.0;101529;;;Calculated values ==>;1551022597.865;363.76;298.86;296.66;296.66;296.36;276.46000000000004;273.955091788801;296.16;275.76000000000005;276.86;276.76000000000005;340.96000000000004;337.26;278.06;280.86;300.56;302.26000000000005;302.66;298.96000000000004;296.56;295.96000000000004;;322.06;275.76000000000005;240.16925963744896;261.6868853414304;273.955091788801;296.76000000000005;6409999.999999999;3560000.0;3729999.9999999995;1290000.0;3620000.0000000005;2540000.0;6370000.0;0.09983333333333334;0.014666666666666666;0.17683333333333331;0.047;0.024;0.12383333333333335;;21888.701171875;0.0;1124.541015625;40165.27734375;520084.64151730685;403201.1758995681;267136.87179296673;267136.87179296673;265667.0251583842;430412.23801567365;461667.43032320484;455666.3346708236;473728.1634681915;525035.9253926354;521258.2285945406;457129.607875444;460494.3994343906;469063.3101005199;472031.47461952077;417507.31062862364;403738.8339946604;462209.7771915661;461395.4704910207;;205292.2597576877;472761.04596960294;201831.82259436155;214488.5212277386;273.90037923496925;2353885.9030284313;958286.2564698592;144571.2298071085;0.0;0;158;148;0;0;0;0;3;52;62;946865788169.7329;347453916259.7372;659951743039.9783;44886.402885521034;12733.673498636344;201.93765729812742;30575.31055043644;1855693.6901614119;752210.5859972963;25184.510311261925;810162.9324853861;3.8411504068690645;0.25838292832617993
4297;2019-02-24 16:37:37.866;897;259;237;237;230;35;230;29;52;36;678;644;56;62;275;291;295;261;236;234;228;27;639;357;373;130;362;239;636;521.0;85.0;911.0;245.0;144.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;39993.609375;21799.6640625;0.0;1022.28387451172;480.0;101530;;;Calculated values ==>;1551022657.866;362.86;299.06;296.86;296.86;296.16;276.66;274.0616903277293;296.16;276.06;278.36;276.76000000000005;340.96000000000004;337.56000000000006;278.76000000000005;279.36;300.66;302.26000000000005;302.66;299.26000000000005;296.56;295.96000000000004;;321.16;275.86;240.39332010688793;259.59022785621676;274.0616903277293;296.76000000000005;6390000.0;3570000.0000000005;3729999.9999999995;1300000.0;3620000.0000000005;2390000.0;6360000.0;0.08683333333333333;0.014166666666666666;0.15183333333333332;0.04083333333333334;0.024;0.11083333333333334;;21799.6640625;0.0;1022.28387451172;39993.609375;519114.8750735861;404775.324486149;268251.1027814108;268251.1027814108;264799.8413228668;430346.717906069;461667.43032320484;459872.59181413817;473598.7871360312;526220.411694354;522782.7891553229;460340.3267202827;461039.7701635375;469191.38263189426;471898.1339981557;418172.0415812743;405777.903521335;462209.7771915661;461395.4704910207;;201530.46850934727;472727.1298661593;202107.1388368799;216430.0423075753;274.01214780455155;2354553.904883459;958650.3322475343;144589.12031267482;0.0;0;158;148;0;0;0;0;3;52;62;947089591899.4625;347531617554.6433;660099645504.7996;39137.387943713715;11050.316300362245;175.58362251580698;27150.334956998537;1856393.9000874474;752408.7892153804;25187.656374356753;810643.987548151;3.3964507778883246;0.22658882984794834
4298;2019-02-24 16:38:37.886;902;262;233;231;227;35;230;29;60;37;662;637;64;74;275;291;295;264;236;234;228;28;625;355;373;131;360;253;625;408.0;84.0;315.0;122.0;144.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30890.91015625;12436.71484375;0.0;1093.67565917969;480.0;101531;;;Calculated values ==>;1551022717.886;363.36;299.36;296.46000000000004;296.26000000000005;295.86;276.66;273.8482719121499;296.16;276.06;279.16;276.86;339.36;336.86;279.56;280.56;300.66;302.26000000000005;302.66;299.56;296.56;295.96000000000004;;321.16;275.96000000000004;240.61611355647437;261.54996906429363;273.8482719121499;296.76000000000005;6250000.0;3550000.0;3729999.9999999995;1310000.0;3600000.0;2530000.0;6250000.0;0.068;0.014;0.0525;0.02033333333333333;0.024;0.092;;12436.71484375;0.0;1093.67565917969;30890.91015625;520846.61683580285;411136.5505860544;267252.21585437766;266231.25735320617;264278.2150504049;430477.46260093397;461667.43032320484;458618.4759770321;473566.1253818903;523483.9400087454;520931.20799576567;459098.35855659546;460292.319068587;469467.0563939442;472164.5985166868;422557.232231429;411944.2998342976;462209.7771915661;461395.4704910207;;201530.46850934727;472693.2819402637;201583.72816025253;218714.63799350258;273.79911151928366;2355144.806114142;958935.7305060482;144606.75918644867;0.0;0;158;148;0;0;0;0;3;52;62;947313466499.3914;347609943654.6184;660247294704.7527;13494.324260380927;5512.560926860226;148.5810535598396;22326.636589771668;1856832.6438882092;752546.8592002224;25190.358647113957;811056.4330802752;3.0658466820740085;0.14691443195057288
4299;2019-02-24 16:39:37.867;909;261;230;229;222;34;230;27;67;37;656;632;71;93;274;291;295;263;236;234;228;26;624;355;373;132;360;266;624;346.0;85.0;603.0;182.0;144.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30851.599609375;12347.2919921875;0.0;1147.47802734375;489.0;101532;;;Calculated values ==>;1551022777.867;364.06000000000006;299.26000000000005;296.16;296.06;295.36;276.56;273.8482719121499;296.16;275.86;279.86;276.86;338.76;336.36;280.26000000000005;282.46000000000004;300.56;302.26000000000005;302.66;299.46000000000004;296.56;295.96000000000004;;322.06;275.76000000000005;240.83765695389522;263.299902668528;273.8482719121499;296.76000000000005;6240000.0;3550000.0;3729999.9999999995;1320000.0;3600000.0;2660000.0;6240000.0;0.057666666666666665;0.014166666666666666;0.1005;0.030333333333333334;0.024;0.08166666666666667;;12347.2919921875;0.0;1147.47802734375;30851.599609375;521792.48975840857;411139.44843932794;265822.08212983544;265328.0691541282;262047.47898351535;430477.46260093397;461667.43032320484;457385.16926669824;473436.4806182908;521818.2845548255;519345.1254915946;457877.0538169731;460556.3034768516;469339.4365814483;472164.5985166868;422854.3946416544;411946.9764085139;462209.7771915661;461395.4704910207;;205292.2597576877;472367.87413283327;201537.7884957822;220429.4992780346;273.78118059538195;2355659.164098819;959142.1984947443;144625.42955307174;0.0;0;158;148;0;0;0;0;3;52;62;947537195630.0814;347688818669.8617;660402945400.2328;25712.661767477064;8215.17926432388;154.52175830282357;19678.887649060533;1857159.2653099024;752661.2208095207;25192.883704032625;811406.368268767;3.9838582177654427;0.26349638230728806
