;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4300;2019-02-24 16:40:37.887;906;258;231;230;223;34;230;27;71;36;661;634;76;101;274;291;295;259;236;233;228;26;626;355;373;132;360;273;626;273.0;113.0;714.0;143.0;144.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30798.87890625;12397.80078125;0.0;1186.30151367188;492.0;101533;;;Calculated values ==>;1551022837.887;363.76;298.96000000000004;296.26000000000005;296.16;295.46000000000004;276.56;273.8482719121499;296.16;275.86;280.26000000000005;276.76000000000005;339.26;336.56;280.76000000000005;283.26000000000005;300.56;302.26000000000005;302.66;299.06;296.46000000000004;295.96000000000004;;322.36;275.76000000000005;240.83765695389522;264.2163659402789;273.8482719121499;296.76000000000005;6260000.0;3550000.0;3729999.9999999995;1320000.0;3600000.0;2730000.0;6260000.0;0.0455;0.01883333333333333;0.119;0.02383333333333333;0.024;0.0695;;12397.80078125;0.0;1186.30151367188;30798.87890625;521264.3795688412;409016.8917809246;266139.9371715398;265643.79441580566;262350.6019167468;430477.46260093397;461667.43032320484;456742.1801358189;473339.41292369686;521764.5055385298;518969.88016704237;457365.06229053467;460443.2189472226;469339.4365814483;472164.5985166868;422258.097709402;409452.4351793529;462074.3852339362;461395.4704910207;;206546.2383541025;472367.87413283327;201586.80121577816;223878.5316177678;273.8003107899425;2356173.089337615;959348.4763374928;144644.8841986283;0.0;0;158;148;0;0;0;0;3;52;62;947761070230.0103;347768045069.83655;660564699300.1814;30363.490091484848;6453.615571189813;241.17331098259135;16507.42725169108;1857626.7223423338;752783.5015130967;25196.18226209526;811708.0214103855;3.943264344039333;0.2696153859880483
4301;2019-02-24 16:41:37.847;897;256;235;236;225;35;230;28;71;36;671;639;75;92;274;291;295;257;236;234;228;26;640;358;373;133;363;256;636;238.0;86.0;1295.0;264.0;144.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;40056.3046875;21899.796875;0.0;1104.28881835938;489.0;101534;;;Calculated values ==>;1551022897.847;362.86;298.76000000000005;296.66;296.76000000000005;295.66;276.66;274.1680685717883;296.16;275.96000000000004;280.26000000000005;276.76000000000005;340.26;337.06;280.66;282.36;300.56;302.26000000000005;302.66;298.86;296.56;295.96000000000004;;322.06;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;296.76000000000005;6400000.0;3579999.9999999995;3729999.9999999995;1330000.0;3629999.9999999995;2560000.0;6360000.0;0.03966666666666666;0.014333333333333333;0.21583333333333332;0.044000000000000004;0.024;0.06366666666666666;;21899.796875;0.0;1104.28881835938;40056.3046875;519035.26476874703;403194.4374087692;267228.95180477365;267736.00496863323;262518.1888865928;430280.9020939914;461667.43032320484;459465.5867252541;473209.4130839679;524162.38108088006;520889.7943201763;459945.02360292984;461968.4099499212;468924.88479177706;471764.57567018335;417840.99737941567;403732.4926070146;462209.7771915661;461395.4704910207;;205292.2597576877;472236.3865531139;202353.47409833368;226809.15155835293;274.11252809553724;2356763.1555590164;959634.0991081317;144663.95972582969;0.0;0;158;149;0;0;0;0;3;52;62;947984721029.2632;347847492069.57117;660723293499.6517;55493.36430864365;11874.84814801033;202.2219017377486;14935.328972046515;1858341.719144089;752936.1368854485;25199.87475888219;811969.869696063;3.5865699871851584;0.29699228003541056
4302;2019-02-24 16:42:37.868;891;259;237;237;231;38;230;30;69;37;668;639;72;82;276;291;295;261;236;234;228;29;641;359;373;133;365;251;636;209.0;109.0;1196.0;158.0;144.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;40037.015625;21895.537109375;0.0;1082.61218261719;477.0;101535;;;Calculated values ==>;1551022957.868;362.26;299.06;296.86;296.86;296.26000000000005;276.96000000000004;274.27422755570615;296.16;276.16;280.06;276.86;339.96000000000004;337.06;280.36;281.36;300.76000000000005;302.26000000000005;302.66;299.26000000000005;296.56;295.96000000000004;;320.86;276.06;241.05796691057077;261.27494424493943;274.27422755570615;296.76000000000005;6409999.999999999;3590000.0;3729999.9999999995;1330000.0;3650000.0;2510000.0;6360000.0;0.034833333333333334;0.018166666666666668;0.19933333333333333;0.026333333333333334;0.024;0.058833333333333335;;21895.537109375;0.0;1082.61218261719;40037.015625;518200.90685468854;404775.324486149;268251.1027814108;268251.1027814108;265272.7145385271;430214.79039162316;461667.43032320484;460008.53886879573;473306.6277234293;524255.6240187902;521299.2282325979;460364.8019526575;461547.357052399;468904.7291277699;471630.7986459004;417507.31062862364;405777.903521335;462209.7771915661;461395.4704910207;;200276.58477070546;472528.46462518856;202679.41847901818;229428.2075428837;274.24371263713266;2357430.8335021054;959999.1879619523;144682.1902793437;0.0;0;158;149;0;0;0;0;3;52;62;948208599359.811;347927319999.7665;660875446735.024;51294.27133102899;7106.024881849153;213.08422911574397;13647.407303448728;1859231.9275738683;753094.3661886308;25203.336854623987;812208.1425319227;3.1447609999916426;0.24428581129116328
4303;2019-02-24 16:43:37.868;896;264;237;236;225;38;229;30;66;37;658;633;70;81;276;291;295;266;236;234;228;30;639;359;373;133;364;252;635;150.0;83.0;1111.0;119.0;144.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;40042.03125;21867.59765625;0.0;1087.66857910156;468.0;101536;;;Calculated values ==>;1551023017.868;362.76;299.56;296.86;296.76000000000005;295.66;276.96000000000004;274.27422755570615;296.06;276.16;279.76000000000005;276.86;338.96000000000004;336.46000000000004;280.16;281.26000000000005;300.76000000000005;302.26000000000005;302.66;299.76000000000005;296.56;295.96000000000004;;319.96000000000004;276.16;241.05796691057077;261.41265627149306;274.27422755570615;296.76000000000005;6390000.0;3590000.0;3729999.9999999995;1330000.0;3640000.0;2520000.0;6350000.0;0.025;0.013833333333333333;0.18516666666666665;0.01983333333333333;0.024;0.049;;21867.59765625;0.0;1087.66857910156;40042.03125;518989.3714066631;407674.5673192991;268349.93590914115;267831.8283102716;262590.1109344504;430214.79039162316;461531.51655872667;459494.864156644;473306.6277234293;523156.38151633175;520604.5535820049;459971.7144658297;461276.576668108;469043.1813691076;471630.7986459004;418172.0415812743;408579.23849589186;462209.7771915661;461395.4704910207;;196515.0671798046;472625.7912797831;202699.3713501836;234854.749909673;274.2514542650474;2358098.1588927303;960363.8807516658;144700.275952358;0.0;0;158;149;0;0;0;0;3;52;62;948432399359.811;348007119999.7665;661026346735.024;47549.965417996245;5353.540661937056;132.70044268112383;11100.495308486037;1860055.6295467769;753198.1959014958;25206.218393555628;812414.3750536888;2.7939864070201326;0.21748364599864442
4304;2019-02-24 16:44:37.878;902;265;238;237;224;38;229;30;62;37;650;627;67;81;276;291;295;266;236;234;228;30;639;359;373;133;365;252;634;-1.0;109.0;1054.0;110.0;144.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;40098.125;21902.603515625;0.0;1103.6416015625;464.0;101537;;;Calculated values ==>;1551023077.878;363.36;299.66;296.96000000000004;296.86;295.56;276.96000000000004;274.27422755570615;296.06;276.16;279.36;276.86;338.16;335.86;279.86;281.26000000000005;300.76000000000005;302.26000000000005;302.66;299.76000000000005;296.56;295.96000000000004;;319.56;276.16;241.05796691057077;261.41265627149306;274.27422755570615;296.76000000000005;6390000.0;3590000.0;3729999.9999999995;1330000.0;3650000.0;2520000.0;6340000.0;0.0;0.018166666666666668;0.17566666666666667;0.018333333333333333;0.024;0.024;;21902.603515625;0.0;1103.6416015625;40098.125;519741.72385784367;408576.16614252713;268980.004496305;268449.84965020843;262217.9385664814;430214.79039162316;461531.51655872667;459016.7171259451;473306.6277234293;522340.32807837124;519991.36449673906;459614.19727221894;461276.576668108;468904.7291277699;471630.7986459004;418172.0415812743;409018.2770877979;462209.7771915661;461395.4704910207;;194843.3435325042;472625.7912797831;202693.74094570792;268980.004496305;274.2492697947219;2358766.1048338134;960728.6932199862;144718.53991401367;0.0;0;158;149;0;0;0;0;3;52;62;948656236659.7755;348086933299.7538;661177571935.0;45027.40281566166;4948.754256124713;166.29338829815507;4617.971183873176;1860827.236194946;753284.0626678756;25208.7104240826;812545.384105641;2.3802415980975224;0.20656723368650168
4305;2019-02-24 16:45:37.859;906;265;239;238;223;37;229;30;43;37;645;623;55;79;276;290;295;266;236;234;228;30;641;358;373;132;363;251;636;-1.0;111.0;1094.0;45.0;144.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;40139.22265625;21917.923828125;0.0;1077.08361816406;469.0;101538;;;Calculated values ==>;1551023137.859;363.76;299.66;297.06;296.96000000000004;295.46000000000004;276.86;274.1680685717883;296.06;276.16;277.46000000000004;276.86;337.66;335.46000000000004;278.66;281.06;300.76000000000005;302.16;302.66;299.76000000000005;296.56;295.96000000000004;;320.06;276.16;240.83765695389522;261.27494424493943;274.1680685717883;296.76000000000005;6409999.999999999;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2510000.0;6360000.0;0.0;0.018500000000000003;0.18233333333333332;0.007500000000000001;0.024;0.024;;21917.923828125;0.0;1077.08361816406;40139.22265625;520084.64151730685;407678.44996879395;269307.4852858354;268774.7449824424;261639.87094044042;430280.9020939914;461531.51655872667;456890.0076126557;473436.4806182908;521911.420341661;519665.2935567085;458336.42047005193;461193.3830436821;469181.3918642221;471638.7932299228;417507.31062862364;408134.219509773;462209.7771915661;461395.4704910207;;196933.003932529;472756.67973813636;202469.56509945495;269307.4852858354;274.157637342205;2359434.537659575;961093.7486433564;144736.70686947033;0.0;0;158;149;0;0;0;0;3;52;62;948879965789.5763;348166408124.68304;661328424149.8657;46389.3273515736;2027.1533597901107;173.40218569873664;4610.111644924447;1861588.8010404014;753342.1768226447;25211.540324111178;812622.2604439274;2.3135454366018187;0.18871397464775086
4306;2019-02-24 16:46:37.869;909;265;239;238;224;36;229;30;4;38;642;619;28;68;276;290;295;266;236;234;228;29;639;358;373;132;364;249;635;-1.0;109.0;1004.0;70.0;144.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;40047.84375;21838.423828125;0.0;1055.2880859375;467.0;101539;;;Calculated values ==>;1551023197.869;364.06000000000006;299.66;297.06;296.96000000000004;295.56;276.76000000000005;274.1680685717883;296.06;276.16;273.56;276.96000000000004;337.36;335.06;275.96000000000004;279.96000000000004;300.76000000000005;302.16;302.66;299.76000000000005;296.56;295.96000000000004;;319.86;276.06;240.83765695389522;260.9983114674233;274.1680685717883;296.76000000000005;6390000.0;3579999.9999999995;3729999.9999999995;1320000.0;3640000.0;2490000.0;6350000.0;0.0;0.018166666666666668;0.1673333333333333;0.011666666666666665;0.024;0.024;;21838.423828125;0.0;1055.2880859375;40047.84375;520617.46280927106;408130.4313831764;269412.97751838586;268876.7932094146;262147.1046374016;430280.9020939914;461531.51655872667;452443.9549494864;473533.532933398;521768.3648166113;519422.65703050984;455397.3407788695;460200.91894008935;469043.1813691076;471638.7932299228;418172.0415812743;408579.23849589186;462209.7771915661;461395.4704910207;;196097.13278094304;472659.50235634967;202439.45629303504;269412.97751838586;274.1459412954143;2360102.87458378;961458.4456464723;144754.47959529574;0.0;0;158;149;0;0;0;0;3;52;62;949103803089.5408;348245621324.6705;661478449149.8419;41834.086108512856;3152.567204072004;174.26925605111444;4607.579831343236;1862324.1186849708;753385.3483547263;25214.438069002303;812699.0873419;2.1738939752014974;0.1812783882182096
4307;2019-02-24 16:47:37.850;910;265;238;237;223;36;229;30;-4;38;640;616;18;54;276;290;296;266;236;234;228;29;640;358;373;132;363;245;635;135.0;109.0;788.0;22.0;144.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;40145.6171875;21889.7578125;0.0;1025.27490234375;467.0;101540;;;Calculated values ==>;1551023257.85;364.16;299.66;296.96000000000004;296.86;295.46000000000004;276.76000000000005;274.1680685717883;296.06;276.16;272.76000000000005;276.96000000000004;337.16;334.76000000000005;274.96000000000004;278.56;300.76000000000005;302.16;302.76000000000005;299.76000000000005;296.56;295.96000000000004;;319.86;276.06;240.83765695389522;260.44013211722256;274.1680685717883;296.76000000000005;6400000.0;3579999.9999999995;3729999.9999999995;1320000.0;3629999.9999999995;2450000.0;6350000.0;0.022500000000000003;0.018166666666666668;0.13133333333333333;0.0036666666666666666;0.024;0.0465;;21889.7578125;0.0;1025.27490234375;40145.6171875;520663.85603199084;408130.4313831764;268876.7932094146;268349.93590914115;261708.67110633984;430280.9020939914;461531.51655872667;452149.04386008537;473533.532933398;521890.4975018929;519448.93318991817;454848.27689210913;459168.07163815456;469181.3918642221;471638.7932299228;418178.56549841963;408579.23849589186;462209.7771915661;461395.4704910207;;196097.13278094304;472659.50235634967;202476.07510240833;236747.413480218;274.1601659121005;2360770.9418026977;961822.7317660071;144771.8121298081;0.0;0;158;149;0;0;0;0;3;52;62;949327532219.3416;348324796244.6;661626602219.71;32790.38323017491;990.6725665977848;174.38777387925458;10446.134651002325;1862945.7923365566;753419.8644192351;25217.342624181972;812824.4952373947;1.937661568027879;0.12782772014047392
4308;2019-02-24 16:48:37.870;910;264;238;237;222;35;230;30;17;38;635;612;30;48;276;290;295;266;236;234;228;29;638;357;373;131;362;241;635;205.0;113.0;808.0;10.0;144.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;26678.517578125;6741.15625;0.0;1009.53399658203;468.0;101541;;;Calculated values ==>;1551023317.87;364.16;299.56;296.96000000000004;296.86;295.36;276.66;274.0616903277293;296.16;276.16;274.86;276.96000000000004;336.66;334.36;276.16;277.96000000000004;300.76000000000005;302.16;302.66;299.76000000000005;296.56;295.96000000000004;;319.96000000000004;276.06;240.61611355647437;259.87524604437704;274.0616903277293;296.76000000000005;6380000.0;3570000.0000000005;3729999.9999999995;1310000.0;3620000.0000000005;2410000.0;6350000.0;0.034166666666666665;0.01883333333333333;0.13466666666666666;0.0016666666666666668;0.024;0.058166666666666665;;6741.15625;0.0;1009.53399658203;26678.517578125;520820.8976480238;407674.5673192991;268876.7932094146;268349.93590914115;261274.63163194084;430346.717906069;461667.43032320484;455395.2042411327;473663.03176242136;521708.6750978915;519374.37666776316;456954.1033360059;459089.1709247989;469319.3617850966;471772.5611843801;418500.49874059245;408579.23849589186;462209.7771915661;461395.4704910207;;196515.0671798046;472790.3263854694;202225.95207787247;229726.58566796433;274.05837272588917;2361327.9952148306;962061.4022467689;144788.77452287404;0.0;0;158;149;0;0;0;0;3;52;62;949551406819.2704;348403722544.5749;661772450819.6636;34093.45929131904;450.94062384599493;186.85040127519446;13475.406800541112;1863503.3434791768;753431.8818669661;25220.35394574668;813023.9078648204;6.219659873291923;0.376673411254461
4309;2019-02-24 16:49:37.851;913;262;231;230;218;34;230;29;36;38;631;609;50;68;275;290;296;263;236;234;228;27;623;355;373;132;360;265;623;312.0;85.0;222.0;60.0;144.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;30813.017578125;12328.7890625;0.0;1120.66064453125;477.0;101542;;;Calculated values ==>;1551023377.851;364.46000000000004;299.36;296.26000000000005;296.16;294.96000000000004;276.56;273.8482719121499;296.16;276.06;276.76000000000005;276.96000000000004;336.26000000000005;334.06;278.16;279.96000000000004;300.66;302.16;302.76000000000005;299.46000000000004;296.56;295.96000000000004;;320.86;275.86;240.83765695389522;263.1675429290057;273.8482719121499;296.76000000000005;6230000.0;3550000.0;3729999.9999999995;1320000.0;3600000.0;2650000.0;6230000.0;0.052000000000000005;0.014166666666666666;0.037000000000000005;0.01;0.024;0.07600000000000001;;12328.7890625;0.0;1120.66064453125;30813.017578125;522364.88606009015;411950.2260319135;266416.6646934992;265912.5310438473;260355.53327849295;430477.46260093397;461667.43032320484;453689.4726371599;473533.532933398;519325.0349535001;517054.3471539258;455443.8693591263;457669.69556869747;469467.0563939442;472039.44190697034;423444.42396085215;412346.328740386;462209.7771915661;461395.4704910207;;200276.58477070546;472465.0996282349;201601.82560403162;222069.66952702135;273.80617377058877;2361806.9396288367;962220.2681347297;144806.52052359108;0.0;0;158;149;0;0;0;0;3;52;62;949775135949.9604;348482597559.8182;661924202750.1317;9327.24294022575;2708.632740242033;157.22301562327038;18188.760873263953;1863865.0680831468;753458.2033073184;25223.220316258157;813287.6923713622;2.25896674073376;0.08560940941910512
4310;2019-02-24 16:50:37.861;909;259;231;230;217;33;230;27;48;38;640;613;61;82;274;290;296;260;236;234;228;25;624;354;373;133;359;272;624;445.0;114.0;815.0;18.0;144.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30878.2109375;12368.7822265625;0.0;1151.251953125;487.0;101543;;;Calculated values ==>;1551023437.861;364.06000000000006;299.06;296.26000000000005;296.16;294.86;276.46000000000004;273.7412296467126;296.16;275.86;277.96000000000004;276.96000000000004;337.16;334.46000000000004;279.26000000000005;281.36;300.56;302.16;302.76000000000005;299.16;296.56;295.96000000000004;;321.86;275.66;241.05796691057077;264.08650396036035;273.7412296467126;296.76000000000005;6240000.0;3540000.0;3729999.9999999995;1330000.0;3590000.0;2720000.0;6240000.0;0.07416666666666667;0.019;0.13583333333333333;0.003;0.024;0.09816666666666668;;12368.7822265625;0.0;1151.251953125;30878.2109375;521792.48975840857;410310.4969013191;266323.4924205057;265822.08212983544;259859.7217838043;430542.39183029096;461667.43032320484;454013.21601284284;473403.82665571757;519674.36169717944;516875.7390320253;455655.00840564485;458269.3293931512;469477.1400903877;472172.5566483757;423151.3369020817;410727.75680608896;462209.7771915661;461395.4704910207;;204456.2876039246;472138.9942397944;201429.13400021166;217294.64777359422;273.73427321082795;2362321.1188819804;962426.1155309549;144825.4562840027;0.0;0;158;149;0;0;0;0;3;52;62;949998973249.9249;348562110809.80554;662085329600.1061;34309.33780671573;812.1295807187481;236.04802182386157;23962.564096760703;1864228.7668623424;753487.5478832694;25226.498121112803;813639.0119562302;4.387568752980043;0.21593958640636018
4311;2019-02-24 16:51:37.871;899;255;231;231;217;33;230;27;56;37;652;621;66;88;274;290;295;255;236;234;228;25;637;355;373;133;360;260;632;725.0;86.0;755.0;138.0;144.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;40156.4765625;21790.490234375;0.0;1100.96081542969;489.0;101544;;;Calculated values ==>;1551023497.871;363.06000000000006;298.66;296.26000000000005;296.26000000000005;294.86;276.46000000000004;273.8482719121499;296.16;275.86;278.76000000000005;276.86;338.36;335.26000000000005;279.76000000000005;281.96000000000004;300.56;302.16;302.66;298.66;296.56;295.96000000000004;;322.06;275.66;241.05796691057077;262.5002047102346;273.8482719121499;296.76000000000005;6370000.0;3550000.0;3729999.9999999995;1330000.0;3600000.0;2600000.0;6320000.0;0.12083333333333333;0.014333333333333333;0.12583333333333332;0.023;0.024;0.14483333333333334;;21790.490234375;0.0;1100.96081542969;40156.4765625;519524.5240886533;404759.9877851244;265610.0835648475;265610.0835648475;259349.58437048434;430477.46260093397;461667.43032320484;457008.00341949763;473306.6277234293;521895.3547995627;518711.66805762186;458228.03325103875;460881.1630427283;469339.4365814483;472039.44190697034;418826.42250767193;404759.9877851244;462209.7771915661;461395.4704910207;;205292.2597576877;472138.9942397944;201610.16013740064;212215.44088947467;273.80942592005437;2362913.173270341;962710.8235781848;144844.22785181095;0.0;0;159;149;0;0;0;0;3;52;62;950222810549.8894;348641924109.79285;662244956200.0807;32137.561946330537;6222.163184355055;201.618897689848;36089.57428729058;1864782.583314224;753546.1767594868;25230.145953312225;814139.5298484322;3.2610828449995943;0.1580370388762719
4312;2019-02-24 16:52:37.862;880;255;235;235;224;35;229;29;59;37;655;624;63;70;275;290;296;256;236;234;228;27;638;357;373;133;363;243;634;751.0;109.0;931.0;73.0;144.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;39952.38671875;21776.8125;0.0;1026.01391601562;471.0;101545;;;Calculated values ==>;1551023557.862;361.16;298.66;296.66;296.66;295.56;276.66;274.0616903277293;296.06;276.06;279.06;276.86;338.66;335.56;279.46000000000004;280.16;300.66;302.16;302.76000000000005;298.76000000000005;296.56;295.96000000000004;;320.26000000000005;275.86;241.05796691057077;260.1585393101385;274.0616903277293;296.76000000000005;6380000.0;3570000.0000000005;3729999.9999999995;1330000.0;3629999.9999999995;2430000.0;6340000.0;0.12516666666666668;0.018166666666666668;0.15516666666666667;0.012166666666666666;0.024;0.14916666666666667;;21776.8125;0.0;1026.01391601562;39952.38671875;517056.118623573;403722.123846155;267415.8894971374;267415.8894971374;262217.9385664814;430346.717906069;461531.51655872667;460071.2042179456;473306.6277234293;523574.98084518214;520428.1268523887;460540.9343754539;461360.14998475235;469053.1854526702;471772.5611843801;418832.21523188;404249.51347925205;462209.7771915661;461395.4704910207;;197768.88456892778;472333.7623376517;202194.0161568876;212687.81477252557;274.0459513803995;2363580.6469942387;963073.8299747953;144861.94998250264;0.0;0;159;149;0;0;0;0;3;52;62;950446576979.6547;348721712139.7091;662395833564.9224;40013.9436808075;3286.7002451992958;264.9190818394081;37098.89197800886;1865383.755671104;753625.405401904;25234.03318663175;814749.3422477536;3.537476166954469;0.16475068292000444
4313;2019-02-24 16:53:37.862;881;259;234;233;222;37;230;30;62;37;641;617;63;71;275;290;296;261;236;234;228;28;625;357;373;133;362;247;625;853.0;112.0;823.0;45.0;144.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30552.29296875;12380.0654296875;0.0;1044.26257324219;469.0;101546;;;Calculated values ==>;1551023617.862;361.26;299.06;296.56;296.46000000000004;295.36;276.86;274.0616903277293;296.16;276.16;279.36;276.86;337.26;334.86;279.46000000000004;280.26000000000005;300.66;302.16;302.76000000000005;299.26000000000005;296.56;295.96000000000004;;320.06;275.96000000000004;241.05796691057077;260.72004837742526;274.0616903277293;296.76000000000005;6250000.0;3570000.0000000005;3729999.9999999995;1330000.0;3620000.0000000005;2470000.0;6250000.0;0.14216666666666666;0.018666666666666668;0.1371666666666667;0.007500000000000001;0.024;0.16616666666666666;;12380.0654296875;0.0;1044.26257324219;30552.29296875;518230.83609500766;409884.2538159652;267775.40921728197;267252.21585437766;261974.63419707172;430346.717906069;461667.43032320484;459801.89894618175;473306.6277234293;521829.40151420975;519384.72447722306;459920.2421717184;460864.23990221135;469191.38263189426;471772.5611843801;422856.35265675833;410724.75665592233;462209.7771915661;461395.4704910207;;196933.003932529;472431.1216696904;202211.5905501021;211681.18923422837;274.0527871866176;2364168.1859916346;963358.4706242094;144879.2022865798;0.0;0;159;149;0;0;0;0;3;52;62;950670376979.6547;348801512139.7091;662542833564.9224;35332.80396832893;2026.6464833969123;226.45645868227197;41494.189735503656;1866011.6452348467;753669.6832913089;25238.127982802765;815404.2845953662;5.890804860299417;0.23007158717068055
4314;2019-02-24 16:54:37.893;892;258;229;228;217;37;230;29;66;37;631;611;70;93;275;290;296;260;236;234;228;28;621;356;373;133;362;265;621;997.0;87.0;760.0;18.0;144.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30714.138671875;12298.1640625;0.0;1130.43566894531;480.0;101547;;;Calculated values ==>;1551023677.893;362.36;298.96000000000004;296.06;295.96000000000004;294.86;276.86;273.955091788801;296.16;276.06;279.76000000000005;276.86;336.26000000000005;334.26000000000005;280.16;282.46000000000004;300.66;302.16;302.76000000000005;299.16;296.56;295.96000000000004;;321.16;275.96000000000004;241.05796691057077;263.1675429290057;273.955091788801;296.76000000000005;6210000.0;3560000.0;3729999.9999999995;1330000.0;3620000.0000000005;2650000.0;6210000.0;0.16616666666666668;0.0145;0.12666666666666665;0.003;0.024;0.19016666666666668;;12298.1640625;0.0;1130.43566894531;30714.138671875;519921.0093122208;411151.69098747784;265594.26947273826;265099.84727246844;260058.03848008913;430412.23801567365;461667.43032320484;457423.94948013773;473306.6277234293;519325.0349535001;517260.98034607;457915.0635832555;460710.86870234786;469191.38263189426;471906.11041330016;424025.0360008982;411958.44688447245;462209.7771915661;461395.4704910207;;201530.46850934727;472431.1216696904;201963.3804407241;209993.92208893626;273.9516343291367;2364679.003373805;963564.2287897859;144897.3341351849;0.0;0;159;149;0;0;0;0;3;52;62;950894292609.2776;348881353369.57465;662696512924.6636;32358.338744992387;811.4032236868989;174.96554218817377;47808.19445446306;1866576.0295378163;753693.3459248755;25241.474894482442;816148.8556254052;6.0432884729818435;0.19069554144825038
4315;2019-02-24 16:55:37.873;897;255;229;228;216;36;230;29;69;37;639;613;76;102;275;290;296;256;236;234;228;27;622;355;373;133;360;275;622;1115.0;87.0;916.0;57.0;144.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30691.568359375;12279.1650390625;0.0;1187.14538574219;486.0;101548;;;Calculated values ==>;1551023737.873;362.86;298.66;296.06;295.96000000000004;294.76000000000005;276.76000000000005;273.8482719121499;296.16;276.06;280.06;276.86;337.06;334.46000000000004;280.76000000000005;283.36;300.66;302.16;302.76000000000005;298.76000000000005;296.56;295.96000000000004;;321.76000000000005;275.86;241.05796691057077;264.4750485637546;273.8482719121499;296.76000000000005;6220000.0;3550000.0;3729999.9999999995;1330000.0;3600000.0;2750000.0;6220000.0;0.18583333333333335;0.0145;0.15266666666666667;0.0095;0.024;0.20983333333333334;;12279.1650390625;0.0;1187.14538574219;30691.568359375;520462.5765807588;409466.7613643247;265504.6822073426;265012.78166168556;259564.08830341665;430477.46260093397;461667.43032320484;456163.22495542804;473306.6277234293;519322.04010254674;516621.2436152377;457040.1857366133;460254.8701594778;469467.0563939442;472039.44190697034;423735.64642702637;409895.6708071305;462209.7771915661;461395.4704910207;;204038.30555042345;472333.7623376517;201683.19005331304;208982.86826632358;273.83791489805833;2365190.54702782;963768.9715953388;144916.64087292162;0.0;0;159;149;0;0;0;0;3;52;62;951118018009.3488;348961126769.60004;662858458924.7151;38850.61866172289;2571.180436701217;200.67964648848982;52964.57770014895;1867169.2397137347;753721.5247259886;25244.604227596887;816988.3488025935;7.023977129684607;0.2524893941181237
4316;2019-02-24 16:56:37.863;890;253;233;233;217;36;230;29;67;37;651;621;71;91;275;290;296;254;236;234;228;27;637;359;373;132;364;255;633;1241.0;107.0;1185.0;226.0;144.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;39963.79296875;21888.826171875;0.0;1088.99499511719;481.0;101549;;;Calculated values ==>;1551023797.863;362.16;298.46000000000004;296.46000000000004;296.46000000000004;294.86;276.76000000000005;274.27422755570615;296.16;276.06;279.86;276.86;338.26;335.26000000000005;280.26000000000005;282.26000000000005;300.66;302.16;302.76000000000005;298.56;296.56;295.96000000000004;;321.26000000000005;275.86;240.83765695389522;261.82340779136865;274.27422755570615;296.76000000000005;6370000.0;3590000.0;3729999.9999999995;1320000.0;3640000.0;2550000.0;6330000.0;0.20683333333333334;0.017833333333333333;0.19749999999999998;0.03766666666666666;0.024;0.23083333333333333;;21888.826171875;0.0;1088.99499511719;39963.79296875;518395.68626196386;403178.95641276776;266503.21440990455;266503.21440990455;259287.62147942936;430214.79039162316;461667.43032320484;459142.712394782;473436.4806182908;522199.14812796627;519128.45153760107;459622.40877405176;462001.7165481464;468914.74651439214;471504.80555226206;419155.30819808925;403718.1026258675;462209.7771915661;461395.4704910207;;201948.4348523538;472465.0996282349;202675.3013314935;209311.5608862164;274.24211507593844;2365779.2435732014;964053.6573999318;144935.60554812572;0.0;0;160;149;0;0;0;0;3;52;62;951341780709.3843;349040613519.6127;663017432424.7404;50652.31368499947;10162.082402510592;275.29683270462067;58189.36913377566;1867914.973173781;753827.6175645783;25248.570037179015;817914.4773125418;5.191051892480371;0.2505168114039756
4317;2019-02-24 16:57:37.854;886;256;236;235;222;38;229;31;64;37;651;622;68;79;276;290;296;258;236;234;228;29;638;360;373;133;365;248;633;1196.0;110.0;1160.0;88.0;144.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;39999.37890625;21823.25390625;0.0;1050.24670410156;475.0;101550;;;Calculated values ==>;1551023857.854;361.76;298.76000000000005;296.76000000000005;296.66;295.36;276.96000000000004;274.38016830617;296.06;276.26000000000005;279.56;276.86;338.26;335.36;279.96000000000004;281.06;300.76000000000005;302.16;302.76000000000005;298.96000000000004;296.56;295.96000000000004;;320.66;276.06;241.05796691057077;260.85938512811435;274.38016830617;296.76000000000005;6380000.0;3600000.0;3729999.9999999995;1330000.0;3650000.0;2480000.0;6330000.0;0.19933333333333333;0.018333333333333333;0.19333333333333333;0.014666666666666666;0.024;0.22333333333333333;;21823.25390625;0.0;1050.24670410156;39999.37890625;517812.34071390075;404762.7038610633;268026.521423746;267510.79240002215;261410.69539423965;430148.3826014536;461531.51655872667;459882.7128129299;473306.6277234293;522765.94709822454;519811.6630467892;460356.03747461986;461651.45923198457;468904.7291277699;471370.5971462768;418832.21523188;405766.6024893092;462209.7771915661;461395.4704910207;;199440.67485045042;472528.46462518856;202991.44111202034;209980.28556342964;274.36931589292163;2366445.5033868104;964417.8700948814;144953.4298882859;0.0;0;160;149;0;0;0;0;3;52;62;951565547140.0388;349120101594.84515;663168309790.1816;49665.64586217584;3953.2096781931336;239.5362336137982;56149.391300495336;1868750.830775003;753945.2273548131;25252.859669202884;818867.1573954968;4.809398655171012;0.19936179719100386
4318;2019-02-24 16:58:37.854;894;260;235;235;221;38;229;30;51;38;641;617;59;76;277;290;296;261;236;234;228;30;636;359;373;133;364;244;632;1297.0;86.0;882.0;135.0;144.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;39895.33203125;21804.763671875;0.0;1022.7846069335901;471.0;101551;;;Calculated values ==>;1551023917.854;362.56000000000006;299.16;296.66;296.66;295.26000000000005;276.96000000000004;274.27422755570615;296.06;276.16;278.26000000000005;276.96000000000004;337.26;334.86;279.06;280.76000000000005;300.86;302.16;302.76000000000005;299.26000000000005;296.56;295.96000000000004;;320.26000000000005;276.16;241.05796691057077;260.2995467637923;274.27422755570615;296.76000000000005;6360000.0;3590000.0;3729999.9999999995;1330000.0;3640000.0;2440000.0;6320000.0;0.21616666666666667;0.014333333333333333;0.147;0.022500000000000003;0.024;0.24016666666666667;;21804.763671875;0.0;1022.7846069335901;39895.33203125;518977.5895897802;407203.3711846749;267606.68305532134;267606.68305532134;261045.2859608909;430214.79039162316;461531.51655872667;458970.37832481065;473403.82665571757;522073.4256571989;519633.6890718299;459915.53801019466;461908.1193401381;469171.5215608226;471504.80555226206;419475.98015946586;407666.8973026561;462209.7771915661;461395.4704910207;;197768.88456892778;472625.7912797831;202712.69015869778;209197.58604843673;274.256621342966;2367111.2926446227;964781.4369080324;144970.7051492112;0.0;0;160;149;0;0;0;0;3;52;62;951789347140.0388;349199901594.84515;663315909790.1816;37669.88016041859;6073.044775224421;169.26352094760682;60569.525246960584;1869478.6268251913;754028.7794752583;25256.266333824227;819839.8150333923;4.577001105306797;0.1696860930899958
4319;2019-02-24 16:59:37.865;904;260;236;235;220;38;229;31;24;38;631;609;40;69;277;290;296;262;236;234;228;30;636;359;373;133;364;240;632;1352.0;86.0;851.0;80.0;144.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;39789.92578125;21685.869140625;0.0;1007.7147827148401;473.0;101552;;;Calculated values ==>;1551023977.865;363.56000000000006;299.16;296.76000000000005;296.66;295.16;276.96000000000004;274.27422755570615;296.06;276.26000000000005;275.56;276.96000000000004;336.26000000000005;334.06;277.16;280.06;300.86;302.16;302.76000000000005;299.36;296.56;295.96000000000004;;320.46000000000004;276.16;241.05796691057077;259.7329541166123;274.27422755570615;296.76000000000005;6360000.0;3590000.0;3729999.9999999995;1330000.0;3640000.0;2400000.0;6320000.0;0.22533333333333333;0.014333333333333333;0.14183333333333334;0.013333333333333334;0.024;0.24933333333333332;;21685.869140625;0.0;1007.7147827148401;39789.92578125;520229.0239935087;407203.3711846749;268125.4438708091;267606.68305532134;260615.37824898105;430214.79039162316;461531.51655872667;456400.46718514874;473403.82665571757;521384.74930178595;519152.88484715484;458303.0382669858;461700.7822542245;469171.5215608226;471504.80555226206;419475.98015946586;408122.9751265405;462209.7771915661;461395.4704910207;;198604.77482894104;472625.7912797831;202730.81754575556;209025.48745939712;274.2636532020139;2367775.458200185;965143.9252916635;144987.62907958697;0.0;0;160;149;0;0;0;0;3;52;62;952013188169.7329;349279716224.7361;663461136409.9832;35978.81197385393;3598.5996497870347;162.72640547192992;62924.249102551476;1870092.4784443064;754109.3912881466;25259.03342374744;820869.1184892757;4.523938901782559;0.14361869947721048
4320;2019-02-24 17:00:37.865;913;259;232;231;217;36;229;30;28;38;624;604;47;81;276;290;296;260;236;233;228;29;622;355;373;132;361;266;622;1470.0;113.0;719.0;0.0;144.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30730.978515625;12295.1064453125;0.0;1122.49084472656;480.0;101553;;;Calculated values ==>;1551024037.865;364.46000000000004;299.06;296.36;296.26000000000005;294.86;276.76000000000005;273.8482719121499;296.06;276.16;275.96000000000004;276.96000000000004;335.56;333.56;277.86;281.26000000000005;300.76000000000005;302.16;302.76000000000005;299.16;296.46000000000004;295.96000000000004;;321.16;276.06;240.83765695389522;263.299902668528;273.8482719121499;296.76000000000005;6220000.0;3550000.0;3729999.9999999995;1320000.0;3610000.0;2660000.0;6220000.0;0.245;0.01883333333333333;0.11983333333333333;0.0;0.024;0.269;;12295.1064453125;0.0;1122.49084472656;30730.978515625;522442.5857339933;411147.01796366606;267025.91607871605;266510.7974224628;259991.48618201312;430477.46260093397;461531.51655872667;452503.1439155924;473533.532933398;518519.4991426252;516452.53444265085;454901.9619922797;459100.23984408117;469457.09229445044;472039.44190697034;423735.64642702637;411553.11339167994;462074.3852339362;461395.4704910207;;201530.46850934727;472659.50235634967;201709.7481601087;207537.21295582087;273.8482719121499;2368363.132402659;965427.100088213;145005.38079314897;0.0;0;160;149;0;0;0;0;3;52;62;952236988169.7329;349359216224.7361;663612936409.9832;30053.408591365464;0.0;229.43770549902428;68287.87127696876;1870642.7469490166;754139.3796185615;25262.30145800553;821962.5528257717;7.346376213497632;0.15279105521016728
4321;2019-02-24 17:01:37.865;910;256;231;230;215;34;229;28;41;38;633;608;56;90;275;290;296;257;236;234;228;27;622;355;373;133;360;275;622;1439.0;83.0;901.0;137.0;144.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30711.2890625;12243.943359375;0.0;1156.05920410156;488.0;101554;;;Calculated values ==>;1551024097.865;364.16;298.76000000000005;296.26000000000005;296.16;294.66;276.56;273.8482719121499;296.06;275.96000000000004;277.26000000000005;276.96000000000004;336.46000000000004;333.96000000000004;278.76000000000005;282.16;300.66;302.16;302.76000000000005;298.86;296.56;295.96000000000004;;321.96000000000004;275.86;241.05796691057077;264.4750485637546;273.8482719121499;296.76000000000005;6220000.0;3550000.0;3729999.9999999995;1330000.0;3600000.0;2750000.0;6220000.0;0.23983333333333334;0.013833333333333333;0.15016666666666667;0.022833333333333334;0.024;0.26383333333333336;;12243.943359375;0.0;1156.05920410156;30711.2890625;522072.12416304916;409895.6708071305;266510.7974224628;266003.8775155271;259140.7245838374;430477.46260093397;461531.51655872667;452600.93354861334;473403.82665571757;518699.4451894573;516100.97254020814;454520.55096188234;458779.20011545485;469467.0563939442;472039.44190697034;423735.64642702637;410318.5209523524;462209.7771915661;461395.4704910207;;204874.27233412856;472333.7623376517;201650.56414251684;207550.67380285304;273.82518917397067;2368875.151299143;965631.5921699187;145024.36871022254;0.0;0;160;149;0;0;0;0;3;52;62;952460788169.7329;349438716224.7361;663775236409.9832;37684.38047248216;6180.599692122247;185.60356906632347;66972.71885956157;1871207.2285245487;754190.8846159958;25265.760135293574;823089.7244102429;8.285319504030594;0.28679108405487713
4322;2019-02-24 17:02:37.876;895;253;233;233;218;34;229;28;52;37;648;616;60;80;275;290;296;254;236;233;228;26;640;357;373;133;362;254;635;1418.0;113.0;1022.0;173.0;144.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;40016.7734375;21922.255859375;0.0;1065.38391113281;484.0;101555;;;Calculated values ==>;1551024157.876;362.66;298.46000000000004;296.46000000000004;296.46000000000004;294.96000000000004;276.56;274.0616903277293;296.06;275.96000000000004;278.36;276.86;337.96000000000004;334.76000000000005;279.16;281.16;300.66;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;321.56;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;296.76000000000005;6400000.0;3570000.0000000005;3729999.9999999995;1330000.0;3620000.0000000005;2540000.0;6350000.0;0.23633333333333334;0.01883333333333333;0.17033333333333334;0.028833333333333332;0.024;0.26033333333333336;;21922.255859375;0.0;1065.38391113281;40016.7734375;518784.04484615906;402074.4873150088;266325.04441786255;266325.04441786255;259579.21992434724;430346.717906069;461531.51655872667;457493.349522666;473306.6277234293;521973.74147633347;518699.452875298;458459.42808116745;460851.09692979604;469191.38263189426;471772.5611843801;418178.56549841963;402637.9483752732;462074.3852339362;461395.4704910207;;203202.34940748036;472236.3865531139;202163.625010831;208078.63422633198;274.03412848258614;2369464.659875933;965916.3626947124;145042.88413002895;0.0;0;160;150;0;0;0;0;3;52;62;952684629199.427;349518530854.627;663933965504.7662;43491.163075182565;7787.09795780249;292.68162248592427;65946.81637424063;1871883.8154047127;754307.3034357908;25269.746575931214;824197.590273856;5.112215094847712;0.2020176996853672
4323;2019-02-24 17:03:37.857;882;256;235;234;221;36;229;30;55;37;646;617;59;69;275;290;296;258;236;233;228;28;637;358;373;133;363;242;632;1421.0;109.0;927.0;113.0;144.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;39900.7109375;21802.2890625;0.0;1008.51153564453;471.0;101556;;;Calculated values ==>;1551024217.857;361.36;298.76000000000005;296.66;296.56;295.26000000000005;276.76000000000005;274.1680685717883;296.06;276.16;278.66;276.86;337.76;334.86;279.06;280.06;300.66;302.16;302.76000000000005;298.96000000000004;296.46000000000004;295.96000000000004;;320.26000000000005;275.96000000000004;241.05796691057077;260.01710675043796;274.1680685717883;296.76000000000005;6370000.0;3579999.9999999995;3729999.9999999995;1330000.0;3629999.9999999995;2420000.0;6320000.0;0.23683333333333334;0.018166666666666668;0.1545;0.01883333333333333;0.024;0.26083333333333336;;21802.2890625;0.0;1008.51153564453;39900.7109375;517389.1870976653;405266.9444291415;267606.68305532134;267096.22374656174;261045.2859608909;430280.9020939914;461531.51655872667;459756.6155735319;473306.6277234293;522742.9318347244;519799.3961372902;460226.5180892531;461396.1502217563;469053.1854526702;471638.7932299228;419155.30819808925;406252.4719167574;462074.3852339362;461395.4704910207;;197768.88456892778;472431.1216696904;202456.222910674;208450.8978377214;274.1524547273663;2370130.4280210836;966280.6185193025;145060.16111935908;0.0;0;160;150;0;0;0;0;3;52;62;952908358330.1171;349598305584.8731;664082718385.2251;39752.910666411546;5084.5272599614755;234.4015257775284;65976.37603373558;1872577.2963495038;754414.5330128141;25274.13754459976;825296.6020833324;4.8682296356980554;0.16791484603993398
4324;2019-02-24 17:04:37.877;886;259;233;232;220;37;229;30;54;38;630;609;59;76;276;290;296;261;236;233;228;28;622;357;373;156;362;251;623;1413.0;116.0;251.0;394.0;144.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;31704.849609375;12351.0546875;0.0;2173.84326171875;469.0;101557;;;Calculated values ==>;1551024277.877;361.76;299.06;296.46000000000004;296.36;295.16;276.86;274.0616903277293;296.06;276.16;278.56;276.96000000000004;336.16;334.06;279.06;280.76000000000005;300.76000000000005;302.16;302.76000000000005;299.26000000000005;296.46000000000004;295.96000000000004;;320.06;275.96000000000004;245.81826849250206;261.27494424493943;274.0616903277293;296.76000000000005;6220000.0;3570000.0000000005;3729999.9999999995;1560000.0;3620000.0000000005;2510000.0;6230000.0;0.23550000000000001;0.01933333333333333;0.04183333333333333;0.06566666666666666;0.024;0.2595;;12351.0546875;0.0;2173.84326171875;31704.849609375;519095.1505889926;410731.35749679914;267449.47865404404;266928.81242617936;261228.89106889933;430346.717906069;461531.51655872667;458216.36237405764;470360.97267934744;520380.3998193959;518233.8178742652;458815.81058686663;460838.7342427726;469319.3617850966;471772.5611843801;423735.64642702637;411549.159170176;462074.3852339362;461395.4704910207;;196933.003932529;469352.1423991957;202041.34437490426;208090.65159147212;273.98653483997765;2370727.339929786;966565.324587528;145086.68958253643;0.0;0;160;150;0;0;0;0;3;52;63;953132232930.0459;349685034484.8455;664230667685.1781;10716.654919631248;17553.4090702618;235.60542029910673;65732.60050443286;1872998.0162558248;754603.2453653292;25278.055574724003;826394.5427457363;6.488050397606671;0.24694404198503175
4325;2019-02-24 17:05:37.867;896;257;228;227;216;36;229;28;57;36;580;564;67;144;275;290;296;259;236;234;228;26;620;355;373;155;360;270;620;1421.0;109.0;625.0;385.0;144.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31977.169921875;12228.404296875;0.0;2467.20458984375;480.0;101558;;;Calculated values ==>;1551024337.867;362.76;298.86;295.96000000000004;295.86;294.76000000000005;276.76000000000005;273.8482719121499;296.06;275.96000000000004;278.86;276.76000000000005;331.16;329.56;279.86;287.56;300.66;302.16;302.76000000000005;299.06;296.56;295.96000000000004;;321.16;275.76000000000005;245.62243170879464;263.82572766246335;273.8482719121499;296.76000000000005;6200000.0;3550000.0;3729999.9999999995;1550000.0;3600000.0;2700000.0;6200000.0;0.23683333333333334;0.018166666666666668;0.10416666666666667;0.06416666666666666;0.024;0.26083333333333336;;12228.404296875;0.0;2467.20458984375;31977.169921875;520496.49084646825;411156.95700796123;265187.73818649456;264697.9327700183;259694.82979465986;430477.46260093397;461531.51655872667;455485.8189051035;470294.4950990811;513618.26117992046;511951.9250407292;456734.38130492053;466045.1873601218;469467.0563939442;472039.44190697034;424312.6235225227;411963.4192320288;462209.7771915661;461395.4704910207;;201530.46850934727;469286.8372899759;201550.16434418707;207405.63439740895;273.7860115884108;2371257.9349787147;966770.1192742928;145125.3585354058;0.0;0;160;150;0;0;0;0;3;52;63;953355995630.0814;349778318934.86035;664386941635.203;26451.630683428793;17179.769847354783;224.34387794397176;66249.01558108375;1873307.700346614;754892.6402824958;25281.887846724836;827494.2062388236;7.492357808278307;0.3317334661441841
4326;2019-02-24 17:06:37.857;900;254;228;228;215;34;229;26;57;33;567;557;69;173;274;290;296;254;236;233;228;24;634;355;373;153;360;266;629;1387.0;109.0;836.0;438.0;144.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;41205.28515625;21673.013671875;0.0;2413.98681640625;486.0;101559;;;Calculated values ==>;1551024397.857;363.16;298.56;295.96000000000004;295.96000000000004;294.66;276.56;273.8482719121499;296.06;275.76000000000005;278.86;276.46000000000004;329.86;328.86;280.06;290.46000000000004;300.56;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;321.76000000000005;275.56;245.2279566241654;263.299902668528;273.8482719121499;296.76000000000005;6340000.0;3550000.0;3729999.9999999995;1530000.0;3600000.0;2660000.0;6290000.0;0.23116666666666666;0.018166666666666668;0.13933333333333334;0.073;0.024;0.25516666666666665;;21673.013671875;0.0;2413.98681640625;41205.28515625;519887.3670745653;405761.5894278794;264424.97862184246;264424.97862184246;258705.23533127183;430477.46260093397;461531.51655872667;456148.64740695804;470262.9220216619;512616.7897144859;511577.228476468;457631.30196289765;469985.5358748463;469339.4365814483;472039.44190697034;420110.2522684625;405761.5894278794;462074.3852339362;461395.4704910207;;204038.30555042345;469358.4743545727;201560.8762780399;207473.63312814286;273.79019275311015;2371867.6871288307;967052.5840054413;145166.02835103185;0.0;0;160;151;0;0;0;0;3;52;63;953579758330.117;349870703534.87506;664547714835.2285;35472.56277729593;19549.224659586896;260.6673749372602;64792.388833761;1873823.6492863777;755198.6642242766;25285.928933539417;828586.0359405036;4.985047586311114;0.2530982573583592
4327;2019-02-24 17:07:37.868;896;253;233;232;218;36;229;27;54;32;562;550;62;156;275;290;296;254;236;233;228;26;637;359;373;143;364;256;632;1370.0;112.0;1210.0;441.0;144.0;0;10;1;1;0;1;0;0;0;0;1;1;1;0;0;41902.55859375;21757.099609375;0.0;3204.14282226562;473.0;101560;;;Calculated values ==>;1551024457.868;362.76;298.46000000000004;296.46000000000004;296.36;294.96000000000004;276.76000000000005;274.27422755570615;296.06;275.86;278.56;276.36;329.36;328.16;279.36;288.76000000000005;300.66;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;320.46000000000004;275.76000000000005;243.1966462407574;261.9595390733887;274.27422755570615;296.76000000000005;6370000.0;3590000.0;3729999.9999999995;1430000.0;3640000.0;2560000.0;6320000.0;0.22833333333333333;0.018666666666666668;0.20166666666666666;0.0735;0.024;0.25233333333333335;;21757.099609375;0.0;3204.14282226562;41902.55859375;519148.6474609134;403714.8608291978;266593.5871559102;266098.33892332006;259767.6716015038;430214.79039162316;461531.51655872667;457412.81034958904;471502.6223741309;512977.08116327395;511738.26454112685;458381.9511677081;469405.47733790026;468914.74651439214;471504.80555226206;419155.30819808925;404242.8334047337;462074.3852339362;461395.4704910207;;198604.77482894104;470909.40455562726;202671.4843180245;208751.26160247333;274.2406339362145;2372560.379462784;967414.5679671856;145212.85468121042;0.0;0;160;151;0;0;0;0;3;53;63;953803599359.811;349959519814.75366;664704343545.0144;51372.834083032176;19715.487137463802;278.3661961426372;63750.555376210126;1874547.4936063585;755525.9301432255;25290.421703482454;829657.4235258427;5.413081626961624;0.30083016175775423
4328;2019-02-24 17:08:37.888;898;257;235;234;220;39;229;7;54;31;566;562;62;155;276;290;296;259;236;233;228;13;636;360;373;142;365;254;632;1367.0;84.0;904.0;418.0;144.0;0;35;1;1;0;1;0;0;0;0;1;1;1;0;0;42046.5;21768.974609375;0.0;3301.07470703125;462.0;101561;;;Calculated values ==>;1551024517.888;362.96000000000004;298.86;296.66;296.56;295.16;277.06;274.38016830617;296.06;273.86;278.56;276.26000000000005;329.76000000000005;329.36;279.36;288.66;300.76000000000005;302.16;302.76000000000005;299.06;296.46000000000004;295.96000000000004;;319.36;274.46000000000004;242.98782864720522;261.6868853414304;274.38016830617;296.76000000000005;6360000.0;3600000.0;3729999.9999999995;1420000.0;3650000.0;2540000.0;6320000.0;0.22783333333333333;0.014;0.15066666666666664;0.06966666666666667;0.024;0.25183333333333335;;21768.974609375;0.0;3301.07470703125;42046.5;519478.69184188556;405764.2675314704;267606.68305532134;267096.22374656174;260615.37824898105;430148.3826014536;461531.51655872667;457735.39621690055;471536.72207099956;513564.2403745581;513152.2959874192;458700.0814100186;469566.19458374573;468904.7291277699;471370.5971462768;419475.98015946586;406732.0288831538;462074.3852339362;461395.4704910207;;194007.49548133422;469757.3781218893;202742.86440267158;208924.45929743102;274.2729486978269;2373260.1881426726;967777.4061579884;145267.08289731934;0.0;0;160;151;0;0;0;0;3;53;63;954027473959.7399;350045048314.7265;664857394544.9658;38418.87479334383;18602.011122438835;178.41531786836882;63580.616318919005;1875296.0072681706;755845.3490661184;25294.229484935542;830718.870320664;4.817697645035333;0.24688575423476739
