;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4329;2019-02-24 17:09:37.868;906;259;235;234;220;39;230;-21;54;29;578;576;62;161;277;290;296;261;236;233;228;-7;636;360;373;140;365;255;631;1398.0;111.0;742.0;423.0;144.0;0;45;1;1;0;1;0;0;0;0;1;1;1;0;0;42084.27734375;21797.314453125;0.0;3414.74462890625;459.0;101562;;;Calculated values ==>;1551024577.868;363.76;299.06;296.66;296.56;295.16;277.06;274.38016830617;296.16;271.06;278.56;276.06;330.96000000000004;330.76000000000005;279.36;289.26000000000005;300.86;302.16;302.76000000000005;299.26000000000005;296.46000000000004;295.96000000000004;;319.06;272.46000000000004;242.56692532238324;261.82340779136865;274.38016830617;296.76000000000005;6360000.0;3600000.0;3729999.9999999995;1400000.0;3650000.0;2550000.0;6310000.0;0.233;0.018500000000000003;0.12366666666666666;0.07050000000000001;0.024;0.257;;21797.314453125;0.0;3414.74462890625;42084.27734375;520478.78679346514;407202.0808815718;267703.5865086868;267190.2161808479;260681.68628870373;430148.3826014536;461667.43032320484;457574.29927801486;471605.12922355125;514712.67736020085;514506.83594371594;458541.20438114327;470112.46162406565;469033.2980751329;471370.5971462768;419475.98015946586;408121.7979460012;462074.3852339362;461395.4704910207;;192753.74022246967;468049.84543673473;202432.6926015885;208528.0289975821;274.15248282572446;2373961.0442574895;968140.3375494883;145323.02940341624;0.0;0;160;151;0;0;0;0;3;53;63;954251199359.811;350129620114.7534;665010043645.0144;31552.51202565139;18726.00927487781;210.05237094909577;64986.932463813726;1875878.9077935508;756156.312213916;25297.4656365998;831789.9094287808;4.580169583117944;0.22239117213244727
4330;2019-02-24 17:10:37.869;916;260;236;235;220;38;230;-39;35;28;590;588;53;164;277;290;296;261;236;233;228;-37;636;359;373;139;364;254;631;1340.0;111.0;676.0;464.0;144.0;0;57;1;1;0;1;0;0;0;0;1;1;1;0;0;42139.96484375;21702.552734375;0.0;3460.69140625;461.0;101563;;;Calculated values ==>;1551024637.869;364.76;299.16;296.76000000000005;296.66;295.16;276.96000000000004;274.27422755570615;296.16;269.26000000000005;276.66;275.96000000000004;332.16;331.96000000000004;278.46000000000004;289.56;300.86;302.16;302.76000000000005;299.26000000000005;296.46000000000004;295.96000000000004;;319.26000000000005;269.46000000000004;242.35481222062532;261.6868853414304;274.27422755570615;296.76000000000005;6360000.0;3590000.0;3729999.9999999995;1390000.0;3640000.0;2540000.0;6310000.0;0.22333333333333333;0.018500000000000003;0.11266666666666666;0.07733333333333332;0.024;0.24733333333333332;;21702.552734375;0.0;3460.69140625;42139.96484375;521725.03994214133;407665.6724681615;268225.4539716934;267703.5865086868;260681.68628870373;430214.79039162316;461667.43032320484;455421.12380956183;471639.4363266047;516032.281859263;515826.8412131635;457614.4173295793;470589.18495824107;469171.5215608226;471504.80555226206;419475.98015946586;408121.7979460012;462074.3852339362;461395.4704910207;;193589.57483703562;465209.04391629796;201554.97548268747;208024.34805844005;273.80581293901406;2374662.924639349;968502.8424839277;145380.32565856166;0.0;0;160;151;0;0;0;0;3;53;63;954475003089.5406;350213321509.6523;665162746189.83;28602.25271149451;20389.247958865875;210.05237094909577;62667.12428165828;1876380.2058539165;756482.2781231448;25300.966567792606;832853.7109634381;4.445717598962547;0.2254286502841235
4331;2019-02-24 17:11:37.869;924;260;237;236;221;36;230;-47;21;27;599;595;41;164;276;290;296;262;236;233;228;-47;636;357;373;144;363;259;631;1256.0;85.0;1370.0;569.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42324.78125;21656.494140625;0.0;3690.744140625;464.0;101564;;;Calculated values ==>;1551024697.869;365.56000000000006;299.16;296.86;296.76000000000005;295.26000000000005;276.76000000000005;274.0616903277293;296.16;268.46000000000004;275.26000000000005;275.86;333.06;332.66;277.26000000000005;289.56;300.76000000000005;302.16;302.76000000000005;299.36;296.46000000000004;295.96000000000004;;319.56;268.46000000000004;243.40439225979637;262.3656120759269;274.0616903277293;296.76000000000005;6360000.0;3570000.0000000005;3729999.9999999995;1440000.0;3629999.9999999995;2590000.0;6310000.0;0.20933333333333334;0.014166666666666666;0.22833333333333333;0.09483333333333334;0.024;0.23333333333333334;;21656.494140625;0.0;3690.744140625;42324.78125;522719.03249301773;407665.6724681615;268756.37058432965;268225.4539716934;261113.02255204323;430346.717906069;461667.43032320484;452833.31703712314;470874.54964527197;516531.8046047746;516119.76483556826;455327.05495058285;469908.673823811;469181.3918642221;471772.5611843801;419475.98015946586;408570.7995772047;462074.3852339362;461395.4704910207;;194843.3435325042;463480.9101622335;200917.74399707362;207895.43130319135;273.54746411192065;2375366.7975234636;968864.1678745528;145439.92095478563;0.0;0;160;151;0;0;0;0;3;53;63;954698803089.5406;350298221509.6523;665316646189.83;57520.722510811305;24899.740257996;154.49005824870002;59150.00914382685;1877097.8973141024;756859.6863582853;25304.004421369253;833868.8537419839;5.591337422969683;0.35585069096458843
4332;2019-02-24 17:12:37.890;928;261;236;235;222;36;230;-55;33;26;603;598;48;168;276;290;296;262;236;233;228;-56;637;357;373;148;362;263;631;1175.0;111.0;1284.0;569.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42392.39453125;21671.091796875;0.0;3726.36596679688;467.0;101565;;;Calculated values ==>;1551024757.89;365.96000000000004;299.26000000000005;296.76000000000005;296.66;295.36;276.76000000000005;274.0616903277293;296.16;267.66;276.46000000000004;275.76000000000005;333.46000000000004;332.96000000000004;277.96000000000004;289.96000000000004;300.76000000000005;302.16;302.76000000000005;299.36;296.46000000000004;295.96000000000004;;319.86;267.56;244.22491754036054;262.9017227912062;274.0616903277293;296.76000000000005;6370000.0;3570000.0000000005;3729999.9999999995;1480000.0;3620000.0000000005;2630000.0;6310000.0;0.19583333333333333;0.018500000000000003;0.214;0.09483333333333334;0.024;0.21983333333333333;;21671.091796875;0.0;3726.36596679688;42392.39453125;523138.04463393084;408121.7979460012;268225.4539716934;267703.5865086868;261548.66378411974;430346.717906069;461667.43032320484;453653.8914306736;470237.43843570043;516604.25017249724;516087.89885299554;455528.07940442604;469820.22358353314;469319.3617850966;471772.5611843801;419155.30819808925;408570.7995772047;462074.3852339362;461395.4704910207;;196097.13278094304;461975.3645105822;200681.93336363797;208055.90377118913;273.4549198659632;2376073.0210817982;969225.357463708;145501.7518390699;0.0;0;160;151;0;0;0;0;3;53;63;954922681420.0885;350385852169.8667;665473301000.2133;54135.99902634562;24779.327053768542;195.8134094863644;55692.481417242976;1878028.695661294;757273.8234841763;25306.924638659304;834826.2094562661;5.307760412920716;0.3438398943859795
4333;2019-02-24 17:13:37.880;929;260;235;235;221;35;230;-58;49;24;602;595;59;171;275;290;296;262;236;233;228;-59;637;356;373;151;361;266;631;1137.0;83.0;1334.0;561.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42374.4296875;21609.361328125;0.0;3737.61157226562;465.0;101566;;;Calculated values ==>;1551024817.88;366.06000000000006;299.16;296.66;296.66;295.26000000000005;276.66;273.955091788801;296.16;267.36;278.06;275.56;333.36;332.66;279.06;290.26000000000005;300.66;302.16;302.76000000000005;299.36;296.46000000000004;295.96000000000004;;319.66;267.26000000000005;244.82967444194236;263.299902668528;273.955091788801;296.76000000000005;6370000.0;3560000.0;3729999.9999999995;1510000.0;3610000.0;2660000.0;6310000.0;0.18949999999999997;0.013833333333333333;0.22233333333333333;0.0935;0.024;0.21349999999999997;;21609.361328125;0.0;3737.61157226562;42374.4296875;523262.02548417565;407665.6724681615;267703.5865086868;267703.5865086868;261113.02255204323;430412.23801567365;461667.43032320484;455152.1393357169;469630.97291218076;516245.6013891214;515520.98438009026;456396.7470934617;469754.90108999494;469329.3392245732;471906.11041330016;419155.30819808925;408570.7995772047;462074.3852339362;461395.4704910207;;195261.2709748474;461216.83309227135;200415.42093632382;207979.43018099226;273.3458240153621;2376779.293552033;969585.9677947332;145563.94128526986;0.0;0;160;151;0;0;0;0;3;53;63;955146444120.124;350475537219.881;665631974550.2385;56636.463724131725;24384.932036581093;146.41903592223642;54104.32460619106;1878951.6456670521;757683.4573596345;25309.776100381987;835741.0303443762;5.336816350197837;0.35074373748088167
4334;2019-02-24 17:14:37.871;928;261;235;234;221;35;230;-63;58;23;598;591;66;175;275;290;296;263;236;233;228;-63;638;357;373;152;363;267;632;1095.0;82.0;865.0;607.0;144.0;0;99;13;1;0;1;0;0;0;0;1;1;1;0;0;43232.52734375;22512.896484375;0.0;3743.58911132812;459.0;101567;;;Calculated values ==>;1551024877.871;365.96000000000004;299.26000000000005;296.66;296.56;295.26000000000005;276.66;274.0616903277293;296.16;266.86;278.96000000000004;275.46000000000004;332.96000000000004;332.26000000000005;279.76000000000005;290.66;300.66;302.16;302.76000000000005;299.46000000000004;296.46000000000004;295.96000000000004;;319.06;266.86;245.02929689885198;263.43189868330234;274.0616903277293;296.76000000000005;6380000.0;3570000.0000000005;3729999.9999999995;1520000.0;3629999.9999999995;2670000.0;6320000.0;0.1825;0.013666666666666666;0.14416666666666667;0.10116666666666667;0.024;0.2065;;22512.896484375;0.0;3743.58911132812;43232.52734375;523061.00781243615;407666.8973026561;267606.68305532134;267096.22374656174;261045.2859608909;430346.717906069;461667.43032320484;456107.97810590366;469394.39663634537;515746.0522837112;515020.58815651125;457099.57039784227;470079.60727462923;469053.1854526702;471772.5611843801;418832.21523188;408571.94514091837;462074.3852339362;461395.4704910207;;192753.74022246967;460653.684615728;200167.62970971133;208005.58264092024;273.25260946639645;2377492.5778511823;969953.598123296;145626.27527273356;0.0;0;160;151;0;0;0;0;3;53;63;955370210549.8893;350566423584.78564;665791850565.0708;36898.066893784395;26352.505887992018;140.22369124314258;52325.01184104574;1879730.9831698872;758106.2059200982;25312.16443146912;836627.8084438356;4.407132397528564;0.28776792596503487
4335;2019-02-24 17:15:37.851;927;262;236;235;221;36;230;-83;33;21;593;585;55;173;276;290;296;263;236;233;228;-84;642;359;373;153;364;267;635;1090.0;107.0;718.0;576.0;144.0;0;99;30;1;0;1;0;0;0;0;1;1;1;0;0;44374.7421875;23696.873046875;0.0;3717.37866210938;454.0;101568;;;Calculated values ==>;1551024937.851;365.86;299.36;296.76000000000005;296.66;295.26000000000005;276.76000000000005;274.27422755570615;296.16;264.86;276.46000000000004;275.26000000000005;332.46000000000004;331.66;278.66;290.46000000000004;300.76000000000005;302.16;302.76000000000005;299.46000000000004;296.46000000000004;295.96000000000004;;318.56;264.76000000000005;245.2279566241654;263.43189868330234;274.27422755570615;296.76000000000005;6420000.0;3590000.0;3729999.9999999995;1530000.0;3640000.0;2670000.0;6350000.0;0.18166666666666667;0.017833333333333333;0.11966666666666666;0.096;0.024;0.20566666666666666;;23696.873046875;0.0;3717.37866210938;44374.7421875;522628.11328342435;406740.3016979186;267831.8283102716;267321.95032037055;260844.8189351015;430214.79039162316;461667.43032320484;452965.6386944178;469056.5580654326;515227.92137451854;514398.30674587394;455734.45731961867;469848.8080584096;469043.1813691076;471504.80555226206;417514.61220238986;407211.31131234625;462074.3852339362;461395.4704910207;;190664.19178205615;458325.8998202283;200165.43889886825;208061.67883018273;273.2603476225431;2378222.395077315;970338.551175708;145688.42927928816;0.0;0;160;151;0;0;0;0;3;53;63;955593935949.9604;350657893084.81476;665951997165.1217;30251.757242200758;24783.404248450563;183.74219920577772;52102.31648491234;1880290.3785105757;758532.1964605092;25314.863247318466;837497.7461042498;3.914796628922664;0.24431565112020612
4336;2019-02-24 17:16:40.841;928;263;238;237;222;38;230;-95;-50;19;586;578;-54;150;276;290;296;265;236;233;228;-96;642;360;373;154;365;266;635;1082.0;110.0;743.0;555.0;144.0;0;99;44;1;0;1;0;0;0;0;1;1;1;0;0;45294.640625;24595.0625;0.0;3699.62890625;445.0;101569;;;Calculated values ==>;1551025000.841;365.96000000000004;299.46000000000004;296.96000000000004;296.86;295.36;276.96000000000004;274.38016830617;296.16;263.66;268.16;275.06;331.76000000000005;330.96000000000004;267.76000000000005;288.16;300.76000000000005;302.16;302.76000000000005;299.66;296.46000000000004;295.96000000000004;;317.66;263.56;245.4256646245625;263.299902668528;274.38016830617;296.76000000000005;6420000.0;3600000.0;3729999.9999999995;1540000.0;3650000.0;2660000.0;6350000.0;0.18033333333333335;0.018333333333333333;0.12383333333333332;0.0925;0.024;0.20433333333333334;;24595.0625;0.0;3699.62890625;45294.640625;522752.5258633037;407211.31131234625;268876.7932094146;268349.93590914115;261274.63163194084;430148.3826014536;461667.43032320484;442138.6432436903;468717.7020631428;514588.51251257374;513758.8491549059;441579.27347813547;467318.84728387697;468904.7291277699;471370.5971462768;417514.61220238986;408130.4313831764;462074.3852339362;461395.4704910207;;186903.13564328075;456914.85150519066;200267.11467469452;208325.67398056702;273.30472661348045;2379006.877636234;970761.0385396744;145753.3177941217;0.0;0;160;151;0;0;0;0;3;53;63;955828888649.996;350754582734.8294;666119865515.1471;29951.75762112731;23739.915656820893;172.04331501891323;51710.59508696937;1880817.0756497167;758956.7081162448;25317.975876421857;838405.9648960419;3.731240965456023;0.22921370394935414
4337;2019-02-24 17:17:37.862;927;265;238;237;222;39;230;-103;-63;16;579;571;-54;118;277;290;296;266;236;233;228;-103;644;360;373;154;365;265;636;1127.0;112.0;670.0;521.0;144.0;0;100;56;1;0;1;0;0;0;0;1;1;1;0;0;46190.69140625;25528.771484375;0.0;3670.45043945312;439.0;101570;;;Calculated values ==>;1551025057.862;365.86;299.66;296.96000000000004;296.86;295.36;277.06;274.38016830617;296.16;262.86;266.86;274.76000000000005;331.06;330.26000000000005;267.76000000000005;284.96000000000004;300.86;302.16;302.76000000000005;299.76000000000005;296.46000000000004;295.96000000000004;;317.06;262.86;245.4256646245625;263.1675429290057;274.38016830617;296.76000000000005;6440000.000000001;3600000.0;3729999.9999999995;1540000.0;3650000.0;2650000.0;6360000.0;0.18783333333333332;0.018666666666666668;0.11166666666666666;0.08683333333333333;0.024;0.21183333333333332;;25528.771484375;0.0;3670.45043945312;46190.69140625;522473.5139238505;407678.44996879395;268774.7449824424;268251.1027814108;261207.2954833831;430148.3826014536;461667.43032320484;440522.7431245294;468414.9026818722;513949.54098856286;513119.8248314716;441788.5320703016;463700.078278831;469033.2980751329;471370.5971462768;416839.9072289247;408134.219509773;462074.3852339362;461395.4704910207;;184395.8529593127;456180.8897643678;200269.70997868243;208031.09868091805;273.3057494774914;2379731.40334587;971157.9984192625;145811.6857515796;0.0;0;160;151;0;0;0;0;3;53;63;956041576979.6544;350842395074.6884;666271256269.904;26828.255367952916;22221.62077805701;162.50617075749784;53671.01942844008;1881266.7496935294;759320.7043335844;25320.62536894933;839240.5433726578;3.5234980580509636;0.20289036314501105
4338;2019-02-24 17:18:37.852;923;266;238;238;222;38;230;-110;-46;10;572;564;-14;109;277;290;296;268;236;233;228;-111;644;359;373;154;364;262;635;1019.0;115.0;575.0;490.0;144.0;0;100;59;1;0;1;0;0;0;0;1;1;1;0;0;46222.21875;25614.845703125;0.0;3631.32080078125;435.0;101571;;;Calculated values ==>;1551025117.852;365.46000000000004;299.76000000000005;296.96000000000004;296.96000000000004;295.36;276.96000000000004;274.27422755570615;296.16;262.16;268.56;274.16;330.36;329.56;271.76000000000005;284.06;300.86;302.16;302.76000000000005;299.96000000000004;296.46000000000004;295.96000000000004;;316.66;262.06;245.4256646245625;262.7682575881327;274.27422755570615;296.76000000000005;6440000.000000001;3590000.0;3729999.9999999995;1540000.0;3640000.0;2620000.0;6350000.0;0.16983333333333334;0.019166666666666665;0.09583333333333334;0.08166666666666668;0.024;0.19383333333333333;;25614.845703125;0.0;3631.32080078125;46222.21875;521974.8164070661;408579.23849589186;268876.7932094146;268876.7932094146;261274.63163194084;430214.79039162316;461667.43032320484;443510.24292090785;467808.609081627;513485.670205938;512657.15570323076;447795.7395926233;463079.2140153728;469171.5215608226;471504.80555226206;416839.9072289247;409456.90415904316;462074.3852339362;461395.4704910207;;182724.36793118677;455339.4327620819;199826.2690689665;208375.94703648545;273.1264925371061;2380501.3825793634;971584.1241964244;145872.52370390893;0.0;0;160;151;0;0;0;0;3;53;63;956265339679.69;350934779674.7031;666429329919.9292;23353.047494144383;20866.908368271095;141.50755883939587;49043.61762960409;1881684.8575211926;759679.7155646816;25323.158394455084;840096.3560223927;3.1937546768183567;0.18515218371887313
4339;2019-02-24 17:19:37.883;920;267;238;237;222;37;230;-114;-22;4;562;554;3;114;276;290;296;268;236;233;228;-115;641;358;373;154;363;258;633;964.0;112.0;743.0;507.0;144.0;0;100;54;1;0;1;0;0;0;0;1;1;1;0;0;45633.96875;25183.9765625;0.0;3546.9912109375;432.0;101572;;;Calculated values ==>;1551025177.883;365.16;299.86;296.96000000000004;296.86;295.36;276.86;274.1680685717883;296.16;261.76000000000005;270.96000000000004;273.56;329.36;328.56;273.46000000000004;284.56;300.76000000000005;302.16;302.76000000000005;299.96000000000004;296.46000000000004;295.96000000000004;;316.36;261.66;245.4256646245625;262.23063862743834;274.1680685717883;296.76000000000005;6409999.999999999;3579999.9999999995;3729999.9999999995;1540000.0;3629999.9999999995;2580000.0;6330000.0;0.16066666666666668;0.018666666666666668;0.12383333333333332;0.0845;0.024;0.18466666666666667;;25183.9765625;0.0;3546.9912109375;45633.96875;521833.8645929782;409881.00212797034;269084.41147871024;268550.8729382623;261410.69539423965;430280.9020939914;461667.43032320484;447499.5872715591;467201.36827441247;512801.61181224353;511974.65940726124;450729.5665826653;464261.6083130905;469181.3918642221;471638.7932299228;417847.90408235934;410304.4963697282;462074.3852339362;461395.4704910207;;181470.77258748977;454917.6149356831;199683.47667893747;208703.0927539982;273.06581716332926;2381267.246299159;972007.6664317428;145932.37387719363;0.0;0;160;151;0;0;0;0;3;53;63;956489255309.3129;351027227414.5474;666585410519.6664;30687.895028386312;21567.284682695004;140.81027730244833;46663.85908877016;1882135.4313844019;760033.5165422861;25325.51225862076;840894.3304008936;3.4478424067823163;0.21562785750295785
4340;2019-02-24 17:20:37.873;919;266;237;236;220;35;230;-105;0;5;552;543;14;123;276;290;296;267;236;233;228;-107;640;356;373;154;361;257;633;907.0;110.0;884.0;484.0;144.0;0;100;53;1;0;1;0;0;0;0;1;1;1;0;0;45653.90625;25143.22265625;0.0;3543.34375;432.0;101573;;;Calculated values ==>;1551025237.873;365.06000000000006;299.76000000000005;296.86;296.76000000000005;295.16;276.66;273.955091788801;296.16;262.66;273.16;273.66;328.36;327.46000000000004;274.56;285.46000000000004;300.76000000000005;302.16;302.76000000000005;299.86;296.46000000000004;295.96000000000004;;316.36;262.46000000000004;245.4256646245625;262.0952818180154;273.955091788801;296.76000000000005;6400000.0;3560000.0;3729999.9999999995;1540000.0;3610000.0;2570000.0;6330000.0;0.15116666666666667;0.018333333333333333;0.14733333333333334;0.08066666666666666;0.024;0.17516666666666666;;25143.22265625;0.0;3543.34375;45653.90625;521787.0464817817;409451.54955501464;268550.8729382623;268026.521423746;260549.5115906227;430412.23801567365;461667.43032320484;450526.1499409504;467302.64192860614;511856.3593363717;510925.60964529717;452300.2801237847;465459.1021369307;469457.09229445044;471906.11041330016;418178.56549841963;409881.00212797034;462074.3852339362;461395.4704910207;;181470.77258748977;455760.5198311787;199516.70404487225;208975.2390787906;272.99141061818824;2382027.8518022313;972426.9898597446;145991.45015419007;0.0;0;160;151;0;0;0;0;3;53;63;956713018009.3484;351119612014.56213;666739884769.6909;36982.05836202218;20670.33447342872;152.12199512490372;44215.61053570898;1882699.2536766985;760385.4380386166;25327.952954041;841651.5330930657;3.5563728304568873;0.2299267369676651
4341;2019-02-24 17:21:37.873;920;265;236;235;220;34;230;-100;12;7;543;535;28;129;275;290;296;266;236;233;228;-102;639;356;373;151;361;256;632;899.0;109.0;984.0;382.0;144.0;0;100;52;1;0;1;0;0;0;0;1;1;1;0;0;45528.49609375;25005.73046875;0.0;3582.75170898438;430.0;101574;;;Calculated values ==>;1551025297.873;365.16;299.66;296.76000000000005;296.66;295.16;276.56;273.955091788801;296.16;263.16;274.36;273.86;327.46000000000004;326.66;275.96000000000004;286.06;300.66;302.16;302.76000000000005;299.76000000000005;296.46000000000004;295.96000000000004;;316.16;262.96000000000004;244.82967444194236;261.9595390733887;273.955091788801;296.76000000000005;6390000.0;3560000.0;3729999.9999999995;1510000.0;3610000.0;2560000.0;6320000.0;0.14983333333333335;0.018166666666666668;0.164;0.06366666666666666;0.024;0.17383333333333334;;25005.73046875;0.0;3582.75170898438;45528.49609375;521989.3682284963;409449.8029362071;268125.4438708091;267606.68305532134;260615.37824898105;430412.23801567365;461667.43032320484;452223.3063917059;467922.920871682;511014.8255535779;510187.2950338537;454221.63973398146;466299.81782571983;469329.3392245732;471906.11041330016;418506.65148192097;409879.2579084586;462074.3852339362;461395.4704910207;;180635.0508419939;456770.1960950326;200091.31361785406;209484.32872468582;273.218235906475;2382787.705155096;972844.8978024529;146050.83428301493;0.0;0;160;151;0;0;0;0;3;53;63;956936818009.3484;351211112014.56213;666893784769.6909;41349.6468149117;16341.888851047033;156.73098325123325;43790.553477047884;1883352.0178865064;760693.8732329872;25330.5267288608;842384.9177931721;3.555236668192808;0.21654227209713267
4342;2019-02-24 17:22:37.864;922;264;235;234;220;34;230;-104;18;7;540;535;37;133;275;290;296;265;236;233;228;-104;639;356;373;145;361;257;631;859.0;85.0;803.0;399.0;144.0;0;100;52;1;0;1;0;0;0;0;1;1;1;0;0;45648.26171875;25020.552734375;0.0;3666.0634765625;432.0;101575;;;Calculated values ==>;1551025357.864;365.36;299.56;296.66;296.56;295.16;276.56;273.955091788801;296.16;262.76000000000005;274.96000000000004;273.86;327.16;326.66;276.86;286.46000000000004;300.66;302.16;302.76000000000005;299.66;296.46000000000004;295.96000000000004;;316.36;262.76000000000005;243.61107973660833;262.0952818180154;273.955091788801;296.76000000000005;6390000.0;3560000.0;3729999.9999999995;1450000.0;3610000.0;2570000.0;6310000.0;0.14316666666666666;0.014166666666666666;0.13383333333333333;0.0665;0.024;0.16716666666666666;;25020.552734375;0.0;3666.0634765625;45648.26171875;522238.25824987196;409448.67859923077;267703.5865086868;267190.2161808479;260681.68628870373;430412.23801567365;461667.43032320484;452802.9593343046;468751.72169904737;510615.136251365;510097.4268941893;455166.8545106976;466620.2719896679;469329.3392245732;471906.11041330016;418506.65148192097;409878.12581134954;462074.3852339362;461395.4704910207;;181470.77258748977;457522.57447706064;199798.34821441254;209547.45520780786;273.1026881335883;2383547.397501475;973261.7209641775;146111.2320153855;0.0;0;160;151;0;0;0;0;3;53;63;957160584440.0029;351299898694.82184;667047661685.141;33860.45045487889;17138.6610464661;122.23744699976189;42100.59322151041;1883978.6746862994;760972.8359655951;25332.85111707582;843100.5699871533;3.249666725569115;0.19876111091156864
4343;2019-02-24 17:23:37.854;923;263;235;234;220;34;230;-104;0;8;545;541;21;135;275;290;296;264;236;233;228;-107;638;356;373;147;361;255;631;810.0;110.0;636.0;466.0;144.0;0;100;51;1;0;1;0;0;0;0;1;1;1;0;0;45564.53125;24933.408203125;0.0;3601.857421875;433.0;101576;;;Calculated values ==>;1551025417.854;365.46000000000004;299.46000000000004;296.66;296.56;295.16;276.56;273.955091788801;296.16;262.76000000000005;273.16;273.96000000000004;327.66;327.26000000000005;275.26000000000005;286.66;300.66;302.16;302.76000000000005;299.56;296.46000000000004;295.96000000000004;;316.46000000000004;262.46000000000004;244.02132995426717;261.82340779136865;273.955091788801;296.76000000000005;6380000.0;3560000.0;3729999.9999999995;1470000.0;3610000.0;2550000.0;6310000.0;0.13499999999999998;0.018333333333333333;0.10600000000000001;0.07766666666666668;0.024;0.15899999999999997;;24933.408203125;0.0;3601.857421875;45564.53125;522440.10375374503;409012.9947842031;267703.5865086868;267190.2161808479;260681.68628870373;430412.23801567365;461667.43032320484;450884.21563488897;468576.4402621359;511310.5711562542;510897.3287785932;453522.35598686896;467135.4148747586;469329.3392245732;471906.11041330016;418832.21523188;409448.67859923077;462074.3852339362;461395.4704910207;;181888.63598580268;456893.429021856;199124.83034023145;209476.34070528133;272.8362655014961;2384307.3774252343;973677.9345915549;146171.7879285475;0.0;0;160;151;0;0;0;0;3;53;63;957384347140.0385;351387484094.83575;667201236085.1654;26686.4948412337;20020.027830939507;172.03150493190293;40055.14163593255;1884483.1484708677;761282.4400969993;25335.302949635432;843785.0870058868;3.0465353627854186;0.19697959025649692
4344;2019-02-24 17:24:37.855;925;262;235;234;219;36;230;-121;-52;-2;545;538;-11;124;275;290;296;264;236;233;228;-121;637;357;373;150;362;254;630;760.0;84.0;306.0;492.0;144.0;0;100;48;1;0;1;0;0;0;0;1;1;1;0;0;45226.91796875;24656.224609375;0.0;3557.81665039062;433.0;101577;;;Calculated values ==>;1551025477.855;365.66;299.36;296.66;296.56;295.06;276.76000000000005;274.0616903277293;296.16;261.06;267.96000000000004;272.96000000000004;327.66;326.96000000000004;272.06;285.56;300.66;302.16;302.76000000000005;299.56;296.46000000000004;295.96000000000004;;316.46000000000004;261.06;244.62907804385475;261.6868853414304;274.0616903277293;296.76000000000005;6370000.0;3570000.0000000005;3729999.9999999995;1500000.0;3620000.0000000005;2540000.0;6300000.0;0.12666666666666665;0.014;0.051000000000000004;0.082;0.024;0.15066666666666664;;24656.224609375;0.0;3557.81665039062;45226.91796875;522765.8594181936;409012.5005863778;267801.52888779616;267285.177606785;260319.85793124238;430346.717906069;461667.43032320484;444304.87203122064;467156.06167573115;511399.49222019076;510676.75445125;449663.6824676466;466007.6901925634;469191.38263189426;471772.5611843801;419155.30819808925;409877.6070763308;462074.3852339362;461395.4704910207;;181888.63598580268;454947.0356503476;198379.00101946923;209437.45678610538;272.5440709601688;2385063.9854444;974091.1884186089;146231.4528734768;0.0;0;160;151;0;0;0;0;3;53;63;957608150869.7681;351476585579.72815;667353938629.981;12542.219421599322;21038.57883973203;129.8878157046181;37961.67406487391;1884810.0598710955;761624.6008547591;25337.81898590427;844435.2379716104;2.5403081920106785;0.16305224809095778
4345;2019-02-24 17:25:37.875;925;262;234;233;218;36;230;-132;-44;-29;538;530;-12;115;275;290;296;263;236;233;228;-132;636;357;373;151;362;252;629;756.0;94.0;307.0;476.0;144.0;0;100;39;1;0;1;0;0;0;0;1;1;1;0;0;44544.81640625;24086.505859375;0.0;3523.55249023438;435.0;101578;;;Calculated values ==>;1551025537.875;365.66;299.36;296.56;296.46000000000004;294.96000000000004;276.76000000000005;274.0616903277293;296.16;259.96000000000004;268.76000000000005;270.26000000000005;326.96000000000004;326.16;271.96000000000004;284.66;300.66;302.16;302.76000000000005;299.46000000000004;296.46000000000004;295.96000000000004;;316.66;259.96000000000004;244.82967444194236;261.41265627149306;274.0616903277293;296.76000000000005;6360000.0;3570000.0000000005;3729999.9999999995;1510000.0;3620000.0000000005;2520000.0;6290000.0;0.126;0.015666666666666666;0.051166666666666666;0.07933333333333333;0.024;0.15;;24086.505859375;0.0;3523.55249023438;44544.81640625;522843.0971057395;409448.30195503106;267381.13235976227;266870.10087596724;259959.7638147675;430346.717906069;461667.43032320484;445759.9042184289;464280.9980388838;510855.52479456115;510030.10394255706;449899.40459281474;465254.33852926403;469191.38263189426;471772.5611843801;419475.98015946586;409877.7028949826;462074.3852339362;461395.4704910207;;182724.36793118677;453623.20334883075;198938.11497390145;209888.9977556392;272.7663725841187;2385812.3325965493;974497.5132355262;146290.48395343308;0.0;0;160;151;0;0;0;0;3;53;63;957832025469.6969;351566915679.69946;667505789229.9327;12629.048216344987;20205.01701107772;150.3730104769046;37725.970910307224;1885019.8903548662;761968.412052284;25340.155271290667;845066.1785896614;2.561038019291518;0.16146980186301396
4346;2019-02-24 17:26:37.866;925;261;234;234;218;36;230;-132;-19;-32;527;518;2;118;275;290;296;262;236;233;228;-133;634;357;373;151;362;251;628;747.0;112.0;532.0;475.0;144.0;0;100;30;1;0;1;0;0;0;0;1;1;1;0;0;44003.93359375;23429.37109375;0.0;3480.9873046875;438.0;101579;;;Calculated values ==>;1551025597.866;365.66;299.26000000000005;296.56;296.56;294.96000000000004;276.76000000000005;274.0616903277293;296.16;259.96000000000004;271.26000000000005;269.96000000000004;325.86;324.96000000000004;273.36;284.96000000000004;300.66;302.16;302.76000000000005;299.36;296.46000000000004;295.96000000000004;;316.96000000000004;259.86;244.82967444194236;261.27494424493943;274.0616903277293;296.76000000000005;6340000.0;3570000.0000000005;3729999.9999999995;1510000.0;3620000.0000000005;2510000.0;6280000.0;0.1245;0.018666666666666668;0.08866666666666667;0.07916666666666666;0.024;0.1485;;23429.37109375;0.0;3480.9873046875;44003.93359375;522997.4712382506;409449.0521144942;267478.1058171749;267478.1058171749;260024.63134502733;430346.717906069;461667.43032320484;449189.33536165266;463975.8475614739;509810.54825042695;508881.4028726688;451844.6733348144;465745.84175790974;469191.38263189426;471772.5611843801;420110.2522684625;409878.4144100872;462074.3852339362;461395.4704910207;;183977.97901196036;453517.59504417947;199402.28797027504;210404.44034957202;272.9503642765515;2386550.128159838;974893.4194815407;146348.8463626548;0.0;0;160;151;0;0;0;0;3;53;63;958055791899.4622;351657502089.60443;667656666594.7744;22147.78486870215;20117.461810017434;190.99430668967187;37272.16797600513;1885309.653825896;762304.3823056754;25342.99957222159;845691.0693320514;2.962740509841878;0.1957728333055644
4347;2019-02-24 17:27:37.866;926;260;234;233;218;35;230;-132;-2;-38;515;507;12;124;275;290;296;261;236;233;228;-133;633;356;373;151;361;250;627;730.0;110.0;493.0;466.0;144.0;0;100;25;1;0;1;0;0;0;0;1;1;1;0;0;43563.61328125;23020.583984375;0.0;3479.42431640625;439.0;101580;;;Calculated values ==>;1551025657.866;365.76;299.16;296.56;296.46000000000004;294.96000000000004;276.66;273.955091788801;296.16;259.96000000000004;272.96000000000004;269.36;324.66;323.86;274.36;285.56;300.66;302.16;302.76000000000005;299.26000000000005;296.46000000000004;295.96000000000004;;317.06;259.86;244.82967444194236;261.13683023647616;273.955091788801;296.76000000000005;6330000.0;3560000.0;3729999.9999999995;1510000.0;3610000.0;2500000.0;6270000.0;0.12166666666666666;0.018333333333333333;0.08216666666666667;0.07766666666666668;0.024;0.14566666666666667;;23020.583984375;0.0;3479.42431640625;43563.61328125;523198.3976510992;409450.4294877128;267576.12446314876;267059.16005280707;260089.9276844738;430412.23801567365;461667.43032320484;451519.7954532296;463364.7292346104;508662.56540974573;507836.1472499763;453263.3169236524;466580.0459722289;469329.3392245732;471906.11041330016;420423.94426455564;409879.74271495873;462074.3852339362;461395.4704910207;;184395.8529593127;453517.59504417947;199255.40592106697;210511.90874722233;272.8880018487872;2387279.8577171294;975280.5024405251;146406.84979283056;0.0;0;160;151;0;0;0;0;3;53;63;958279591899.4622;351748102089.60443;667806966594.7744;20727.724006559365;19747.69668856174;193.31036174261;36545.372160679966;1885666.94973319;762636.5919598303;25346.202111125192;846306.2154998571;2.9137388313673593;0.19185683354943228
4348;2019-02-24 17:28:37.856;927;259;233;232;217;34;230;-129;7;-47;505;497;20;130;274;290;296;261;236;233;228;-130;632;356;373;151;361;250;627;691.0;111.0;640.0;496.0;144.0;0;100;18;1;0;1;0;0;0;0;1;1;1;0;0;43154.6875;22651.1484375;0.0;3492.51733398438;447.0;101581;;;Calculated values ==>;1551025717.856;365.86;299.06;296.46000000000004;296.36;294.86;276.56;273.955091788801;296.16;260.26000000000005;273.86;268.46000000000004;323.66;322.86;275.16;286.16;300.56;302.16;302.76000000000005;299.26000000000005;296.46000000000004;295.96000000000004;;317.86;260.16;244.82967444194236;261.13683023647616;273.955091788801;296.76000000000005;6320000.0;3560000.0;3729999.9999999995;1510000.0;3610000.0;2500000.0;6270000.0;0.11516666666666667;0.018500000000000003;0.10666666666666667;0.08266666666666667;0.024;0.13916666666666666;;22651.1484375;0.0;3492.51733398438;43154.6875;523399.094956491;409014.8363341062;267059.16005280707;266550.4475981158;259665.32563615922;430412.23801567365;461667.43032320484;452643.08846884506;462445.95208994724;507629.4113381733;506801.9300914342;454250.23383227136;467268.1335664135;469201.49363940477;471906.11041330016;420735.39908108395;409879.74271495873;462074.3852339362;461395.4704910207;;187738.9118479558;453834.2767345014;199634.33271657038;211262.0873709633;273.0379088361778;2388002.38978167;975661.0367778062;146464.93962334076;0.0;0;160;151;0;0;0;0;3;53;63;958503354599.4977;351838686989.61884;667956941594.7982;26987.600613575967;21013.86203881563;200.8296427733165;34810.22915087466;1886064.5111671367;762976.2150026697;25349.486063746674;846900.7464058794;3.175244136443315;0.22449123695309883
4349;2019-02-24 17:29:37.857;928;258;232;231;217;35;230;-132;11;-59;496;488;27;134;274;290;296;260;236;233;228;-134;632;356;373;150;361;251;626;639.0;110.0;551.0;463.0;144.0;0;100;14;1;0;1;0;0;0;0;1;1;1;0;0;42918.94140625;22394.65234375;0.0;3519.84497070312;454.0;101582;;;Calculated values ==>;1551025777.857;365.96000000000004;298.96000000000004;296.36;296.26000000000005;294.86;276.66;273.955091788801;296.16;259.96000000000004;274.26000000000005;267.26000000000005;322.76000000000005;321.96000000000004;275.86;286.56;300.56;302.16;302.76000000000005;299.16;296.46000000000004;295.96000000000004;;318.56;259.76000000000005;244.62907804385475;261.27494424493943;273.955091788801;296.76000000000005;6320000.0;3560000.0;3729999.9999999995;1500000.0;3610000.0;2510000.0;6260000.0;0.1065;0.018333333333333333;0.09183333333333334;0.07716666666666666;0.024;0.1305;;22394.65234375;0.0;3519.84497070312;42918.94140625;523522.727624423;409016.8917809246;266643.5813046795;266139.9371715398;259729.6995760747;430412.23801567365;461667.43032320484;452967.02769892645;461368.0366827357;506605.7055011922;505776.53298908094;454941.1068238431;467585.1066347541;469201.49363940477;471906.11041330016;420735.39908108395;409881.6888527809;462074.3852339362;461395.4704910207;;190664.19178205615;453580.49326530495;199790.9928698859;212085.72177743417;273.09978446479784;2388719.68197921;976036.4247083827;146523.37694998065;0.0;0;160;151;0;0;0;0;3;53;63;958727158330.1166;351928988494.8686;668107244100.2139;23249.999198466892;19584.089780513168;198.98468751888907;32534.922207123043;1886483.1648108393;763314.5369073709;25352.817905371423;847461.9653555747;2.9160510025203514;0.20469244060743175
4350;2019-02-24 17:30:37.857;929;258;232;231;216;35;230;-138;13;-78;489;481;30;137;274;290;296;259;236;233;228;-139;630;356;373;150;361;250;625;674.0;108.0;538.0;512.0;144.0;0;100;4;1;0;1;0;0;0;0;1;1;1;0;0;42237.52734375;21710.013671875;0.0;3499.99487304688;460.0;101583;;;Calculated values ==>;1551025837.857;366.06000000000006;298.96000000000004;296.36;296.26000000000005;294.76000000000005;276.66;273.955091788801;296.16;259.36;274.46000000000004;265.36;322.06;321.26000000000005;276.16;286.86;300.56;302.16;302.76000000000005;299.06;296.46000000000004;295.96000000000004;;319.16;259.26000000000005;244.62907804385475;261.13683023647616;273.955091788801;296.76000000000005;6300000.0;3560000.0;3729999.9999999995;1500000.0;3610000.0;2500000.0;6250000.0;0.11233333333333334;0.018000000000000002;0.08966666666666666;0.08533333333333333;0.024;0.13633333333333333;;21710.013671875;0.0;3499.99487304688;42237.52734375;523799.8061125776;409455.0702413616;266737.6705479126;266231.25735320617;259371.1793496879;430412.23801567365;461667.43032320484;453387.0441461236;459415.81692365697;505973.56887111434;505144.3006628229;455474.8431172271;468068.2613614309;469201.49363940477;471906.11041330016;421351.76571154135;409884.2538159652;462074.3852339362;461395.4704910207;;193171.6564234249;453052.79288000904;200082.54401478783;211816.4538201301;273.21478012130365;2389429.3192187934;976403.9635918463;146581.87561534523;0.0;0;160;151;0;0;0;0;3;53;63;958950958330.1166;352018988494.8686;668257544100.2139;22712.9701784431;21586.79456983221;206.4152141203706;34025.93927279809;1886866.1895556469;763657.6276102904;25356.196237885084;848016.6392012407;3.115116724187414;0.22252294601208428
4351;2019-02-24 17:31:37.848;931;257;231;230;216;35;229;-141;15;-94;481;473;33;139;274;290;296;258;236;233;228;-142;628;356;373;149;361;248;624;660.0;83.0;622.0;528.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42027.28515625;21532.126953125;0.0;3474.9833984375;463.0;101584;;;Calculated values ==>;1551025897.848;366.26;298.86;296.26000000000005;296.16;294.76000000000005;276.66;273.955091788801;296.06;259.06;274.66;263.76000000000005;321.26000000000005;320.46000000000004;276.46000000000004;287.06;300.56;302.16;302.76000000000005;298.96000000000004;296.46000000000004;295.96000000000004;;319.46000000000004;258.96000000000004;244.42749628697553;260.85938512811435;273.955091788801;296.76000000000005;6280000.0;3560000.0;3729999.9999999995;1490000.0;3610000.0;2480000.0;6240000.0;0.11;0.013833333333333333;0.10366666666666666;0.08800000000000001;0.024;0.134;;21532.126953125;0.0;3474.9833984375;42027.28515625;524199.6123806286;409458.33567229536;266323.4924205057;265822.08212983544;259435.06366020604;430412.23801567365;461531.51655872667;453975.09835981485;457920.089480993;505332.1603565511;504503.3899601695;456170.2062649337;468574.7261631958;469201.49363940477;471906.11041330016;421959.676707404;409887.43854552176;462074.3852339362;461395.4704910207;;194425.4183739577;452905.79092291964;200509.52420497732;212297.10060178835;273.3828208241534;2390131.4206578746;976764.2607106675;146639.99171549044;0.0;0;160;151;0;0;0;0;3;53;63;959174724759.8818;352108675039.7745;668406921690.0571;26275.93118738482;22210.871471178925;166.9992945727047;33379.18156515714;1887274.369163807;764022.5534131668;25359.307558686127;848578.2642845667;3.2803863527225965;0.24139637082614515
4352;2019-02-24 17:32:37.858;933;256;231;230;216;35;229;-142;18;-98;472;464;34;139;274;290;296;257;236;233;228;-143;629;356;373;148;361;246;625;620.0;112.0;460.0;522.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42081.9140625;21554.66015625;0.0;3459.025390625;470.0;101585;;;Calculated values ==>;1551025957.858;366.46000000000004;298.76000000000005;296.26000000000005;296.16;294.76000000000005;276.66;273.955091788801;296.06;258.96000000000004;274.96000000000004;263.36;320.36;319.56;276.56;287.06;300.56;302.16;302.76000000000005;298.86;296.46000000000004;295.96000000000004;;320.16;258.86;244.22491754036054;260.58029834229245;273.955091788801;296.76000000000005;6290000.0;3560000.0;3729999.9999999995;1480000.0;3610000.0;2460000.0;6250000.0;0.10333333333333333;0.018666666666666668;0.07666666666666666;0.087;0.024;0.12733333333333333;;21554.66015625;0.0;3459.025390625;42081.9140625;524369.5580990593;408577.5240774964;266231.25735320617;265732.5099338725;259371.1793496879;430412.23801567365;461531.51655872667;454680.34048717923;457664.88580951374;504588.87878388545;503760.49614772154;456618.8809231077;468852.08433526603;469201.49363940477;471906.11041330016;421656.7586365864;409019.5875663477;462074.3852339362;461395.4704910207;;197350.94305643384;452970.2279693527;200442.53884158374;212842.5067285911;273.35648766657704;2390832.447469585;977123.377112615;146697.78475262455;0.0;0;160;151;0;0;0;0;3;53;63;959398562059.8463;352197789889.7603;668555146390.0336;19491.564792828987;21969.908954115897;235.89385997779002;31649.077385749366;1887655.8285295481;764390.7879455141;25362.665561214006;849120.2567594311;2.9322526204794053;0.21666791698215299
4353;2019-02-24 17:33:40.852;936;255;231;230;216;35;229;-141;23;-99;462;454;35;139;274;290;296;256;236;233;228;-143;628;356;373;148;361;244;624;623.0;84.0;637.0;558.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42018.87890625;21529.35546875;0.0;3433.38549804688;476.0;101586;;;Calculated values ==>;1551026020.852;366.76;298.66;296.26000000000005;296.16;294.76000000000005;276.66;273.955091788801;296.06;259.06;275.46000000000004;263.26000000000005;319.36;318.56;276.66;287.06;300.56;302.16;302.76000000000005;298.76000000000005;296.46000000000004;295.96000000000004;;320.76000000000005;258.86;244.22491754036054;260.2995467637923;273.955091788801;296.76000000000005;6280000.0;3560000.0;3729999.9999999995;1480000.0;3610000.0;2440000.0;6240000.0;0.10383333333333335;0.014;0.10616666666666667;0.093;0.024;0.12783333333333335;;21529.35546875;0.0;3433.38549804688;42018.87890625;524815.0741372514;408580.9230047123;266323.4924205057;265822.08212983544;259435.06366020604;430412.23801567365;461531.51655872667;455621.1016333866;457561.4744014509;503743.88859430066;502915.779959432;457064.6850885815;469128.4436123793;469201.49363940477;471906.11041330016;421959.676707404;409022.924751481;462074.3852339362;461395.4704910207;;199858.6285646581;452970.2279693527;200563.0643625174;212909.22034732875;273.40386055063107;2391568.2593235774;977500.3263457364;146758.08760418452;0.0;0;160;151;0;0;0;0;3;53;63;959633529679.6898;352291021009.69824;668709481689.9308;27078.661623590615;23473.86621543568;181.1145273829226;31764.825643368626;1888063.2792018985;764788.3831081701;25366.31403709399;849675.0755656471;3.3048641621330628;0.2543049472175019
4354;2019-02-24 17:34:37.869;941;254;231;230;216;36;229;-138;28;-97;453;445;37;139;274;290;296;255;236;233;228;-139;628;357;373;147;362;245;623;627.0;84.0;559.0;537.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42021.1640625;21486.94921875;0.0;3468.60009765625;481.0;101587;;;Calculated values ==>;1551026077.869;367.26;298.56;296.26000000000005;296.16;294.76000000000005;276.76000000000005;274.0616903277293;296.06;259.36;275.96000000000004;263.46000000000004;318.46000000000004;317.66;276.86;287.06;300.56;302.16;302.76000000000005;298.66;296.46000000000004;295.96000000000004;;321.26000000000005;259.26000000000005;244.02132995426717;260.44013211722256;274.0616903277293;296.76000000000005;6280000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2450000.0;6230000.0;0.1045;0.014;0.09316666666666666;0.0895;0.024;0.1285;;21486.94921875;0.0;3468.60009765625;42021.1640625;525429.5868588802;408584.9758879136;266416.6646934992;265912.5310438473;259499.36457621402;430346.717906069;461531.51655872667;456059.62698423024;457926.621586052;502716.0962705698;501886.1520371508;457142.1171629861;468990.38819164457;469063.3101005199;471772.5611843801;421959.676707404;409026.90434125497;462074.3852339362;461395.4704910207;;201948.4348523538;453559.6655484345;200873.4525146766;213114.98630683025;273.53009225779186;2392233.774757825;977840.9736572148;146812.74461980033;0.0;0;160;151;0;0;0;0;3;53;63;959846203089.5404;352375121084.63916;668848888254.8329;23774.845254746746;22615.416066521328;181.05881312608685;31904.042217668473;1888465.9895351825;765153.3654145624;25369.182097835837;850179.2710984641;3.1446056889828284;0.23664353914021244
4355;2019-02-24 17:35:37.859;946;253;230;229;215;36;229;-145;31;-115;446;439;39;139;274;290;296;254;236;233;228;-146;627;357;373;147;362;244;623;697.0;86.0;607.0;567.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41954.09375;21394.20703125;0.0;3453.07495117188;486.0;101588;;;Calculated values ==>;1551026137.859;367.76;298.46000000000004;296.16;296.06;294.66;276.76000000000005;274.0616903277293;296.06;258.66;276.26000000000005;261.66;317.76000000000005;317.06;277.06;287.06;300.56;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;321.76000000000005;258.56;244.02132995426717;260.2995467637923;274.0616903277293;296.76000000000005;6270000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2440000.0;6230000.0;0.11616666666666667;0.014333333333333333;0.10116666666666667;0.0945;0.024;0.14016666666666666;;21394.20703125;0.0;3453.07495117188;41954.09375;526118.5103765398;408136.1418265273;265912.5310438473;265415.95526231383;259077.3259585837;430346.717906069;461531.51655872667;456584.9016648105;456064.0336427776;502086.7047045518;501360.4476528955;457543.0965616577;469128.4436123793;469063.3101005199;471772.5611843801;422260.5575499633;408584.9758879136;462074.3852339362;461395.4704910207;;204038.30555042345;452824.3655620775;201252.71285180133;212324.0729227343;273.6786880316806;2392933.4519407377;978198.2570688601;146870.41563177883;0.0;0;160;151;0;0;0;0;3;53;63;960069965789.5759;352463306384.6532;668995563804.8562;25831.10643491609;23773.521181121097;196.01667048937892;34911.50755915481;1888879.3035688403;765539.8754626081;25372.323869817184;850735.9745473182;3.4093126123658393;0.25231981193545194
4356;2019-02-24 17:36:37.850;949;252;230;229;215;36;229;-137;33;-109;439;432;40;138;274;290;296;254;236;233;228;-140;627;357;373;147;362;246;623;679.0;109.0;923.0;600.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41921.6171875;21403.0;0.0;3503.59008789062;489.0;101589;;;Calculated values ==>;1551026197.85;368.06000000000006;298.36;296.16;296.06;294.66;276.76000000000005;274.0616903277293;296.06;259.46000000000004;276.46000000000004;262.26000000000005;317.06;316.36;277.16;286.96000000000004;300.56;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;322.06;259.16;244.02132995426717;260.58029834229245;274.0616903277293;296.76000000000005;6270000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2460000.0;6230000.0;0.11316666666666667;0.018166666666666668;0.15383333333333335;0.1;0.024;0.13716666666666666;;21403.0;0.0;3503.59008789062;41921.6171875;526485.9928740349;407680.07318059914;265912.5310438473;265415.95526231383;259077.3259585837;430346.717906069;461531.51655872667;456498.40645986306;456686.3213711655;501165.52786892466;500437.1461059116;457339.8851342186;468738.86379623227;469063.3101005199;471772.5611843801;422260.5575499633;408584.9758879136;462074.3852339362;461395.4704910207;;205292.2597576877;453454.7623542106;201353.94913013614;212649.73989025084;273.7182927636029;2393632.311353178;978554.8469639042;146928.37914454556;0.0;0;160;151;0;0;0;0;3;53;63;960293732219.3412;352551493154.56067;669142541754.702;39249.72235255633;25210.081322407448;248.4397335272361;34119.62271407226;1889421.562457131;765948.0109202061;25376.0271176096;851311.1476767454;3.9679404436263064;0.3089969647835293
