;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4357;2019-02-24 17:37:37.870;951;252;230;229;215;36;229;-127;36;-82;436;431;43;139;274;290;296;253;236;233;228;-131;628;356;373;147;361;250;623;605.0;112.0;970.0;572.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41977.87109375;21363.30859375;0.0;3561.1650390625;491.0;101590;;;Calculated values ==>;1551026257.87;368.26;298.36;296.16;296.06;294.66;276.76000000000005;273.955091788801;296.06;260.46000000000004;276.76000000000005;264.96000000000004;316.76000000000005;316.26000000000005;277.46000000000004;287.06;300.56;302.16;302.76000000000005;298.46000000000004;296.46000000000004;295.96000000000004;;322.26000000000005;260.06;244.02132995426717;261.13683023647616;273.955091788801;296.76000000000005;6280000.0;3560000.0;3729999.9999999995;1470000.0;3610000.0;2500000.0;6230000.0;0.10083333333333333;0.018666666666666668;0.16166666666666665;0.09533333333333333;0.024;0.12483333333333332;;21363.30859375;0.0;3561.1650390625;41977.87109375;526655.8221233216;407680.07318059914;265912.5310438473;265415.95526231383;259077.3259585837;430412.23801567365;461531.51655872667;456204.99608890846;459469.37805013004;500461.408833775;499939.0302889538;457052.6462271078;468296.35868099873;469201.49363940477;471906.11041330016;421959.676707404;408136.1418265273;462074.3852339362;461395.4704910207;;206128.24275125185;454397.2541175686;200620.95238932536;213173.67245107592;273.4266009800267;2394331.7068094336;978911.3516640405;146987.27172823792;0.0;0;160;151;0;0;0;0;3;53;63;960517606819.27;352639722554.53265;669291391354.6548;41319.42039809926;24193.34076475919;258.0393177763654;30986.35445531977;1890093.195783014;766359.843335863;25380.249183255375;851853.8783362545;3.8820139739511292;0.30954554929002576
4358;2019-02-24 17:38:37.860;950;252;230;229;215;36;229;-124;37;-58;438;434;44;141;274;290;296;254;236;233;228;-125;629;357;373;148;362;253;624;728.0;112.0;916.0;589.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42061.22265625;21449.77734375;0.0;3628.33618164062;487.0;101591;;;Calculated values ==>;1551026317.86;368.16;298.36;296.16;296.06;294.66;276.76000000000005;274.0616903277293;296.06;260.76000000000005;276.86;267.36;316.96000000000004;316.56;277.56;287.26000000000005;300.56;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;321.86;260.66;244.22491754036054;261.54996906429363;274.0616903277293;296.76000000000005;6290000.0;3570000.0000000005;3729999.9999999995;1480000.0;3620000.0000000005;2530000.0;6240000.0;0.12133333333333333;0.018666666666666668;0.15266666666666667;0.09816666666666667;0.024;0.14533333333333334;;21449.77734375;0.0;3628.33618164062;42061.22265625;526458.2821882125;407212.21171063767;265822.08212983544;265328.0691541282;259014.3320460906;430346.717906069;461531.51655872667;455831.97230811114;461771.46807265026;500375.83851945563;499956.93991342344;456685.11439293623;468105.98308444046;469063.3101005199;471772.5611843801;421656.7586365864;408132.0263789119;462074.3852339362;461395.4704910207;;204456.2876039246;454858.6046942661;200411.07202662487;211212.89020880644;273.3484520558448;2395031.9158698316;979268.0679176237;147047.1742530016;0.0;0;160;151;0;0;0;0;3;53;63;960741369519.3055;352728207804.5467;669442266204.6787;38994.257442973576;24978.266123540114;252.46166880992413;36359.86833434847;1890762.3648850212;766769.5384327655;25384.502649115122;852415.0033231704;4.010862039835406;0.30360923929977435
4359;2019-02-24 17:39:37.871;947;252;230;229;215;36;229;-118;3;-44;443;441;24;140;274;290;296;254;235;233;227;-119;628;358;373;147;363;258;623;733.0;111.0;676.0;582.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42178.3671875;21415.22265625;0.0;3721.73046875;484.0;101592;;;Calculated values ==>;1551026377.871;367.86;298.36;296.16;296.06;294.66;276.76000000000005;274.1680685717883;296.06;261.36;273.46000000000004;268.76000000000005;317.46000000000004;317.26000000000005;275.56;287.16;300.56;302.16;302.76000000000005;298.56;296.46000000000004;295.86;;321.56;261.26000000000005;244.02132995426717;262.23063862743834;274.1680685717883;296.66;6280000.0;3579999.9999999995;3729999.9999999995;1470000.0;3629999.9999999995;2580000.0;6230000.0;0.12216666666666667;0.018500000000000003;0.11266666666666666;0.097;0.024;0.14616666666666667;;21415.22265625;0.0;3721.73046875;42178.3671875;526165.7695118898;407680.07318059914;265912.5310438473;265415.95526231383;259077.3259585837;430280.9020939914;461531.51655872667;450729.5665826653;463343.36891890207;500409.0351930302;500198.8240396142;453382.1211453705;467288.19384794706;468924.88479177706;471638.7932299228;421959.676707404;408584.9758879136;462074.3852339362;461259.2913670954;;203202.34940748036;455648.35603889136;200247.0519869915;211029.06907272383;273.2882067726256;2395734.0411530663;979625.3417400826;147108.4360378497;0.0;0;160;151;0;0;0;0;3;53;63;960965210549.8889;352816724029.7774;669595594310.0784;28221.02997777925;24773.926493034287;247.4319651605728;36575.31749202731;1891322.5949716768;767184.2160492786;25388.669193135454;853022.9079687307;3.5731341615413625;0.26302424637463034
4360;2019-02-24 17:40:37.841;941;252;229;228;214;37;229;-128;-62;-51;452;449;-31;125;275;290;296;254;235;233;228;-129;629;358;373;147;363;260;624;800.0;111.0;732.0;599.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42287.0625;21381.654296875;0.0;3763.18408203125;479.0;101593;;;Calculated values ==>;1551026437.841;367.26;298.36;296.06;295.96000000000004;294.56;276.86;274.1680685717883;296.06;260.36;266.96000000000004;268.06;318.36;318.06;270.06;285.66;300.66;302.16;302.76000000000005;298.56;296.46000000000004;295.96000000000004;;321.06;260.26000000000005;244.02132995426717;262.5002047102346;274.1680685717883;296.66;6290000.0;3579999.9999999995;3729999.9999999995;1470000.0;3629999.9999999995;2600000.0;6240000.0;0.13333333333333333;0.018500000000000003;0.12200000000000001;0.09983333333333334;0.024;0.15733333333333333;;21381.654296875;0.0;3763.18408203125;42287.0625;525353.8373304848;407212.21171063767;265328.0691541282;264841.05405945197;258597.38707080053;430280.9020939914;461531.51655872667;441719.5318150295;462633.1850352196;501159.19729609153;500843.76285622496;445928.94929107424;465257.78528716415;469053.1854526702;471638.7932299228;421656.7586365864;408132.0263789119;462074.3852339362;461395.4704910207;;201112.50472608567;454606.2043071476;200240.12940062856;210168.79817658616;273.28547973834475;2396437.567794841;979981.804061208;147170.77913865866;0.0;0;160;151;0;0;0;0;3;53;63;961188898649.9956;352904879929.81946;669750916610.1525;29460.487094556916;25394.213144834153;250.2075467669784;39526.32977747103;1891803.0339411877;767602.0748458784;25392.814115572193;853656.7712727486;3.7634458467235277;0.27067668088928415
4361;2019-02-24 17:41:37.852;931;253;229;228;214;37;229;-123;-52;-46;459;457;-22;111;275;290;296;255;235;233;227;-126;628;359;373;148;364;262;622;815.0;111.0;838.0;580.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42222.10546875;21383.984375;0.0;3788.88354492188;477.0;101594;;;Calculated values ==>;1551026497.852;366.26;298.46000000000004;296.06;295.96000000000004;294.56;276.86;274.27422755570615;296.06;260.86;267.96000000000004;268.56;319.06;318.86;270.96000000000004;284.26000000000005;300.66;302.16;302.76000000000005;298.66;296.46000000000004;295.86;;320.86;260.56;244.22491754036054;262.7682575881327;274.27422755570615;296.66;6280000.0;3590000.0;3729999.9999999995;1480000.0;3640000.0;2620000.0;6220000.0;0.13583333333333333;0.018500000000000003;0.1396666666666667;0.09666666666666666;0.024;0.15983333333333333;;21383.984375;0.0;3788.88354492188;42222.10546875;524199.6123806286;408589.68373878504;265504.6822073426;265012.78166168556;258721.2485131358;430214.79039162316;461531.51655872667;442687.16085454205;462992.9575119589;501700.68860309833;501490.2855881368;446739.7320547565;463316.1902149861;468914.74651439214;471504.80555226206;421959.676707404;409466.7613643247;462074.3852339362;461259.2913670954;;200276.58477070546;454754.07879072597;200618.112660433;210361.2471909387;273.4385641435887;2397141.939971513;980338.2497193789;147233.724573345;0.0;0;160;151;0;0;0;0;3;53;63;961412739679.6897;352993396154.6985;669907545319.9384;33808.977064443905;24566.47672592832;231.11893384696725;40101.87072748904;1892330.3761368066;768018.4902563974;25396.825904931728;854320.461263578;3.921223587463791;0.2791011641773477
4362;2019-02-24 17:42:37.872;920;253;229;228;214;38;229;-122;-19;-36;466;464;0;109;275;290;296;255;235;233;227;-124;628;359;373;147;364;264;622;518.0;112.0;722.0;589.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42388.9375;21384.556640625;0.0;3818.25244140625;472.0;101595;;;Calculated values ==>;1551026557.872;365.16;298.46000000000004;296.06;295.96000000000004;294.56;276.96000000000004;274.27422755570615;296.06;260.96000000000004;271.26000000000005;269.56;319.76000000000005;319.56;273.16;284.06;300.66;302.16;302.76000000000005;298.66;296.46000000000004;295.86;;320.36;260.76000000000005;244.02132995426717;263.0348170998261;274.27422755570615;296.66;6280000.0;3590000.0;3729999.9999999995;1470000.0;3640000.0;2640000.0;6220000.0;0.08633333333333333;0.018666666666666668;0.12033333333333333;0.09816666666666667;0.024;0.11033333333333334;;21384.556640625;0.0;3818.25244140625;42388.9375;522842.18368177733;408589.68373878504;265504.6822073426;265012.78166168556;258721.2485131358;430214.79039162316;461531.51655872667;446755.65596776555;464153.2313309506;502243.63428503077;502033.10160167457;449255.70623121556;462779.74980782974;468914.74651439214;471504.80555226206;421959.676707404;409466.7613643247;462074.3852339362;461259.2913670954;;198186.82848740023;455127.81577419594;199851.59140388947;214132.62626143816;273.1364956882291;2397847.2670267033;980694.7730292319;147297.1385041442;0.0;0;160;151;0;0;0;0;3;53;63;961636614279.6185;353081925654.67035;670065397919.8882;29710.789102519753;25059.616025685085;233.2010864041471;27266.308716657513;1892859.883965158;768432.1788794537;25400.696528210425;854882.0498925992;3.2643152857878115;0.27255795639076824
4363;2019-02-24 17:43:37.872;908;253;230;229;214;37;229;-125;7;-38;474;471;17;117;275;289;296;255;235;233;227;-127;628;358;373;148;363;265;622;449.0;109.0;586.0;585.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42304.69921875;21369.353515625;0.0;3843.19189453125;467.0;101596;;;Calculated values ==>;1551026617.872;363.96000000000004;298.46000000000004;296.16;296.06;294.56;276.86;274.1680685717883;296.06;260.66;273.86;269.36;320.56;320.26000000000005;274.86;284.86;300.66;302.06;302.76000000000005;298.66;296.46000000000004;295.86;;319.86;260.46000000000004;244.22491754036054;263.1675429290057;274.1680685717883;296.66;6280000.0;3579999.9999999995;3729999.9999999995;1480000.0;3629999.9999999995;2650000.0;6220000.0;0.07483333333333334;0.018166666666666668;0.09766666666666667;0.09749999999999999;0.024;0.09883333333333333;;21369.353515625;0.0;3843.19189453125;42304.69921875;521355.8445188181;408589.68373878504;266003.8775155271;265504.6822073426;258721.2485131358;430280.9020939914;461531.51655872667;449982.83907029656;463804.83227152564;502989.2302771997;502673.5491858382;451272.76555757073;463581.4281106629;469053.1854526702;471512.9270034456;421959.676707404;409466.7613643247;462074.3852339362;461259.2913670954;;196097.13278094304;454649.5088470169;199190.3338897961;215414.87062184548;272.870595573333;2398553.047332693;981051.0556138674;147360.98387361036;0.0;0;160;151;0;0;0;0;3;53;63;961860414279.6185;353170425654.67035;670224097919.8882;24494.06800596221;24907.269558329026;226.95462873260746;24297.62358365553;1893311.5911077287;768848.5695926538;25404.5311591699;855311.7493284352;2.932108383903997;0.25453124539511074
4364;2019-02-24 17:44:37.823;899;253;229;228;214;37;229;-131;16;-53;480;477;35;127;275;289;296;255;235;233;227;-132;627;358;373;147;363;266;621;386.0;108.0;437.0;599.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42208.19140625;21309.857421875;0.0;3869.78759765625;464.0;101597;;;Calculated values ==>;1551026677.823;363.06000000000006;298.46000000000004;296.06;295.96000000000004;294.56;276.86;274.1680685717883;296.06;260.06;274.76000000000005;267.86;321.16;320.86;276.66;285.86;300.66;302.06;302.76000000000005;298.66;296.46000000000004;295.86;;319.56;259.96000000000004;244.02132995426717;263.299902668528;274.1680685717883;296.66;6270000.0;3579999.9999999995;3729999.9999999995;1470000.0;3629999.9999999995;2660000.0;6210000.0;0.06433333333333333;0.018000000000000002;0.07283333333333333;0.09983333333333334;0.024;0.08833333333333332;;21309.857421875;0.0;3869.78759765625;42208.19140625;520316.19349665934;409036.7944695438;265594.26947273826;265099.84727246844;258783.76641769515;430280.9020939914;461531.51655872667;450966.1048905643;462430.0019958248;503524.7741061702;503209.1289395118;453391.7038751564;464618.4189412672;469053.1854526702;471512.9270034456;422260.5575499633;409900.7199587735;462074.3852339362;461259.2913670954;;194843.3435325042;454292.71271363826;199068.68993652993;217143.56437655637;272.8223510704186;2399256.7462637713;981406.4252491251;147425.20621157493;0.0;0;160;151;0;0;0;0;3;53;63;962084031509.526;353258853379.6338;670383267824.8224;18346.52838915217;25479.864940581316;222.47707664141598;21563.555884164274;1893668.3045234815;769268.1194675281;25408.27336474736;855693.6137130377;2.6057724896298256;0.23887611320144295
4365;2019-02-24 17:45:37.864;892;252;229;228;213;36;229;-140;22;-76;483;479;42;132;275;289;296;254;235;233;227;-141;628;357;373;147;362;264;622;348.0;86.0;543.0;590.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42232.0546875;21327.658203125;0.0;3842.77612304688;462.0;101598;;;Calculated values ==>;1551026737.864;362.36;298.36;296.06;295.96000000000004;294.46000000000004;276.76000000000005;274.0616903277293;296.06;259.16;275.36;265.56;321.46000000000004;321.06;277.36;286.36;300.66;302.06;302.76000000000005;298.56;296.46000000000004;295.86;;319.36;259.06;244.02132995426717;263.0348170998261;274.0616903277293;296.66;6280000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2640000.0;6220000.0;0.058;0.014333333333333333;0.0905;0.09833333333333334;0.024;0.082;;21327.658203125;0.0;3842.77612304688;42232.0546875;519364.7506949166;408140.9243521645;265504.6822073426;265012.78166168556;258305.5223206714;430346.717906069;461531.51655872667;452088.5383488873;460084.2279894182;504030.31461533107;503610.36931702023;454612.8488999558;465498.47455019905;469191.38263189426;471646.9053406188;421959.676707404;409031.52728375193;462074.3852339362;461259.2913670954;;194007.49548133422;453349.8129715034;199551.63021420728;218854.96250488103;273.0094522876328;2399960.8958230084;981761.9806770541;147489.52149481664;0.0;0;160;151;0;0;0;0;3;53;63;962307984440.0027;353347113649.82166;670542376475.161;22854.59018618854;24956.821304467456;185.3034750723467;19877.15496670158;1894011.881796488;769688.7123960397;25411.67385810258;856039.1889526894;2.6965712650359626;0.25118356781025336
4366;2019-02-24 17:46:37.864;889;252;228;228;213;36;229;-128;21;-65;484;478;39;136;274;289;296;253;235;232;227;-130;625;357;373;147;362;263;619;329.0;85.0;737.0;558.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42087.90625;21237.20703125;0.0;3816.12890625;460.0;101599;;;Calculated values ==>;1551026797.864;362.06000000000006;298.36;295.96000000000004;295.96000000000004;294.46000000000004;276.76000000000005;274.0616903277293;296.06;260.36;275.26000000000005;266.66;321.56;320.96000000000004;277.06;286.76000000000005;300.56;302.06;302.76000000000005;298.46000000000004;296.36;295.86;;319.16;260.16;244.02132995426717;262.9017227912062;274.0616903277293;296.66;6250000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2630000.0;6190000.0;0.05483333333333333;0.014166666666666666;0.12283333333333334;0.093;0.024;0.07883333333333334;;21237.20703125;0.0;3816.12890625;42087.90625;519229.567342528;409484.1494924084;265276.47334593855;265276.47334593855;258490.50163396832;430346.717906069;461531.51655872667;452136.5358572313;461208.2698228876;504230.0714852812;503600.70660567575;454406.46582794725;466111.18664272164;469063.3101005199;471646.9053406188;422856.35265675833;409912.6879504796;461938.86392329057;461259.2913670954;;193171.6564234249;454501.75124631485;199930.1495689414;219824.16780126188;273.1589758095823;2400663.5621641544;982116.6878873406;147553.34570339412;0.0;0;160;151;0;0;0;0;3;53;63;962531784440.0027;353435313649.82166;670700476475.161;30979.351115744947;23675.158955995732;183.36858333894835;19033.135574439875;1894460.4979740041;770093.9788982102;25414.746125256006;856363.4413738656;2.9485500219932335;0.27128097310142074
4367;2019-02-24 17:47:37.854;888;251;227;227;213;35;229;-125;19;-49;483;478;35;137;274;289;296;252;235;232;227;-127;626;356;373;147;361;263;621;298.0;111.0;731.0;580.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42290.234375;21346.15234375;0.0;3820.58520507812;457.0;101600;;;Calculated values ==>;1551026857.854;361.96000000000004;298.26000000000005;295.86;295.86;294.46000000000004;276.66;273.955091788801;296.06;260.66;275.06;268.26000000000005;321.46000000000004;320.96000000000004;276.66;286.86;300.56;302.06;302.76000000000005;298.36;296.36;295.86;;318.86;260.46000000000004;244.02132995426717;262.9017227912062;273.955091788801;296.66;6260000.0;3560000.0;3729999.9999999995;1470000.0;3610000.0;2630000.0;6210000.0;0.049666666666666665;0.018500000000000003;0.12183333333333332;0.09666666666666666;0.024;0.07366666666666666;;21346.15234375;0.0;3820.58520507812;42290.234375;519025.04376762785;408146.3749748354;264612.4711464006;264612.4711464006;258366.79794718907;430412.23801567365;461531.51655872667;451881.9987824685;462836.24566405336;504125.219281246;503600.70660567575;453905.18964537716;466228.0625871895;469201.49363940477;471780.66392652615;422559.43770216784;408595.0475091701;461938.86392329057;461259.2913670954;;191917.91438739494;454814.97904893354;199080.81404083004;220430.49418382137;272.8188163251476;2401366.596144279;982471.4900719672;147616.97438111794;0.0;0;160;151;0;0;0;0;3;53;63;962755547140.0382;353523498949.8357;670858250175.186;30799.611007689615;24720.969284116672;258.3412185704586;17741.054725834518;1894975.236854334;770497.2127500972;25418.426426786667;856669.8418844856;2.921315331141707;0.27737586945469955
4368;2019-02-24 17:48:37.834;889;250;228;227;212;35;229;-126;25;-46;484;479;38;136;274;290;296;251;235;232;227;-126;627;356;373;146;361;263;621;300.0;109.0;666.0;562.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42200.9765625;21287.302734375;0.0;3821.11645507812;456.0;101601;;;Calculated values ==>;1551026917.834;362.06000000000006;298.16;295.96000000000004;295.86;294.36;276.66;273.955091788801;296.06;260.56;275.66;268.56;321.56;321.06;276.96000000000004;286.76000000000005;300.56;302.16;302.76000000000005;298.26000000000005;296.36;295.86;;318.76000000000005;260.56;243.81672145450628;262.9017227912062;273.955091788801;296.66;6270000.0;3560000.0;3729999.9999999995;1460000.0;3610000.0;2630000.0;6210000.0;0.05;0.018166666666666668;0.111;0.09366666666666666;0.024;0.07400000000000001;;21287.302734375;0.0;3821.11645507812;42200.9765625;519070.0253921637;407690.4453107654;265099.84727246844;264612.4711464006;257953.4957587841;430412.23801567365;461531.51655872667;452644.1785366772;463287.9585879234;504230.0714852812;503705.64290091436;454281.31025820156;466111.18664272164;469201.49363940477;471906.11041330016;422260.5575499633;408146.3749748354;461938.86392329057;461259.2913670954;;191500.00471740507;455084.10304611;198954.87215326968;220407.29651625306;272.7688643535039;2402070.454871174;982826.6504381337;147680.6340013571;0.0;0;160;151;0;0;0;0;3;53;63;962979272540.1094;353611369649.86365;671015997575.2362;28159.513008558235;23990.771293629376;256.407650114824;17823.047618962333;1895466.3991126143;770903.0086113169;25422.714570835775;856966.1106149466;2.7970593863896065;0.2636737128299264
4369;2019-02-24 17:49:37.865;890;250;228;227;212;36;229;-136;32;-65;484;479;43;138;274;289;296;251;235;232;227;-137;625;358;373;146;363;263;620;296.0;111.0;631.0;582.0;144.0;0;100;3;1;0;1;0;0;0;0;1;1;1;0;0;42334.875;21550.984375;0.0;3821.52612304688;458.0;101602;;;Calculated values ==>;1551026977.865;362.16;298.16;295.96000000000004;295.86;294.36;276.76000000000005;274.1680685717883;296.06;259.56;276.36;266.66;321.56;321.06;277.46000000000004;286.96000000000004;300.56;302.06;302.76000000000005;298.26000000000005;296.36;295.86;;318.96000000000004;259.46000000000004;243.81672145450628;262.9017227912062;274.1680685717883;296.66;6250000.0;3579999.9999999995;3729999.9999999995;1460000.0;3629999.9999999995;2630000.0;6200000.0;0.04933333333333333;0.018500000000000003;0.10516666666666666;0.097;0.024;0.07333333333333333;;21550.984375;0.0;3821.52612304688;42334.875;519354.212164288;408152.4946505169;265187.73818649456;264697.9327700183;258013.94200976516;430280.9020939914;461531.51655872667;453528.07508904516;461359.403611251;504230.0714852812;503705.64290091436;454906.01452564285;466344.8731195913;468924.88479177706;471512.9270034456;422856.35265675833;408601.0680903864;461938.86392329057;461259.2913670954;;192335.8262164488;453936.8861003564;199633.66267137195;221087.72374904843;273.0461235591741;2402775.28427348;983183.8206060688;147744.35559522305;0.0;0;160;151;0;0;0;0;3;53;63;963203188169.7323;353699014909.71606;671173879104.9703;26701.22903925863;24667.412672611496;263.72276447788084;17612.581625323444;1895923.8081682152;771308.7029775333;25427.051230400473;857261.5600948884;2.729132621976914;0.2608814335920765
4370;2019-02-24 17:50:37.865;891;249;227;226;212;36;229;-136;33;-76;483;477;44;140;274;289;296;250;235;232;227;-138;625;357;373;146;362;262;619;306.0;110.0;827.0;552.0;144.0;0;100;7;1;0;1;0;0;0;0;1;1;1;0;0;42446.5;21740.01953125;0.0;3809.05590820312;457.0;101603;;;Calculated values ==>;1551027037.865;362.26;298.06;295.86;295.76000000000005;294.36;276.76000000000005;274.0616903277293;296.06;259.56;276.46000000000004;265.56;321.46000000000004;320.86;277.56;287.16;300.56;302.06;302.76000000000005;298.16;296.36;295.86;;318.86;259.36;243.81672145450628;262.7682575881327;274.0616903277293;296.66;6250000.0;3570000.0000000005;3729999.9999999995;1460000.0;3620000.0000000005;2620000.0;6190000.0;0.051000000000000004;0.018333333333333333;0.13783333333333334;0.092;0.024;0.07500000000000001;;21740.01953125;0.0;3809.05590820312;42446.5;519478.81375911034;408159.2842714444;264784.18672780937;264298.85003344255;258074.760071682;430346.717906069;461531.51655872667;453824.779244464;460237.64742594806;504220.04327844264;503591.1303112645;455198.0039910322;466720.81649918784;469063.3101005199;471646.9053406188;422856.35265675833;408607.74631256197;461938.86392329057;461259.2913670954;;191917.91438739494;453832.32949595427;200136.12357660974;220823.5037849936;273.2401950778905;2403481.795731813;983544.5789719543;147807.9437788168;0.0;0;160;151;0;0;0;0;3;53;63;963426988169.7323;353786614909.71606;671331379104.9703;34966.75303955258;23340.050944579696;261.2244496436;18032.684068657636;1896437.708018872;771708.7651743433;25431.42579051815;857558.6039756716;2.9981794325185627;0.2773731680899666
4371;2019-02-24 17:51:37.866;892;249;227;226;212;36;229;-120;28;-51;480;475;40;138;274;289;296;250;235;232;227;-122;626;357;373;146;362;263;620;270.0;110.0;1248.0;519.0;144.0;0;100;19;1;0;1;0;0;0;0;1;1;1;0;0;43338.0625;22433.060546875;0.0;3830.4677734375;453.0;101604;;;Calculated values ==>;1551027097.866;362.36;298.06;295.86;295.76000000000005;294.36;276.76000000000005;274.0616903277293;296.06;261.16;275.96000000000004;268.06;321.16;320.66;277.16;286.96000000000004;300.56;302.06;302.76000000000005;298.16;296.36;295.86;;318.46000000000004;260.96000000000004;243.81672145450628;262.9017227912062;274.0616903277293;296.66;6260000.0;3570000.0000000005;3729999.9999999995;1460000.0;3620000.0000000005;2630000.0;6200000.0;0.045000000000000005;0.018333333333333333;0.20800000000000002;0.08650000000000001;0.024;0.069;;22433.060546875;0.0;3830.4677734375;43338.0625;519523.86928523896;407696.6536165812;264697.9327700183;264214.9380995419;258013.94200976516;430346.717906069;461531.51655872667;453023.67980688816;462781.5108102865;503810.56225404993;503285.7954425155;454531.51343594707;466344.8731195913;469063.3101005199;471646.9053406188;422559.43770216784;408152.4946505169;461938.86392329057;461259.2913670954;;190246.288480595;455499.9846293212;200379.24871116597;222750.9649055494;273.33593148348433;2404196.6789996387;983912.6941073107;147871.60753713187;0.0;0;160;151;0;0;0;0;3;53;63;963650791899.4619;353874216369.6102;671488881729.78;52550.04166791022;22067.94365692043;264.12728928026735;16457.074525846674;1897167.0267956636;772087.1714355645;25435.803794636082;857846.0234205228;3.477795748765213;0.31917250904813704
4372;2019-02-24 17:52:37.856;893;249;227;226;212;36;229;-111;28;-27;482;478;40;136;274;289;296;251;235;232;227;-113;627;357;373;147;362;264;620;276.0;88.0;1075.0;535.0;144.0;0;100;31;1;0;1;0;0;0;0;1;1;1;0;0;44057.2734375;23245.78125;0.0;3842.59594726562;452.0;101605;;;Calculated values ==>;1551027157.856;362.46000000000004;298.06;295.86;295.76000000000005;294.36;276.76000000000005;274.0616903277293;296.06;262.06;275.96000000000004;270.46000000000004;321.36;320.96000000000004;277.16;286.76000000000005;300.56;302.06;302.76000000000005;298.26000000000005;296.36;295.86;;318.36;261.86;244.02132995426717;263.0348170998261;274.0616903277293;296.66;6270000.0;3570000.0000000005;3729999.9999999995;1470000.0;3620000.0000000005;2640000.0;6200000.0;0.046;0.014666666666666666;0.17916666666666667;0.08916666666666666;0.024;0.07;;23245.78125;0.0;3842.59594726562;44057.2734375;519569.00974480173;407696.6536165812;264697.9327700183;264214.9380995419;258013.94200976516;430346.717906069;461531.51655872667;452850.65303800703;465062.14209004445;503925.3537512362;503505.3403500104;454362.43735848455;465967.5239656374;469063.3101005199;471646.9053406188;422260.5575499633;408601.0680903864;461938.86392329057;461259.2913670954;;189828.38726562503;456271.62518391415;199740.88454216908;222011.87250600307;273.0842549751441;2404924.8520834893;984293.2876795094;147935.5390777816;0.0;0;160;151;0;0;0;0;3;53;63;963874554599.4974;353962101719.6242;671646955379.8052;45348.833522170964;22873.9910405556;200.3391787404612;16747.319320276463;1897982.7147850506;772461.6251387493;25439.673703444554;858122.6805854042;3.144170743101615;0.29189560321343405
4373;2019-02-24 17:53:37.866;893;250;227;226;211;36;229;-113;26;-20;485;481;39;134;274;289;296;252;235;232;227;-115;629;358;373;147;363;264;621;253.0;110.0;907.0;463.0;144.0;0;100;42;1;0;1;0;0;0;0;1;1;1;0;0;44763.57421875;23972.375;0.0;3831.80297851562;449.0;101606;;;Calculated values ==>;1551027217.866;362.46000000000004;298.16;295.86;295.76000000000005;294.26000000000005;276.76000000000005;274.1680685717883;296.06;261.86;275.76000000000005;271.16;321.66;321.26000000000005;277.06;286.56;300.56;302.06;302.76000000000005;298.36;296.36;295.86;;318.06;261.66;244.02132995426717;263.0348170998261;274.1680685717883;296.66;6290000.0;3579999.9999999995;3729999.9999999995;1470000.0;3629999.9999999995;2640000.0;6210000.0;0.042166666666666665;0.018333333333333333;0.15116666666666667;0.07716666666666666;0.024;0.06616666666666667;;23972.375;0.0;3831.80297851562;44763.57421875;519409.98194594716;407690.4453107654;264612.4711464006;264131.7713802945;257543.73478741889;430280.9020939914;461531.51655872667;452597.0882869021;465767.53023744805;504240.1857951615;503820.37595503405;454237.06870369037;465733.1334736893;468924.88479177706;471512.9270034456;421656.7586365864;408595.0475091701;461938.86392329057;461259.2913670954;;188574.69595719432;456064.0336427776;199728.2658349892;223263.09093535;273.0835191497044;2405665.1491761287;984686.8378956361;147999.50306104036;0.0;0;160;151;0;0;0;0;3;53;63;964098391899.4619;354050316419.61017;671805381779.78;38225.33699398084;19780.57674916767;239.46470400263303;15747.415261900485;1898679.2822811448;772817.139112729;25443.33934663889;858393.5151717884;2.661211339037828;0.2424564285619262
4374;2019-02-24 17:54:37.867;894;251;226;225;211;37;229;-118;-17;-20;488;484;7;126;274;289;296;252;235;232;227;-118;628;359;373;146;364;263;619;270.0;86.0;848.0;480.0;144.0;0;100;48;1;0;1;0;0;0;0;1;1;1;0;0;44911.66015625;24196.822265625;0.0;3804.12939453125;446.0;101607;;;Calculated values ==>;1551027277.867;362.56000000000006;298.26000000000005;295.76000000000005;295.66;294.26000000000005;276.86;274.27422755570615;296.06;261.36;271.46000000000004;271.16;321.96000000000004;321.56;273.86;285.76000000000005;300.56;302.06;302.76000000000005;298.36;296.36;295.86;;317.76000000000005;261.36;243.81672145450628;262.9017227912062;274.27422755570615;296.66;6280000.0;3590000.0;3729999.9999999995;1460000.0;3640000.0;2630000.0;6190000.0;0.045000000000000005;0.014333333333333333;0.14133333333333334;0.08;0.024;0.069;;24196.822265625;0.0;3804.12939453125;44911.66015625;519614.23509023886;409049.264841946;264298.85003344255;263820.1011556722;257662.64952157257;430214.79039162316;461531.51655872667;447211.4237109793;465910.0080854373;504649.3145755396;504230.0714852812;450344.3913794758;464938.760907433;468786.216530776;471378.7279092983;421959.676707404;409484.1494924084;461938.86392329057;461259.2913670954;;187321.02276691253;455915.1992723481;199755.88577129258;222205.61247117084;273.09868074569073;2406412.4552528807;985088.2545641261;148063.1368915379;0.0;0;160;151;0;0;0;0;3;53;63;964322195630.0808;354138217884.8533;671963484415.2173;34973.71602880905;20492.74508008444;178.81589008160424;16494.703843818796;1899289.2845578901;773152.7557224178;25446.825076360426;858662.2039764846;2.576340322941414;0.2351627864540115
4375;2019-02-24 17:55:37.857;892;251;226;225;210;37;228;-125;-39;-27;490;485;-8;110;275;289;296;252;235;232;227;-126;627;358;373;146;363;260;619;277.0;83.0;712.0;455.0;144.0;0;100;49;1;0;1;0;0;0;0;1;1;1;0;0;44999.82421875;24363.208984375;0.0;3771.84545898438;446.0;101608;;;Calculated values ==>;1551027337.857;362.36;298.26000000000005;295.76000000000005;295.66;294.16;276.86;274.1680685717883;295.96000000000004;260.66;269.26000000000005;270.46000000000004;322.16;321.66;272.36;284.16;300.66;302.06;302.76000000000005;298.36;296.36;295.86;;317.76000000000005;260.56;243.81672145450628;262.5002047102346;274.1680685717883;296.66;6270000.0;3579999.9999999995;3729999.9999999995;1460000.0;3629999.9999999995;2600000.0;6190000.0;0.04616666666666667;0.013833333333333333;0.11866666666666667;0.07583333333333334;0.024;0.07016666666666667;;24363.208984375;0.0;3771.84545898438;44999.82421875;519444.3287709177;409049.264841946;264298.85003344255;263820.1011556722;257254.0467414635;430280.9020939914;461395.4704910207;444858.6343206005;465205.8983792787;505141.1613550645;504618.5903605809;448951.28392358357;463495.47843615426;469053.1854526702;471512.9270034456;422260.5575499633;409484.1494924084;461938.86392329057;461259.2913670954;;187321.02276691253;455084.10304611;199307.07603675622;221537.0414893045;272.91686294880446;2407161.5927457297;985492.854046786;148126.25949313992;0.0;0;160;151;0;0;0;0;3;53;63;964545958330.1163;354225803284.8672;672120358265.2422;29138.78491634952;19396.424548209332;176.740311462843;16820.511199758326;1899823.4663540446;773485.1100677487;25449.787550879042;858939.7844974265;2.3292103844230314;0.20903514578154314
4376;2019-02-24 17:56:37.868;891;251;226;225;210;36;228;-126;-16;-29;490;485;3;104;274;289;296;252;235;232;227;-127;625;358;373;145;363;258;618;262.0;83.0;742.0;456.0;144.0;0;100;48;1;0;1;0;0;0;0;1;1;1;0;0;45011.37109375;24227.09375;0.0;3739.69970703125;446.0;101609;;;Calculated values ==>;1551027397.868;362.26;298.26000000000005;295.76000000000005;295.66;294.16;276.76000000000005;274.1680685717883;295.96000000000004;260.56;271.56;270.26000000000005;322.16;321.66;273.46000000000004;283.56;300.56;302.06;302.76000000000005;298.36;296.36;295.86;;317.76000000000005;260.46000000000004;243.61107973660833;262.23063862743834;274.1680685717883;296.66;6250000.0;3579999.9999999995;3729999.9999999995;1450000.0;3629999.9999999995;2580000.0;6180000.0;0.043666666666666666;0.013833333333333333;0.12366666666666666;0.076;0.024;0.06766666666666667;;24227.09375;0.0;3739.69970703125;45011.37109375;519478.81375911034;409491.21503688185;264383.52322468586;263902.5148643862;257312.8903242062;430280.9020939914;461395.4704910207;448282.53510602214;465148.3269190467;505328.98435754876;504807.31394743983;450729.5665826653;463085.45030915324;468924.88479177706;471512.9270034456;422856.35265675833;409919.6080860697;461938.86392329057;461259.2913670954;;187321.02276691253;455144.65579911554;199371.9886366071;222430.26691415228;272.9425751507968;2407911.823556079;985897.8474708704;148188.86717874295;0.0;0;160;151;0;0;0;0;3;53;63;964769799359.8104;354313119289.74786;672275786755.0298;30781.93758005099;19438.722704350643;178.9582998945261;16160.763987982482;1900322.897253047;773808.795625886;25452.75224939807;859214.6788450079;2.379979051747329;0.21581946733915147
4377;2019-02-24 17:57:37.878;889;250;226;225;210;36;228;-128;10;-32;489;483;19;110;274;289;296;251;235;232;227;-129;625;357;373;145;362;256;617;237.0;112.0;694.0;453.0;144.0;0;100;47;1;0;1;0;0;0;0;1;1;1;0;0;44829.28125;24095.51953125;0.0;3710.54370117188;445.0;101610;;;Calculated values ==>;1551027457.878;362.06000000000006;298.16;295.76000000000005;295.66;294.16;276.76000000000005;274.0616903277293;295.96000000000004;260.36;274.16;269.96000000000004;322.06;321.46000000000004;275.06;284.16;300.56;302.06;302.76000000000005;298.26000000000005;296.36;295.86;;317.66;260.26000000000005;243.61107973660833;261.9595390733887;274.0616903277293;296.66;6250000.0;3570000.0000000005;3729999.9999999995;1450000.0;3620000.0000000005;2560000.0;6170000.0;0.0395;0.018666666666666668;0.11566666666666667;0.0755;0.024;0.0635;;24095.51953125;0.0;3710.54370117188;44829.28125;519229.567342528;409498.91639278823;264468.974304345;263985.66050454363;257372.0858651806;430346.717906069;461395.4704910207;451971.5073544868;464846.55475671147;505412.3702052383;504787.3032974607;453101.02988815715;464087.287179577;469063.3101005199;471646.9053406188;422856.35265675833;409927.1530866487;461938.86392329057;461259.2913670954;;186903.13564328075;454936.8661691925;198990.92155650945;223738.53204388038;272.787330166715;2408660.6204375084;986300.6030295574;148250.96288802839;0.0;0;160;151;0;0;0;0;3;53;63;964993636659.7749;354400133789.734;672430012455.0052;29261.421090632713;19323.918818257567;241.345058642047;15082.568217024153;1900823.341968777;774131.8714755251;25456.25536113998;859475.0833401919;2.2983927156591615;0.21191588954857188
4378;2019-02-24 17:58:37.859;889;249;225;224;209;35;228;-127;20;-36;486;481;37;120;274;289;296;251;235;232;227;-128;623;357;373;145;362;255;615;250.0;85.0;542.0;458.0;144.0;0;100;44;1;0;1;0;0;0;0;1;1;1;0;0;44468.90625;23897.44140625;0.0;3696.798828125;444.0;101611;;;Calculated values ==>;1551027517.859;362.06000000000006;298.06;295.66;295.56;294.06;276.66;274.0616903277293;295.96000000000004;260.46000000000004;275.16;269.56;321.76000000000005;321.26000000000005;276.86;285.16;300.56;302.06;302.76000000000005;298.26000000000005;296.36;295.86;;317.56;260.36;243.61107973660833;261.82340779136865;274.0616903277293;296.66;6230000.0;3570000.0000000005;3729999.9999999995;1450000.0;3620000.0000000005;2550000.0;6150000.0;0.041666666666666664;0.014166666666666666;0.09033333333333333;0.07633333333333334;0.024;0.06566666666666666;;23897.44140625;0.0;3696.798828125;44468.90625;519388.95769625664;409944.11966349604;264154.2105932513;263672.9032083051;257081.80557827465;430346.717906069;461395.4704910207;453397.849445459;464443.81202433066;505193.90074218647;504673.2690452184;455500.2712931425;465399.66337417334;469063.3101005199;471646.9053406188;423444.42396085215;410781.86104380153;461938.86392329057;461259.2913670954;;186485.25045852014;455040.78202988993;198789.21273225886;222678.958143383;272.70724156964485;2409404.536351351;986700.4177222559;148312.67119523036;0.0;0;160;151;0;0;0;0;3;53;63;965217365789.5757;354487106239.65656;672583263909.8688;22999.646849759083;19560.53645638584;179.38630799155035;15666.77521502378;1901258.712956741;774455.8059907684;25459.760345595478;859731.2467244634;2.116613624186748;0.1954081280865273
4379;2019-02-24 17:59:37.859;890;248;224;223;209;35;228;-135;35;-50;484;478;46;128;274;289;296;250;235;232;227;-136;622;356;373;145;361;253;615;240.0;112.0;523.0;438.0;144.0;0;100;37;1;0;1;0;0;0;0;1;1;1;0;0;44066.65625;23412.943359375;0.0;3665.9609375;443.0;101612;;;Calculated values ==>;1551027577.859;362.16;297.96000000000004;295.56;295.46000000000004;294.06;276.66;273.955091788801;295.96000000000004;259.66;276.66;268.16;321.56;320.96000000000004;277.76000000000005;285.96000000000004;300.56;302.06;302.76000000000005;298.16;296.36;295.86;;317.46000000000004;259.56;243.61107973660833;261.54996906429363;273.955091788801;296.66;6220000.0;3560000.0;3729999.9999999995;1450000.0;3610000.0;2530000.0;6150000.0;0.04;0.018666666666666668;0.08716666666666667;0.073;0.024;0.064;;23412.943359375;0.0;3665.9609375;44066.65625;519592.99210719595;409516.2286783838;263672.9032083051;263198.01029041316;257081.80557827465;430412.23801567365;461395.4704910207;455587.36484581936;463030.68355014746;505173.8058798073;504549.897296531;456928.0333177049;466612.70163458;469201.49363940477;471780.66392652615;423735.64642702637;410365.9129503018;461938.86392329057;461259.2913670954;;186067.36719380575;454208.2598885837;198754.75542832224;223099.0608458158;272.68941533033063;2410142.3327055178;987094.6709286361;148374.02752661056;0.0;0;160;151;0;0;0;0;3;53;63;965441165789.5757;354574106239.65656;672735663909.8688;22387.24245422517;18648.105825599083;249.5683582321924;15242.254753361893;1901636.9370342742;774774.2113431182;25463.334967814008;859988.8219742;2.0874984737821083;0.19118297849264862
4380;2019-02-24 18:00:37.869;893;247;224;223;208;34;228;-139;45;-66;480;473;50;133;273;289;296;249;234;232;227;-141;620;356;372;144;361;251;614;239.0;101.0;434.0;460.0;144.0;0;100;26;1;0;1;0;0;0;0;1;1;1;0;0;43241.0234375;22738.46875;0.0;3629.27661132812;444.0;101613;;;Calculated values ==>;1551027637.869;362.46000000000004;297.86;295.56;295.46000000000004;293.96000000000004;276.56;273.955091788801;295.96000000000004;259.26000000000005;277.66;266.56;321.16;320.46000000000004;278.16;286.46000000000004;300.46000000000004;302.06;302.76000000000005;298.06;296.36;295.86;;317.56;259.06;243.40439225979637;261.27494424493943;273.955091788801;296.56;6200000.0;3560000.0;3720000.0000000005;1440000.0;3610000.0;2510000.0;6140000.0;0.03983333333333334;0.016833333333333332;0.07233333333333333;0.07666666666666666;0.024;0.06383333333333334;;22738.46875;0.0;3629.27661132812;43241.0234375;520124.42920913076;409525.8405308931;263756.0247402343;263278.941445674;256733.48402160808;430412.23801567365;461548.6100553265;457131.95613493223;461559.2917647446;504946.43970850576;504219.33068652457;457735.2745315582;467470.5971388095;469073.5550868863;471780.66392652615;424312.6235225227;410375.1422058786;462090.83945049235;461412.7253015732;;186485.25045852014;453854.2083413299;198843.9813408605;223249.55379388877;272.7248509177156;2410870.0179634644;987479.33012867;148434.8313051155;0.0;0;160;151;0;0;0;0;3;53;63;965664703039.5402;354660820689.64276;672886889109.8447;18682.83017677119;19550.784070035985;234.61426883017495;15202.749114573859;1901979.2446812456;775092.588479545;25467.37049551476;860242.5726244533;2.0354784565284443;0.18972377347435745
4381;2019-02-24 18:01:37.840;897;246;223;222;207;34;228;-143;49;-78;474;467;52;137;273;289;296;248;234;232;227;-144;617;356;372;143;361;249;612;233.0;84.0;427.0;503.0;144.0;0;100;15;1;0;1;0;0;0;0;1;1;1;0;0;42508.60546875;21956.142578125;0.0;3609.03173828125;447.0;101614;;;Calculated values ==>;1551027697.84;362.86;297.76000000000005;295.46000000000004;295.36;293.86;276.56;273.955091788801;295.96000000000004;258.86;278.06;265.36;320.56;319.86;278.36;286.86;300.46000000000004;302.06;302.76000000000005;297.96000000000004;296.36;295.86;;317.86;258.76000000000005;243.1966462407574;260.9983114674233;273.955091788801;296.56;6170000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2490000.0;6120000.0;0.03883333333333334;0.014;0.07116666666666666;0.08383333333333334;0.024;0.06283333333333334;;21956.142578125;0.0;3609.03173828125;42508.60546875;520856.92990057694;409974.2669096782;263442.9368843385;262967.7924584401;256444.20260459126;430412.23801567365;461548.6100553265;457936.27873354324;460492.74842788314;504512.52128830034;503786.04622623516;458295.82092260075;468207.9758585925;469073.5550868863;471780.66392652615;425164.86992926075;410810.77711970604;462090.83945049235;461412.7253015732;;187738.9118479558;453709.40353938506;199038.44756613104;223638.57080703788;272.80201683320746;2411584.2528233775;987851.6052028365;148495.12138702063;0.0;0;160;151;0;0;0;0;3;53;63;965887795159.377;354746879074.57983;673036816609.7351;18424.895651414165;21349.915142424463;200.957299333766;14940.14270740664;1902288.3262679144;775433.2629004723;25470.998504194653;860493.641980583;2.1480749601357956;0.20763908237779122
4382;2019-02-24 18:02:37.864;902;245;222;222;207;34;228;-143;52;-91;468;461;54;141;273;289;296;246;234;232;227;-145;615;355;372;143;360;248;610;250.0;84.0;496.0;458.0;144.0;0;100;4;1;0;1;0;0;0;0;1;1;1;0;0;41742.62890625;21149.1953125;0.0;3593.73901367188;454.0;101615;;;Calculated values ==>;1551027757.864;363.36;297.66;295.36;295.36;293.86;276.56;273.8482719121499;295.96000000000004;258.86;278.36;264.06;319.96000000000004;319.26000000000005;278.56;287.26000000000005;300.46000000000004;302.06;302.76000000000005;297.76000000000005;296.36;295.86;;318.56;258.66;243.1966462407574;260.85938512811435;273.8482719121499;296.56;6150000.0;3550000.0;3720000.0000000005;1430000.0;3600000.0;2480000.0;6100000.0;0.041666666666666664;0.014;0.08266666666666667;0.07633333333333334;0.024;0.06566666666666666;;21149.1953125;0.0;3593.73901367188;41742.62890625;521631.47204446443;410418.2206403997;263130.29054576653;263130.29054576653;256560.33567120435;430477.46260093397;461548.6100553265;458455.16512809304;459169.18600465864;503984.9320205786;503258.4595373465;458693.8975263324;468801.79972142837;469211.7246618552;471914.2037594124;425724.5534224228;410833.0845761967;462090.83945049235;461412.7253015732;;190664.19178205615;453605.2982119926;199593.25263764936;222814.91116244346;273.01743204793416;2412286.6272825813;988210.9600373895;148555.168486024;0.0;0;160;151;0;0;0;0;3;53;63;966111084440.0013;354832713394.8198;673185976250.1522;21399.251432543344;19389.5861455082;208.48056384716557;15667.923128469522;1902620.326908366;775772.8945438258;25474.41185119025;860748.8112234815;2.290158496295667;0.21025948483858212
4383;2019-02-24 18:03:37.871;906;242;222;221;207;34;228;-144;53;-100;462;455;55;146;272;289;296;244;234;232;227;-147;615;354;372;143;360;246;611;256.0;117.0;463.0;509.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41873.08984375;21073.044921875;0.0;3567.48559570312;459.0;101616;;;Calculated values ==>;1551027817.871;363.76;297.36;295.36;295.26000000000005;293.86;276.56;273.7412296467126;295.96000000000004;258.76000000000005;278.46000000000004;263.16;319.36;318.66;278.66;287.76000000000005;300.36;302.06;302.76000000000005;297.56;296.36;295.86;;319.06;258.46000000000004;243.1966462407574;260.58029834229245;273.7412296467126;296.56;6150000.0;3540000.0;3720000.0000000005;1430000.0;3600000.0;2460000.0;6110000.0;0.042666666666666665;0.0195;0.07716666666666666;0.08483333333333333;0.024;0.06666666666666667;;21073.044921875;0.0;3567.48559570312;41873.08984375;522124.39908630715;408684.9261007954;263048.68752203963;262577.58981101454;256502.0980484714;430542.39183029096;461548.6100553265;458891.59376132325;458249.5099368314;503553.2528064352;502827.4258575753;459129.0920975687;469643.149990013;469083.92018553516;472047.52583013545;425724.5534224228;409558.50321473554;462090.83945049235;461412.7253015732;;192753.74022246967;453396.9555774262;199435.58846885653;222336.30412800243;272.9508771118643;2412983.5062315366;988562.8530885639;148614.85232004014;0.0;0;160;151;0;0;0;0;3;53;63;966334310479.8878;354918523404.7762;673334193540.0769;20021.35507506868;21544.389309710325;315.2379790499014;15938.428078238052;1902965.5388991213;776114.0508026996;25478.776681549643;861012.2282118005;2.346516459977175;0.22202181160301793
4384;2019-02-24 18:04:37.861;911;241;221;220;207;34;228;-147;55;-108;454;447;55;146;272;289;296;243;234;231;226;-149;614;356;372;142;361;244;609;281.0;112.0;661.0;484.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41746.23828125;21026.63671875;0.0;3556.8759765625;467.0;101617;;;Calculated values ==>;1551027877.861;364.26;297.26000000000005;295.26000000000005;295.16;293.86;276.56;273.955091788801;295.96000000000004;258.46000000000004;278.66;262.36;318.56;317.86;278.66;287.76000000000005;300.36;302.06;302.76000000000005;297.46000000000004;296.26000000000005;295.76000000000005;;319.86;258.26000000000005;242.98782864720522;260.2995467637923;273.955091788801;296.56;6140000.0;3560000.0;3720000.0000000005;1420000.0;3610000.0;2440000.0;6090000.0;0.04683333333333333;0.018666666666666668;0.11016666666666668;0.08066666666666666;0.024;0.07083333333333333;;21026.63671875;0.0;3556.8759765625;41746.23828125;522817.24906523776;409150.49472259555;262737.23004933505;262268.00729985844;256618.92003133177;430412.23801567365;461548.6100553265;459443.57720766263;457588.575138376;502915.779959432;502190.3929783295;459443.57720766263;469916.7877202103;468945.52311177674;471780.66392652615;426001.9319300167;410010.05741824076;461955.4770721462;461276.7080979507;;196097.13278094304;453357.27583537117;200536.10953942468;221611.31272395904;273.3932689635696;2413680.2178280666;988913.6252971782;148674.21210487184;0.0;0;160;151;0;0;0;0;3;53;63;966557473279.9233;355004009154.7898;673481169040.1002;28522.97268811755;20394.240747873017;298.5149908864848;16976.298838991075;1903370.0075412013;776463.481138471;25483.89043719858;861286.4718879225;2.692537396353833;0.24335624191552319
4385;2019-02-24 18:05:37.861;917;240;221;220;206;35;228;-132;57;-92;447;440;57;146;272;289;296;241;234;231;226;-136;615;355;372;143;360;247;610;277.0;88.0;792.0;527.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41872.46875;21075.40234375;0.0;3603.32421875;473.0;101618;;;Calculated values ==>;1551027937.861;364.86;297.16;295.26000000000005;295.16;293.76000000000005;276.66;273.8482719121499;295.96000000000004;259.96000000000004;278.86;263.96000000000004;317.86;317.16;278.86;287.76000000000005;300.36;302.06;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.46000000000004;259.56;243.1966462407574;260.72004837742526;273.8482719121499;296.56;6150000.0;3550000.0;3720000.0000000005;1430000.0;3600000.0;2470000.0;6100000.0;0.04616666666666667;0.014666666666666666;0.132;0.08783333333333333;0.024;0.07016666666666667;;21075.40234375;0.0;3603.32421875;41872.46875;523476.71942483267;408250.65321590507;262657.069294557;262189.8982594801;256155.2032569612;430477.46260093397;461548.6100553265;459209.01066824654;459067.1386052814;501900.15115692123;501172.0199058231;459209.01066824654;469505.96800301416;469083.92018553516;471914.2037594124;425724.5534224228;408697.5500520353;461955.4770721462;461276.7080979507;;198604.77482894104;454540.68930073775;200215.11233085147;221572.93133981485;273.2626820032863;2414377.0403866605;989264.475622699;148733.88043983278;0.0;0;160;151;0;0;0;0;3;53;63;966780673279.9233;355089509154.7898;673628469040.1002;34187.194580536154;22338.263177188346;249.72938276568303;16819.215002529196;1903892.5922684402;776819.5853378465;25488.45914031235;861568.1011699352;2.98209885168257;0.27640209889098905
