;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4386;2019-02-24 18:06:37.872;922;239;220;220;207;35;228;-127;59;-64;445;439;59;146;272;289;296;241;234;231;226;-129;615;357;372;141;362;249;611;290.0;113.0;740.0;490.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41840.29296875;21005.27734375;0.0;3667.25415039062;473.0;101619;;;Calculated values ==>;1551027997.872;365.36;297.06;295.16;295.16;293.86;276.66;274.0616903277293;295.96000000000004;260.46000000000004;279.06;266.76000000000005;317.66;317.06;279.06;287.76000000000005;300.36;302.06;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.46000000000004;260.26000000000005;242.77792619122317;260.9983114674233;274.0616903277293;296.56;6150000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2490000.0;6110000.0;0.04833333333333333;0.01883333333333333;0.12333333333333334;0.08166666666666668;0.024;0.07233333333333333;;21005.27734375;0.0;3667.25415039062;41840.29296875;524089.8766813535;407321.1821255405;262112.43250772386;262112.43250772386;256502.0980484714;430346.717906069;461548.6100553265;459131.8396528999;462211.0304908769;501497.89000798756;500872.48607852997;459131.8396528999;469230.8716196806;468806.88306923484;471646.9053406188;425724.5534224228;408237.80477688013;461955.4770721462;461276.7080979507;;198604.77482894104;455593.18005200895;200101.09692548163;220676.28661175555;273.2263906753309;2415074.77462786;989615.2122428762;148794.4797006542;0.0;0;160;151;0;0;0;0;3;53;63;967003914199.6183;355174724774.67334;673777296319.8969;31947.124936381584;20865.1867886664;329.33376615771994;17403.430487501446;1904443.8126355382;777179.6800923407;25493.285551226592;861853.3421665595;2.8592556866513923;0.2576636534941658
4387;2019-02-24 18:07:37.852;923;240;220;219;206;37;228;-133;58;-62;447;443;59;149;273;289;296;241;234;231;226;-134;616;358;372;143;363;250;611;310.0;111.0;469.0;519.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41734.9921875;21046.3359375;0.0;3646.365234375;472.0;101620;;;Calculated values ==>;1551028057.852;365.46000000000004;297.16;295.16;295.06;293.76000000000005;276.86;274.1680685717883;295.96000000000004;259.86;278.96000000000004;266.96000000000004;317.86;317.46000000000004;279.06;288.06;300.46000000000004;302.06;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.36;259.76000000000005;243.1966462407574;261.13683023647616;274.1680685717883;296.56;6160000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2500000.0;6110000.0;0.051666666666666666;0.018500000000000003;0.07816666666666668;0.08650000000000001;0.024;0.07566666666666666;;21046.3359375;0.0;3646.365234375;41734.9921875;524135.7100540266;407783.3470274067;262112.43250772386;261652.93442638803;256098.06745712276;430280.9020939914;461548.6100553265;458854.5569072512;462114.3099690225;501609.1319891637;501192.0147249656;458974.00969911716;469433.5370816469;468796.4894181295;471512.9270034456;425445.5415215317;408237.80477688013;461955.4770721462;461276.7080979507;;198186.82848740023;454748.0856334298;199551.06818141884;219394.32030253764;273.0134573353745;2415771.003184147;989965.5255436278;148855.40621327056;0.0;0;160;151;0;0;0;0;3;53;63;967227039799.6892;355259896374.70044;673926946419.9445;20268.889368735898;22074.54200959895;318.3431297760541;18302.434009852917;1904878.801043735;777537.3918887489;25498.681059591934;862150.7918545085;2.468916142208131;0.22546391898835585
4388;2019-02-24 18:08:37.853;924;239;220;219;205;38;228;-143;11;-95;449;444;31;146;274;289;296;241;234;231;226;-145;615;358;372;143;364;249;610;337.0;110.0;642.0;545.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41503.171875;20996.482421875;0.0;3627.7724609375;475.0;101621;;;Calculated values ==>;1551028117.853;365.56000000000006;297.06;295.16;295.06;293.66;276.96000000000004;274.1680685717883;295.96000000000004;258.86;274.26000000000005;263.66;318.06;317.56;276.26000000000005;287.76000000000005;300.56;302.06;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.66;258.66;243.1966462407574;260.9983114674233;274.1680685717883;296.56;6150000.0;3579999.9999999995;3720000.0000000005;1430000.0;3640000.0;2490000.0;6100000.0;0.05616666666666667;0.018333333333333333;0.107;0.09083333333333334;0.024;0.08016666666666666;;20996.482421875;0.0;3627.7724609375;41503.171875;524334.876068659;407796.41522512626;262189.8982594801;261728.4873140192;255753.37659493287;430280.9020939914;461548.6100553265;453311.4647848748;458760.78976260015;501914.49455748184;501393.69770300185;455762.50783225335;469230.8716196806;468786.216530776;471512.9270034456;425724.5534224228;408697.5500520353;461955.4770721462;461276.7080979507;;199440.67485045042;453605.2982119926;200652.75958721968;219075.52043712718;273.44782495400983;2416464.666111353;990315.8882021464;148916.02503762185;0.0;0;160;151;0;0;0;0;3;53;63;967450243519.4196;355345697804.5968;674076648914.7637;27034.481456149097;22976.522258416873;312.1617284571038;19416.461877476017;1905273.0023700453;777912.8236809544;25503.93535430765;862465.1212252587;2.8321517809327386;0.2558713501825294
4389;2019-02-24 18:09:37.883;924;239;220;219;205;39;228;-140;-16;-96;447;442;7;134;274;288;296;241;234;231;226;-143;614;358;372;142;363;250;610;307.0;111.0;544.0;503.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41554.640625;20952.7109375;0.0;3642.86401367188;474.0;101622;;;Calculated values ==>;1551028177.883;365.56000000000006;297.06;295.16;295.06;293.66;277.06;274.1680685717883;295.96000000000004;259.16;271.56;263.56;317.86;317.36;273.86;286.56;300.56;301.96000000000004;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.56;258.86;242.98782864720522;261.13683023647616;274.1680685717883;296.56;6140000.0;3579999.9999999995;3720000.0000000005;1420000.0;3629999.9999999995;2500000.0;6100000.0;0.051166666666666666;0.018500000000000003;0.09066666666666667;0.08383333333333334;0.024;0.07516666666666666;;20952.7109375;0.0;3642.86401367188;41554.640625;524411.451397498;407796.41522512626;262189.8982594801;261728.4873140192;255753.37659493287;430280.9020939914;461548.6100553265;449753.88197841536;458814.916389852;501609.1319891637;501087.69347183104;452643.08846884506;467725.69244451117;468924.88479177706;471386.97659734735;426001.9319300167;408697.5500520353;461955.4770721462;461276.7080979507;;199022.72361097817;453980.78109637805;200700.5809155629;220333.53368169168;273.4666129488229;2417157.1606227416;990665.6396016135;148976.6439692;0.0;0;160;151;0;0;0;0;3;53;63;967673555119.3131;355431240554.556;674226423764.6923;22580.832629698623;21233.323448491672;320.1310647426563;18110.895276955467;1905686.670051039;778281.4232693601;25509.207095468442;862778.0055653846;2.530747199179529;0.2282930956052369
4390;2019-02-24 18:10:37.873;922;239;220;219;205;38;228;-139;-2;-88;446;441;13;125;274;288;296;241;234;231;226;-141;615;358;372;143;363;250;610;288.0;87.0;581.0;529.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41549.46484375;20918.56640625;0.0;3650.60034179688;474.0;101623;;;Calculated values ==>;1551028237.873;365.36;297.06;295.16;295.06;293.66;276.96000000000004;274.1680685717883;295.96000000000004;259.26000000000005;272.96000000000004;264.36;317.76000000000005;317.26000000000005;274.46000000000004;285.66;300.56;301.96000000000004;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.56;259.06;243.1966462407574;261.13683023647616;274.1680685717883;296.56;6150000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2500000.0;6100000.0;0.048;0.0145;0.09683333333333333;0.08816666666666667;0.024;0.07200000000000001;;20918.56640625;0.0;3650.60034179688;41549.46484375;524089.8766813535;407796.41522512626;262189.8982594801;261728.4873140192;255753.37659493287;430280.9020939914;461548.6100553265;451519.7954532296;459475.12376646604;501504.8777105525;500983.35531850095;453387.0441461236;466694.875025402;468924.88479177706;471386.97659734735;425724.5534224228;408697.5500520353;461955.4770721462;461276.7080979507;;199022.72361097817;454021.45802252507;200432.76827004986;221018.4782665266;273.3613231181664;2417849.5794127225;991014.508758315;149037.41270902695;0.0;0;160;151;0;0;0;0;3;53;63;967896717919.3486;355516726304.56964;674376398764.7161;24313.593798904574;22358.069479843234;246.89154887061846;17298.592547862536;1906077.3918068584;778644.6243335527;25513.931496384565;863073.0354507942;2.613729152234513;0.2431706589383381
4391;2019-02-24 18:11:37.834;919;239;221;220;205;37;227;-120;21;-64;446;441;29;126;274;288;296;241;233;231;226;-124;615;358;372;143;363;255;610;276.0;111.0;1000.0;554.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41677.2578125;20894.357421875;0.0;3751.37939453125;473.0;101624;;;Calculated values ==>;1551028297.834;365.06000000000006;297.06;295.26000000000005;295.16;293.66;276.86;274.1680685717883;295.86;261.16;275.26000000000005;266.76000000000005;317.76000000000005;317.26000000000005;276.06;285.76000000000005;300.56;301.96000000000004;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;320.46000000000004;260.76000000000005;243.1966462407574;261.82340779136865;274.1680685717883;296.46000000000004;6150000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2550000.0;6100000.0;0.046;0.018500000000000003;0.16666666666666666;0.09233333333333334;0.024;0.07;;20894.357421875;0.0;3751.37939453125;41677.2578125;523722.0958387545;407796.41522512626;262657.069294557;262189.8982594801;255753.37659493287;430280.9020939914;461412.7253015732;453522.35598686896;461912.04543495696;501017.62440235703;500493.69441475184;454514.59662898886;466095.65126055223;468924.88479177706;471386.97659734735;425724.5534224228;408697.5500520353;461955.4770721462;461276.7080979507;;198604.77482894104;455782.5948066115;200640.84058283406;221903.54756971047;273.443141357932;2418542.6846258026;991362.7233047305;149099.05577964926;0.0;0;160;151;0;0;0;0;3;53;63;968119772840.1078;355602470534.8615;674527800290.2313;42146.919234005814;23558.08863999545;314.9995623521684;16756.121236976815;1906630.8694229042;779027.0102733297;25518.610878750496;863356.6402702668;3.3586388303159835;0.31217133304810046
4392;2019-02-24 18:12:37.874;915;239;221;220;206;37;227;-114;39;-38;451;449;44;133;274;288;296;241;233;231;226;-116;615;357;372;144;362;261;609;283.0;86.0;891.0;510.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41678.75;20948.724609375;0.0;3829.1669921875;468.0;101625;;;Calculated values ==>;1551028357.874;364.66;297.06;295.26000000000005;295.16;293.76000000000005;276.86;274.0616903277293;295.86;261.76000000000005;277.06;269.36;318.26000000000005;318.06;277.56;286.46000000000004;300.56;301.96000000000004;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;319.96000000000004;261.56;243.40439225979637;262.63441904999945;274.0616903277293;296.46000000000004;6150000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2610000.0;6090000.0;0.04716666666666667;0.014333333333333333;0.1485;0.08499999999999999;0.024;0.07116666666666667;;20948.724609375;0.0;3829.1669921875;41678.75;523231.1905776704;408264.1768771023;262737.23004933505;262268.00729985844;256212.67216510166;430346.717906069;461412.7253015732;454743.91097504535;464387.5072303529;500956.3985529644;500745.8963512407;455364.9365216554;466047.97321428015;469063.3101005199;471521.16607813025;425724.5534224228;409150.49472259555;461955.4770721462;461276.7080979507;;196515.0671798046;456446.13216204033;199829.43465331494;221044.24153159806;273.1192248270341;2419237.7811127305;991711.6481163361;149162.26911364502;0.0;0;160;151;0;0;0;0;3;53;63;968343121639.966;355688627934.80676;674682703490.1329;37854.79973377696;21812.419288241657;237.56150803085703;17096.54387063876;1907297.994867873;779405.3498975353;25523.218624117817;863638.9338830126;3.1076624936010497;0.2829144426326781
4393;2019-02-24 18:13:37.865;907;240;221;220;206;36;227;-125;49;-42;461;459;53;139;273;288;296;241;233;231;226;-126;616;357;372;143;363;263;610;274.0;110.0;529.0;520.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41713.35546875;20974.880859375;0.0;3876.05688476562;464.0;101626;;;Calculated values ==>;1551028417.865;363.86;297.16;295.26000000000005;295.16;293.76000000000005;276.76000000000005;274.0616903277293;295.86;260.66;278.06;268.96000000000004;319.26000000000005;319.06;278.46000000000004;287.06;300.46000000000004;301.96000000000004;302.76000000000005;297.26000000000005;296.26000000000005;295.76000000000005;;319.56;260.56;243.1966462407574;262.9017227912062;274.0616903277293;296.46000000000004;6160000.0;3570000.0000000005;3720000.0000000005;1430000.0;3629999.9999999995;2630000.0;6100000.0;0.04566666666666667;0.018333333333333333;0.08816666666666667;0.08666666666666667;0.024;0.06966666666666667;;20974.880859375;0.0;3876.05688476562;41713.35546875;522169.60553389485;408250.65321590507;262657.069294557;262189.8982594801;256155.2032569612;430346.717906069;461412.7253015732;455652.1820626169;464130.54706552706;501814.136136587;501603.6136964413;456147.5771645451;466461.6185455861;468796.4894181295;471521.16607813025;425445.5415215317;408697.5500520353;461955.4770721462;461276.7080979507;;194843.3435325042;455576.0175424572;198872.15839312418;220845.90760318714;272.74018683443603;2419932.611084109;992060.959090369;149226.46968102243;0.0;0;160;151;0;0;0;0;3;53;63;968566288159.7318;355774715019.71643;674839879909.968;22639.438753526945;22247.667792942197;307.04651027410057;16750.01243446853;1907802.037903607;779772.4622143845;25527.756343505574;863920.9462103973;2.4926288950933864;0.23309674488227797
4394;2019-02-24 18:14:37.855;898;240;220;220;205;37;227;-140;53;-74;470;468;58;144;273;288;296;242;233;231;226;-142;616;358;372;143;363;264;610;254.0;105.0;667.0;500.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41739.50390625;20963.208984375;0.0;3874.40576171875;459.0;101627;;;Calculated values ==>;1551028477.855;362.96000000000004;297.16;295.16;295.16;293.66;276.86;274.1680685717883;295.86;259.16;278.46000000000004;265.76000000000005;320.16;319.96000000000004;278.96000000000004;287.56;300.46000000000004;301.96000000000004;302.76000000000005;297.36;296.26000000000005;295.76000000000005;;319.06;258.96000000000004;243.1966462407574;263.0348170998261;274.1680685717883;296.46000000000004;6160000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2640000.0;6100000.0;0.042333333333333334;0.0175;0.11116666666666666;0.08333333333333333;0.024;0.06633333333333333;;20963.208984375;0.0;3874.40576171875;41739.50390625;521059.26305131684;408250.65321590507;262189.8982594801;262189.8982594801;255753.37659493287;430280.9020939914;461412.7253015732;455982.54772463517;460898.8884034699;502664.48470995366;502454.09514627134;456601.04438692535;466902.45154219284;468796.4894181295;471386.97659734735;425445.5415215317;409137.4488944052;461955.4770721462;461276.7080979507;;192753.74022246967;453917.48324087355;200039.91158731384;222526.33892598707;273.2065571741135;2420627.935672262;992410.3849251089;149291.04610522193;0.0;0;160;151;0;0;0;0;3;53;63;968789450959.7673;355860500719.73004;674997953559.9932;28452.289717265554;21156.46430446331;285.3916209747136;15837.10782174025;1908227.7313468638;780134.1030317369;25532.692505102696;864192.4602860196;2.646439850862953;0.24560502799399533
4395;2019-02-24 18:15:37.875;892;240;221;220;205;37;227;-127;51;-62;475;471;57;145;273;288;296;241;233;230;226;-129;615;357;372;142;363;263;609;261.0;109.0;756.0;493.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41834.21484375;20894.197265625;0.0;3877.50756835938;458.0;101628;;;Calculated values ==>;1551028537.875;362.36;297.16;295.26000000000005;295.16;293.66;276.86;274.0616903277293;295.86;260.46000000000004;278.26000000000005;266.96000000000004;320.66;320.26000000000005;278.86;287.66;300.46000000000004;301.96000000000004;302.76000000000005;297.26000000000005;296.16;295.76000000000005;;318.96000000000004;260.26000000000005;242.98782864720522;262.9017227912062;274.0616903277293;296.46000000000004;6150000.0;3570000.0000000005;3720000.0000000005;1420000.0;3629999.9999999995;2630000.0;6090000.0;0.0435;0.018166666666666668;0.126;0.08216666666666667;0.024;0.0675;;20894.197265625;0.0;3877.50756835938;41834.21484375;520396.3430825736;408710.8364505765;262737.23004933505;262268.00729985844;255809.769414572;430346.717906069;461412.7253015732;455900.0816055211;462263.5631399297;503285.7954425155;502865.67289284826;456641.3738539494;467160.7407478406;468796.4894181295;471521.16607813025;425724.5534224228;409150.49472259555;461819.98520130385;461276.7080979507;;192335.8262164488;455429.7200022095;200003.30102361526;222308.69801053783;273.18783248608247;2421324.61547751;992759.3129143208;149355.66691604463;0.0;0;160;151;0;0;0;0;3;53;63;969012725359.6964;355946029219.7029;675156106259.9429;32242.994353320133;20987.53742607449;301.0953997135281;16130.340680900368;1908733.6939786358;780485.4201127179;25537.581526070822;864458.9444885916;2.812158804848952;0.25797566174728803
4396;2019-02-24 18:16:37.886;889;239;221;220;205;36;227;-137;40;-58;479;476;49;146;273;288;296;241;233;230;226;-137;614;358;372;141;363;261;609;258.0;117.0;668.0;511.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41676.76171875;20891.638671875;0.0;3876.71508789062;453.0;101629;;;Calculated values ==>;1551028597.886;362.06000000000006;297.06;295.26000000000005;295.16;293.66;276.76000000000005;274.1680685717883;295.86;259.46000000000004;277.16;267.36;321.06;320.76000000000005;278.06;287.76000000000005;300.46000000000004;301.96000000000004;302.76000000000005;297.26000000000005;296.16;295.76000000000005;;318.46000000000004;259.46000000000004;242.77792619122317;262.63441904999945;274.1680685717883;296.46000000000004;6140000.0;3579999.9999999995;3720000.0000000005;1410000.0;3629999.9999999995;2610000.0;6090000.0;0.043000000000000003;0.0195;0.11133333333333333;0.08516666666666667;0.024;0.067;;20891.638671875;0.0;3876.71508789062;41676.76171875;520104.34384603245;408264.1768771023;262737.23004933505;262268.00729985844;255809.769414572;430280.9020939914;461412.7253015732;454868.3240118638;462815.10548225173;503895.9453950117;503581.64036874386;455983.40564438805;467559.248972919;468796.4894181295;471386.97659734735;426001.9319300167;409150.49472259555;461819.98520130385;461276.7080979507;;190246.288480595;454768.14464406035;199634.9079506072;222238.72482179326;273.04661594368525;2422020.6678674603;993107.5920527956;149420.2972848208;0.0;0;160;151;0;0;0;0;3;53;63;969235966279.3914;356030944784.58685;675313335079.728;28415.986988153232;21728.847325059094;328.60302554471286;16015.544879502548;1909239.2781625674;780841.4552463008;25542.82997498006;864726.8759796651;2.6844328397096002;0.2502574430918379
4397;2019-02-24 18:17:37.846;887;239;220;219;205;36;227;-144;33;-84;483;478;44;143;273;288;296;240;233;230;226;-145;615;357;372;140;362;259;609;278.0;109.0;467.0;446.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41760.14453125;20909.45703125;0.0;3846.51806640625;455.0;101630;;;Calculated values ==>;1551028657.846;361.86;297.06;295.16;295.06;293.66;276.76000000000005;274.0616903277293;295.86;258.76000000000005;276.46000000000004;264.76000000000005;321.46000000000004;320.96000000000004;277.56;287.46000000000004;300.46000000000004;301.96000000000004;302.76000000000005;297.16;296.16;295.76000000000005;;318.66;258.66;242.56692532238324;262.3656120759269;274.0616903277293;296.46000000000004;6150000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2590000.0;6090000.0;0.04633333333333333;0.018166666666666668;0.07783333333333334;0.07433333333333333;0.024;0.07033333333333333;;20909.45703125;0.0;3846.51806640625;41760.14453125;519777.24250775145;408264.1768771023;262268.00729985844;261804.6486949954;255809.769414572;430346.717906069;461412.7253015732;454334.68066206237;460342.7770475667;504504.0330623422;503981.3548871729;455697.50911575207;467493.8539677891;468935.14373327745;471521.16607813025;425724.5534224228;408710.8364505765;461819.98520130385;461276.7080979507;;191082.09718829524;454107.44513376855;199899.50556407418;221181.64833647452;273.1468835716115;2422715.511881618;993455.7022889003;149484.61465429666;0.0;0;160;151;0;0;0;0;3;53;63;969459017479.5333;356115188584.64044;675469231079.8271;19803.537795126747;18896.12350801395;309.0825249885411;16886.685869890487;1909640.839649768;781179.7709758426;25548.14047854038;865000.8784459135;2.257856112616286;0.19974030004268514
4398;2019-02-24 18:18:37.847;888;238;220;219;204;36;227;-143;34;-97;483;478;43;142;273;288;296;240;233;230;226;-145;615;357;372;137;362;257;610;260.0;83.0;774.0;462.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41848.50390625;20975.1640625;0.0;3842.89086914062;453.0;101631;;;Calculated values ==>;1551028717.847;361.96000000000004;296.96000000000004;295.16;295.06;293.56;276.76000000000005;274.0616903277293;295.86;258.86;276.56;263.46000000000004;321.46000000000004;320.96000000000004;277.46000000000004;287.36;300.46000000000004;301.96000000000004;302.76000000000005;297.16;296.16;295.76000000000005;;318.46000000000004;258.66;241.92719264551067;262.0952818180154;274.0616903277293;296.46000000000004;6150000.0;3570000.0000000005;3720000.0000000005;1370000.0;3620000.0000000005;2570000.0;6100000.0;0.043333333333333335;0.013833333333333333;0.129;0.077;0.024;0.06733333333333333;;20975.1640625;0.0;3842.89086914062;41848.50390625;519901.1457481386;407334.4643495492;262189.8982594801;261728.4873140192;255354.74958193573;430346.717906069;461412.7253015732;454796.12843079795;459490.2302056566;504692.9595385815;504171.1915647464;455905.59998492966;467659.9978216044;468935.14373327745;471521.16607813025;425724.5534224228;408250.65321590507;461819.98520130385;461276.7080979507;;190246.288480595;454605.6961720488;200726.0238824313;222633.93950197345;273.4722336180567;2423412.2622300675;993804.7466149017;149548.69412998893;0.0;0;160;151;0;0;0;0;3;53;63;969682221199.2637;356198289969.54004;675624033659.6401;32775.0434867393;19548.73476630055;241.72228619016178;16068.613085462464;1910079.001795835;781500.1501339718;25552.730595128658;865275.5105140012;2.765491244730489;0.2489053878351875
4399;2019-02-24 18:19:37.877;890;238;220;219;205;36;227;-124;41;-61;484;480;47;141;273;288;296;240;233;230;225;-129;614;357;372;136;362;259;608;276.0;88.0;892.0;450.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41667.7265625;20852.650390625;0.0;3872.87182617188;451.0;101632;;;Calculated values ==>;1551028777.877;362.16;296.96000000000004;295.16;295.06;293.66;276.76000000000005;274.0616903277293;295.86;260.76000000000005;277.26000000000005;267.06;321.56;321.16;277.86;287.26000000000005;300.46000000000004;301.96000000000004;302.76000000000005;297.16;296.16;295.66;;318.26000000000005;260.26000000000005;241.71165711629368;262.3656120759269;274.0616903277293;296.46000000000004;6140000.0;3570000.0000000005;3720000.0000000005;1360000.0;3620000.0000000005;2590000.0;6080000.0;0.046;0.014666666666666666;0.14866666666666667;0.075;0.024;0.07;;20852.650390625;0.0;3872.87182617188;41667.7265625;520228.0820524846;408278.3759115002;262346.77237162495;261881.4302022629;255866.48661069447;430346.717906069;461412.7253015732;455327.05495058285;463252.3164697715;504608.5204516263;504190.4746413444;456067.0669192615;467262.51282748446;468935.14373327745;471521.16607813025;426001.9319300167;409164.1908767518;461819.98520130385;461140.5576896242;;189410.48811896544;456404.4320559113;200329.94152158097;221592.85495588172;273.31652718661263;2424108.5788040343;994153.4860191235;149613.02430168595;0.0;0;160;151;0;0;0;0;3;53;63;969905532800.0442;356280230919.8264;675778911060.1814;37909.570863111614;19205.586790074773;246.95353544788574;16768.339191361974;1910668.3347700366;781823.2642910774;25556.804929805807;865549.2886045661;2.998134871733343;0.26479828973913694
4400;2019-02-24 18:20:37.877;891;238;220;219;205;35;227;-123;46;-37;491;488;51;143;272;288;296;240;233;230;225;-124;615;356;372;135;361;261;609;229.0;114.0;884.0;454.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41803.78125;20948.84765625;0.0;3904.22973632812;453.0;101633;;;Calculated values ==>;1551028837.877;362.26;296.96000000000004;295.16;295.06;293.66;276.66;273.955091788801;295.86;260.86;277.76000000000005;269.46000000000004;322.26000000000005;321.96000000000004;278.26000000000005;287.46000000000004;300.36;301.96000000000004;302.76000000000005;297.16;296.16;295.66;;318.46000000000004;260.76000000000005;241.49495122638035;262.63441904999945;273.955091788801;296.46000000000004;6150000.0;3560000.0;3720000.0000000005;1350000.0;3610000.0;2610000.0;6090000.0;0.03816666666666667;0.019;0.14733333333333334;0.07566666666666667;0.024;0.06216666666666667;;20948.84765625;0.0;3904.22973632812;41803.78125;520272.60583299363;407810.1720222343;262268.00729985844;261804.6486949954;255809.769414572;430412.23801567365;461412.7253015732;455612.62700522714;465780.7608820478;505151.6887378179;504837.9711660598;456230.09309013357;467211.4358588952;468945.52311177674;471655.1347750583;425724.5534224228;408710.8364505765;461819.98520130385;461140.5576896242;;190246.288480595;457072.9187374385;199449.3741063877;223701.07163952384;272.9647803974912;2424804.1747024716;994501.8318361808;149677.83348137344;0.0;0;160;151;0;0;0;0;3;53;63;970128732800.0442;356361530919.8264;675934911060.1814;37741.38592709568;19493.514877082845;323.2606224650796;14760.82138278124;1911298.759409955;782145.7568049703;25561.55671445508;865812.0316093507;2.9098602827761475;0.26565407375896
4401;2019-02-24 18:21:37.868;891;238;220;219;205;35;227;-139;20;-46;500;497;36;142;272;288;296;240;233;230;225;-138;614;357;372;135;363;262;608;231.0;110.0;597.0;474.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41770.546875;20877.521484375;0.0;3930.60815429688;450.0;101634;;;Calculated values ==>;1551028897.868;362.26;296.96000000000004;295.16;295.06;293.66;276.66;274.0616903277293;295.86;259.26000000000005;275.16;268.56;323.16;322.86;276.76000000000005;287.36;300.36;301.96000000000004;302.76000000000005;297.16;296.16;295.66;;318.16;259.36;241.49495122638035;262.7682575881327;274.0616903277293;296.46000000000004;6140000.0;3570000.0000000005;3720000.0000000005;1350000.0;3629999.9999999995;2620000.0;6080000.0;0.0385;0.018333333333333333;0.09949999999999999;0.079;0.024;0.0625;;20877.521484375;0.0;3930.60815429688;41770.546875;520351.77900299954;408278.3759115002;262346.77237162495;261881.4302022629;255866.48661069447;430346.717906069;461412.7253015732;452184.6102227861;464889.3180863056;505998.7764467568;505685.2163529822;454200.5832515131;466953.5548265849;468667.9988650251;471521.16607813025;426001.9319300167;409164.1908767518;461819.98520130385;461140.5576896242;;188992.59102226305;455649.90618561726;198870.8260551511;223245.58944067705;272.73965777031674;2425500.5229682056;994850.3326290256;149743.1140035128;0.0;0;160;151;0;0;0;0;3;53;63;970351899319.81;356442518769.74146;676091787525.0168;25204.72152467968;20285.54733030683;308.6919193098572;14868.435515559197;1911823.2316222019;782477.1992658564;25566.822195690336;866058.9050466734;2.445464336629589;0.22873583345822965
4402;2019-02-24 18:22:37.878;889;238;219;219;204;37;227;-148;-16;-80;507;503;3;133;272;288;296;240;233;230;225;-149;614;358;372;135;363;259;609;238.0;110.0;614.0;459.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41807.48828125;21025.142578125;0.0;3871.34594726562;448.0;101635;;;Calculated values ==>;1551028957.878;362.06000000000006;296.96000000000004;295.06;295.06;293.56;276.86;274.1680685717883;295.86;258.36;271.56;265.16;323.86;323.46000000000004;273.46000000000004;286.46000000000004;300.36;301.96000000000004;302.76000000000005;297.16;296.16;295.66;;317.96000000000004;258.26000000000005;241.49495122638035;262.3656120759269;274.1680685717883;296.46000000000004;6140000.0;3579999.9999999995;3720000.0000000005;1350000.0;3629999.9999999995;2590000.0;6090000.0;0.03966666666666666;0.018333333333333333;0.10233333333333333;0.0765;0.024;0.06366666666666666;;21025.142578125;0.0;3871.34594726562;41807.48828125;520104.34384603245;407810.1720222343;261804.6486949954;261804.6486949954;255410.1034964328;430280.9020939914;461412.7253015732;448095.97445179074;461503.46055902354;507007.4470856705;506590.81775974587;450550.2896508503;466334.6720577683;468667.9988650251;471386.97659734735;426001.9319300167;408710.8364505765;461819.98520130385;461140.5576896242;;188156.80290529504;454526.82332085253;200053.80162859525;223331.60785257857;273.2120355276558;2426197.122675001;995199.579694302;149808.14112372953;0.0;0;160;151;0;0;0;0;3;53;63;970575136519.7745;356523532269.7286;676248113574.992;25382.98235224034;19467.18615945768;317.00341712307096;15140.503139625238;1912244.866081809;782808.527257015;25572.037192514417;866309.0212145083;2.42233658802693;0.22250399702579252
4403;2019-02-24 18:23:37.869;887;238;219;218;203;36;227;-153;-7;-98;509;503;5;124;272;287;296;240;233;230;225;-154;613;357;372;134;362;254;607;233.0;110.0;459.0;464.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41586.77734375;20951.1796875;0.0;3799.58715820312;447.0;101636;;;Calculated values ==>;1551029017.869;361.86;296.96000000000004;295.06;294.96000000000004;293.46000000000004;276.76000000000005;274.0616903277293;295.86;257.86;272.46000000000004;263.36;324.06;323.46000000000004;273.66;285.56;300.36;301.86;302.76000000000005;297.16;296.16;295.66;;317.86;257.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;296.46000000000004;6130000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2540000.0;6070000.0;0.03883333333333334;0.018333333333333333;0.0765;0.07733333333333332;0.024;0.06283333333333334;;20951.1796875;0.0;3799.58715820312;41586.77734375;519936.20591787214;408739.3970019752;261958.84384737047;261497.26999971413;255123.1771009135;430346.717906069;461412.7253015732;450174.05960048403;459852.09879031073;507675.93979275745;507053.6785482673;451693.4205797409;466007.6901925634;468806.88306923484;471395.3430055791;426277.7026765621;409610.991122562;461819.98520130385;461140.5576896242;;187738.9118479558;454181.38033102563;199958.34679323554;223640.2342621889;273.1701005380729;2426891.9706449816;995549.3299090791;149872.05597754166;0.0;0;160;151;0;0;0;0;3;53;63;970798303039.5404;356604220164.6439;676401990489.8304;19141.50202975451;19659.9145935891;305.5563784900028;14922.936988690519;1912615.847795664;783134.537520739;25577.224412606007;866559.5123026813;2.182959030212999;0.2037816015745018
4404;2019-02-24 18:24:37.859;887;237;219;218;203;36;227;-154;9;-114;504;497;21;122;272;287;296;239;233;230;225;-156;611;357;372;135;362;249;607;206.0;110.0;575.0;458.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41464.59375;20908.630859375;0.0;3721.10424804688;446.0;101637;;;Calculated values ==>;1551029077.859;361.86;296.86;295.06;294.96000000000004;293.46000000000004;276.76000000000005;274.0616903277293;295.86;257.76000000000005;274.06;261.76000000000005;323.56;322.86;275.26000000000005;285.36;300.36;301.86;302.76000000000005;297.06;296.16;295.66;;317.76000000000005;257.56;241.49495122638035;260.9983114674233;274.0616903277293;296.46000000000004;6110000.0;3570000.0000000005;3720000.0000000005;1350000.0;3620000.0000000005;2490000.0;6070000.0;0.034333333333333334;0.018333333333333333;0.09583333333333334;0.07633333333333334;0.024;0.058333333333333334;;20908.630859375;0.0;3721.10424804688;41464.59375;520095.0179590462;408293.25039979036;261958.84384737047;261497.26999971413;255123.1771009135;430346.717906069;461412.7253015732;453064.13623641577;458085.2211575826;507617.9883668057;506894.49617919436;454541.9300910364;466493.0373598546;468806.88306923484;471395.3430055791;426824.5202233794;409178.5373851579;461819.98520130385;461140.5576896242;;187321.02276691253;453809.7265396699;200654.03374142773;225876.58418501558;273.4439616031168;2427583.9500550795;995898.103525066;149934.71796053232;0.0;0;160;151;0;0;0;0;3;53;63;971021465839.5759;356684906714.65674;676552865339.8544;24189.30148910302;19324.217883599154;323.5096853673948;13723.731787768837;1912976.8776433738;783459.3511468054;25582.465756102785;866798.1947554832;2.3370434393544555;0.2202458925847408
4405;2019-02-24 18:25:37.850;891;236;218;217;203;35;227;-148;20;-107;496;487;34;127;272;287;296;238;233;230;225;-150;611;356;372;134;361;247;607;221.0;111.0;477.0;461.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41526.38671875;20912.34765625;0.0;3678.86694335938;451.0;101638;;;Calculated values ==>;1551029137.85;362.26;296.76000000000005;294.96000000000004;294.86;293.46000000000004;276.66;273.955091788801;295.86;258.36;275.16;262.46000000000004;322.76000000000005;321.86;276.56;285.86;300.36;301.86;302.76000000000005;296.96000000000004;296.16;295.66;;318.26000000000005;258.16;241.2770596917726;260.72004837742526;273.955091788801;296.46000000000004;6110000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2470000.0;6070000.0;0.036833333333333336;0.018500000000000003;0.07949999999999999;0.07683333333333334;0.024;0.060833333333333336;;20912.34765625;0.0;3678.86694335938;41526.38671875;520589.0744645232;407839.75208756636;261497.26999971413;261041.2148191792;255123.1771009135;430412.23801567365;461412.7253015732;454756.19987399655;458947.7065024856;506976.1654420321;506046.4207310447;456455.2765819175;467348.8764650065;468945.52311177674;471529.52257220383;426824.5202233794;408739.3970019752;461819.98520130385;461140.5576896242;;189410.48811896544;454590.0962081861;200238.99017895167;224406.64030001962;273.2764019221361;2428275.437819535;996246.5594027742;149996.3751370987;0.0;0;160;151;0;0;0;0;3;53;63;971244632359.3418;356765594609.5721;676701643019.6982;20234.118170756065;19542.643313246183;334.57477959597793;14401.313307867613;1913347.017277543;783783.1930728629;25587.94897069948;867032.5349747279;2.21675303392016;0.20821655513299073
4406;2019-02-24 18:26:37.860;897;235;218;217;203;35;227;-148;39;-103;487;479;44;134;271;287;296;237;232;230;225;-149;611;356;372;134;362;245;607;196.0;109.0;628.0;472.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41474.8828125;20911.888671875;0.0;3652.07763671875;453.0;101639;;;Calculated values ==>;1551029197.86;362.86;296.66;294.96000000000004;294.86;293.46000000000004;276.66;273.955091788801;295.86;258.36;277.06;262.86;321.86;321.06;277.56;286.56;300.26000000000005;301.86;302.76000000000005;296.86;296.16;295.66;;318.46000000000004;258.26000000000005;241.2770596917726;260.44013211722256;273.955091788801;296.36;6110000.0;3560000.0;3720000.0000000005;1340000.0;3620000.0000000005;2450000.0;6070000.0;0.03266666666666666;0.018166666666666668;0.10466666666666667;0.07866666666666666;0.024;0.056666666666666664;;20911.888671875;0.0;3652.07763671875;41474.8828125;521328.943644502;407378.5276033088;261497.26999971413;261041.2148191792;255123.1771009135;430412.23801567365;461412.7253015732;457381.71300416096;459349.9629352995;506232.7574604975;505406.78682007466;457979.2212488642;468424.74110391;468678.5276441959;471529.52257220383;426824.5202233794;408293.25039979036;461819.98520130385;461140.5576896242;;190246.288480595;454692.18002290797;200275.90577597884;226204.95415309025;273.29093375994296;2428967.2303450597;996595.1527946703;150057.47652379042;0.0;0;160;151;0;0;0;0;3;53;63;971467869559.3063;356846008009.5593;676849267619.6748;26910.407823216396;20014.080240758423;336.6514017952015;13313.017533736924;1913739.9538059386;784112.8873756544;25593.543454468767;867263.5262238308;2.4659762286970306;0.23459983645518803
4407;2019-02-24 18:27:37.860;905;234;218;217;203;35;226;-143;52;-96;479;472;51;139;271;287;296;236;232;229;225;-145;611;356;372;138;361;245;607;209.0;84.0;555.0;503.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41422.5703125;20917.318359375;0.0;3595.04077148438;458.0;101640;;;Calculated values ==>;1551029257.86;363.66;296.56;294.96000000000004;294.86;293.46000000000004;276.66;273.955091788801;295.76000000000005;258.86;278.36;263.56;321.06;320.36;278.26000000000005;287.06;300.26000000000005;301.86;302.76000000000005;296.76000000000005;296.06;295.66;;318.96000000000004;258.66;242.14157278889297;260.44013211722256;273.955091788801;296.36;6110000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2450000.0;6070000.0;0.034833333333333334;0.014;0.0925;0.08383333333333334;0.024;0.058833333333333335;;20917.318359375;0.0;3595.04077148438;41422.5703125;522313.2087257207;406909.16998086614;261497.26999971413;261041.2148191792;255123.1771009135;430412.23801567365;461276.7080979507;458930.94477207353;459436.6143945837;505406.78682007466;504683.3338395153;458812.26217089494;468990.38819164457;468817.39725562325;471529.52257220383;426824.5202233794;407839.75208756636;461684.3631077792;461140.5576896242;;192335.8262164488;454440.0398310848;199988.6147666379;225079.9642101591;273.1777543080451;2429658.0424544346;996943.7295199308;150117.8691771921;0.0;0;160;151;0;0;0;0;3;53;63;971691069559.3063;356927608009.5593;676996267619.6748;23952.165525502794;21331.511134569464;265.7867539013829;13888.231583041865;1914163.8085838447;784457.4339704488;25598.563772432906;867490.2032998039;2.4248051637831765;0.23431677104018525
4408;2019-02-24 18:28:37.841;911;234;217;217;203;35;226;-142;57;-101;470;461;55;143;271;287;296;236;232;229;225;-143;611;357;372;139;362;245;606;206.0;108.0;634.0;511.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41291.3984375;20805.822265625;0.0;3569.88159179688;463.0;101641;;;Calculated values ==>;1551029317.841;364.26;296.56;294.86;294.86;293.46000000000004;276.66;274.0616903277293;295.76000000000005;258.96000000000004;278.86;263.06;320.16;319.26000000000005;278.66;287.46000000000004;300.26000000000005;301.86;302.76000000000005;296.76000000000005;296.06;295.66;;319.46000000000004;258.86;242.35481222062532;260.44013211722256;274.0616903277293;296.36;6110000.0;3570000.0000000005;3720000.0000000005;1390000.0;3620000.0000000005;2450000.0;6060000.0;0.034333333333333334;0.018000000000000002;0.10566666666666666;0.08516666666666667;0.024;0.058333333333333334;;20805.822265625;0.0;3569.88159179688;41291.3984375;523049.7712925485;407394.62138276186;261115.4618098223;261115.4618098223;255178.4396170555;430346.717906069;461276.7080979507;459523.17210605147;458774.6081297476;504476.505357402;503545.0590505011;459286.5167070625;469441.9568263975;468678.5276441959;471395.3430055791;426824.5202233794;408308.80035195826;461684.3631077792;461140.5576896242;;194425.4183739577;454480.1275864492;200610.145721907;225503.76148379216;273.4267196519187;2430347.107256504;997291.3122568124;150177.5579563029;0.0;0;160;151;0;0;0;0;3;53;63;971914198879.9945;357010681694.81555;677143221070.128;27358.476454591262;21621.260122130177;333.2829576855811;13745.479778673536;1914591.2618652477;784815.2603844343;25603.55443916645;867720.4113062344;2.5869406554133447;0.24967808899403596
4409;2019-02-24 18:29:37.861;917;234;217;217;203;36;226;-136;61;-102;459;450;58;146;271;287;296;235;232;229;225;-138;610;357;372;142;362;247;606;206.0;86.0;532.0;531.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41212.37109375;20781.11328125;0.0;3569.34252929688;465.0;101642;;;Calculated values ==>;1551029377.861;364.86;296.56;294.86;294.86;293.46000000000004;276.76000000000005;274.0616903277293;295.76000000000005;259.56;279.26000000000005;262.96000000000004;319.06;318.16;278.96000000000004;287.76000000000005;300.26000000000005;301.86;302.76000000000005;296.66;296.06;295.66;;319.66;259.36;242.98782864720522;260.72004837742526;274.0616903277293;296.36;6100000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2470000.0;6060000.0;0.034333333333333334;0.014333333333333333;0.08866666666666667;0.0885;0.024;0.058333333333333334;;20781.11328125;0.0;3569.34252929688;41212.37109375;523861.9345060891;407394.62138276186;261115.4618098223;261115.4618098223;255178.4396170555;430346.717906069;461276.7080979507;459683.47810264456;458202.38119344227;503146.558448586;502211.9655471084;459327.74593065906;469505.96800301416;468678.5276441959;471395.3430055791;427095.61516108364;407855.5755079001;461684.3631077792;461140.5576896242;;195261.2709748474;454499.19234991964;200684.92163308835;225547.77244865888;273.45609346938716;2431034.867846183;997637.9855721915;150237.07132180454;0.0;0;160;151;0;0;0;0;3;53;63;972137473279.9236;357095009794.78876;677290870270.0812;22964.538673633986;22462.56295843957;275.7739016956308;13742.912472389644;1915010.7601106695;785182.7480317197;25608.631604817623;867949.5575982323;2.441259764033294;0.24084229627292286
4410;2019-02-24 18:30:37.852;921;234;218;217;203;37;226;-135;63;-98;448;440;60;149;271;287;296;235;232;229;225;-136;610;357;372;144;362;248;606;208.0;106.0;655.0;515.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41300.3828125;20806.0234375;0.0;3572.18603515625;464.0;101643;;;Calculated values ==>;1551029437.852;365.26;296.56;294.96000000000004;294.86;293.46000000000004;276.86;274.0616903277293;295.76000000000005;259.66;279.46000000000004;263.36;317.96000000000004;317.16;279.16;288.06;300.26000000000005;301.86;302.76000000000005;296.66;296.06;295.66;;319.56;259.56;243.40439225979637;260.85938512811435;274.0616903277293;296.36;6100000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2480000.0;6060000.0;0.034666666666666665;0.017666666666666667;0.10916666666666666;0.08583333333333334;0.024;0.058666666666666666;;20806.0234375;0.0;3572.18603515625;41300.3828125;524351.0037969727;407394.62138276186;261573.37430164765;261115.4618098223;255178.4396170555;430346.717906069;461276.7080979507;459764.1880628525;458297.0152287529;501907.2797861076;501074.4351209881;459408.14293094876;469707.95189979166;468678.5276441959;471395.3430055791;427095.61516108364;407855.5755079001;461684.3631077792;461140.5576896242;;194843.3435325042;454374.6892208476;200768.59185250406;225643.27558169916;273.4889449689959;2431722.370987071;997984.4930605633;150296.57513286851;0.0;0;160;151;0;0;0;0;3;53;63;972360639799.6895;357180796924.6987;677439347994.9254;28273.6859196297;21767.856690782824;339.9073672062426;13815.840550331603;1915437.6812673847;785551.2795737187;25613.761512451503;868179.1794247394;2.6333882560143342;0.2538959700955472
4411;2019-02-24 18:31:37.852;922;234;218;217;203;36;226;-131;65;-87;440;432;62;149;271;287;296;236;232;229;224;-133;608;357;372;146;362;250;604;179.0;108.0;682.0;505.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41214.890625;20734.0390625;0.0;3577.5234375;464.0;101644;;;Calculated values ==>;1551029497.852;365.36;296.56;294.96000000000004;294.86;293.46000000000004;276.76000000000005;274.0616903277293;295.76000000000005;260.06;279.66;264.46000000000004;317.16;316.36;279.36;288.06;300.26000000000005;301.86;302.76000000000005;296.76000000000005;296.06;295.56;;319.56;259.86;243.81672145450628;261.13683023647616;274.0616903277293;296.36;6080000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2500000.0;6040000.0;0.029833333333333333;0.018000000000000002;0.11366666666666667;0.08416666666666667;0.024;0.05383333333333333;;20734.0390625;0.0;3577.5234375;41214.890625;524626.2641744018;408341.9263323171;261727.45857626753;261265.73090050142;255289.90374153174;430346.717906069;461276.7080979507;459689.02146168903;459111.81389110384;500879.0002019084;500043.540949905;459331.87845589657;469433.5370816469;468678.5276441959;471395.3430055791;427633.29442225455;409225.4783459736;461684.3631077792;461004.27331542264;;194843.3435325042;454354.6674459912;200475.80140334793;227783.04175288486;273.3739115882728;2432409.998265717;998330.6602480634;150356.15604514064;0.0;0;160;151;0;0;0;0;3;53;63;972583839799.6895;357267796924.6987;677588747994.9254;29463.902679964773;21368.137891922474;331.3406893730573;12555.076299116616;1915918.8278390479;785910.7461952412;25619.35524625633;868398.9370651515;2.62091165717452;0.25627856810024674
4412;2019-02-24 18:32:37.872;922;235;217;216;203;36;226;-131;66;-78;435;429;64;148;271;287;296;236;232;229;224;-134;611;356;372;141;361;253;606;185.0;85.0;929.0;449.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41412.28125;20802.19140625;0.0;3707.39306640625;461.0;101645;;;Calculated values ==>;1551029557.872;365.36;296.66;294.86;294.76000000000005;293.46000000000004;276.76000000000005;273.955091788801;295.76000000000005;260.06;279.76000000000005;265.36;316.66;316.06;279.56;287.96000000000004;300.26000000000005;301.86;302.76000000000005;296.76000000000005;296.06;295.56;;319.26000000000005;259.76000000000005;242.77792619122317;261.54996906429363;273.955091788801;296.36;6110000.0;3560000.0;3720000.0000000005;1410000.0;3610000.0;2530000.0;6060000.0;0.030833333333333334;0.014166666666666666;0.15483333333333332;0.07483333333333334;0.024;0.05483333333333333;;20802.19140625;0.0;3707.39306640625;41412.28125;524396.5855654165;407855.5755079001;261115.4618098223;260662.9074279315;255178.4396170555;430412.23801567365;461276.7080979507;459337.80062851607;460797.3964791109;500061.6913813497;499432.9114115152;459098.35855659546;468906.01285663026;468817.39725562325;471529.52257220383;426824.5202233794;408308.80035195826;461684.3631077792;461004.27331542264;;193589.57483703562;455077.8334625721;200329.2109588537;226934.74324620777;273.31191151819087;2433098.787551045;998676.9108802776;150416.88391853307;0.0;0;160;151;0;0;0;0;3;53;63;972807114199.6185;357353925624.6714;677739698294.8774;40103.16330051939;19063.68858402826;262.3060315117999;12834.812565461949;1916498.7466305508;786247.7903930628;25624.303951280803;868610.5899997582;2.9483963941592566;0.27408253491579543
4413;2019-02-24 18:33:37.853;920;236;216;215;203;36;226;-118;66;-50;439;436;65;151;271;287;296;237;232;229;224;-122;613;358;372;145;363;257;608;190.0;108.0;895.0;505.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41644.34375;20828.47265625;0.0;3717.98168945312;460.0;101646;;;Calculated values ==>;1551029617.853;365.16;296.76000000000005;294.76000000000005;294.66;293.46000000000004;276.76000000000005;274.1680685717883;295.76000000000005;261.36;279.76000000000005;268.16;317.06;316.76000000000005;279.66;288.26000000000005;300.26000000000005;301.86;302.76000000000005;296.86;296.06;295.56;;319.16;260.96000000000004;243.61107973660833;262.0952818180154;274.1680685717883;296.36;6130000.0;3579999.9999999995;3720000.0000000005;1450000.0;3629999.9999999995;2570000.0;6080000.0;0.03166666666666666;0.018000000000000002;0.14916666666666664;0.08416666666666667;0.024;0.05566666666666666;;20828.47265625;0.0;3717.98168945312;41644.34375;523998.454742994;407363.13689948735;260518.49766711358;260074.40812986754;255068.22244878332;430280.9020939914;461276.7080979507;458705.8848670923;463030.68355014746;500087.115665111;499771.8445249807;458585.12406732683;468694.8896085733;468539.4126624423;471260.9416155886;426277.7026765621;407824.6176053639;461684.3631077792;461004.27331542264;;193171.6564234249;455663.4001081087;200156.49954682495;226180.83406575175;273.2525260195565;2433790.7069148906;999023.7232217928;150478.74244670456;0.0;0;160;151;0;0;0;0;3;53;63;973030243519.4199;357439698454.59503;677892649844.7412;38566.949976939875;21505.164130574714;332.15553128156824;13071.838118231679;1917154.1233055918;786585.7571086888;25629.25622891499;868826.4103904908;2.993349129866892;0.28614616867200027
