;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4414;2019-02-24 18:34:37.843;916;236;217;216;202;38;226;-120;65;-35;445;442;65;153;272;287;296;238;232;229;224;-121;610;359;372;147;364;261;604;197.0;86.0;790.0;492.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41641.3671875;20762.21875;0.0;3772.83032226562;455.0;101647;;;Calculated values ==>;1551029677.843;364.76;296.76000000000005;294.86;294.76000000000005;293.36;276.96000000000004;274.27422755570615;295.76000000000005;261.16;279.66;269.66;317.66;317.36;279.66;288.46000000000004;300.36;301.86;302.76000000000005;296.96000000000004;296.06;295.56;;318.66;261.06;244.02132995426717;262.63441904999945;274.27422755570615;296.36;6100000.0;3590000.0;3720000.0000000005;1470000.0;3640000.0;2610000.0;6040000.0;0.03283333333333333;0.014333333333333333;0.13166666666666668;0.082;0.024;0.05683333333333333;;20762.21875;0.0;3772.83032226562;41641.3671875;523739.57419094525;409225.4783459736;261265.73090050142;260809.5475539495;254891.3876549099;430214.79039162316;461276.7080979507;457946.1176024118;464254.33409042505;500324.6690923995;500008.5514888911;457946.1176024118;468368.67970380175;468528.86929665285;471126.3173801995;427095.61516108364;410082.25449430733;461684.3631077792;461004.27331542264;;191082.09718829524;455440.2668787947;199826.0182330704;225771.23413955155;273.1263934410143;2434484.6388315484;999370.2545520508;150541.15547623992;0.0;0;160;151;0;0;0;0;3;53;63;973253406319.4554;357527283854.60895;678048023944.7659;33985.81308362995;20960.36838894939;243.8581695571271;13369.07772649534;1917758.6288967994;786939.5775665015;25634.05554307038;869046.7146324043;2.7943338188033593;0.2663303692167426
4415;2019-02-24 18:35:37.864;911;236;216;215;201;38;226;-139;43;-70;450;447;53;151;272;286;296;238;231;229;224;-139;610;358;372;146;363;261;605;208.0;85.0;420.0;496.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41753.484375;20781.953125;0.0;3790.10620117188;447.0;101648;;;Calculated values ==>;1551029737.864;364.26;296.76000000000005;294.76000000000005;294.66;293.26000000000005;276.96000000000004;274.1680685717883;295.76000000000005;259.26000000000005;277.46000000000004;266.16;318.16;317.86;278.46000000000004;288.26000000000005;300.36;301.76000000000005;302.76000000000005;296.96000000000004;296.06;295.56;;317.86;259.26000000000005;243.81672145450628;262.63441904999945;274.1680685717883;296.26000000000005;6100000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2610000.0;6050000.0;0.034666666666666665;0.014166666666666666;0.07;0.08266666666666667;0.024;0.058666666666666666;;20781.953125;0.0;3790.10620117188;41753.484375;523127.2089425905;408770.6079049197;260735.94367290052;260286.7955062178;254442.11427422718;430280.9020939914;461276.7080979507;455240.9381887029;460850.0068612982;500851.1566809877;500535.3200464967;456476.3869257851;468137.71481340553;468667.9988650251;471134.8216594723;427095.61516108364;409641.0664595615;461684.3631077792;461004.27331542264;;187738.9118479558;453727.7279649476;199353.4955620402;224464.4970619376;272.9352509749453;2435179.839164587;999716.5771556912;150604.2020059877;0.0;0;160;151;0;0;0;0;3;53;63;973476684440.0018;357615214619.8241;678204678755.1492;17912.120983866393;21028.269878640345;247.2727732715633;13877.000206871122;1918191.2630507282;787289.6053531162;25638.14973340255;869273.8447501321;2.1595529759335177;0.20985608108550272
4416;2019-02-24 18:36:37.884;904;236;216;215;201;37;226;-133;13;-82;453;448;31;145;272;286;296;238;231;229;224;-136;608;358;372;148;363;262;603;197.0;84.0;730.0;485.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41620.74609375;20637.6328125;0.0;3781.61840820312;441.0;101649;;;Calculated values ==>;1551029797.884;363.56000000000006;296.76000000000005;294.76000000000005;294.66;293.26000000000005;276.86;274.1680685717883;295.76000000000005;259.86;274.46000000000004;264.96000000000004;318.46000000000004;317.96000000000004;276.26000000000005;287.66;300.36;301.76000000000005;302.76000000000005;296.96000000000004;296.06;295.56;;317.26000000000005;259.56;244.22491754036054;262.7682575881327;274.1680685717883;296.26000000000005;6080000.0;3579999.9999999995;3720000.0000000005;1480000.0;3629999.9999999995;2620000.0;6030000.0;0.03283333333333333;0.014;0.12166666666666666;0.08083333333333333;0.024;0.05683333333333333;;20637.6328125;0.0;3781.61840820312;41620.74609375;522424.1616430819;409673.69480014726;260883.72950311925;260431.0655002683;254550.1489690745;430280.9020939914;461276.7080979507;451293.2194436414;459314.3316679688;501069.260891722;500542.56446143234;453573.69324096834;467302.1892062752;468667.9988650251;471134.8216594723;427633.29442225455;410517.3425074881;461684.3631077792;461004.27331542264;;185231.60634950487;453706.36301410536;200570.1730478821;226039.8273867506;273.4153652889115;2435874.856013357;1000061.8554261327;150667.3207436141;0.0;0;160;151;0;0;0;0;3;53;63;973699958839.9309;357703444019.7961;678361631055.0992;30504.63731148405;20461.842022269713;239.62332680673038;13353.812676946194;1918594.87052739;787635.4715358247;25642.20855339108;869500.8438319053;2.6438122428083104;0.2508415797927152
4417;2019-02-24 18:37:37.855;898;235;215;215;201;36;226;-130;17;-64;453;448;30;138;272;286;296;237;231;228;224;-131;607;356;372;147;361;260;602;182.0;111.0;588.0;479.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41613.1953125;20711.734375;0.0;3758.41186523438;436.0;101650;;;Calculated values ==>;1551029857.855;362.96000000000004;296.66;294.66;294.66;293.26000000000005;276.76000000000005;273.955091788801;295.76000000000005;260.16;274.86;266.76000000000005;318.46000000000004;317.96000000000004;276.16;286.96000000000004;300.36;301.76000000000005;302.76000000000005;296.86;295.96000000000004;295.56;;316.76000000000005;260.06;244.02132995426717;262.5002047102346;273.955091788801;296.26000000000005;6070000.0;3560000.0;3720000.0000000005;1470000.0;3610000.0;2600000.0;6020000.0;0.030333333333333334;0.018500000000000003;0.098;0.07983333333333334;0.024;0.05433333333333333;;20711.734375;0.0;3758.41186523438;41613.1953125;521765.74092691345;409690.9657013173;260504.03276067454;260504.03276067454;254604.614057413;430412.23801567365;461276.7080979507;452154.4650788298;461310.25672902877;501264.30575591157;500738.58146593894;453790.33218921116;466772.905260345;468945.52311177674;471403.8269286927;427899.9223169548;410533.96712136886;461548.6100553265;461004.27331542264;;183142.23651711168;454397.2541175686;199321.07526442374;226346.67612166336;272.9140058454872;2436568.1369434157;1000406.2669397143;150730.12395961376;0.0;0;160;151;0;0;0;0;3;53;63;973923050959.7677;357791901244.7314;678518155364.9847;24777.672201811794;20363.581611776066;321.2701711183404;12749.729447527587;1919055.3337748062;787975.518963459;25646.880406716005;869718.2682101832;2.3789090944017266;0.23001218985012933
4418;2019-02-24 18:38:37.875;892;234;213;212;199;35;225;-137;33;-73;452;446;39;135;271;286;295;236;231;228;224;-138;606;356;372;147;361;257;601;180.0;111.0;550.0;467.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41412.703125;20612.609375;0.0;3691.29418945312;433.0;101651;;;Calculated values ==>;1551029917.875;362.36;296.56;294.46000000000004;294.36;293.06;276.66;273.955091788801;295.66;259.46000000000004;276.46000000000004;265.86;318.36;317.76000000000005;277.06;286.66;300.26000000000005;301.76000000000005;302.66;296.76000000000005;295.96000000000004;295.56;;316.46000000000004;259.36;244.02132995426717;262.0952818180154;273.955091788801;296.26000000000005;6060000.0;3560000.0;3720000.0000000005;1470000.0;3610000.0;2570000.0;6010000.0;0.030000000000000002;0.018500000000000003;0.09166666666666666;0.07783333333333334;0.024;0.054000000000000006;;20612.609375;0.0;3691.29418945312;41412.703125;521106.8305639432;409708.87395286246;259680.6723216568;259239.6249668456;253871.73518322778;430412.23801567365;461140.5576896242;454672.34886789246;460391.18776575185;501451.39716815273;500822.10642557463;455413.50032756815;466851.7502403135;468817.39725562325;471403.8269286927;427901.4608222238;410551.20696461527;461548.6100553265;461004.27331542264;;181888.63598580268;453664.52277107973;199347.90413151224;226162.46777157648;272.9246266814765;2437260.2500576708;1000750.7512606985;150792.22553701102;0.0;0;160;151;0;0;0;0;3;53;63;974146325359.6968;357880130644.70337;678673307064.9354;23404.740767501517;19794.31015077967;320.97969636575795;12681.457499367694;1919456.9877227922;788310.2796110732;25652.23427297075;869930.2654101927;2.3124469682399047;0.22262625265329858
4419;2019-02-24 18:39:37.856;889;233;211;210;198;36;225;-145;44;-101;448;441;47;138;271;286;295;234;231;228;224;-146;607;358;372;146;363;255;602;182.0;113.0;403.0;446.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41479.8046875;20745.349609375;0.0;3673.34985351562;433.0;101652;;;Calculated values ==>;1551029977.856;362.06000000000006;296.46000000000004;294.26000000000005;294.16;292.96000000000004;276.76000000000005;274.1680685717883;295.66;258.66;277.56;263.06;317.96000000000004;317.26000000000005;277.86;286.96000000000004;300.26000000000005;301.76000000000005;302.66;296.56;295.96000000000004;295.56;;316.46000000000004;258.56;243.81672145450628;261.82340779136865;274.1680685717883;296.26000000000005;6070000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2550000.0;6020000.0;0.030333333333333334;0.01883333333333333;0.06716666666666667;0.07433333333333333;0.024;0.05433333333333333;;20745.349609375;0.0;3673.34985351562;41479.8046875;520658.6480150432;408822.39131976035;258736.2250920871;258305.76052196507;253430.46514648534;430280.9020939914;461140.5576896242;456357.5733384608;457672.70305725595;501227.0728738224;500493.69441475184;456723.56068594067;467480.9087732277;468539.4126624423;471134.8216594723;427634.6779930191;409260.0216840429;461548.6100553265;461004.27331542264;;181888.63598580268;452994.2413977588;200472.56849087932;226208.66220429627;273.37698152693685;2437950.8022113754;1001095.2917795365;150853.57813617046;0.0;0;160;151;0;0;0;0;3;53;63;974369454679.4982;357968002809.6251;678826858424.7987;17186.942825595892;18770.77768607804;346.0560271523857;12757.228203704532;1919795.1446354908;788631.5535737792;25657.79114376196;870142.1873276646;2.009157155035608;0.19247030319193248
4420;2019-02-24 18:40:37.866;890;232;210;209;195;37;225;-151;43;-127;441;434;48;140;272;286;296;233;231;228;224;-152;605;358;372;145;363;253;600;176.0;115.0;415.0;466.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41401.62109375;20608.224609375;0.0;3655.54833984375;431.0;101653;;;Calculated values ==>;1551030037.866;362.16;296.36;294.16;294.06;292.66;276.86;274.1680685717883;295.66;258.06;277.46000000000004;260.46000000000004;317.26000000000005;316.56;277.96000000000004;287.16;300.36;301.76000000000005;302.76000000000005;296.46000000000004;295.96000000000004;295.56;;316.26000000000005;257.96000000000004;243.61107973660833;261.54996906429363;274.1680685717883;296.26000000000005;6050000.0;3579999.9999999995;3720000.0000000005;1450000.0;3629999.9999999995;2530000.0;6000000.0;0.029333333333333333;0.019166666666666665;0.06916666666666667;0.07766666666666668;0.024;0.05333333333333333;;20608.224609375;0.0;3655.54833984375;41401.62109375;520939.6912854551;409297.16157777305;258437.31974068042;258008.27616376252;252380.44263695757;430280.9020939914;461140.5576896242;456563.51709335245;455144.65579911554;500689.82614329667;499956.93991342344;457170.5879186281;467991.4661837926;468667.9988650251;471134.8216594723;428428.86367186374;409727.41912314226;461548.6100553265;461004.27331542264;;181052.91087944093;452534.7176564977;201345.77846289656;227036.9720378993;273.71954885332445;2438641.595872534;1001439.9623334911;150914.66246679734;0.0;0;160;151;0;0;0;0;3;53;63;974592691879.4626;358055317359.61127;678979283824.7745;17652.560255273198;19509.007610703025;358.4443538504951;12478.256068134577;1920085.522215984;788950.6049509034;25663.662958742134;870352.5180791802;2.0606139198797253;0.20089500409539118
4421;2019-02-24 18:41:37.856;892;230;211;210;195;37;225;-150;33;-137;433;425;42;138;272;286;295;231;231;228;224;-152;600;358;372;145;363;251;596;175.0;117.0;576.0;451.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41274.890625;20454.36328125;0.0;3628.94287109375;432.0;101654;;;Calculated values ==>;1551030097.856;362.36;296.16;294.26000000000005;294.16;292.66;276.86;274.1680685717883;295.66;258.16;276.46000000000004;259.46000000000004;316.46000000000004;315.66;277.36;286.96000000000004;300.36;301.76000000000005;302.66;296.26000000000005;295.96000000000004;295.56;;316.36;257.96000000000004;243.61107973660833;261.27494424493943;274.1680685717883;296.26000000000005;6000000.0;3579999.9999999995;3720000.0000000005;1450000.0;3629999.9999999995;2510000.0;5960000.0;0.029166666666666667;0.0195;0.096;0.07516666666666666;0.024;0.05316666666666667;;20454.36328125;0.0;3628.94287109375;41274.890625;521578.8215171932;410230.3328764388;259145.52546975034;258705.98428346135;252581.04366367823;430280.9020939914;461140.5576896242;455674.77800923755;454104.0001112343;500049.50383907446;499212.27576272027;456768.89836207737;468042.5697714938;468667.9988650251;471134.8216594723;429472.4536927294;410646.61751432135;461548.6100553265;461004.27331542264;;181470.77258748977;452534.7176564977;201907.6155938142;227745.41817103932;273.9389662211339;2439330.4519751444;1001782.0935345952;150975.35644288256;0.0;0;160;151;0;0;0;0;3;53;63;974815854679.4982;358142302859.6251;679130458624.7986;24361.647591880643;18838.803838378375;367.1038054789572;12401.595798509714;1920435.5822616995;789270.116785514;25669.708185698397;870559.815622752;2.3239812125546084;0.22099944480422068
4422;2019-02-24 18:42:37.857;893;229;210;209;195;36;225;-145;27;-134;425;418;36;135;272;285;295;231;231;228;224;-149;599;356;372;144;361;249;594;176.0;83.0;848.0;460.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41055.984375;20411.923828125;0.0;3600.67114257812;435.0;101655;;;Calculated values ==>;1551030157.857;362.46000000000004;296.06;294.16;294.06;292.66;276.76000000000005;273.955091788801;295.66;258.66;275.86;259.76000000000005;315.66;314.96000000000004;276.76000000000005;286.66;300.36;301.66;302.66;296.26000000000005;295.96000000000004;295.56;;316.66;258.26000000000005;243.40439225979637;260.9983114674233;273.955091788801;296.26000000000005;5990000.0;3560000.0;3720000.0000000005;1440000.0;3610000.0;2490000.0;5940000.0;0.029333333333333333;0.013833333333333333;0.14133333333333334;0.07666666666666666;0.024;0.05333333333333333;;20411.923828125;0.0;3600.67114257812;41055.984375;521779.7684997354;410689.06878705916;258843.2122693958;258405.2151458833;252682.8993142871;430412.23801567365;461140.5576896242;455275.4288387591;454582.57985912164;499410.81994480966;498678.68919323036;456369.25405053544;467980.05985209416;468945.52311177674;471278.0474526553;429729.5215755544;411502.80391107325;461548.6100553265;461004.27331542264;;182724.36793118677;453019.1443780644;201487.63595396362;227297.64529590812;273.7660789056079;2440016.5540368855;1002122.6516039884;151035.60423060952;0.0;0;160;151;0;0;0;0;3;53;63;975039058400.1155;358229004304.8649;679280461125.2134;35868.67472771776;19284.08231251439;252.13626102532243;12464.353494374107;1920937.5099810734;789587.8127991621;25674.86860560577;870767.0353210365;2.826402014377718;0.26553364829565673
4423;2019-02-24 18:43:37.847;895;229;209;208;195;35;225;-136;29;-105;419;412;35;133;271;285;295;231;231;228;223;-138;598;355;372;144;360;248;593;167.0;95.0;879.0;439.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40916.91796875;20401.99609375;0.0;3591.08618164062;435.0;101656;;;Calculated values ==>;1551030217.847;362.66;296.06;294.06;293.96000000000004;292.66;276.66;273.8482719121499;295.66;259.56;276.06;262.66;315.06;314.36;276.66;286.46000000000004;300.26000000000005;301.66;302.66;296.26000000000005;295.96000000000004;295.46000000000004;;316.66;259.36;243.40439225979637;260.85938512811435;273.8482719121499;296.26000000000005;5980000.0;3550000.0;3720000.0000000005;1440000.0;3600000.0;2480000.0;5930000.0;0.02783333333333333;0.01583333333333333;0.1465;0.07316666666666666;0.024;0.05183333333333333;;20401.99609375;0.0;3591.08618164062;40916.91796875;522102.7375421534;411120.454077093;258473.00718661223;258038.07114446122;252734.22630305137;430477.46260093397;461140.5576896242;455685.066950743;457578.6660947805;498883.06271778914;498150.87024429423;456412.2256599408;467892.18914665043;468956.02269969863;471412.42816093576;429985.2788049229;411922.44604802015;461548.6100553265;460867.85420776764;;182724.36793118677;454166.62698296324;200701.0712778947;227450.7779365935;273.4536814158598;2440699.547702558;1002462.71091604;151095.52555286422;0.0;0;160;151;0;0;0;0;3;53;63;975262221199.264;358315389904.53534;679429536274.6447;37355.15536607228;18545.22982575418;285.99485198429323;12098.785120055858;1921547.6068630966;789903.0045250672;25679.352284126086;870971.6940265723;2.8460355522518994;0.26559726849178067
4424;2019-02-24 18:44:37.878;896;229;208;207;195;35;225;-128;38;-80;415;409;40;131;270;285;295;231;231;228;223;-130;599;355;372;144;361;248;594;171.0;114.0;995.0;464.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40993.19921875;20464.431640625;0.0;3581.34912109375;437.0;101657;;;Calculated values ==>;1551030277.878;362.76;296.06;293.96000000000004;293.86;292.66;276.66;273.8482719121499;295.66;260.36;276.96000000000004;265.16;314.66;314.06;277.16;286.26000000000005;300.16;301.66;302.66;296.26000000000005;295.96000000000004;295.46000000000004;;316.86;260.16;243.40439225979637;260.85938512811435;273.8482719121499;296.26000000000005;5990000.0;3550000.0;3720000.0000000005;1440000.0;3610000.0;2480000.0;5940000.0;0.0285;0.019;0.16583333333333333;0.07733333333333332;0.024;0.052500000000000005;;20464.431640625;0.0;3581.34912109375;40993.19921875;522146.77216861997;410689.06878705916;257971.78418622387;257542.73556563194;252682.8993142871;430477.46260093397;461140.5576896242;456774.57784180244;460136.243033518;498464.77656470216;497836.7975564741;457015.7002368038;467664.2313753955;468689.177056728;471412.42816093576;429729.5215755544;411502.80391107325;461548.6100553265;460867.85420776764;;183560.10687098323;454997.8527138514;200247.04073168823;226635.4948823331;273.27524869643986;2441382.4846825763;1002803.4404339476;151155.32672850913;0.0;0;160;151;0;0;0;0;3;53;63;975485536519.7749;358401834544.7331;679578413154.9852;42540.81657076061;19700.729459953945;346.30763562514164;12297.198864585314;1922213.7506273065;790221.88552328;25684.62419394838;871175.0989318406;3.1142699533442952;0.2917945143675244
4425;2019-02-24 18:45:40.848;898;229;207;206;194;35;225;-121;48;-57;414;409;48;132;270;285;295;231;230;228;223;-123;599;356;372;145;362;252;594;163.0;113.0;1045.0;455.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40994.06640625;20416.7890625;0.0;3641.6806640625;438.0;101658;;;Calculated values ==>;1551030340.848;362.96000000000004;296.06;293.86;293.76000000000005;292.56;276.66;273.955091788801;295.66;261.06;277.96000000000004;267.46000000000004;314.56;314.06;277.96000000000004;286.36;300.16;301.66;302.66;296.26000000000005;295.96000000000004;295.46000000000004;;316.96000000000004;260.86;243.61107973660833;261.41265627149306;273.955091788801;296.16;5990000.0;3560000.0;3720000.0000000005;1450000.0;3620000.0000000005;2520000.0;5940000.0;0.027166666666666665;0.01883333333333333;0.17416666666666666;0.07583333333333334;0.024;0.051166666666666666;;20416.7890625;0.0;3641.6806640625;40994.06640625;522391.25128471164;410689.06878705916;257542.73556563194;257117.89765579134;252298.42959871262;430412.23801567365;461140.5576896242;457332.5974416616;462321.9815538301;497958.6586373684;497433.2588479636;457332.5974416616;467214.7668601507;468550.0769906653;471278.0474526553;429729.5215755544;411502.80391107325;461548.6100553265;460867.85420776764;;183977.97901196036;455559.7338718629;200122.0948340448;227055.55498175998;273.23036420207904;2442099.531643514;1003160.9807768428;151218.4981432005;0.0;0;160;151;0;0;0;0;3;53;63;975719784919.8813;358492826194.7744;679735838155.0568;44797.495870826584;19370.68762703454;343.2698493477281;11963.395977064058;1922977.5969518824;790563.5976253753;25690.655123705114;871387.2780509896;3.1787079641162084;0.29608389444655103
4426;2019-02-24 18:46:37.868;898;229;208;207;194;37;225;-125;55;-46;418;415;54;137;271;285;295;230;230;227;223;-126;599;358;372;145;364;255;594;170.0;113.0;1043.0;458.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41148.91015625;20409.603515625;0.0;3704.28393554688;439.0;101659;;;Calculated values ==>;1551030397.868;362.96000000000004;296.06;293.96000000000004;293.86;292.56;276.86;274.1680685717883;295.66;260.66;278.66;268.56;314.96000000000004;314.66;278.56;286.86;300.26000000000005;301.66;302.66;296.16;295.86;295.46000000000004;;317.06;260.56;243.61107973660833;261.82340779136865;274.1680685717883;296.16;5990000.0;3579999.9999999995;3720000.0000000005;1450000.0;3640000.0;2550000.0;5940000.0;0.028333333333333332;0.01883333333333333;0.17383333333333334;0.07633333333333334;0.024;0.05233333333333333;;20409.603515625;0.0;3704.28393554688;41148.91015625;522391.25128471164;410689.06878705916;257971.78418622387;257542.73556563194;252298.42959871262;430280.9020939914;461140.5576896242;457695.4711337854;463435.0065981891;498077.7190170373;497761.84973804466;457574.29927801486;467365.80389488576;468400.0510976619;471008.61632761604;429729.5215755544;411098.7261679431;461412.7253015732;460867.85420776764;;184395.8529593127;455248.4876731326;200252.601439405;226722.54511947482;273.29039280044447;2442750.0583826844;1003484.3031246242;151276.6741017185;0.0;0;160;151;0;0;0;0;3;53;63;975931899319.8104;358575505194.74677;679880383855.0084;44752.15218187313;19464.685982507875;350.87998017667934;12253.60450895399;1923686.780414418;790871.1522090524;25696.152404714314;871579.0632408856;3.1857709715642857;0.29582119595720524
4427;2019-02-24 18:47:37.859;895;229;209;208;194;38;225;-127;57;-43;426;425;57;141;271;285;295;230;230;227;223;-127;602;359;372;144;364;259;596;162.0;111.0;734.0;456.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41101.109375;20450.248046875;0.0;3783.95263671875;435.0;101660;;;Calculated values ==>;1551030457.859;362.66;296.06;294.06;293.96000000000004;292.56;276.96000000000004;274.27422755570615;295.66;260.46000000000004;278.86;268.86;315.76000000000005;315.66;278.86;287.26000000000005;300.26000000000005;301.66;302.66;296.16;295.86;295.46000000000004;;316.66;260.46000000000004;243.40439225979637;262.3656120759269;274.27422755570615;296.16;6020000.0;3590000.0;3720000.0000000005;1440000.0;3640000.0;2590000.0;5960000.0;0.027000000000000003;0.018500000000000003;0.12233333333333334;0.076;0.024;0.051000000000000004;;20450.248046875;0.0;3783.95263671875;41101.109375;521789.47130910127;409807.95814102545;258271.06308082267;257840.57468579905;252198.32433749104;430214.79039162316;461140.5576896242;457292.63687564747;463884.1213684536;498519.87643407646;498414.3560115947;457292.63687564747;467262.51282748446;468400.0510976619;470873.56384130055;428954.311862468;410230.3328764388;461412.7253015732;460867.85420776764;;182724.36793118677;455308.8686777205;199865.83616908893;227350.6488334342;273.1421221597534;2443435.372398868;1003824.7508124734;151339.06671279288;0.0;0;160;151;0;0;0;0;3;53;63;976155065839.5763;358662192189.6558;680034560724.8467;31491.878619768995;19413.670470655998;346.39361124154067;11909.377474091005;1924322.05203206;791195.0899145433;25701.962146378046;871780.391220139;2.6062885671536486;0.24802508060975922
4428;2019-02-24 18:48:37.869;890;229;211;210;195;39;224;-135;33;-55;437;435;44;141;272;285;295;231;230;227;223;-136;600;359;372;144;364;262;594;169.0;87.0;957.0;467.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41152.1484375;20354.435546875;0.0;3825.63549804688;430.0;101661;;;Calculated values ==>;1551030517.869;362.16;296.06;294.26000000000005;294.16;292.66;277.06;274.27422755570615;295.56;259.66;276.46000000000004;267.66;316.86;316.66;277.56;287.26000000000005;300.36;301.66;302.66;296.26000000000005;295.86;295.46000000000004;;316.16;259.56;243.40439225979637;262.7682575881327;274.27422755570615;296.16;6000000.0;3590000.0;3720000.0000000005;1440000.0;3640000.0;2620000.0;5940000.0;0.028166666666666666;0.0145;0.1595;0.07783333333333334;0.024;0.05216666666666667;;20354.435546875;0.0;3825.63549804688;41152.1484375;521333.7247701769;410689.06878705916;259285.9728457019;258843.2122693958;252682.8993142871;430214.79039162316;461004.27331542264;453824.779244464;462673.11281397764;499382.16668352793;499170.9337404643;455198.0039910322;466837.2173990542;468528.86929665285;470873.56384130055;429472.4536927294;411502.80391107325;461412.7253015732;460867.85420776764;;180635.0508419939;454374.6892208476;200325.3355109977;227450.99613782647;273.3233553079739;2444120.930454499;1004164.8465155389;151402.49051611157;0.0;0;160;151;0;0;0;0;3;53;63;976378303039.5408;358748606589.6421;680190886774.8218;40433.16127548787;19773.50803041665;260.55992183401435;12176.579429315265;1924921.527260314;791521.7041619705;25707.020935477223;871981.1409803533;3.0042843349010724;0.2823111007446875
4429;2019-02-24 18:49:37.870;883;229;211;210;196;38;224;-127;8;-52;446;444;25;137;272;284;295;231;230;227;223;-129;597;357;372;144;362;262;591;171.0;84.0;1088.0;487.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41134.27734375;20334.841796875;0.0;3837.82177734375;424.0;101662;;;Calculated values ==>;1551030577.87;361.46000000000004;296.06;294.26000000000005;294.16;292.76000000000005;276.96000000000004;274.0616903277293;295.56;260.46000000000004;273.96000000000004;267.96000000000004;317.76000000000005;317.56;275.66;286.86;300.36;301.56;302.66;296.26000000000005;295.86;295.46000000000004;;315.56;260.26000000000005;243.40439225979637;262.7682575881327;274.0616903277293;296.16;5970000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2620000.0;5910000.0;0.0285;0.014;0.18133333333333335;0.08116666666666666;0.024;0.052500000000000005;;20334.841796875;0.0;3837.82177734375;41134.27734375;520712.3166144387;411966.0221060948;259500.65063968813;259052.86004708035;253227.74577625789;430346.717906069;461004.27331542264;450652.81089344603;462976.25458890956;500331.7548539215;500120.8695411725;452817.7392755658;466371.2299982849;468806.88306923484;471017.3669747965;430239.74339247483;412745.82271401276;461412.7253015732;460867.85420776764;;178127.92459426197;455101.5661558254;200038.04920692297;227220.95271904417;273.20153537088885;2444806.662097185;1004503.9294776157;151466.3537243651;0.0;0;160;151;0;0;0;0;3;53;63;976601506759.2711;358835008029.5377;680348089394.6318;45444.81011915619;20702.655459019246;244.91488949846908;12266.462328157982;1925637.1889485675;791859.0111456644;25711.233295771406;872184.8363896199;3.254041183931635;0.30671866739042614
4430;2019-02-24 18:50:37.860;875;230;209;208;195;35;224;-123;14;-38;453;450;25;129;270;284;295;232;230;227;223;-123;598;354;372;144;360;262;592;158.0;83.0;1173.0;477.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41121.94140625;20324.931640625;0.0;3821.45190429688;421.0;101663;;;Calculated values ==>;1551030637.86;360.66;296.16;294.06;293.96000000000004;292.66;276.66;273.7412296467126;295.56;260.86;274.56;269.36;318.46000000000004;318.16;275.66;286.06;300.16;301.56;302.66;296.36;295.86;295.46000000000004;;315.26000000000005;260.86;243.40439225979637;262.7682575881327;273.7412296467126;296.16;5980000.0;3540000.0;3720000.0000000005;1440000.0;3600000.0;2620000.0;5920000.0;0.026333333333333334;0.013833333333333333;0.1955;0.07949999999999999;0.024;0.050333333333333334;;20324.931640625;0.0;3821.45190429688;41121.94140625;519650.2638285935;411943.9446900265;258541.2871669199;258104.82270185868;252785.82350583663;430542.39183029096;461004.27331542264;451420.9266542574;464387.5072303529;501069.260891722;500753.2989171079;452817.7392755658;465436.1314999307;468828.0317483648;471421.1464961115;429985.2788049229;412724.5666890855;461412.7253015732;460867.85420776764;;176874.38241465177;455722.98165489524;199161.0089951011;227474.7840174253;272.8422216812142;2445492.016342129;1004842.7044510746;151530.17036717545;0.0;0;160;151;0;0;0;0;3;53;63;976824669559.3066;358921393629.55145;680505263194.6569;49316.81390236506;20396.676826453633;238.7731842690837;11747.451199580564;1926426.7375355056;792201.4484990252;25715.26335793112;872384.9189830584;3.3835176584797626;0.31850632463093453
4431;2019-02-24 18:51:37.850;869;230;208;207;195;34;224;-122;28;-31;459;456;34;130;269;284;295;232;230;227;223;-123;597;355;372;144;360;260;592;169.0;86.0;1054.0;496.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41120.1484375;20289.943359375;0.0;3780.60668945312;418.0;101664;;;Calculated values ==>;1551030697.85;360.06000000000006;296.16;293.96000000000004;293.86;292.66;276.56;273.8482719121499;295.56;260.96000000000004;275.96000000000004;270.06;319.06;318.76000000000005;276.56;286.16;300.06;301.56;302.66;296.36;295.86;295.46000000000004;;314.96000000000004;260.86;243.40439225979637;262.5002047102346;273.8482719121499;296.16;5970000.0;3550000.0;3720000.0000000005;1440000.0;3600000.0;2600000.0;5920000.0;0.028166666666666666;0.014333333333333333;0.17566666666666667;0.08266666666666667;0.024;0.05216666666666667;;20289.943359375;0.0;3780.60668945312;41120.1484375;518991.7495131485;411943.9446900265;258104.82270185868;257672.8712774738;252785.82350583663;430477.46260093397;461004.27331542264;453539.8955796625;465091.10280923644;501894.5794516025;501579.5230070901;454289.90091751266;465841.8237655972;468699.94687233196;471286.7765795664;430239.74339247483;412724.5666890855;461412.7253015732;460867.85420776764;;175620.85347054448;455722.98165489524;199006.6718991702;226195.59750807483;272.7852438467053;2446177.2528658113;1005181.1053332464;151593.51029705207;0.0;0;160;151;0;0;0;0;3;53;63;977047832359.3422;359007779229.5652;680661837094.6818;44713.00295987315;21221.881606473267;251.05086608191368;12242.069391167308;1927210.1887458477;792548.2120158013;25719.344544706844;872584.7983359011;3.258255613789512;0.30933299964988514
4432;2019-02-24 18:52:37.851;865;230;206;206;195;35;224;-128;37;-35;463;459;41;131;269;284;295;231;230;227;222;-128;601;356;372;144;362;258;595;171.0;85.0;955.0;491.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41291.76953125;20419.5859375;0.0;3749.03344726562;418.0;101665;;;Calculated values ==>;1551030757.851;359.66;296.16;293.76000000000005;293.76000000000005;292.66;276.66;273.955091788801;295.56;260.36;276.86;269.66;319.46000000000004;319.06;277.26000000000005;286.26000000000005;300.06;301.56;302.66;296.26000000000005;295.86;295.36;;314.96000000000004;260.36;243.40439225979637;262.23063862743834;273.955091788801;296.16;6010000.0;3560000.0;3720000.0000000005;1440000.0;3620000.0000000005;2580000.0;5950000.0;0.0285;0.014166666666666666;0.15916666666666668;0.08183333333333334;0.024;0.052500000000000005;;20419.5859375;0.0;3749.03344726562;41291.76953125;518175.8021540903;410667.5376543719;257054.8481605298;257054.8481605298;252631.8394462142;430412.23801567365;461004.27331542264;454999.4946030382;464689.2097460402;502507.1967299971;502088.1263717339;455493.6157926646;466245.45092846913;468421.5306378192;471152.183749598;429214.05673585203;411077.59811679827;461412.7253015732;460731.29959259875;;175620.85347054448;455205.2380793147;199092.46283896017;225589.5532716777;272.8234346519708;2446864.0302968835;1005520.35706576;151656.2583441483;0.0;0;160;151;0;0;0;0;3;53;63;977271036079.9595;359094180669.80414;680817239685.1116;40731.86922244909;20958.562107169015;256.93316376992834;12344.941681848357;1927922.2412166796;792899.7215727821;25723.577815520654;872789.6935102722;3.0739160145020774;0.29220484374948696
4433;2019-02-24 18:53:37.831;865;228;205;204;192;38;224;-140;43;-60;464;459;46;136;270;284;295;230;230;227;222;-142;600;360;372;144;365;257;594;177.0;85.0;649.0;511.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41263.453125;20448.96484375;0.0;3740.6474609375;419.0;101666;;;Calculated values ==>;1551030817.831;359.66;295.96000000000004;293.66;293.56;292.36;276.96000000000004;274.38016830617;295.56;259.16;277.46000000000004;267.16;319.56;319.06;277.76000000000005;286.76000000000005;300.16;301.56;302.66;296.16;295.86;295.36;;315.06;258.96000000000004;243.40439225979637;262.0952818180154;274.38016830617;296.16;6000000.0;3600000.0;3720000.0000000005;1440000.0;3650000.0;2570000.0;5940000.0;0.029500000000000002;0.014166666666666666;0.10816666666666667;0.08516666666666667;0.024;0.053500000000000006;;20448.96484375;0.0;3740.6474609375;41263.453125;518256.5872879795;410273.59072184516;256697.10990690757;256280.2218584014;251537.55673110255;430148.3826014536;461004.27331542264;455905.59998492966;462167.2842597522;502708.09524604055;502184.77136504;456273.6486729509;466967.3967900873;468131.2923648852;470611.5625494662;429472.4536927294;411098.7261679431;461412.7253015732;460731.29959259875;;176038.69501535743;453749.9812352939;199802.37567589636;225325.24710663033;273.1213013067432;2447551.7611658415;1005860.8147986265;151718.6515470673;0.0;0;160;151;0;0;0;0;3;53;63;977494161680.0304;359180551869.8316;680971688185.1606;27701.83209609377;21627.87107347536;260.2944732678061;12594.223807999311;1928492.3319675673;793254.4902204192;25727.886609087236;872997.4506139606;2.5706993839990604;0.2514294467385951
4434;2019-02-24 18:54:37.852;866;226;206;205;191;40;224;-141;47;-86;463;458;50;138;272;283;295;227;229;227;222;-145;596;359;372;143;364;258;590;168.0;114.0;1068.0;455.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41065.3984375;20293.4296875;0.0;3773.55688476562;418.0;101667;;;Calculated values ==>;1551030877.852;359.76;295.76000000000005;293.76000000000005;293.66;292.26000000000005;277.16;274.27422755570615;295.56;259.06;277.86;264.56;319.46000000000004;318.96000000000004;278.16;286.96000000000004;300.36;301.46000000000004;302.66;295.86;295.86;295.36;;314.96000000000004;258.66;243.1966462407574;262.23063862743834;274.27422755570615;296.06;5960000.0;3590000.0;3720000.0000000005;1430000.0;3640000.0;2580000.0;5900000.0;0.028;0.019;0.178;0.07583333333333334;0.024;0.052000000000000005;;20293.4296875;0.0;3773.55688476562;41065.3984375;518702.5647040081;411189.2279236945;257374.3244928018;256948.12523316758;251354.15113412932;430214.79039162316;461004.27331542264;456231.8107227515;459678.91347050783;502507.1967299971;501983.31568759435;456599.5954917432;467056.9068931805;468528.86929665285;470620.46403167193;430492.93295329803;411591.6169819383;461412.7253015732;460731.29959259875;;175620.85347054448;453605.2982119926;201123.84405559622;227085.60425738338;273.63707831412967;2448238.0750536327;1006200.4535845196;151781.29183294863;0.0;0;160;151;0;0;0;0;3;53;63;977717439799.6898;359266682004.7002;681126242259.9249;45409.21806675364;19146.51027352673;359.1250034558348;12149.5761574312;1929101.8039585578;793594.3956564047;25733.050244692196;873203.7211161078;3.2020805458866675;0.295197910849728
4435;2019-02-24 18:55:37.852;867;225;207;206;192;38;224;-128;48;-67;464;459;51;141;271;283;295;227;229;226;222;-131;598;358;372;143;363;258;592;161.0;85.0;989.0;540.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41115.58984375;20325.4765625;0.0;3774.00341796875;419.0;101668;;;Calculated values ==>;1551030937.852;359.86;295.66;293.86;293.76000000000005;292.36;276.96000000000004;274.1680685717883;295.56;260.36;277.96000000000004;266.46000000000004;319.56;319.06;278.26000000000005;287.26000000000005;300.26000000000005;301.46000000000004;302.66;295.86;295.76000000000005;295.36;;315.06;260.06;243.1966462407574;262.23063862743834;274.1680685717883;296.06;5980000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2580000.0;5920000.0;0.026833333333333334;0.014166666666666666;0.16483333333333333;0.09000000000000001;0.024;0.050833333333333335;;20325.4765625;0.0;3774.00341796875;41115.58984375;518664.81084572413;409898.63684138574;257672.8712774738;257245.25235782372;251635.28338961105;430280.9020939914;461004.27331542264;456354.50165650685;461608.42178122234;502611.92154208705;502088.1263717339;456721.99942441564;467403.74581439473;468539.4126624423;470755.94791759097;429985.2788049229;410733.9606195247;461276.7080979507;460731.29959259875;;176038.69501535743;455058.86770686804;200403.6659810356;227442.24159640315;273.34987110638906;2448922.9166226434;1006538.9444699362;151844.18816880474;0.0;0;160;151;0;0;0;0;3;53;63;977940639799.6898;359352482004.7002;681281042259.9249;42189.22941384018;22918.968155324925;272.72700762647423;11858.860448139943;1929831.791020896;793944.9413099785;25738.315678117884;873403.7914211542;3.2050394899611923;0.3117327900756517
4436;2019-02-24 18:56:37.863;867;225;208;207;193;37;224;-125;46;-51;465;460;50;141;271;283;295;226;229;226;222;-126;597;358;371;144;363;261;591;167.0;111.0;952.0;535.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41118.33203125;20251.109375;0.0;3790.82592773438;419.0;101669;;;Calculated values ==>;1551030997.863;359.86;295.66;293.96000000000004;293.86;292.46000000000004;276.86;274.1680685717883;295.56;260.66;277.76000000000005;268.06;319.66;319.16;278.16;287.26000000000005;300.26000000000005;301.46000000000004;302.66;295.76000000000005;295.76000000000005;295.36;;315.06;260.56;243.40439225979637;262.63441904999945;274.1680685717883;296.06;5970000.0;3579999.9999999995;3710000.0;1440000.0;3629999.9999999995;2610000.0;5910000.0;0.02783333333333333;0.018500000000000003;0.15866666666666665;0.08916666666666666;0.024;0.05183333333333333;;20251.109375;0.0;3790.82592773438;41118.33203125;518745.3074038178;410343.13178085274;258172.0464557562;257738.61057195795;252066.16187184487;430280.9020939914;461158.26577235275;455612.62700522714;463077.2434240776;502427.88415903447;501902.75588884496;456106.798836512;466979.25005604076;468539.4126624423;470755.94791759097;430239.74339247483;410757.31946872716;461430.10873998835;460885.8893942399;;176038.69501535743;455412.4581434796;200017.18461815614;226944.19460083914;273.19759245468316;2449608.324939157;1006877.1446776261;151907.23997064427;0.0;0;160;151;0;0;0;0;3;53;63;978163580664.3851;359438597789.5825;681436770804.712;40554.476858748596;22772.745222674672;360.424842589332;12125.977846791271;1930521.448319554;794325.7753943923;25743.592910844465;873603.7017168417;3.153391098352274;0.3055498701294785
4437;2019-02-24 18:57:37.873;866;225;208;207;194;36;223;-119;44;-42;467;463;49;143;271;283;295;227;229;226;222;-120;598;357;371;145;362;264;591;164.0;116.0;1136.0;542.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41220.70703125;20326.708984375;0.0;3838.0;420.0;101670;;;Calculated values ==>;1551031057.873;359.76;295.66;293.96000000000004;293.86;292.56;276.76000000000005;274.0616903277293;295.46000000000004;261.26000000000005;277.56;268.96000000000004;319.86;319.46000000000004;278.06;287.46000000000004;300.26000000000005;301.46000000000004;302.66;295.86;295.76000000000005;295.36;;315.16;261.16;243.61107973660833;263.0348170998261;274.0616903277293;296.06;5980000.0;3570000.0000000005;3710000.0;1450000.0;3620000.0000000005;2640000.0;5910000.0;0.02733333333333333;0.01933333333333333;0.18933333333333333;0.09033333333333333;0.024;0.05133333333333333;;20326.708984375;0.0;3838.0;41220.70703125;518541.4443955146;410343.13178085274;258172.0464557562;257738.61057195795;252450.5280407899;430346.717906069;461022.1446403203;454862.83014053997;463838.8678685664;502348.8736605427;501927.8081617493;455485.93199604336;466785.81288375583;468678.5276441959;470891.2046959355;429985.2788049229;411165.70591344516;461430.10873998835;460885.8893942399;;176456.53798984195;455870.60998545855;199889.8598100371;227138.67434569797;273.1430768528547;2450294.5979576786;1007215.3495219816;151970.82411562352;0.0;0;160;151;0;0;0;0;3;53;63;978386217764.3497;359525312239.5687;681594297054.687;48274.882382575204;23123.59443251307;363.8450759019027;11999.02370582515;1931261.8163538908;794708.3086363743;25749.629499428043;873804.7769033614;3.4662675081655547;0.33344384260323545
4438;2019-02-24 18:58:37.853;863;225;208;207;193;35;223;-116;46;-29;472;469;51;143;270;283;295;227;229;226;222;-115;595;356;371;145;361;266;589;173.0;109.0;737.0;538.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41116.8828125;20208.701171875;0.0;3867.6708984375;420.0;101671;;;Calculated values ==>;1551031117.853;359.46000000000004;295.66;293.96000000000004;293.86;292.46000000000004;276.66;273.955091788801;295.46000000000004;261.56;277.76000000000005;270.26000000000005;320.36;320.06;278.26000000000005;287.46000000000004;300.16;301.46000000000004;302.66;295.86;295.76000000000005;295.36;;315.16;261.66;243.61107973660833;263.299902668528;273.955091788801;296.06;5950000.0;3560000.0;3710000.0;1450000.0;3610000.0;2660000.0;5890000.0;0.028833333333333332;0.018166666666666668;0.12283333333333334;0.08966666666666666;0.024;0.05283333333333333;;20208.701171875;0.0;3867.6708984375;41116.8828125;518413.47085425846;411213.34595830535;258307.94200703193;257871.46812560686;252167.10190984514;430412.23801567365;461022.1446403203;454776.71252877964;465148.3269190467;502682.700683844;502366.6290838633;455401.8918781268;466500.7168163019;468689.177056728;471026.235422379;430744.864717858;412011.90946539276;461430.10873998835;460885.8893942399;;176456.53798984195;456387.9283612801;198717.35934783076;225786.89847377705;272.67455808704483;2450980.515824401;1007553.0320083628;152035.01663515618;0.0;0;160;151;0;0;0;0;3;53;63;978608743564.4205;359612283239.5964;681753244054.7375;31452.62388239322;23104.46102153929;340.31535375311904;12421.063353631118;1931925.9907743481;795093.4140206821;25755.495547009174;874008.2097953465;2.7960385150520306;0.2757477997301227
4439;2019-02-24 18:59:37.834;858;225;207;206;193;35;223;-123;51;-27;479;475;54;145;269;283;295;227;229;226;222;-122;597;356;371;144;361;266;591;168.0;110.0;712.0;529.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41232.50390625;20224.80078125;0.0;3882.3818359375;419.0;101672;;;Calculated values ==>;1551031177.834;358.96000000000004;295.66;293.86;293.76000000000005;292.46000000000004;276.66;273.955091788801;295.46000000000004;260.86;278.26000000000005;270.46000000000004;321.06;320.66;278.56;287.66;300.06;301.46000000000004;302.66;295.86;295.76000000000005;295.36;;315.06;260.96000000000004;243.40439225979637;263.299902668528;273.955091788801;296.06;5970000.0;3560000.0;3710000.0;1440000.0;3610000.0;2660000.0;5910000.0;0.028;0.018333333333333333;0.11866666666666667;0.08816666666666667;0.024;0.052000000000000005;;20224.80078125;0.0;3882.3818359375;41232.50390625;517634.2636953543;410343.13178085274;257738.61057195795;257309.57042609362;252066.16187184487;430412.23801567365;461022.1446403203;455401.8918781268;465492.57213126234;503419.5765492069;502998.61090716714;455775.73446676333;466734.79286736436;468560.8620501192;471026.235422379;430239.74339247483;411165.70591344516;461430.10873998835;460885.8893942399;;176038.69501535743;455826.408495333;198343.15976058465;225756.44475044924;272.5257094494832;2451666.543404958;1007889.8711594922;152099.57995661374;0.0;0;160;151;0;0;0;0;3;53;63;978831273075.1069;359698955784.8637;681912793515.2297;30504.302877948332;22701.43976344698;349.6906871155441;12226.731121477114;1932442.1350014973;795475.0089850514;25761.2437765182;874213.5430404814;2.728737135922627;0.2691872828849901
4440;2019-02-24 19:00:37.854;853;225;207;206;193;35;223;-130;35;-33;484;481;46;145;269;283;295;227;229;226;222;-129;599;357;371;144;362;265;592;167.0;110.0;325.0;543.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41287.1953125;20309.677734375;0.0;3876.12475585938;419.0;101673;;;Calculated values ==>;1551031237.854;358.46000000000004;295.66;293.86;293.76000000000005;292.46000000000004;276.66;274.0616903277293;295.46000000000004;260.16;276.66;269.86;321.56;321.26000000000005;277.76000000000005;287.66;300.06;301.46000000000004;302.66;295.86;295.76000000000005;295.36;;315.06;260.26000000000005;243.40439225979637;263.1675429290057;274.0616903277293;296.06;5990000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2650000.0;5920000.0;0.02783333333333333;0.018333333333333333;0.05416666666666667;0.0905;0.024;0.05183333333333333;;20309.677734375;0.0;3876.12475585938;41287.1953125;516852.12828184164;409898.63684138574;257672.8712774738;257245.25235782372;252016.0792626166;430346.717906069;461022.1446403203;453563.3330419943;464890.2097242819;504040.3651197003;503725.2058572046;454944.76933570666;466877.0440222039;468421.5306378192;470891.2046959355;429729.5215755544;410733.9606195247;461430.10873998835;460885.8893942399;;176038.69501535743;455101.5661558254;197098.99165877083;225146.06132145002;272.0323997944707;2452354.436786283;1008227.771076122;152164.2557295987;0.0;0;160;151;0;0;0;0;3;53;63;979053947275.0361;359785384584.83624;682072146615.1791;13891.818491591272;23349.232991983437;348.25195086054424;12219.181088439605;1932812.2260020187;795858.8925097601;25767.0619038957;874417.326880811;2.0594100420271886;0.21549529581591212
4441;2019-02-24 19:01:37.885;851;225;207;206;192;37;223;-132;-7;-51;488;483;14;138;270;282;295;227;229;226;221;-134;596;358;371;145;363;263;590;181.0;113.0;365.0;547.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41129.3984375;20234.65234375;0.0;3823.82641601562;419.0;101674;;;Calculated values ==>;1551031297.885;358.26;295.66;293.86;293.76000000000005;292.36;276.86;274.1680685717883;295.46000000000004;259.96000000000004;272.46000000000004;268.06;321.96000000000004;321.46000000000004;274.56;286.96000000000004;300.16;301.36;302.66;295.86;295.76000000000005;295.26000000000005;;315.06;259.76000000000005;243.61107973660833;262.9017227912062;274.1680685717883;296.06;5960000.0;3579999.9999999995;3710000.0;1450000.0;3629999.9999999995;2630000.0;5900000.0;0.030166666666666668;0.01883333333333333;0.06083333333333333;0.09116666666666666;0.024;0.05416666666666667;;20234.65234375;0.0;3823.82641601562;41129.3984375;516849.56526232016;410781.28560963797;257804.80705045597;257374.3244928018;251733.99291219213;430280.9020939914;461022.1446403203;448526.6974362088;462929.52964879764;504649.3145755396;504125.219281246;451243.52280556504;466344.8731195913;468410.7303370065;470629.4840230157;430492.93295329803;411591.6169819383;461430.10873998835;460749.49926466384;;176038.69501535743;454416.64855507924;198236.08808419842;224629.61279540177;272.4912004670796;2453041.5965822656;1008565.815058736;152228.45514182374;0.0;0;160;151;0;0;0;0;3;53;63;979276662284.6611;359872129379.6902;682230628454.9122;15226.012068913962;23355.127762928634;355.9747841272748;12789.827183751697;1933054.9999580511;796248.2966036152;25772.933492098044;874625.8429604026;2.15005039662888;0.22108378334630335
4442;2019-02-24 19:02:37.875;850;225;207;206;193;37;223;-131;-11;-56;486;480;6;128;270;282;295;226;228;226;221;-131;594;356;371;146;361;260;588;171.0;113.0;422.0;589.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40998.98828125;20246.921875;0.0;3761.44897460938;421.0;101675;;;Calculated values ==>;1551031357.875;358.16;295.66;293.86;293.76000000000005;292.46000000000004;276.86;273.955091788801;295.46000000000004;260.06;272.06;267.56;321.76000000000005;321.16;273.76000000000005;285.96000000000004;300.16;301.36;302.66;295.76000000000005;295.76000000000005;295.26000000000005;;315.26000000000005;260.06;243.81672145450628;262.5002047102346;273.955091788801;295.96000000000004;5940000.0;3560000.0;3710000.0;1460000.0;3610000.0;2600000.0;5880000.0;0.0285;0.01883333333333333;0.07033333333333333;0.09816666666666667;0.024;0.052500000000000005;;20246.921875;0.0;3761.44897460938;40998.98828125;516889.3685207489;411639.54484571336;257938.60141442934;257505.1682413298;252217.96522992;430412.23801567365;461022.1446403203;448561.4055851513;462274.3115212881;504723.13643367693;504095.6179742298;450754.79737300135;465608.40644126426;468689.177056728;470900.2020711838;430995.55554347264;412035.7173835649;461430.10873998835;460749.49926466384;;176874.38241465177;454563.2939821335;198129.79744939963;225470.96497627033;272.44069143917204;2453725.885737827;1008903.1052862039;152291.6552349843;0.0;0;160;151;0;0;0;0;3;53;63;979499225184.6965;359959414829.70404;682387502304.9371;17613.689772214533;25173.22157629671;357.07695201159544;12352.12305014066;1933328.618529407;796652.6321143544;25778.874599550512;874835.3242930097;2.311531744419319;0.24276297995086682
