;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4443;2019-02-24 19:03:37.866;849;224;206;205;192;36;223;-129;8;-55;481;473;15;123;269;282;295;226;228;225;221;-130;597;356;371;145;361;256;592;181.0;113.0;364.0;561.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41031.1484375;20391.94140625;0.0;3687.4052734375;422.0;101676;;;Calculated values ==>;1551031417.866;358.06000000000006;295.56;293.76000000000005;293.66;292.36;276.76000000000005;273.955091788801;295.46000000000004;260.26000000000005;273.96000000000004;267.66;321.26000000000005;320.46000000000004;274.66;285.46000000000004;300.06;301.36;302.66;295.76000000000005;295.66;295.26000000000005;;315.36;260.16;243.61107973660833;261.9595390733887;273.955091788801;295.96000000000004;5970000.0;3560000.0;3710000.0;1450000.0;3610000.0;2560000.0;5920000.0;0.030166666666666668;0.01883333333333333;0.06066666666666667;0.0935;0.024;0.05416666666666667;;20391.94140625;0.0;3687.4052734375;41031.1484375;516519.78655214154;409471.5967172605;257245.25235782372;256821.797313701;251635.28338961105;430412.23801567365;461022.1446403203;451719.24484936637;462524.6174765461;504578.82433280937;503744.2794677554;452600.1476579735;465603.66426992347;468560.8620501192;470900.2020711838;430239.74339247483;410319.3320994028;461294.2535533555;460749.49926466384;;177292.22831007556;454832.908019773;198070.76784881807;224289.61636973138;272.4171512637952;2454409.367672095;1009241.7116812799;152353.71970925175;0.0;0;160;151;0;0;0;0;3;53;63;979721791794.463;360046701734.6125;682542279084.7748;15388.007604699931;24007.26010598429;375.16774601952346;12808.243656808843;1933603.5914218044;797062.4079856747;25784.9757233885;875044.9625648892;2.18355920585944;0.22548277542134462
4444;2019-02-24 19:04:37.856;851;223;204;203;191;36;223;-139;16;-74;473;466;27;126;269;282;295;225;228;225;221;-140;595;358;371;145;363;254;590;163.0;88.0;240.0;537.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40851.546875;20323.548828125;0.0;3664.1611328125;427.0;101677;;;Calculated values ==>;1551031477.856;358.26;295.46000000000004;293.56;293.46000000000004;292.26000000000005;276.76000000000005;274.1680685717883;295.46000000000004;259.26000000000005;274.76000000000005;265.76000000000005;320.46000000000004;319.76000000000005;275.86;285.76000000000005;300.06;301.36;302.66;295.66;295.66;295.26000000000005;;315.86;259.16;243.61107973660833;261.6868853414304;274.1680685717883;295.96000000000004;5950000.0;3579999.9999999995;3710000.0;1450000.0;3629999.9999999995;2540000.0;5900000.0;0.027166666666666665;0.014666666666666666;0.04;0.0895;0.024;0.051166666666666666;;20323.548828125;0.0;3664.1611328125;40851.546875;516931.33837852685;409947.761060855;256526.04358670686;256107.92443781885;251354.15113412932;430280.9020939914;461022.1446403203;453071.4591419296;460594.56282668305;503934.54392067663;503204.76505564403;454436.3202249608;466238.99838935514;468281.95141195797;470629.4840230157;430744.864717858;410781.28560963797;461294.2535533555;460749.49926466384;;179381.48055642567;453790.95653589733;198609.68186361488;225775.66260669386;272.63999140636525;2455091.6097405087;1009580.950883995;152414.972552138;0.0;0;160;151;0;0;0;0;3;53;63;979944354694.4984;360133687234.62634;682695253584.7991;10178.471091132587;22838.72408316928;292.7991602538942;12022.82797566613;1933816.609901972;797452.7261234461;25790.54118654318;875251.85367426;1.88983535252192;0.19988722445134793
4445;2019-02-24 19:05:37.846;855;223;204;203;189;37;223;-145;24;-91;466;458;32;129;270;282;294;224;228;225;221;-146;598;359;371;143;364;253;592;163.0;110.0;-1.0;548.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41330.77734375;20441.232421875;0.0;3669.58544921875;430.0;101678;;;Calculated values ==>;1551031537.846;358.66;295.46000000000004;293.56;293.46000000000004;292.06;276.86;274.27422755570615;295.46000000000004;258.66;275.56;264.06;319.76000000000005;318.96000000000004;276.36;286.06;300.16;301.36;302.56;295.56;295.66;295.26000000000005;;316.16;258.56;243.1966462407574;261.54996906429363;274.27422755570615;295.96000000000004;5980000.0;3590000.0;3710000.0;1430000.0;3640000.0;2530000.0;5920000.0;0.027166666666666665;0.018333333333333333;0.0;0.09133333333333334;0.024;0.051166666666666666;;20441.232421875;0.0;3669.58544921875;41330.77734375;517181.64485989284;409037.91188860696;256402.3483368493;255986.7574785491;250508.2939518323;430214.79039162316;461022.1446403203;454235.0002118804;459169.18600465864;503300.4181261845;502466.1604092221;455219.72765433893;466727.92628330446;468271.1358727367;470493.78324416396;429732.36878059735;409471.5967172605;461294.2535533555;460749.49926466384;;180635.0508419939;453501.14896011114;198389.46751611834;225600.72106069574;272.5564090376071;2455776.3483003234;1009920.6007767139;152476.07692123883;0.0;0;160;151;0;0;0;0;3;53;63;980166917594.5338;360220072834.6401;682847328234.8232;0.0;23300.200238551344;371.4474878278424;12031.779151436367;1933901.4163576462;797837.1530776822;25796.075652713287;875452.2753245077;1.48080529945938;0.1670046074325034
4446;2019-02-24 19:06:37.867;860;221;205;205;189;38;223;-146;22;-101;460;453;31;129;270;282;294;223;228;225;221;-148;591;359;371;142;364;252;586;156.0;109.0;34.0;550.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41046.98828125;20190.41015625;0.0;3667.2177734375;430.0;101679;;;Calculated values ==>;1551031597.867;359.16;295.26000000000005;293.66;293.66;292.06;276.96000000000004;274.27422755570615;295.46000000000004;258.56;275.36;263.06;319.16;318.46000000000004;276.26000000000005;286.06;300.16;301.36;302.56;295.46000000000004;295.66;295.26000000000005;;316.16;258.36;242.98782864720522;261.41265627149306;274.27422755570615;295.96000000000004;5910000.0;3590000.0;3710000.0;1420000.0;3640000.0;2520000.0;5860000.0;0.026000000000000002;0.018166666666666668;0.005666666666666667;0.09166666666666666;0.024;0.05;;20190.41015625;0.0;3667.2177734375;41046.98828125;518367.1129199385;410883.20082996815;257205.90627562543;257205.90627562543;250792.66414636286;430214.79039162316;461022.1446403203;454157.6373402291;458304.5576970204;502770.9490906854;502041.0006307735;455264.01316655613;466870.0859039669;468271.1358727367;470493.78324416396;431496.9434470869;411689.8088819325;461294.2535533555;460749.49926466384;;180635.0508419939;453461.3020071067;199158.36409262678;227021.18434046613;272.86209457034124;2456463.069950695;1010259.3163079846;152537.23834725335;0.0;0;160;151;0;0;0;0;3;53;63;980389595505.0787;360305602759.84937;682998881260.1941;1444.9958817364134;23311.10264216066;359.8296112669713;11686.415746209886;1933913.4622045949;798225.7165522723;25802.171761445534;875649.9961272071;1.5425818522208794;0.17407366633637578
4447;2019-02-24 19:07:37.867;864;221;205;204;190;37;222;-146;21;-108;456;449;29;130;270;281;294;222;228;225;221;-147;590;356;371;141;361;249;585;148.0;109.0;0.0;550.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41013.51953125;20150.884765625;0.0;3633.4384765625;429.0;101680;;;Calculated values ==>;1551031657.867;359.56000000000006;295.26000000000005;293.66;293.56;292.16;276.86;273.955091788801;295.36;258.56;275.26000000000005;262.36;318.76000000000005;318.06;276.06;286.16;300.16;301.26000000000005;302.56;295.36;295.66;295.26000000000005;;316.06;258.46000000000004;242.77792619122317;260.9983114674233;273.955091788801;295.96000000000004;5900000.0;3560000.0;3710000.0;1410000.0;3610000.0;2490000.0;5850000.0;0.024666666666666667;0.018166666666666668;0.0;0.09166666666666666;0.02383333333333333;0.0485;;20150.884765625;0.0;3633.4384765625;41013.51953125;518939.44180054066;411315.7555798915;257271.4586267131;256842.45749958584;251219.64637840076;430412.23801567365;460885.8893942399;454541.9300910364;457747.1737472935;502642.9279265981;501914.49455748184;455519.1575828171;467409.28252843616;468689.177056728;470774.08329350036;431744.11493701575;411715.81400094816;461294.2535533555;460749.49926466384;;180217.192455513;453733.16984239203;198809.3617522372;227538.15849811365;272.7111041698949;2457146.907515799;1010595.493765667;152598.0771493367;0.0;0;160;151;0;0;0;0;3;53;63;980612195505.0787;360390502759.84937;683149181260.1941;0.0;23368.015741597526;363.84746700522794;11310.750027177684;1933925.5038369426;798614.7092054703;25808.20240376447;875841.6391753186;1.4733491837860462;0.17013108668296717
4448;2019-02-24 19:08:37.868;866;220;203;202;189;35;222;-147;26;-112;450;443;30;128;269;281;294;222;228;225;221;-148;590;355;371;140;360;245;586;160.0;87.0;345.0;565.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41076.62109375;20202.03125;0.0;3578.1005859375;431.0;101681;;;Calculated values ==>;1551031717.868;359.76;295.16;293.46000000000004;293.36;292.06;276.66;273.8482719121499;295.36;258.46000000000004;275.76000000000005;261.96000000000004;318.16;317.46000000000004;276.16;285.96000000000004;300.06;301.26000000000005;302.56;295.36;295.66;295.26000000000005;;316.26000000000005;258.36;242.56692532238324;260.44013211722256;273.8482719121499;295.96000000000004;5900000.0;3550000.0;3710000.0;1400000.0;3600000.0;2450000.0;5860000.0;0.02666666666666667;0.0145;0.0575;0.09416666666666668;0.024;0.050666666666666665;;20202.03125;0.0;3578.1005859375;41076.62109375;519184.96385680255;410471.37676886225;256354.93968257934;255935.5765401734;250792.66414636286;430477.46260093397;460885.8893942399;455818.0939289369;457497.2702511291;502404.9837911066;501678.50912774436;456300.79938321334;467744.18523658614;468699.94687233196;470909.31713109545;431744.11493701575;411289.2649652042;461294.2535533555;460749.49926466384;;181052.91087944093;453797.1374491696;199755.93971795248;226565.99233277576;273.0816829965393;2457831.0034215897;1010931.7736699627;152658.1743097209;0.0;0;160;151;0;0;0;0;3;53;63;980834799214.8098;360474804164.74756;683297383730.015;14723.573867131607;23922.212786356282;296.5953245912679;11865.297684548996;1934048.202330628;799008.8010108145;25813.70618541596;876034.776124912;2.1365600499256074;0.22579174432631832
4449;2019-02-24 19:09:37.878;871;218;202;201;189;35;222;-144;34;-104;443;436;35;127;268;281;294;220;228;225;221;-145;588;355;371;139;361;242;584;156.0;110.0;244.0;541.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40830.54296875;20239.07421875;0.0;3529.46948242188;434.0;101682;;;Calculated values ==>;1551031777.878;360.26;294.96000000000004;293.36;293.26000000000005;292.06;276.66;273.8482719121499;295.36;258.76000000000005;276.56;262.76000000000005;317.46000000000004;316.76000000000005;276.66;285.86;299.96000000000004;301.26000000000005;302.56;295.16;295.66;295.26000000000005;;316.56;258.66;242.35481222062532;260.01710675043796;273.8482719121499;295.96000000000004;5880000.0;3550000.0;3710000.0;1390000.0;3610000.0;2420000.0;5840000.0;0.026000000000000002;0.018333333333333333;0.04066666666666666;0.09016666666666667;0.024;0.05;;20239.07421875;0.0;3529.46948242188;40830.54296875;519957.7284139574;410526.96681012196;256058.8813666388;255640.8633898268;250889.31983847287;430477.46260093397;460885.8893942399;457269.2489433392;458469.9448394925;501969.3604294323;501244.0944025493;457388.50347483275;468051.1457234385;468432.45176751877;470909.31713109545;432234.93465552764;411342.8361867909;461294.2535533555;460749.49926466384;;182306.50109390085;454273.9572453088;199297.38972392018;226542.9057124251;272.9004223826388;2458513.676881952;1011268.8390503507;152717.41393190625;0.0;0;160;151;0;0;0;0;3;53;63;981057436314.7744;360558518114.73425;683443508079.9918;10490.855608256374;22990.387171511877;383.02180526017366;11710.329677611939;1934258.3575962638;799399.8045001234;25819.370605409833;876231.2724301589;1.917433177043714;0.2040831773586601
4450;2019-02-24 19:10:37.819;878;217;201;200;188;35;222;-133;42;-85;437;431;41;131;268;281;294;219;227;225;220;-137;576;355;371;139;360;253;576;154.0;84.0;506.0;551.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32777.02734375;11500.7958984375;0.0;3743.05590820312;438.0;101683;;;Calculated values ==>;1551031837.819;360.96000000000004;294.86;293.26000000000005;293.16;291.96000000000004;276.66;273.8482719121499;295.36;259.86;277.36;264.66;316.86;316.26000000000005;277.26000000000005;286.26000000000005;299.96000000000004;301.26000000000005;302.56;295.06;295.66;295.16;;316.96000000000004;259.46000000000004;242.35481222062532;261.54996906429363;273.8482719121499;295.86;5760000.0;3550000.0;3710000.0;1390000.0;3600000.0;2530000.0;5760000.0;0.025666666666666667;0.014;0.08433333333333333;0.09183333333333334;0.024;0.049666666666666665;;11500.7958984375;0.0;3743.05590820312;32777.02734375;521761.21547741815;413506.9469047513;256139.85374667813;255715.24585315416;250902.04633512313;430477.46260093397;460885.8893942399;456441.8272467007;460394.52767461026;500271.1406182154;499642.57731289725;456320.04435671825;466958.19442109467;468571.767609146;470909.31713109545;435087.18682370585;414245.1451485565;461294.2535533555;460612.97347564064;;183977.97901196036;455097.675750156;199299.7024042257;226766.08426098124;272.90133782789337;2459126.4701279216;1011533.0778773243;152777.95871584077;0.0;0;160;151;0;0;0;0;3;53;63;981279817424.7178;360641836104.713;683591862054.9541;21685.652528382056;23490.78055226793;291.78858345209085;11614.395497661417;1934526.2314953925;799786.766677043;25824.988495618098;876425.4540067388;3.7446321235487754;0.38411518513424897
4451;2019-02-24 19:11:37.869;882;214;199;197;186;34;222;-133;50;-72;444;445;51;180;267;281;294;216;227;225;220;-135;573;352;371;139;357;276;573;146.0;110.0;994.0;524.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32814.94140625;11218.560546875;0.0;4127.53076171875;456.0;101684;;;Calculated values ==>;1551031897.869;361.36;294.56;293.06;292.86;291.76000000000005;276.56;273.5264737036516;295.36;259.86;278.16;265.96000000000004;317.56;317.66;278.26000000000005;291.16;299.86;301.26000000000005;302.56;294.76000000000005;295.66;295.16;;318.76000000000005;259.66;242.35481222062532;264.60387354146746;273.5264737036516;295.86;5730000.0;3520000.0000000005;3710000.0;1390000.0;3570000.0000000005;2760000.0;5730000.0;0.024333333333333332;0.018333333333333333;0.16566666666666666;0.08733333333333333;0.024;0.04833333333333333;;11218.560546875;0.0;4127.53076171875;32814.94140625;522480.6420095955;413597.18279247923;255480.59832792685;254643.71626503256;250287.76441786534;430671.36484660726;460885.8893942399;453584.6404893664;461704.86470326263;498733.0364333495;498839.89687761135;453712.705894102;469426.722091813;468860.654768684;471313.66630382475;435777.089725993;414332.2438262162;461294.2535533555;460612.97347564064;;191500.00471740507;455303.2091288528;198904.56667798848;226997.49273864753;272.7322424282358;2459673.5253668535;1011722.5636208601;152843.60159488986;0.0;0;160;151;0;0;0;0;3;53;63;981502602924.5409;360725305604.6467;683750694304.828;42191.9988947516;22392.148107375484;393.15550816257445;11291.414902288;1935058.9888516304;800169.4430470186;25830.701119599875;876616.4948280478;4.969911613250176;0.4801026325260077
4452;2019-02-24 19:12:37.850;873;214;199;199;187;35;222;-138;52;-71;468;470;53;172;267;281;294;215;227;224;220;-140;596;356;371;140;361;264;590;163.0;83.0;722.0;576.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41384.44140625;20331.796875;0.0;3919.00903320312;466.0;101685;;;Calculated values ==>;1551031957.85;360.46000000000004;294.56;293.06;293.06;291.86;276.66;273.955091788801;295.36;259.36;278.36;266.06;319.96000000000004;320.16;278.46000000000004;290.36;299.86;301.26000000000005;302.56;294.66;295.56;295.16;;319.76000000000005;259.16;242.56692532238324;263.0348170998261;273.955091788801;295.86;5960000.0;3560000.0;3710000.0;1400000.0;3610000.0;2640000.0;5900000.0;0.027166666666666665;0.013833333333333333;0.12033333333333333;0.096;0.02383333333333333;0.051;;20331.796875;0.0;3919.00903320312;41384.44140625;519564.102671783;405842.9433065166;254472.29091102755;254472.29091102755;249859.99800995857;430412.23801567365;460885.8893942399;455858.54699093295;461655.36092811933;502454.09514627134;502664.48470995366;455982.54772463517;470143.3791476609;468303.9457373096;470774.08329350036;430242.8379229353;406332.94845697924;461158.26577235275;460612.97347564064;;195679.20071851107;454623.79668579233;199200.0609998033;225029.8939321728;272.866078172294;2460291.6577524804;1011985.4000079207;152910.63485919673;0.0;0;161;151;0;0;0;0;3;53;63;981725132434.3428;360808979099.5722;683912643004.6838;30884.57114759927;24520.678625854947;330.7534709457257;12014.73705671686;1935667.7674271592;800560.2594717103;25836.731784105046;876810.6512585212;2.793752115190502;0.2803584207301923
4453;2019-02-24 19:13:37.850;849;217;201;200;189;39;222;-133;25;-70;478;475;35;145;269;279;294;219;227;224;220;-135;593;361;371;140;366;258;587;172.0;83.0;885.0;522.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41289.8046875;20277.107421875;0.0;3812.11547851562;456.0;101686;;;Calculated values ==>;1551032017.85;358.06000000000006;294.86;293.26000000000005;293.16;292.06;277.06;274.4858918419099;295.36;259.86;275.66;266.16;320.96000000000004;320.66;276.66;287.66;300.06;301.06;302.56;295.06;295.56;295.16;;318.76000000000005;259.66;242.56692532238324;262.23063862743834;274.4858918419099;295.86;5930000.0;3610000.0;3710000.0;1400000.0;3660000.0;2580000.0;5870000.0;0.028666666666666667;0.013833333333333333;0.1475;0.087;0.02383333333333333;0.0525;;20277.107421875;0.0;3812.11547851562;41289.8046875;516847.48599510186;408732.0752569826;255460.26864964666;255049.71139683787;250744.6923036826;430081.6785162784;460885.8893942399;453507.1766613264;461756.1185967569;504076.3136950599;503762.7871413104;454751.82338565396;467865.3501109118;467861.7144681288;469839.80088582047;430998.999508879;409601.5054044411;461158.26577235275;460612.97347564064;;191500.00471740507;455139.1340260114;201093.05985576112;225774.04670504885;273.63382721566325;2460980.6098032617;1012323.807543728;152975.06089679437;0.0;0;161;151;0;0;0;0;3;53;63;981947732434.3428;360892979099.5722;684069243004.6838;37231.08222882087;22102.008452811773;295.998668444724;12329.04365545607;1936235.3978719627;800948.7818640325;25841.954718599965;877013.5160977894;2.987150449106708;0.2861339614749891
4454;2019-02-24 19:14:37.850;845;220;200;199;188;42;222;-133;15;-71;476;471;25;134;271;278;294;222;227;224;220;-135;591;361;371;140;366;256;586;187.0;115.0;797.0;500.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41197.8046875;20223.734375;0.0;3784.53662109375;450.0;101687;;;Calculated values ==>;1551032077.85;357.66;295.16;293.16;293.06;291.96000000000004;277.36;274.4858918419099;295.36;259.86;274.66;266.06;320.76000000000005;320.26000000000005;275.66;286.56;300.26000000000005;300.96000000000004;302.56;295.36;295.56;295.16;;318.16;259.66;242.56692532238324;261.9595390733887;274.4858918419099;295.86;5910000.0;3610000.0;3710000.0;1400000.0;3660000.0;2560000.0;5860000.0;0.03116666666666667;0.019166666666666665;0.13283333333333333;0.08333333333333333;0.02383333333333333;0.055;;20223.734375;0.0;3784.53662109375;41197.8046875;516516.71408568573;410471.37676886225;255108.34031098787;254700.1942938226;250417.26219395304;430081.6785162784;460885.8893942399;452600.1476579735;461655.36092811933;504057.35275654343;503535.4836451646;453849.0654772257;466878.2206534266;468120.5833189232;469712.3226808355;431496.9434470869;411289.2649652042;461158.26577235275;460612.97347564064;;188992.59102226305;455139.1340260114;201085.06779885545;224495.15255411284;273.630692355277;2461668.0065480536;1012661.3145587019;153038.36633095777;0.0;0;161;151;0;0;0;0;3;53;63;982170332434.3428;360976979099.5722;684223443004.6838;33409.586441286185;21171.172185596326;387.3138375694189;12986.480150684029;1936824.0701108803;801309.3917026859;25847.648989483416;877224.4787961739;2.830464244017924;0.26663942504092153
4455;2019-02-24 19:15:37.851;852;220;200;198;185;42;222;-134;28;-71;473;468;33;130;271;277;294;222;227;224;220;-136;587;360;371;141;365;257;581;183.0;109.0;1065.0;525.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41132.14453125;20039.14453125;0.0;3782.478515625;446.0;101688;;;Calculated values ==>;1551032137.851;358.36;295.16;293.16;292.96000000000004;291.66;277.36;274.38016830617;295.36;259.76000000000005;275.96000000000004;266.06;320.46000000000004;319.96000000000004;276.46000000000004;286.16;300.26000000000005;300.86;302.56;295.36;295.56;295.16;;317.76000000000005;259.56;242.77792619122317;262.0952818180154;274.38016830617;295.86;5870000.0;3600000.0;3710000.0;1410000.0;3650000.0;2570000.0;5810000.0;0.030500000000000003;0.018166666666666668;0.17750000000000002;0.0875;0.02383333333333333;0.05433333333333333;;20039.14453125;0.0;3782.478515625;41132.14453125;517707.06738913065;412606.1305192097;255406.97271468653;254582.44906341098;249533.4989114586;430148.3826014536;460885.8893942399;454051.8937662515;461504.9498362167;503649.0247035769;503126.45149045833;454672.34886789246;466272.5874224289;468260.44172731694;469722.02148053906;432478.61299619375;413367.24008990556;461158.26577235275;460612.97347564064;;187321.02276691253;454871.4147593749;201055.215342809;224896.63038630132;273.61458130466883;2462354.1008948223;1012996.8441425818;153101.42584157916;0.0;0;161;151;0;0;0;0;3;53;63;982392936144.9584;361061280504.80536;684377345570.1095;44906.910420161046;22208.917448949516;347.1899411309021;12807.254641187435;1937476.7184638218;801670.8984756527;25853.76995633726;877439.4301691639;3.3696391003029924;0.31670373525286205
4456;2019-02-24 19:16:37.831;858;218;199;198;185;39;222;-133;43;-73;471;466;44;134;271;277;294;219;227;224;220;-135;583;357;371;141;363;256;578;175.0;113.0;1150.0;497.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40916.765625;19949.8125;0.0;3757.11791992188;443.0;101689;;;Calculated values ==>;1551032197.831;358.96000000000004;294.96000000000004;293.06;292.96000000000004;291.66;277.06;274.0616903277293;295.36;259.86;277.46000000000004;265.86;320.26000000000005;319.76000000000005;277.56;286.56;300.26000000000005;300.86;302.56;295.06;295.56;295.16;;317.46000000000004;259.66;242.77792619122317;261.9595390733887;274.0616903277293;295.86;5830000.0;3570000.0000000005;3710000.0;1410000.0;3629999.9999999995;2560000.0;5780000.0;0.029166666666666667;0.01883333333333333;0.19166666666666668;0.08283333333333333;0.02383333333333333;0.053;;19949.8125;0.0;3757.11791992188;40916.765625;518767.53456931876;413072.730473127;255172.84397889598;254758.8055299642;249672.8043256505;430346.717906069;460885.8893942399;456070.70380752016;461302.9440752408;503535.4836451646;503013.2095494886;456193.1846104779;466878.2206534266;468539.4126624423;470132.41473000357;433442.1200083792;413449.453700351;461158.26577235275;460612.97347564064;;186067.36719380575;454974.6443026447;200508.26723233156;225090.13664981176;273.3866772909155;2463037.6138993693;1013329.9743708452;153164.23486857192;0.0;0;161;151;0;0;0;0;3;53;63;982615461945.0292;361145852304.8323;684531194270.1584;48982.800343577816;21078.298233990936;376.528548801198;12482.71035176893;1938258.871915683;802031.5050308594;25859.798933426137;877650.1096276027;3.4977256021495555;0.32418350280420904
4457;2019-02-24 19:17:37.872;862;217;197;196;184;37;222;-133;52;-66;469;464;51;137;270;277;294;218;227;224;220;-134;584;356;371;140;362;254;579;184.0;112.0;838.0;530.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40828.484375;19929.859375;0.0;3739.54638671875;442.0;101690;;;Calculated values ==>;1551032257.872;359.36;294.86;292.86;292.76000000000005;291.56;276.86;273.955091788801;295.36;259.86;278.36;266.56;320.06;319.56;278.26000000000005;286.86;300.16;300.86;302.56;294.96000000000004;295.56;295.16;;317.36;259.76000000000005;242.56692532238324;261.6868853414304;273.955091788801;295.86;5840000.0;3560000.0;3710000.0;1400000.0;3620000.0000000005;2540000.0;5790000.0;0.03066666666666667;0.018666666666666668;0.1396666666666667;0.08833333333333333;0.02383333333333333;0.0545;;19929.859375;0.0;3739.54638671875;40828.484375;519176.70523339405;412275.704006964;254290.5102639252;253884.8980848382;249255.1423540352;430412.23801567365;460885.8893942399;457493.349522666;462158.8569706593;503517.6231220244;502996.11237024755;457372.1923269806;467506.8179828772;468550.0769906653;470268.74577182234;433202.8961902939;412662.404647252;461158.26577235275;460612.97347564064;;185649.48583044452;455242.08185384754;199610.21576306206;223522.3934805649;273.02837819080736;2463719.289808565;1013662.5320617668;153226.74976035047;0.0;0;161;151;0;0;0;0;3;53;63;982838214054.6188;361230209909.6768;684684298819.8763;36017.677681758025;22580.814838019385;383.4225088034487;12921.436609731627;1938967.6932617545;802395.5795868492;25866.136186393578;877861.9555143951;3.037818201359494;0.2902512804482579
4458;2019-02-24 19:18:37.872;865;216;195;194;182;36;221;-137;55;-74;468;463;53;140;270;277;294;217;227;224;220;-139;585;357;371;141;362;252;580;180.0;110.0;1084.0;503.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40835.046875;19928.833984375;0.0;3710.775390625;443.0;101691;;;Calculated values ==>;1551032317.872;359.66;294.76000000000005;292.66;292.56;291.36;276.76000000000005;274.0616903277293;295.26000000000005;259.46000000000004;278.66;265.76000000000005;319.96000000000004;319.46000000000004;278.46000000000004;287.16;300.16;300.86;302.56;294.86;295.56;295.16;;317.46000000000004;259.26000000000005;242.77792619122317;261.41265627149306;274.0616903277293;295.86;5850000.0;3570000.0000000005;3710000.0;1410000.0;3620000.0000000005;2520000.0;5800000.0;0.030000000000000002;0.018333333333333333;0.18066666666666667;0.08383333333333334;0.02383333333333333;0.05383333333333333;;19928.833984375;0.0;3710.775390625;40835.046875;519463.5365395812;411457.0303389459;253427.27949899028;253029.42322610796;248475.94122565686;430346.717906069;460749.49926466384;458176.75864534016;461201.8957711796;503604.2077285543;503083.5406011898;457936.00528730644;468131.3414059152;468550.0769906653;470132.41473000357;432962.5796126552;411854.5179747244;461158.26577235275;460612.97347564064;;186067.36719380575;454561.48193782475;200344.20099908812;223845.37816777546;273.3221394531735;2464399.819235648;1013994.6878397616;153288.8357751617;0.0;0;161;151;0;0;0;0;3;53;63;983060814054.6188;361314509909.6768;684836098819.8763;46581.748748089536;21311.882052030756;386.9811300287314;12745.988880740075;1939656.0218153365;802761.3520609329;25872.55621671718;878075.8507268158;3.427577821847536;0.3182961305156809
4459;2019-02-24 19:19:37.872;869;214;195;194;181;36;221;-142;55;-82;465;460;53;142;270;277;294;215;227;224;220;-143;579;357;371;140;362;252;574;177.0;113.0;769.0;422.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40634.421875;19784.2734375;0.0;3703.685546875;445.0;101692;;;Calculated values ==>;1551032377.872;360.06000000000006;294.56;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;295.26000000000005;258.96000000000004;278.66;264.96000000000004;319.66;319.16;278.46000000000004;287.36;300.16;300.86;302.56;294.66;295.56;295.16;;317.66;258.86;242.56692532238324;261.41265627149306;274.0616903277293;295.86;5790000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2520000.0;5740000.0;0.029500000000000002;0.01883333333333333;0.12816666666666668;0.07033333333333333;0.02383333333333333;0.05333333333333333;;19784.2734375;0.0;3703.685546875;40634.421875;520430.9197041435;413191.96058999427;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;460749.49926466384;458176.75864534016;460545.04963677423;503291.8549637135;502770.9490906854;457936.00528730644;468359.9113430797;468550.0769906653;470132.41473000357;434388.3527807853;413566.573458172;461158.26577235275;460612.97347564064;;186903.13564328075;454314.10897859343;200312.3652630463;224198.87792886674;273.30960881645547;2465078.7314752312;1014325.6304016105;153350.62294964085;0.0;0;161;151;0;0;0;0;3;53;63;983283414054.6188;361398809909.6768;684987298819.8763;33049.619751830665;17864.78930799348;392.1435105758842;12608.751762494607;1940319.6165528358;803087.8243222664;25879.048922055554;878287.140232176;2.721194479921108;0.24638768013163295
4460;2019-02-24 19:20:37.873;872;212;194;193;180;36;221;-141;56;-84;462;457;53;142;270;277;294;214;227;224;220;-142;580;357;371;139;362;250;575;173.0;108.0;1058.0;438.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40590.9765625;19794.578125;0.0;3675.56225585938;444.0;101693;;;Calculated values ==>;1551032437.873;360.36;294.36;292.56;292.46000000000004;291.16;276.76000000000005;274.0616903277293;295.26000000000005;259.06;278.76000000000005;264.76000000000005;319.36;318.86;278.46000000000004;287.36;300.16;300.86;302.56;294.56;295.56;295.16;;317.56;258.96000000000004;242.35481222062532;261.13683023647616;274.0616903277293;295.86;5800000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2500000.0;5750000.0;0.028833333333333332;0.018000000000000002;0.17633333333333334;0.073;0.02383333333333333;0.05266666666666667;;19794.578125;0.0;3675.56225585938;40590.9765625;520716.4874066609;412007.5500374451;253304.44562726302;252904.60211153075;247967.6546060511;430346.717906069;460749.49926466384;458615.40399587416;460495.50413155596;503170.9897820028;502650.7725449249;458256.0499142918;468638.08679403545;468550.0769906653;470132.41473000357;434153.3681035657;412781.58910701546;461158.26577235275;460612.97347564064;;186485.25045852014;454583.15211081953;200682.88904260387;224495.80863629456;273.45529519865147;2465755.6210760316;1014655.4596612956;153412.11770615153;0.0;0;161;151;0;0;0;0;3;53;63;983506017764.3499;361482511304.5757;685137901329.6945;45482.10013676;18534.71920397974;384.6920219379045;12435.504014872227;1940974.0584583;803391.158614987;25885.522659379174;878495.8458417709;3.2738200168675946;0.29578027322735323
4461;2019-02-24 19:21:37.853;874;211;193;192;180;36;221;-144;56;-98;459;454;53;143;270;277;294;213;227;224;220;-147;577;356;371;139;361;247;572;165.0;87.0;1171.0;418.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40495.91015625;19692.197265625;0.0;3621.43188476562;444.0;101694;;;Calculated values ==>;1551032497.853;360.56000000000006;294.26000000000005;292.46000000000004;292.36;291.16;276.76000000000005;273.955091788801;295.26000000000005;258.76000000000005;278.76000000000005;263.36;319.06;318.56;278.46000000000004;287.46000000000004;300.16;300.86;302.56;294.46000000000004;295.56;295.16;;317.56;258.46000000000004;242.35481222062532;260.72004837742526;273.955091788801;295.86;5770000.0;3560000.0;3710000.0;1390000.0;3610000.0;2470000.0;5720000.0;0.0275;0.0145;0.19516666666666668;0.06966666666666667;0.02383333333333333;0.05133333333333333;;19692.197265625;0.0;3621.43188476562;40495.91015625;521197.2931044492;412876.7333045026;253070.23805554165;252670.50696234108;248099.79171437834;430412.23801567365;460749.49926466384;459090.19580080523;459078.972389739;503146.558448586;502627.49625037744;458733.2694977361;469166.670105711;468689.177056728;470268.74577182234;434855.2500649;413628.3206433206;461158.26577235275;460612.97347564064;;186485.25045852014;454067.6239191157;200777.99218670503;225056.53491152206;273.48825035011816;2466431.119890884;1014984.4064375015;153472.9057212479;0.0;0;161;151;0;0;0;0;3;53;63;983728543564.4207;361565883504.6022;685286951629.7418;50413.93173868523;17645.84434402461;307.79047661290144;12091.897179624753;1941772.92567965;803692.5628097509;25891.291423306437;878700.17272012;3.451177129906409;0.308747730723094
4462;2019-02-24 19:22:37.864;877;210;192;191;179;36;221;-137;57;-86;455;450;53;143;270;277;294;212;226;224;220;-139;579;356;371;139;361;246;574;160.0;111.0;1115.0;471.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40599.91796875;19833.37109375;0.0;3621.85888671875;445.0;101695;;;Calculated values ==>;1551032557.864;360.86;294.16;292.36;292.26000000000005;291.06;276.76000000000005;273.955091788801;295.26000000000005;259.46000000000004;278.86;264.56;318.66;318.16;278.46000000000004;287.46000000000004;300.16;300.86;302.56;294.36;295.56;295.16;;317.66;259.26000000000005;242.35481222062532;260.58029834229245;273.955091788801;295.76000000000005;5790000.0;3560000.0;3710000.0;1390000.0;3610000.0;2460000.0;5740000.0;0.02666666666666667;0.018500000000000003;0.18583333333333335;0.0785;0.02383333333333333;0.0505;;19833.37109375;0.0;3621.85888671875;40599.91796875;521403.35988681024;411645.76415621204;252561.85953710016;252167.38695654608;247648.39890945106;430412.23801567365;460749.49926466384;459366.27286275144;460293.5203500723;502827.4258575753;502308.5173765594;458891.59376132325;469304.43624199764;468689.177056728;470268.74577182234;434388.3527807853;412428.78793315636;461158.26577235275;460612.97347564064;;186903.13564328075;454891.9853484328;200515.14369984716;225078.4452336002;273.3850294512743;2467107.042356758;1015313.8465609732;153533.27754397294;0.0;0;161;151;0;0;0;0;3;53;63;983951184375.0009;361649298794.8196;685434878745.1273;48103.16816943972;19968.582069413973;406.2519496811354;11894.493676223043;1942594.0520265936;804006.0738304981;25897.242867772547;878900.0959569814;3.4266343127602803;0.3151368021579894
4463;2019-02-24 19:23:37.844;880;210;192;191;179;36;221;-126;56;-64;452;448;53;142;270;277;294;212;226;224;219;-128;578;357;371;139;362;248;573;165.0;108.0;1168.0;459.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40552.203125;19748.37109375;0.0;3661.05078125;449.0;101696;;;Calculated values ==>;1551032617.844;361.16;294.16;292.36;292.26000000000005;291.06;276.76000000000005;274.0616903277293;295.26000000000005;260.56;278.76000000000005;266.76000000000005;318.36;317.96000000000004;278.46000000000004;287.36;300.16;300.86;302.56;294.36;295.56;295.06;;318.06;260.36;242.35481222062532;260.85938512811435;274.0616903277293;295.76000000000005;5780000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2480000.0;5730000.0;0.0275;0.018000000000000002;0.19466666666666665;0.0765;0.02383333333333333;0.05133333333333333;;19748.37109375;0.0;3661.05078125;40552.203125;521846.11624228617;412072.72865467553;252616.02968544755;252220.55309510816;247691.75540255712;430346.717906069;460749.49926466384;458932.3024112177;462508.7637815252;502323.31224383065;501907.2797861076;458574.57247657597;468915.25533387746;468550.0769906653;470132.41473000357;434622.30937052774;412844.4738029344;461158.26577235275;460476.3112446427;;188574.69595719432;456021.3602698665;200572.8098129299;224735.73332517024;273.41204807323953;2467783.0846101954;1015643.5844633568;153593.94822758733;0.0;0;161;151;0;0;0;0;3;53;63;984173710175.0717;361732670994.84607;685583029345.1744;50293.981225800024;19541.81410995565;392.0010402166802;12101.349666532918;1943413.7549463997;804335.217380997;25903.892758654394;879099.9946631142;3.516923505506488;0.32016514291152376
4464;2019-02-24 19:24:37.865;882;210;193;192;180;37;221;-128;45;-54;454;450;47;144;270;278;294;212;226;224;219;-129;578;358;371;139;363;252;573;167.0;109.0;1143.0;463.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40522.40234375;19735.43359375;0.0;3714.3984375;449.0;101697;;;Calculated values ==>;1551032677.865;361.36;294.16;292.46000000000004;292.36;291.16;276.86;274.1680685717883;295.26000000000005;260.36;277.66;267.76000000000005;318.56;318.16;277.86;287.56;300.16;300.96000000000004;302.56;294.36;295.56;295.06;;318.06;260.26000000000005;242.35481222062532;261.41265627149306;274.1680685717883;295.76000000000005;5780000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2520000.0;5730000.0;0.02783333333333333;0.018166666666666668;0.1905;0.07716666666666666;0.02383333333333333;0.051666666666666666;;19735.43359375;0.0;3714.3984375;40522.40234375;522088.4787053278;412072.72865467553;253014.70776115457;252616.02968544755;248055.54588297528;430280.9020939914;460749.49926466384;456969.4889565288;463511.121387211;502145.3282377108;501727.9180699744;457211.6508634873;468588.2559366502;468410.7303370065;470122.754192674;434622.30937052774;412844.4738029344;461158.26577235275;460476.3112446427;;188574.69595719432;455918.8816010826;200513.7906306671;224731.95562956936;273.39319528967343;2468458.9427890033;1015972.7313296809;153655.43181604336;0.0;0;161;151;0;0;0;0;3;53;63;984396388084.7319;361816100184.7188;685733081844.9456;48854.81053107665;19708.75951988373;395.6306794779457;12180.125040112123;1944240.2840604223;804662.4199749196;25910.458653567683;879302.4111063287;3.460123964317594;0.3157589472709523
4465;2019-02-24 19:25:37.855;881;210;194;193;180;37;221;-136;16;-69;458;455;26;139;270;277;294;212;226;224;219;-136;579;358;371;139;363;253;573;170.0;111.0;965.0;463.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40660.26953125;19710.609375;0.0;3729.97729492188;449.0;101698;;;Calculated values ==>;1551032737.855;361.26;294.16;292.56;292.46000000000004;291.16;276.86;274.1680685717883;295.26000000000005;259.56;274.76000000000005;266.26000000000005;318.96000000000004;318.66;275.76000000000005;287.06;300.16;300.86;302.56;294.36;295.56;295.06;;318.06;259.56;242.35481222062532;261.54996906429363;274.1680685717883;295.76000000000005;5790000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2530000.0;5730000.0;0.028333333333333332;0.018500000000000003;0.16083333333333333;0.07716666666666666;0.02383333333333333;0.05216666666666667;;19710.609375;0.0;3729.97729492188;40660.26953125;521888.69192050165;412072.72865467553;253416.69641017896;253014.70776115457;248055.54588297528;430280.9020939914;460749.49926466384;453243.70189478307;462006.5413606983;502466.1604092221;502153.04392090236;454481.7867093812;467876.8917749025;468410.7303370065;469995.85107478517;434388.3527807853;412844.4738029344;461158.26577235275;460476.3112446427;;188574.69595719432;455200.46197614406;200524.4487145596;224689.27753396396;273.3973867238826;2469135.352301025;1016301.3935683019;153717.45794107934;0.0;0;161;151;0;0;0;0;3;53;63;984618950984.7673;361899486284.73206;685884556594.9696;40645.67988648594;19652.499023352266;398.5617610902416;12300.223591907075;1944985.9971744504;804990.3757944175;25917.075820861748;879506.3800111437;3.114127017840497;0.28640977084526525
4466;2019-02-24 19:26:37.865;878;210;195;194;180;37;221;-135;13;-74;462;459;21;131;270;277;294;212;226;224;219;-138;577;357;371;138;362;254;572;165.0;109.0;753.0;489.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40563.4765625;19632.693359375;0.0;3753.07543945312;450.0;101699;;;Calculated values ==>;1551032797.865;360.96000000000004;294.16;292.66;292.56;291.16;276.86;274.0616903277293;295.26000000000005;259.66;274.46000000000004;265.76000000000005;319.36;319.06;275.26000000000005;286.26000000000005;300.16;300.86;302.56;294.36;295.56;295.06;;318.16;259.36;242.14157278889297;261.6868853414304;274.0616903277293;295.76000000000005;5770000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2540000.0;5720000.0;0.0275;0.018166666666666668;0.1255;0.08149999999999999;0.02383333333333333;0.05133333333333333;;19632.693359375;0.0;3753.07543945312;40563.4765625;521682.4309230153;412493.9136223494;253879.86823860797;253473.31916534808;248099.79171437834;430346.717906069;460749.49926466384;452696.9722455791;461653.9718518341;502787.3946098172;502474.1948902451;453693.4349883179;466816.1880773349;468550.0769906653;470132.41473000357;434855.2500649;413254.80958637927;461158.26577235275;460476.3112446427;;188992.59102226305;455159.2317139344;199977.24914295189;225003.46515164938;273.1775570599773;2469812.329662457;1016629.3090678456;153779.82710698468;0.0;0;161;151;0;0;0;0;3;53;63;984841588084.7319;361982600134.7189;686036681944.9454;31716.32524937972;20797.33157953507;392.40800202646045;12087.606099440323;1945589.114386605;805327.5138963748;25923.668334122456;879709.6457971917;2.7791975320323212;0.26427512809492754
4467;2019-02-24 19:27:37.856;873;210;195;194;181;36;221;-126;24;-56;466;463;28;130;270;277;294;212;226;224;219;-128;579;356;371;138;361;254;574;155.0;87.0;1000.0;465.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40610.578125;19749.833984375;0.0;3753.49145507812;451.0;101700;;;Calculated values ==>;1551032857.856;360.46000000000004;294.16;292.66;292.56;291.26000000000005;276.76000000000005;273.955091788801;295.26000000000005;260.56;275.56;267.56;319.76000000000005;319.46000000000004;275.96000000000004;286.16;300.16;300.86;302.56;294.36;295.56;295.06;;318.26000000000005;260.36;242.14157278889297;261.6868853414304;273.955091788801;295.76000000000005;5790000.0;3560000.0;3710000.0;1380000.0;3610000.0;2540000.0;5740000.0;0.025833333333333333;0.0145;0.16666666666666666;0.0775;0.02383333333333333;0.049666666666666665;;19749.833984375;0.0;3753.49145507812;40610.578125;520917.4382677311;411645.76415621204;253764.7012984487;253360.40669193043;248376.83377188267;430412.23801567365;460749.49926466384;454065.3458474884;463457.73366138875;503204.76505564403;502891.76165468333;454559.7729374544;466700.872519092;468689.177056728;470268.74577182234;434388.3527807853;412428.78793315636;461158.26577235275;460476.3112446427;;189410.48811896544;456183.3742244349;199884.24823284766;225739.63342875688;273.13658922473775;2470488.6786499084;1016957.4475672067;153842.37244783153;0.0;0;161;151;0;0;0;0;3;53;63;985064154694.4984;362065387714.632;686189059084.7855;42363.51626910678;19863.18226434801;318.41369029061957;11658.58833152233;1946206.3537988097;805666.3006857428;25929.59095969177;879907.5010678323;3.1571575157066083;0.2936154278944098
4468;2019-02-24 19:28:37.866;868;210;195;194;181;36;221;-126;37;-43;470;467;37;131;269;278;295;212;226;224;219;-127;579;357;371;138;362;252;574;155.0;110.0;635.0;496.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40629.96484375;19777.728515625;0.0;3731.39599609375;452.0;101701;;;Calculated values ==>;1551032917.866;359.96000000000004;294.16;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;295.26000000000005;260.56;276.86;268.86;320.16;319.86;276.86;286.26000000000005;300.06;300.96000000000004;302.66;294.36;295.56;295.06;;318.36;260.46000000000004;242.14157278889297;261.41265627149306;274.0616903277293;295.76000000000005;5790000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2520000.0;5740000.0;0.025833333333333333;0.018333333333333333;0.10583333333333332;0.08266666666666667;0.02383333333333333;0.049666666666666665;;19777.728515625;0.0;3731.39599609375;40629.96484375;520309.19591739407;411645.76415621204;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;460749.49926466384;455997.1873575369;464755.0618740052;503812.36440601206;503500.1058987635;455997.1873575369;467099.93252925616;468421.5306378192;470259.0980145848;434617.44446324557;412428.78793315636;461158.26577235275;460476.3112446427;;189828.38726562503;456285.58243814955;198967.87188008789;225262.9947217845;272.77818315152416;2471165.796008628;1017286.8988207134;153904.75690559173;0.0;0;161;151;0;0;0;0;3;53;63;985286791794.463;362148201514.61884;686340884384.7614;27202.269221363353;21271.597406133096;406.79203638496887;11682.261387301958;1946786.1652969513;806009.147647914;25935.635347976615;880102.0405666385;2.576145275890396;0.2507699118215921
4469;2019-02-24 19:29:37.857;865;209;195;194;182;36;221;-138;47;-54;473;469;45;133;270;278;294;211;226;224;219;-138;579;357;371;139;362;251;574;154.0;84.0;663.0;533.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40634.203125;19828.572265625;0.0;3693.56298828125;454.0;101702;;;Calculated values ==>;1551032977.857;359.66;294.06;292.66;292.56;291.36;276.76000000000005;274.0616903277293;295.26000000000005;259.36;277.86;267.76000000000005;320.46000000000004;320.06;277.66;286.46000000000004;300.16;300.96000000000004;302.56;294.26000000000005;295.56;295.06;;318.56;259.36;242.35481222062532;261.27494424493943;274.0616903277293;295.76000000000005;5790000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2510000.0;5740000.0;0.025666666666666667;0.014;0.1105;0.08883333333333333;0.02383333333333333;0.0495;;19828.572265625;0.0;3693.56298828125;40634.203125;519943.7967223383;411246.2884340282;253764.7012984487;253360.40669193043;248744.45706673642;430346.717906069;460749.49926466384;457373.54784065706;463511.121387211;504219.33068652457;503803.5062239859;457131.95613493223;467470.5971388095;468550.0769906653;470259.0980145848;434388.3527807853;412039.8578561716;461158.26577235275;460476.3112446427;;190664.19178205615;454994.85026863415;198872.13291762825;225301.88806394918;272.7401767182974;2471842.895830138;1017616.9018203131;153966.62228277707;0.0;0;161;151;0;0;0;0;3;53;63;985509358405.114;362231289049.8619;686491761750.2026;28564.406348994686;22752.234724681024;312.87892894459156;11641.13394744433;1947250.8178863856;806375.9578869536;25941.63170644986;880296.3730407523;2.689834628833599;0.2666470193846189
4470;2019-02-24 19:30:37.857;865;210;195;194;181;37;221;-140;51;-79;472;467;49;137;270;278;294;212;226;223;219;-142;580;357;371;138;362;248;574;160.0;88.0;503.0;512.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40616.703125;19812.34765625;0.0;3658.23681640625;456.0;101703;;;Calculated values ==>;1551033037.857;359.66;294.16;292.66;292.56;291.26000000000005;276.86;274.0616903277293;295.26000000000005;259.16;278.26000000000005;265.26000000000005;320.36;319.86;278.06;286.86;300.16;300.96000000000004;302.56;294.36;295.46000000000004;295.06;;318.76000000000005;258.96000000000004;242.14157278889297;260.85938512811435;274.0616903277293;295.76000000000005;5800000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2480000.0;5740000.0;0.02666666666666667;0.014666666666666666;0.08383333333333334;0.08533333333333333;0.02383333333333333;0.0505;;19812.34765625;0.0;3658.23681640625;40616.703125;519863.8527950431;411645.76415621204;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;460749.49926466384;458335.67505680927;461151.30288772174;504399.72802411235;503881.1956745504;458096.4450345903;468347.4345334245;468550.0769906653;470259.0980145848;434153.3681035657;412428.78793315636;461022.1446403203;460476.3112446427;;191500.00471740507;454748.5011084966;199444.49610438087;225080.76456230722;272.9670695425279;2472519.9867155547;1017947.242819662;154027.88728114945;0.0;0;161;151;0;0;0;0;3;53;63;985731958405.114;362314389049.8619;686641461750.2026;21703.710502178583;21785.94176035121;318.6271758326704;11887.475107457944;1947669.7188601454;806747.1093576621;25946.894257323005;880492.4447828764;2.373002453803705;0.23560359666666472
4471;2019-02-24 19:31:37.867;868;210;196;195;182;36;221;-143;45;-81;469;463;45;140;269;278;294;212;226;223;219;-144;579;357;371;138;362;246;575;167.0;111.0;221.0;532.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40600.44140625;19807.359375;0.0;3625.06567382812;457.0;101704;;;Calculated values ==>;1551033097.867;359.96000000000004;294.16;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;295.26000000000005;258.86;277.66;265.06;320.06;319.46000000000004;277.66;287.16;300.06;300.96000000000004;302.56;294.36;295.46000000000004;295.06;;318.86;258.76000000000005;242.14157278889297;260.58029834229245;274.0616903277293;295.76000000000005;5790000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2460000.0;5750000.0;0.02783333333333333;0.018500000000000003;0.036833333333333336;0.08866666666666667;0.02383333333333333;0.051666666666666666;;19807.359375;0.0;3625.06567382812;40600.44140625;520309.19591739407;411212.7896738466;254114.28473885378;253707.63404286117;248699.18650984773;430346.717906069;460749.49926466384;457938.3590730115;460950.02995983476;504278.3450830057;503656.8819451078;457938.3590730115;468965.2516123479;468421.5306378192;470259.0980145848;434388.3527807853;412007.5500374451;461022.1446403203;460476.3112446427;;191917.91438739494;454542.8999884959;198529.49037357818;224170.218096915;272.60397729531735;2473196.909054797;1018277.4620722408;154088.59158425633;0.0;0;161;151;0;0;0;0;3;53;63;985954595505.0786;362397202849.8487;686789686450.1791;9554.893330429128;22699.855652522707;414.0448507517938;12209.148145965932;1947930.2506401034;807117.8861218736;25953.000875143607;880693.2834441554;1.9152068932751776;0.19982139929243528
