;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4472;2019-02-24 19:32:37.868;872;210;196;195;182;37;221;-144;36;-84;465;459;38;139;269;278;294;211;226;223;219;-144;568;356;371;138;361;251;568;158.0;110.0;321.0;510.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30690.064453125;9237.818359375;0.0;3748.7236328125;458.0;101705;;;Calculated values ==>;1551033157.868;360.36;294.16;292.76000000000005;292.66;291.36;276.86;273.955091788801;295.26000000000005;258.76000000000005;276.76000000000005;264.76000000000005;319.66;319.06;276.96000000000004;287.06;300.06;300.96000000000004;302.56;294.26000000000005;295.46000000000004;295.06;;318.96000000000004;258.76000000000005;242.14157278889297;261.27494424493943;273.955091788801;295.76000000000005;5680000.0;3560000.0;3710000.0;1380000.0;3610000.0;2510000.0;5680000.0;0.026333333333333334;0.018333333333333333;0.0535;0.08499999999999999;0.02383333333333333;0.050166666666666665;;9237.818359375;0.0;3748.7236328125;30690.064453125;521666.46398959507;414124.9905646017;254529.4838341754;254114.46702698618;249020.61034927063;430412.23801567365;460749.49926466384;456040.32258175086;460647.8971741376;503387.4345657455;502762.85541933245;456283.55020339484;468156.7931448628;468560.8620501192;470395.2103354103;436907.9023477909;414487.66532706947;461022.1446403203;460476.3112446427;;192335.8262164488;454542.8999884959;198824.08028348265;225288.77366470877;272.7169489512612;2473791.0065043666;1018519.5092537873;154150.0408525415;0.0;0;161;151;0;0;0;0;3;53;63;986177199214.8097;362480004229.74866;686938788934.999;13761.06896295735;21736.099674926125;411.03767871322617;11798.574801926685;1948124.553563975;807488.1919208155;25959.87667747564;880893.3511362188;3.6735553734953488;0.3745377517443243
4473;2019-02-24 19:33:37.888;875;208;192;190;180;35;221;-153;37;-109;467;465;43;183;268;278;294;209;226;223;219;-153;563;352;371;139;357;272;563;155.0;86.0;0.0;509.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32502.921875;11019.056640625;0.0;4066.30737304688;473.0;101706;;;Calculated values ==>;1551033217.888;360.66;293.96000000000004;292.36;292.16;291.16;276.66;273.5264737036516;295.26000000000005;257.86;276.86;262.26000000000005;319.86;319.66;277.46000000000004;291.46000000000004;299.96000000000004;300.96000000000004;302.56;294.06;295.46000000000004;295.06;;320.46000000000004;257.86;242.35481222062532;264.08650396036035;273.5264737036516;295.76000000000005;5630000.0;3520000.0000000005;3710000.0;1390000.0;3570000.0000000005;2720000.0;5630000.0;0.025833333333333333;0.014333333333333333;0.0;0.08483333333333333;0.02383333333333333;0.049666666666666665;;11019.056640625;0.0;4066.30737304688;32502.921875;522421.46699491143;415363.4530400904;253175.3008174744;252366.36659570262;248507.37737841494;430671.36484660726;460749.49926466384;452608.8005630441;457961.4968331859;501574.6255332106;501362.59144629433;453376.6336760692;470323.13054548553;468988.24043746403;470937.3663064545;438016.060617141;415711.6716710133;461022.1446403203;460476.3112446427;;198604.77482894104;453447.63068347017;197460.2951247529;224196.01933300516;272.1572567844868;2474317.7902596733;1018688.3728144976;154215.18781932243;0.0;0;161;151;0;0;0;0;3;53;63;986399873414.7389;362563131929.7222;687095741234.9491;0.0;21716.258966564514;319.69624156116413;11735.254498277998;1948239.2673638214;807850.4156103757;25965.96815662577;881089.5317520729;2.2386738348373165;0.24676704180120895
4474;2019-02-24 19:34:37.889;872;206;191;190;178;35;220;-157;39;-130;481;482;45;200;267;278;294;207;226;223;219;-159;580;353;371;139;358;267;574;155.0;110.0;231.0;527.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40846.41796875;19739.943359375;0.0;3961.48657226562;486.0;101707;;;Calculated values ==>;1551033277.889;360.36;293.76000000000005;292.26000000000005;292.16;290.96000000000004;276.66;273.6339639331285;295.16;257.46000000000004;277.06;260.16;321.26000000000005;321.36;277.66;293.16;299.86;300.96000000000004;302.56;293.86;295.46000000000004;295.06;;321.76000000000005;257.26000000000005;242.35481222062532;263.43189868330234;273.6339639331285;295.76000000000005;5800000.0;3529999.9999999995;3710000.0;1390000.0;3579999.9999999995;2670000.0;5740000.0;0.025833333333333333;0.018333333333333333;0.0385;0.08783333333333333;0.02383333333333333;0.049666666666666665;;19739.943359375;0.0;3961.48657226562;40846.41796875;520716.4874066609;410013.1386123279;252167.38695654608;251775.9782474409;247287.47116758232;430607.02586249536;460612.97347564064;453726.1368930483;455816.3651101609;503534.62094798713;503639.8766002707;454482.53466479125;472945.84132531314;468721.8467893537;470802.1691614572;434153.3681035657;410430.23687988135;461022.1446403203;460476.3112446427;;204038.30555042345;452826.11469964654;199457.8312678385;224751.34289027198;272.9554366358202;2474929.044945041;1018944.7020862713;154282.0872170906;0.0;0;162;151;0;0;0;0;3;53;63;986622477124.47;362646533319.62146;687257443929.7538;9789.329766570576;22254.180894760473;434.9240724342131;11707.673428267079;1948320.8464714068;808216.8420491163;25972.25676404318;881284.8927405203;1.8642802687210593;0.19526720057882904
4475;2019-02-24 19:35:37.849;862;209;192;192;182;37;220;-151;42;-131;486;480;43;152;268;278;294;210;226;223;219;-153;586;358;371;139;363;250;581;153.0;113.0;142.0;505.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40833.9453125;20004.275390625;0.0;3676.60961914062;483.0;101708;;;Calculated values ==>;1551033337.849;359.36;294.06;292.36;292.36;291.36;276.86;274.1680685717883;295.16;258.06;277.36;260.06;321.76000000000005;321.16;277.46000000000004;288.36;299.96000000000004;300.96000000000004;302.56;294.16;295.46000000000004;295.06;;321.46000000000004;257.86;242.35481222062532;261.13683023647616;274.1680685717883;295.76000000000005;5860000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2500000.0;5810000.0;0.025500000000000002;0.01883333333333333;0.023666666666666666;0.08416666666666667;0.02383333333333333;0.04933333333333333;;20004.275390625;0.0;3676.60961914062;40833.9453125;519015.8844004212;408024.0591874085;252190.95470233675;252190.95470233675;248431.8995004248;430280.9020939914;460612.97347564064;456931.82408805063;455713.8106209778;505662.70105536835;505040.57698965;457052.6462271078;469773.639281195;468153.07540711993;470122.754192674;432721.1565500914;408473.63615439355;461022.1446403203;460476.3112446427;;202784.37528459195;453447.63068347017;201065.89681865036;225764.82680975558;273.60995303002284;2475609.2608596883;1019275.6831081832;154345.6955848584;0.0;0;162;151;0;0;0;0;3;53;63;986844928724.6115;362729877719.6745;687412440529.8524;6055.493612042473;21242.129266955668;456.6616341189761;11579.099898787765;1948452.7986395159;808579.0696545268;25979.681691681923;881478.8198140729;1.6609761162086814;0.17485064068393452
4476;2019-02-24 19:36:37.870;862;210;194;193;182;40;220;-143;49;-123;472;463;46;141;270;276;294;212;226;223;219;-146;581;361;371;139;366;243;576;158.0;83.0;275.0;514.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40603.4921875;19915.19921875;0.0;3549.19091796875;478.0;101709;;;Calculated values ==>;1551033397.87;359.36;294.16;292.56;292.46000000000004;291.36;277.16;274.4858918419099;295.16;258.86;278.06;260.86;320.36;319.46000000000004;277.76000000000005;287.26000000000005;300.16;300.76000000000005;302.56;294.36;295.46000000000004;295.06;;320.96000000000004;258.56;242.35481222062532;260.1585393101385;274.4858918419099;295.76000000000005;5810000.0;3610000.0;3710000.0;1390000.0;3660000.0;2430000.0;5760000.0;0.026333333333333334;0.013833333333333333;0.04583333333333333;0.08566666666666665;0.02383333333333333;0.050166666666666665;;19915.19921875;0.0;3549.19091796875;40603.4921875;519417.63458349794;410773.5590544542;253248.80892852604;252850.0186367218;248654.1258737457;430081.6785162784;460612.97347564064;458891.584256332;456533.19238609896;504872.00420227164;503942.439592751;458536.1807294529;469491.36104089965;467991.1985704127;469457.09229445044;433917.3429081965;411580.5451956608;461022.1446403203;460476.3112446427;;200694.54348549087;454170.8110504445;201998.3402783146;226346.56957060774;273.9879004083157;2476288.143697012;1019608.461827888;154405.93166449398;0.0;0;162;151;0;0;0;0;3;53;63;987067606634.2717;362813306909.54724;687560392294.6267;11774.273682325798;21602.774996145792;308.992368356744;11745.508707314088;1948601.432036897;808936.2354871453;25986.064374850324;881673.259582269;1.9361913729455043;0.19932210191857655
4477;2019-02-24 19:37:37.880;870;209;192;191;180;42;220;-141;54;-116;454;446;49;140;271;275;294;211;226;223;219;-142;578;360;371;139;365;241;574;164.0;111.0;288.0;494.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40435.13671875;19870.759765625;0.0;3525.99365234375;475.0;101710;;;Calculated values ==>;1551033457.88;360.16;294.06;292.36;292.26000000000005;291.16;277.36;274.38016830617;295.16;259.06;278.56;261.56;318.56;317.76000000000005;278.06;287.16;300.26000000000005;300.66;302.56;294.26000000000005;295.46000000000004;295.06;;320.66;258.96000000000004;242.35481222062532;259.87524604437704;274.38016830617;295.76000000000005;5780000.0;3600000.0;3710000.0;1390000.0;3650000.0;2410000.0;5740000.0;0.02733333333333333;0.018500000000000003;0.048;0.08233333333333334;0.02383333333333333;0.051166666666666666;;19870.759765625;0.0;3525.99365234375;40435.13671875;520632.10513400665;411246.2884340282;252561.85953710016;252167.38695654608;248011.50083032323;430148.3826014536;460612.97347564064;459795.1920954394;457248.2171163129;503203.307370705;502376.45431707887;459207.0316434716;469653.32587670453;468260.44172731694;469467.0563939442;434622.30937052774;412039.8578561716;461022.1446403203;460476.3112446427;;199440.67485045042;454583.15211081953;201627.76651267795;225352.7674979951;273.8387340742049;2476963.5781607917;1019940.0667456323;154464.9013627834;0.0;0;162;151;0;0;0;0;3;53;63;987290243735.1208;362896720809.86536;687705616495.1807;12392.03642797255;20826.660080913658;417.77535301558845;12030.487988370136;1948802.8515195707;809289.8730439071;25992.121781951144;881871.4259110398;1.9518502859973563;0.1960283195796741
4478;2019-02-24 19:38:37.880;879;206;191;190;177;40;220;-143;59;-120;443;438;53;168;271;275;294;208;226;223;219;-143;559;355;371;140;361;266;559;157.0;85.0;441.0;513.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.658203125;10969.0947265625;0.0;3932.99291992188;480.0;101711;;;Calculated values ==>;1551033517.88;361.06000000000006;293.76000000000005;292.26000000000005;292.16;290.86;277.16;273.8482719121499;295.16;258.86;279.06;261.16;317.46000000000004;316.96000000000004;278.46000000000004;289.96000000000004;300.26000000000005;300.66;302.56;293.96000000000004;295.46000000000004;295.06;;321.16;258.86;242.56692532238324;263.299902668528;273.8482719121499;295.76000000000005;5590000.0;3550000.0;3710000.0;1400000.0;3610000.0;2660000.0;5590000.0;0.026166666666666668;0.014166666666666666;0.0735;0.08549999999999999;0.02383333333333333;0.05;;10969.0947265625;0.0;3932.99291992188;32183.658203125;523214.565146315;416190.4361247583;410616.18902811914;410203.92175614706;247579.21277832674;430477.46260093397;460612.97347564064;456396.7470934617;456679.29150179395;499620.31125222956;499090.6667680905;455651.22432670655;469408.5141629079;468817.39725562325;470152.0909681323;438887.08636598603;416864.9866505389;461022.1446403203;460476.3112446427;;201530.46850934727;454314.10897859343;200617.63417774878;300716.945323092;273.42092867823334;2477568.7347851405;1020197.0655330672;154527.05958421895;0.0;0;162;151;0;0;0;0;3;53;63;987512843735.1208;362980420809.86536;687857716495.1807;18799.764799304896;21691.048595472217;311.97974596883404;7987.968296077536;1949062.7831964646;809644.187282877;25998.20307444268;882038.2463800769;3.2740890131815816;0.35677891968668113
4479;2019-02-24 19:39:37.861;881;205;190;189;177;38;220;-149;63;-131;452;452;62;197;269;276;294;206;226;223;219;-148;563;355;371;139;360;279;563;160.0;85.0;21.0;534.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.93359375;10974.4990234375;0.0;4159.279296875;494.0;101712;;;Calculated values ==>;1551033577.861;361.26;293.66;292.16;292.06;290.86;276.96000000000004;273.8482719121499;295.16;258.26000000000005;279.46000000000004;260.06;318.36;318.36;279.36;292.86;300.06;300.76000000000005;302.56;293.76000000000005;295.46000000000004;295.06;;322.56;258.36;242.35481222062532;264.9883086891361;273.8482719121499;295.76000000000005;5630000.0;3550000.0;3710000.0;1390000.0;3600000.0;2790000.0;5630000.0;0.02666666666666667;0.014166666666666666;0.0035;0.089;0.02383333333333333;0.0505;;10974.4990234375;0.0;4159.279296875;32464.93359375;523142.1720019415;414295.95309843525;252366.36659570262;251967.00537246192;247401.40261264943;430477.46260093397;460612.97347564064;454736.5862419578;455713.8106209778;499290.0101184174;499290.0101184174;454608.9448693419;471000.4821172269;468699.94687233196;470278.5116790441;438016.060617141;414655.7257131721;461022.1446403203;460476.3112446427;;207382.2378540181;453964.3956599594;200403.19209132015;224927.06652738183;273.3366725323105;2478107.3024491845;1020379.8709074487;154594.47383135834;0.0;0;162;151;0;0;0;0;3;53;63;987735373244.9227;363064094304.79083;688021164720.0352;890.1668795272318;22566.947117608892;330.93807780622615;11895.236858221675;1949226.814000767;810012.887121558;26003.55902638067;882203.8872866461;2.357857250047733;0.26070697072313265
4480;2019-02-24 19:40:37.891;871;207;191;190;179;38;220;-152;62;-139;465;462;61;165;269;275;294;209;226;223;219;-155;585;360;371;139;365;256;580;177.0;111.0;0.0;524.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40834.4296875;20021.83984375;0.0;3783.07739257812;496.0;101713;;;Calculated values ==>;1551033637.891;360.26;293.86;292.26000000000005;292.16;291.06;276.96000000000004;274.38016830617;295.16;257.96000000000004;279.36;259.26000000000005;319.66;319.36;279.26000000000005;289.66;300.06;300.66;302.56;294.06;295.46000000000004;295.06;;322.76000000000005;257.66;242.35481222062532;261.9595390733887;274.38016830617;295.76000000000005;5850000.0;3600000.0;3710000.0;1390000.0;3650000.0;2560000.0;5800000.0;0.029500000000000002;0.018500000000000003;0.0;0.08733333333333333;0.02383333333333333;0.05333333333333333;;20021.83984375;0.0;3783.07739257812;40834.4296875;520196.9219420861;407601.27979649074;251854.39446615204;251468.581060423;247392.24324374527;430148.3826014536;460612.97347564064;458381.9511677081;454891.9853484328;502908.7054674671;502595.0935943876;458261.1180039729;470431.474836255;468002.0445757234;469467.0563939442;432962.5796126552;408507.1382689019;461022.1446403203;460476.3112446427;;208218.24852204052;453240.62999506394;201785.06606198678;224159.79719259814;273.90017444277385;2478718.435890251;1020638.3028826307;154660.6932302251;0.0;0;163;151;0;0;0;0;3;53;63;987958084544.8165;363147536004.75104;688181744969.9586;0.0;21960.45258348874;452.42566485943627;12603.547416109042;1949234.2357671214;810384.1343163889;26010.090321582033;882408.145900436;1.4709744762741488;0.15775643880353932
4481;2019-02-24 19:41:37.852;866;209;194;193;180;41;220;-138;62;-118;461;455;59;149;271;274;294;211;226;223;218;-140;580;361;371;139;366;253;575;177.0;108.0;442.0;534.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40660.94921875;19828.21875;0.0;3751.56567382812;488.0;101714;;;Calculated values ==>;1551033697.852;359.76;294.06;292.56;292.46000000000004;291.16;277.26000000000005;274.4858918419099;295.16;259.36;279.36;261.36;319.26000000000005;318.66;279.06;288.06;300.26000000000005;300.56;302.56;294.26000000000005;295.46000000000004;294.96000000000004;;321.96000000000004;259.16;242.35481222062532;261.54996906429363;274.4858918419099;295.76000000000005;5800000.0;3610000.0;3710000.0;1390000.0;3660000.0;2530000.0;5750000.0;0.029500000000000002;0.018000000000000002;0.07366666666666667;0.089;0.02383333333333333;0.05333333333333333;;19828.21875;0.0;3751.56567382812;40660.94921875;519985.77205475344;410807.08112801187;253304.44562726302;252904.60211153075;247967.6546060511;430081.6785162784;460612.97347564064;458858.5848144472;457044.10487791675;502779.1287979141;502153.04392090236;458498.2948140416;469020.07894557534;468120.5833189232;469201.49363940477;434153.3681035657;411612.8677169474;461022.1446403203;460339.51178248913;;204874.27233412856;454789.08080550935;202236.17101064653;225057.30622994702;274.0805827274279;2479397.1226141118;1020970.1708495712;154723.44110975927;0.0;0;163;151;0;0;0;0;3;53;63;988180539854.6892;363230881794.7033;688334345714.8712;18904.517816879983;22477.208971742788;405.72900695912966;12548.384296135579;1949391.6710160337;810754.2074584705;26017.236962171955;882617.6090916214;2.304339985263368;0.2295555137275755
4482;2019-02-24 19:42:37.852;866;209;193;192;180;41;220;-134;62;-95;454;448;58;144;272;273;294;211;226;223;218;-135;578;359;371;139;365;253;573;183.0;110.0;333.0;489.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40530.2421875;19754.5234375;0.0;3747.95043945312;482.0;101715;;;Calculated values ==>;1551033757.852;359.76;294.06;292.46000000000004;292.36;291.16;277.26000000000005;274.27422755570615;295.16;259.76000000000005;279.36;263.66;318.56;317.96000000000004;278.96000000000004;287.56;300.36;300.46000000000004;302.56;294.26000000000005;295.46000000000004;294.96000000000004;;321.36;259.66;242.35481222062532;261.54996906429363;274.27422755570615;295.76000000000005;5780000.0;3590000.0;3710000.0;1390000.0;3650000.0;2530000.0;5730000.0;0.030500000000000003;0.018333333333333333;0.0555;0.08149999999999999;0.02383333333333333;0.05433333333333333;;19754.5234375;0.0;3747.95043945312;40530.2421875;520145.45746901835;411679.23262263404;253014.70776115457;252616.02968544755;248055.54588297528;430214.79039162316;460612.97347564064;458858.5848144472;459383.04172519856;502048.63856045424;501421.8534731238;458378.0285708209;468449.191335225;468389.4931519048;469349.65363169165;434622.30937052774;412461.07453998976;461022.1446403203;460339.51178248913;;202366.40377179522;455303.2091288528;200772.96858272512;223688.82349841658;273.49941607331203;2480073.7158758305;1021300.0270344671;154785.93707736995;0.0;0;163;151;0;0;0;0;3;53;63;988403139854.6892;363314281794.7033;688486145714.8712;14323.751700860576;20744.214604509405;406.28930522652973;12858.020730101274;1949668.573262015;811114.3859882726;26024.00378144017;882829.3291335066;2.0564761222048684;0.20093055074171734
4483;2019-02-24 19:43:37.883;867;209;193;192;179;39;220;-136;61;-89;451;446;57;144;271;273;294;211;226;223;218;-136;577;358;371;139;363;252;571;185.0;111.0;479.0;523.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40497.34765625;19648.017578125;0.0;3723.79028320312;477.0;101716;;;Calculated values ==>;1551033817.883;359.86;294.06;292.46000000000004;292.36;291.06;277.06;274.1680685717883;295.16;259.56;279.26000000000005;264.26000000000005;318.26000000000005;317.76000000000005;278.86;287.56;300.26000000000005;300.46000000000004;302.56;294.26000000000005;295.46000000000004;294.96000000000004;;320.86;259.56;242.35481222062532;261.41265627149306;274.1680685717883;295.76000000000005;5770000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2520000.0;5710000.0;0.030833333333333334;0.018500000000000003;0.07983333333333334;0.08716666666666667;0.02383333333333333;0.05466666666666667;;19648.017578125;0.0;3723.79028320312;40497.34765625;520346.87841610203;412527.30331773806;253126.09222421964;252725.2952970939;247779.05387064497;430280.9020939914;460612.97347564064;458896.97463509784;459990.31174732913;501832.2956088382;501310.23960658343;458417.1689715234;468588.2559366502;468539.4126624423;469487.34316061536;434855.2500649;413287.03664204053;461022.1446403203;460339.51178248913;;200276.58477070546;455200.46197614406;200385.98362001518;223379.384627336;273.34291193317915;2480749.294658847;1021628.5511922068;154848.23375328197;0.0;0;163;151;0;0;0;0;3;53;63;988625854864.3142;363397724884.5628;688637723989.616;20637.794116037436;22211.328696709235;399.0119483229007;12953.820284481706;1949960.0700055426;811472.5337959911;26030.718092477728;883044.5389425813;2.404690102666177;0.235521250518593
4484;2019-02-24 19:44:37.863;868;211;192;191;179;37;220;-135;59;-84;449;445;56;143;271;274;294;212;226;223;218;-136;577;357;371;138;362;251;571;178.0;110.0;793.0;519.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40558.62109375;19731.15625;0.0;3712.5546875;474.0;101717;;;Calculated values ==>;1551033877.863;359.96000000000004;294.26000000000005;292.36;292.26000000000005;291.06;276.86;274.0616903277293;295.16;259.66;279.06;264.76000000000005;318.06;317.66;278.76000000000005;287.46000000000004;300.26000000000005;300.56;302.56;294.36;295.46000000000004;294.96000000000004;;320.56;259.56;242.14157278889297;261.27494424493943;274.0616903277293;295.76000000000005;5770000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2510000.0;5710000.0;0.029666666666666668;0.018333333333333333;0.13216666666666665;0.08650000000000001;0.02383333333333333;0.0535;;19731.15625;0.0;3712.5546875;40558.62109375;520468.4783038543;413287.03664204053;252725.2952970939;252327.77500386347;247779.05387064497;430346.717906069;460612.97347564064;458815.81058686663;460647.8971741376;501720.6006476131;501303.236049316;458456.393904279;468613.12468695256;468678.5276441959;469751.83341811056;434855.2500649;413659.9853182301;461022.1446403203;460339.51178248913;;199022.72361097817;455364.3641072662;200394.11133718418;223706.75715110038;273.34177934509523;2481424.535909843;1021956.6015876182;154910.1826382104;0.0;0;163;151;0;0;0;0;3;53;63;988848380664.385;363480797184.58923;688788573689.664;34154.73458416636;22054.926864612095;388.5798536889484;12659.852372779298;1950416.522210054;811841.2962972984;26037.279169741574;883257.9150657023;2.954229126092111;0.2814840378668741
4485;2019-02-24 19:45:37.853;869;210;191;190;178;37;220;-139;60;-79;449;444;56;141;271;274;294;212;226;223;218;-138;575;357;371;138;362;249;570;185.0;112.0;559.0;503.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40279.75;19583.232421875;0.0;3663.75512695312;471.0;101718;;;Calculated values ==>;1551033937.853;360.06000000000006;294.16;292.26000000000005;292.16;290.96000000000004;276.86;274.0616903277293;295.16;259.26000000000005;279.16;265.26000000000005;318.06;317.56;278.76000000000005;287.26000000000005;300.26000000000005;300.56;302.56;294.36;295.46000000000004;294.96000000000004;;320.26000000000005;259.36;242.14157278889297;260.9983114674233;274.0616903277293;295.76000000000005;5750000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2490000.0;5700000.0;0.030833333333333334;0.018666666666666668;0.09316666666666666;0.08383333333333334;0.02383333333333333;0.05466666666666667;;19583.232421875;0.0;3663.75512695312;40279.75;520749.00513192976;413319.79636540654;252381.83822587095;251986.4835433133;247459.35742554706;430346.717906069;460612.97347564064;459250.94419637485;461151.30288772174;501914.49455748184;501393.69770300185;458774.03931581206;468663.14200787095;468678.5276441959;469751.83341811056;435318.1313805013;414060.1800916437;461022.1446403203;460339.51178248913;;197768.88456892778;455159.2317139344;199817.472657254;222734.25398747416;273.1145019458894;2482098.0767268827;1022284.1668899517;154971.6416417992;0.0;0;163;151;0;0;0;0;3;53;63;989070943564.4204;363563583384.6024;688938548689.6877;24170.551765061424;21406.150800918374;396.81509072534215;12989.087426127486;1950902.4852556994;812203.4115819609;26043.823036786423;883471.6206071996;2.536354654941299;0.243196063260038
4486;2019-02-24 19:46:37.864;870;209;190;189;177;36;220;-132;62;-69;448;444;58;144;270;274;294;211;226;223;218;-133;573;356;371;138;361;249;568;172.0;109.0;899.0;515.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40445.51953125;19536.701171875;0.0;3670.44848632812;467.0;101719;;;Calculated values ==>;1551033997.864;360.16;294.06;292.16;292.06;290.86;276.76000000000005;273.955091788801;295.16;259.96000000000004;279.36;266.26000000000005;317.96000000000004;317.56;278.96000000000004;287.56;300.16;300.56;302.56;294.26000000000005;295.46000000000004;294.96000000000004;;319.86;259.86;242.14157278889297;260.9983114674233;273.955091788801;295.76000000000005;5730000.0;3560000.0;3710000.0;1380000.0;3610000.0;2490000.0;5680000.0;0.028666666666666667;0.018166666666666668;0.14983333333333335;0.08583333333333334;0.02383333333333333;0.0525;;19536.701171875;0.0;3670.44848632812;40445.51953125;521029.01766196947;413758.1227596048;252093.4907552633;251699.2663586575;247183.65374057792;430412.23801567365;460612.97347564064;459488.9123983648;462155.92074512586;501810.3679978924;501393.69770300185;459012.65426781395;469003.94180815923;468689.177056728;469888.8255188759;435777.089725993;414487.66532706947;461022.1446403203;460339.51178248913;;196097.13278094304;455671.7755954498;199866.75140208477;223576.03307670233;273.1296854111526;2482770.910638336;1022610.2261039813;155032.7712104358;0.0;0;163;151;0;0;0;0;3;53;63;989293584375.0006;363646398564.81824;689087976080.0771;38900.05378927596;21956.5979099305;386.7578765804441;12430.082632053807;1951428.1699945584;812564.8340708037;26050.35400865636;883683.4858597465;3.1746032275790084;0.300638929795533
4487;2019-02-24 19:47:37.864;871;209;189;188;177;36;220;-130;60;-58;449;445;56;144;270;274;294;210;226;223;218;-131;574;356;371;138;361;247;568;170.0;87.0;694.0;503.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40346.81640625;19616.169921875;0.0;3648.50463867188;466.0;101720;;;Calculated values ==>;1551034057.864;360.26;294.06;292.06;291.96000000000004;290.86;276.76000000000005;273.955091788801;295.16;260.16;279.16;267.36;318.06;317.66;278.76000000000005;287.56;300.16;300.56;302.56;294.16;295.46000000000004;294.96000000000004;;319.76000000000005;260.06;242.14157278889297;260.72004837742526;273.955091788801;295.76000000000005;5740000.0;3560000.0;3710000.0;1380000.0;3610000.0;2470000.0;5680000.0;0.028333333333333332;0.0145;0.11566666666666667;0.08383333333333334;0.02383333333333333;0.05216666666666667;;19616.169921875;0.0;3648.50463867188;40346.81640625;521070.96038039407;413758.1227596048;251699.2663586575;251308.1132282745;247183.65374057792;430412.23801567365;460612.97347564064;459564.97924911254;463257.7533223117;502108.0433603167;501692.1947805287;459090.19580080523;469279.8220218944;468689.177056728;469888.8255188759;435548.09524845146;414124.9905646017;461022.1446403203;460339.51178248913;;195679.20071851107;455876.5272507187;199256.26999411575;223215.84980283608;272.8883440744963;2483444.180104482;1022936.5000297625;155093.76248647747;0.0;0;163;151;0;0;0;0;3;53;63;989516184375.0006;363729198564.81824;689236776080.0771;30109.040703827963;21513.33156667855;310.6350179158211;12369.951033271902;1952003.245782001;812927.0834831088;26056.165616110495;883890.1528069575;2.7639741168243823;0.26528030859925145
4488;2019-02-24 19:48:37.875;872;209;188;187;176;36;220;-131;52;-53;449;445;50;144;270;274;294;210;226;223;218;-131;575;357;371;138;362;246;570;171.0;82.0;903.0;517.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40430.9921875;19628.529296875;0.0;3617.0576171875;465.0;101721;;;Calculated values ==>;1551034117.875;360.36;294.06;291.96000000000004;291.86;290.76000000000005;276.76000000000005;274.0616903277293;295.16;260.06;278.36;267.86;318.06;317.66;278.16;287.56;300.16;300.56;302.56;294.16;295.46000000000004;294.96000000000004;;319.66;260.06;242.14157278889297;260.58029834229245;274.0616903277293;295.76000000000005;5750000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2460000.0;5700000.0;0.0285;0.013666666666666666;0.1505;0.08616666666666667;0.02383333333333333;0.05233333333333333;;19628.529296875;0.0;3617.0576171875;40430.9921875;521112.98721700907;412942.8775993119;251204.9826095809;250818.64523784845;246738.59939027522;430346.717906069;460612.97347564064;458772.7244909774;463757.5055053611;502204.68885828817;501789.21674444346;458534.74369505455;469417.3928346434;468550.0769906653;469751.83341811056;435318.1313805013;413319.79636540654;461022.1446403203;460339.51178248913;;195261.2709748474;455876.5272507187;199673.53650006597;223141.67915503617;273.05764554104786;2484117.451919051;1023263.5991466511;155154.31993869142;0.0;0;163;151;0;0;0;0;3;53;63;989738825184.6963;363812013744.7051;689384703194.875;38994.427792632174;22076.157703014575;300.64391187296195;12413.353240836705;1952579.2135934278;813290.3958215794;26061.26054108347;884096.7182056743;3.1741329191271213;0.30141987597280245
4489;2019-02-24 19:49:37.875;875;207;189;188;176;37;220;-132;43;-55;449;445;43;142;270;274;294;209;226;223;218;-132;573;358;371;138;363;245;568;192.0;112.0;916.0;531.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40411.80078125;19513.94921875;0.0;3616.150390625;464.0;101722;;;Calculated values ==>;1551034177.875;360.66;293.86;292.06;291.96000000000004;290.76000000000005;276.86;274.1680685717883;295.16;259.96000000000004;277.46000000000004;267.66;318.06;317.66;277.46000000000004;287.36;300.16;300.56;302.56;294.06;295.46000000000004;294.96000000000004;;319.56;259.96000000000004;242.14157278889297;260.44013211722256;274.1680685717883;295.76000000000005;5730000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2450000.0;5680000.0;0.032;0.018666666666666668;0.15266666666666667;0.0885;0.02383333333333333;0.05583333333333333;;19513.94921875;0.0;3616.150390625;40411.80078125;521634.49134191056;413011.1764247646;251699.2663586575;251308.1132282745;246823.0256468064;430280.9020939914;460612.97347564064;457859.8871463067;463557.6839773774;502301.2486919727;501886.1520371508;457859.8871463067;469329.1428163483;468410.7303370065;469614.60532078164;435777.089725993;413758.1227596048;461022.1446403203;460339.51178248913;;194843.3435325042;455774.17023966566;199974.7354150471;222054.16205664794;273.180844904951;2484791.141860457;1023589.7864676147;155214.59667208986;0.0;0;163;151;0;0;0;0;3;53;63;989961425184.6963;363894813744.7051;689532003194.875;39370.46649763897;22638.24998197874;411.02071670591243;13304.2653596928;1953232.25437918;813663.015885621;26067.19107965496;884311.0316940121;3.273829505054283;0.308124439263729
4490;2019-02-24 19:50:37.876;877;205;188;185;174;37;220;-145;42;-75;452;451;45;173;270;274;294;206;226;223;218;-146;556;355;371;138;360;269;556;169.0;86.0;726.0;519.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32305.947265625;10852.32421875;0.0;4021.9541015625;471.0;101723;;;Calculated values ==>;1551034237.876;360.86;293.66;291.96000000000004;291.66;290.56;276.86;273.8482719121499;295.16;258.66;277.36;265.66;318.36;318.26000000000005;277.66;290.46000000000004;300.16;300.56;302.56;293.76000000000005;295.46000000000004;294.96000000000004;;320.26000000000005;258.56;242.14157278889297;263.6948088759802;273.8482719121499;295.76000000000005;5560000.0;3550000.0;3710000.0;1380000.0;3600000.0;2690000.0;5560000.0;0.028166666666666666;0.014333333333333333;0.121;0.08650000000000001;0.02383333333333333;0.052;;10852.32421875;0.0;4021.9541015625;32305.947265625;523209.3833571648;416967.1139237661;410752.57778573356;250760.72137521344;246614.60418899474;430477.46260093397;460612.97347564064;453763.8861497668;461553.4961926004;500277.83391651994;500171.8257260647;454143.5416770994;469574.6299494667;468828.0317483648;470025.58275069686;439531.689595415;417297.858708137;461022.1446403203;460339.51178248913;;197768.88456892778;454337.1396946917;199061.02890804742;296086.3221436535;272.8067946646099;2485397.133193136;1023842.8429634928;155278.24860362904;0.0;0;163;151;0;0;0;0;3;53;63;990184028894.4274;363977615124.60504;689686205764.6887;30819.045726248045;22081.38358304473;318.68490938431825;8541.165861219451;1953817.1767288826;814035.6857092729;26073.272061213036;884493.0799880541;4.1521530490360625;0.42857030167193516
4491;2019-02-24 19:51:37.866;874;203;186;186;173;36;220;-156;44;-111;469;471;50;201;269;274;294;204;226;223;218;-156;571;354;371;138;359;274;561;178.0;83.0;664.0;522.0;143.0;0;99;2;1;1;0;0;0;0;0;1;1;1;0;0;43457.46875;22275.69140625;0.0;4084.69262695312;482.0;101724;;;Calculated values ==>;1551034297.866;360.56000000000006;293.46000000000004;291.76000000000005;291.76000000000005;290.46000000000004;276.76000000000005;273.7412296467126;295.16;257.56;277.56;262.06;320.06;320.26000000000005;278.16;293.26000000000005;300.06;300.56;302.56;293.56;295.46000000000004;294.96000000000004;;321.36;257.56;242.14157278889297;264.3458800820626;273.7412296467126;295.76000000000005;5710000.0;3540000.0;3710000.0;1380000.0;3590000.0;2740000.0;5610000.0;0.029666666666666668;0.013833333333333333;0.11066666666666666;0.087;0.02383333333333333;0.0535;;22275.69140625;0.0;4084.69262695312;43457.46875;521671.3270735784;414367.8726603809;250891.26112239627;250891.26112239627;246041.4639856913;430542.39183029096;460612.97347564064;453159.8949702265;457916.0269529828;501592.5483865436;501804.8142701424;453926.760543954;472133.72952590167;468838.78631807904;470162.10623240744;436232.2146626633;414726.43781185016;461022.1446403203;460339.51178248913;;202366.40377179522;453305.8979690103;199682.6616427226;222495.21530500718;273.0484933620844;2486028.3897664;1024118.863749279;155345.7927338125;0.0;0;164;151;0;0;0;0;3;53;63;990406591794.4628;364060401324.6182;689849078614.7146;28051.480488243764;22065.221560387025;297.49657976958156;12724.669861545284;1954307.682682795;814403.5127707972;26078.406051149177;884670.2657498891;2.3952180821955;0.23123433811170177
4492;2019-02-24 19:52:37.846;862;204;188;187;176;38;220;-150;41;-118;483;480;44;160;270;274;294;206;226;223;218;-153;579;358;371;138;363;257;573;181.0;115.0;894.0;530.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40660.98046875;19736.041015625;0.0;3807.87573242188;478.0;101725;;;Calculated values ==>;1551034357.846;359.36;293.56;291.96000000000004;291.86;290.76000000000005;276.96000000000004;274.1680685717883;295.16;258.16;277.26000000000005;261.36;321.46000000000004;321.16;277.56;289.16;300.16;300.56;302.56;293.76000000000005;295.46000000000004;294.96000000000004;;320.96000000000004;257.86;242.14157278889297;262.0952818180154;274.1680685717883;295.76000000000005;5790000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2570000.0;5730000.0;0.030166666666666668;0.019166666666666665;0.149;0.08833333333333333;0.02383333333333333;0.054;;19736.041015625;0.0;3807.87573242188;40660.98046875;519578.0532747064;409626.2912194008;251052.3274306723;250668.67772031075;246613.32387789089;430280.9020939914;460612.97347564064;455659.7473725802;457203.8219732028;504692.9595385815;504379.94620712264;456028.3797168628;469725.1413191369;468410.7303370065;469614.60532078164;434388.3527807853;410465.5855148044;461022.1446403203;460339.51178248913;;200694.54348549087;453615.7035341334;201311.56136357476;223265.04762158386;273.70616053220374;2486729.143181087;1024468.8448203158;155411.5422130272;0.0;0;164;151;0;0;0;0;3;53;63;990629117594.5336;364143173724.64453;690008325514.7653;37897.87971534181;22286.86589173268;458.51970593130034;12802.021064688885;1954857.077491999;814772.9902994395;26084.704086820115;884882.9172668672;3.11950161749478;0.29511118565470834
4493;2019-02-24 19:53:37.877;855;206;192;191;178;39;220;-134;43;-93;478;472;44;143;271;274;294;209;226;223;218;-138;577;359;371;138;364;252;571;184.0;115.0;1146.0;524.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40497.671875;19704.2421875;0.0;3729.71533203125;467.0;101726;;;Calculated values ==>;1551034417.877;358.66;293.76000000000005;292.36;292.26000000000005;290.96000000000004;277.06;274.27422755570615;295.16;259.76000000000005;277.46000000000004;263.86;320.96000000000004;320.36;277.56;287.46000000000004;300.26000000000005;300.56;302.56;294.06;295.46000000000004;294.96000000000004;;319.86;259.36;242.14157278889297;261.41265627149306;274.27422755570615;295.76000000000005;5770000.0;3590000.0;3710000.0;1380000.0;3640000.0;2520000.0;5710000.0;0.03066666666666667;0.019166666666666665;0.191;0.08733333333333333;0.02383333333333333;0.0545;;19704.2421875;0.0;3729.71533203125;40497.671875;518884.7075858672;411350.26539781695;252725.2952970939;252327.77500386347;247416.09939449522;430214.79039162316;460612.97347564064;456726.9655403573;459739.855471695;504644.3731958033;504020.45882939076;456848.27267696836;468474.1116806402;468400.0510976619;469477.1400903877;434855.2500649;412527.30331773806;461022.1446403203;460339.51178248913;;196097.13278094304;455159.2317139344;201463.44963352865;223880.70935796236;273.7700303372479;2487405.814718586;1024797.6836600913;155474.3879255585;0.0;0;164;151;0;0;0;0;3;53;63;990851832605.0431;364226016504.83405;690161104410.1147;48755.33153820427;22156.09830168877;427.9523126539378;12887.00473213671;1955579.5606776464;815143.5396868838;26092.09517041309;885097.1030878585;3.5942024224668163;0.33382223394201266
4494;2019-02-24 19:54:37.867;856;208;191;190;179;40;220;-130;48;-75;471;464;46;138;271;273;294;210;226;223;218;-132;574;359;371;139;364;252;568;184.0;86.0;1215.0;482.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40433.8671875;19627.53515625;0.0;3710.26220703125;460.0;101727;;;Calculated values ==>;1551034477.867;358.76;293.96000000000004;292.26000000000005;292.16;291.06;277.16;274.27422755570615;295.16;260.16;277.96000000000004;265.66;320.26000000000005;319.56;277.76000000000005;286.96000000000004;300.26000000000005;300.46000000000004;302.56;294.16;295.46000000000004;294.96000000000004;;319.16;259.96000000000004;242.35481222062532;261.41265627149306;274.27422755570615;295.76000000000005;5740000.0;3590000.0;3710000.0;1390000.0;3640000.0;2520000.0;5680000.0;0.03066666666666667;0.014333333333333333;0.2025;0.08033333333333334;0.02383333333333333;0.0545;;19627.53515625;0.0;3710.26220703125;40433.8671875;519248.3313244838;413386.9064550017;252490.88843006507;252093.4907552633;247911.49400514975;430214.79039162316;460612.97347564064;457332.5974416616;461402.9262953727;503916.419370406;503187.70574050245;457090.6148596613;467902.5440753885;468400.0510976619;469349.65363169165;435548.09524845146;414124.9905646017;461022.1446403203;460339.51178248913;;193171.6564234249;455611.21795654646;201273.9751417436;223671.58554000038;273.69588818226117;2488080.131805965;1025125.3938438727;155536.37740509174;0.0;0;164;151;0;0;0;0;3;53;63;991074395505.0785;364309102654.8472;690312279210.1388;51851.87101573339;20431.758506122496;307.0645004685128;12898.401980215636;1956417.8143001702;815498.3793438708;26098.219289666733;885311.9456640974;3.663117588682346;0.3330795233332992
4495;2019-02-24 19:55:37.888;859;208;190;189;177;39;220;-135;52;-73;465;460;49;139;271;273;294;209;226;223;218;-135;573;357;371;139;363;250;567;195.0;110.0;981.0;508.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40348.34765625;19621.115234375;0.0;3671.31201171875;454.0;101728;;;Calculated values ==>;1551034537.888;359.06000000000006;293.96000000000004;292.16;292.06;290.86;277.06;274.0616903277293;295.16;259.66;278.36;265.86;319.66;319.16;278.06;287.06;300.26000000000005;300.46000000000004;302.56;294.06;295.46000000000004;294.96000000000004;;318.56;259.66;242.35481222062532;261.13683023647616;274.0616903277293;295.76000000000005;5730000.0;3570000.0000000005;3710000.0;1390000.0;3629999.9999999995;2500000.0;5670000.0;0.0325;0.018333333333333333;0.1635;0.08466666666666667;0.02383333333333333;0.05633333333333333;;19621.115234375;0.0;3671.31201171875;40348.34765625;519693.73027684994;413791.87700495345;252147.44583459952;251752.21821987705;247226.81265984647;430346.717906069;460612.97347564064;458136.0969033482;461604.2478282266;503482.9314414428;502962.9503524437;457775.72677953914;468296.35868099873;468539.4126624423;469624.79440365924;435777.089725993;414158.1654738015;461022.1446403203;460339.51178248913;;190664.19178205615;455303.2091288528;200333.69452597378;222254.89700270008;273.3180043476374;2488753.552543429;1025452.5804051924;155597.91205307894;0.0;0;164;151;0;0;0;0;3;53;63;991297073414.7388;364392531844.72;690462931919.9089;42150.692788700726;21587.41890304376;396.34694462351086;13412.099965928117;1957201.4431714895;815848.6617110136;26104.083103316938;885531.2765856114;3.3292605267362614;0.30779483988221157
4496;2019-02-24 19:56:37.858;861;208;188;187;176;38;220;-144;54;-92;461;456;51;141;271;273;294;209;226;223;218;-144;571;357;371;139;362;247;566;186.0;85.0;922.0;465.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40355.15625;19580.63671875;0.0;3643.04467773438;450.0;101729;;;Calculated values ==>;1551034597.858;359.26;293.96000000000004;291.96000000000004;291.86;290.76000000000005;276.96000000000004;274.0616903277293;295.16;258.76000000000005;278.56;263.96000000000004;319.26000000000005;318.76000000000005;278.26000000000005;287.26000000000005;300.26000000000005;300.46000000000004;302.56;294.06;295.46000000000004;294.96000000000004;;318.16;258.76000000000005;242.35481222062532;260.72004837742526;274.0616903277293;295.76000000000005;5710000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2470000.0;5660000.0;0.031000000000000003;0.014166666666666666;0.15366666666666667;0.0775;0.02383333333333333;0.05483333333333333;;19580.63671875;0.0;3643.04467773438;40355.15625;520096.7875726063;414191.8510684593;251412.36279694637;251022.3019509767;246908.1952660219;430346.717906069;460612.97347564064;458852.32562542724;459686.8201820516;503354.07556788315;502835.16760248423;458494.913091536;468940.207244286;468678.5276441959;469624.79440365924;436232.2146626633;414553.385242026;461022.1446403203;460339.51178248913;;188992.59102226305;454377.06269414123;200664.84704690197;222722.277904824;273.4482090207788;2489425.745478369;1025779.0983309911;155658.8345490339;0.0;0;164;151;0;0;0;0;3;53;63;991519562114.845;364475890144.75977;690611957369.98;39674.80920823338;19662.696712661043;307.1167501256948;13029.344990958638;1957882.981415531;816192.24079916;26109.94236967725;885751.5117876698;3.1293043691591556;0.28536813213340595
4497;2019-02-24 19:57:37.848;864;207;185;184;174;38;220;-149;48;-105;456;450;46;142;271;274;294;208;226;223;218;-150;572;358;371;138;362;246;567;190.0;111.0;841.0;499.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40311.5234375;19562.84375;0.0;3613.99877929688;449.0;101730;;;Calculated values ==>;1551034657.848;359.56000000000006;293.86;291.66;291.56;290.56;276.96000000000004;274.1680685717883;295.16;258.26000000000005;277.96000000000004;262.66;318.76000000000005;318.16;277.76000000000005;287.36;300.26000000000005;300.56;302.56;293.96000000000004;295.46000000000004;294.96000000000004;;318.06;258.16;242.14157278889297;260.58029834229245;274.1680685717883;295.76000000000005;5720000.0;3579999.9999999995;3710000.0;1380000.0;3620000.0000000005;2460000.0;5670000.0;0.03166666666666666;0.018500000000000003;0.14016666666666666;0.08316666666666667;0.02383333333333333;0.055499999999999994;;19562.84375;0.0;3613.99877929688;40311.5234375;520380.98600604135;413421.25303917937;250201.40656590526;249820.77268816318;246149.28851543952;430280.9020939914;460612.97347564064;458296.43712436303;458525.1545924594;502931.1611409083;502308.5173765594;458057.8014167634;469191.427330055;468678.5276441959;469614.60532078164;436005.1259023155;413791.87700495345;461022.1446403203;460339.51178248913;;188574.69595719432;453925.135612465;200996.1552760862;222126.3382624049;273.58261363886834;2490097.8557721497;1026105.2396356708;155719.2998319584;0.0;0;164;151;0;0;0;0;3;53;63;991742125014.8804;364558976294.77295;690759832720.0035;36064.9228390668;21035.2601979755;410.9451046011977;13220.831130364673;1958514.0406552865;816531.3339151957;26115.92522115946;885970.2267968043;3.051837591017795;0.28345321981775057
4498;2019-02-24 19:58:37.889;868;204;184;183;171;38;220;-153;38;-117;451;445;39;138;271;274;294;205;226;223;218;-155;571;359;371;138;364;244;566;190.0;85.0;800.0;467.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40287.390625;19515.775390625;0.0;3600.79907226562;447.0;101731;;;Calculated values ==>;1551034717.889;359.96000000000004;293.56;291.56;291.46000000000004;290.26000000000005;276.96000000000004;274.27422755570615;295.16;257.86;276.96000000000004;261.46000000000004;318.26000000000005;317.66;277.06;286.96000000000004;300.26000000000005;300.56;302.56;293.66;295.46000000000004;294.96000000000004;;317.86;257.66;242.14157278889297;260.2995467637923;274.27422755570615;295.76000000000005;5710000.0;3590000.0;3710000.0;1380000.0;3640000.0;2440000.0;5660000.0;0.03166666666666666;0.014166666666666666;0.13333333333333333;0.07783333333333334;0.02383333333333333;0.055499999999999994;;19515.775390625;0.0;3600.79907226562;40287.390625;520945.38471862546;412702.44267607504;249869.43607522247;249490.63358108685;245129.65873289682;430214.79039162316;460612.97347564064;457423.6207525158;457305.6700493656;502604.99158830085;501983.000865426;457543.0965616577;469015.616736206;468400.0510976619;469477.1400903877;436232.2146626633;413081.61415783793;461022.1446403203;460339.51178248913;;187738.9118479558;453409.2083126489;201509.18093224333;222276.4977053545;273.7879118706472;2490769.9723541373;1026431.1173256013;155779.46423154278;0.0;0;164;151;0;0;0;0;3;53;63;991964877124.47;364641832874.6203;690906933169.7325;34121.92530936966;19606.218797774898;327.9668404850259;13212.49728128097;1959099.3307305526;816870.2443368468;26122.087028383514;886190.6550562821;2.909973029823162;0.26627807910569407
4499;2019-02-24 19:59:37.859;871;203;184;183;170;39;220;-155;35;-131;445;440;37;150;272;274;294;204;226;223;218;-157;550;357;371;137;362;261;550;180.0;85.0;514.0;415.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.119140625;10822.65234375;0.0;3909.79223632812;448.0;101732;;;Calculated values ==>;1551034777.859;360.26;293.46000000000004;291.56;291.46000000000004;290.16;277.06;274.0616903277293;295.16;257.66;276.66;260.06;317.66;317.16;276.86;288.16;300.36;300.56;302.56;293.56;295.46000000000004;294.96000000000004;;317.96000000000004;257.46000000000004;241.92719264551067;262.63441904999945;274.0616903277293;295.76000000000005;5500000.0;3570000.0000000005;3710000.0;1370000.0;3620000.0000000005;2610000.0;5500000.0;0.030000000000000002;0.014166666666666666;0.08566666666666665;0.06916666666666667;0.02383333333333333;0.05383333333333333;;10822.65234375;0.0;3909.79223632812;32076.119140625;522961.7317065629;418474.96192447987;411831.94049012626;411439.0319898053;245426.33005622245;430346.717906069;460612.97347564064;454245.20164998027;456038.8422409303;500324.6690923995;499797.7114952173;454494.7689335821;468022.1426091043;468806.88306923484;469751.83341811056;440799.5827063735;418790.6839901444;461022.1446403203;460339.51178248913;;188156.80290529504;453371.1835639945;201236.21569866163;294472.09385711193;273.67223176236604;2491372.7000878477;1026683.811146726;155842.02119834712;0.0;0;164;151;0;0;0;0;3;53;63;992187365824.5762;364724291624.65967;691058357419.8048;21674.43646316296;17439.335277352187;311.79273181324515;8929.19599831614;1959564.0679273712;817178.8029311447;26127.415692490325;886375.0769099781;3.2821953076295314;0.3250536513724975
