;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4500;2019-02-24 20:00:37.870;872;201;182;181;168;37;220;-165;39;-152;453;453;45;189;270;274;294;202;226;223;218;-166;550;353;371;137;358;274;549;159.0;112.0;464.0;438.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32224.083984375;10695.8681640625;0.0;4120.61962890625;464.0;101733;;;Calculated values ==>;1551034837.87;360.36;293.26000000000005;291.36;291.26000000000005;289.96000000000004;276.86;273.6339639331285;295.16;256.66;277.06;257.96000000000004;318.46000000000004;318.46000000000004;277.66;292.06;300.16;300.56;302.56;293.36;295.46000000000004;294.96000000000004;;319.56;256.56;241.92719264551067;264.3458800820626;273.6339639331285;295.76000000000005;5500000.0;3529999.9999999995;3710000.0;1370000.0;3579999.9999999995;2740000.0;5490000.0;0.026500000000000003;0.018666666666666668;0.07733333333333332;0.073;0.02383333333333333;0.050333333333333334;;10695.8681640625;0.0;4120.61962890625;32224.083984375;523081.0655924288;418192.3414725074;411488.054595783;249563.1593714073;244753.95280103796;430607.02586249536;460612.97347564064;452517.50555498485;453886.2708008162;499891.5439177143;499891.5439177143;453288.0055065828;470747.00694920163;469105.00981247745;470298.3970741498;440799.5827063735;418510.29459825315;461022.1446403203;460339.51178248913;;194843.3435325042;452441.3969153894;200587.38743140013;300450.94837347546;273.4003064764222;2491908.6333495784;1026863.1650262302;155908.95356581738;0.0;0;164;151;0;0;0;0;3;53;63;992410006634.2719;364806506694.5473;691218886844.5854;19482.595801557214;18385.342692331214;416.0667113515794;8047.7243582536885;1959907.1060745744;817477.3966459642;26133.482299849224;886516.577183051;3.127038621493057;0.3229413138869112
4501;2019-02-24 20:01:37.880;863;199;181;181;168;35;220;-176;43;-175;470;469;46;180;269;274;294;200;226;223;218;-177;569;354;371;139;359;259;563;166.0;110.0;472.0;491.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40372.890625;19220.966796875;0.0;3845.3095703125;471.0;101734;;;Calculated values ==>;1551034897.88;359.46000000000004;293.06;291.26000000000005;291.26000000000005;289.96000000000004;276.66;273.7412296467126;295.16;255.56000000000003;277.46000000000004;255.66000000000003;320.16;320.06;277.76000000000005;291.16;300.06;300.56;302.56;293.16;295.46000000000004;294.96000000000004;;320.26000000000005;255.46000000000004;242.35481222062532;262.3656120759269;273.7412296467126;295.76000000000005;5690000.0;3540000.0;3710000.0;1390000.0;3590000.0;2590000.0;5630000.0;0.027666666666666666;0.018333333333333333;0.07866666666666666;0.08183333333333334;0.02383333333333333;0.0515;;19220.966796875;0.0;3845.3095703125;40372.890625;520498.8869268362;412044.9279172372;248880.88107759575;248880.88107759575;244200.40040243522;430542.39183029096;460612.97347564064;455574.12471773;451160.96090426954;503144.21895899;503039.5020576776;455943.9796757489;471732.04575853364;468838.78631807904;470162.10623240744;436683.5924873251;412431.9645018818;461022.1446403203;460339.51178248913;;197768.88456892778;450951.9909226629;201356.06788497555;223349.7516602011;273.70573320715454;2492513.708969429;1027112.5135363487;155975.34737318798;0.0;0;165;151;0;0;0;0;3;53;63;992632643735.121;364889320494.86316;691378813495.1954;19998.487137510016;20425.26636858408;444.6131797331268;12204.972646297834;1960236.1699351592;817800.872292996;26140.65582769103;886685.3777874786;2.3009062445650548;0.22295014042666314
4502;2019-02-24 20:02:37.870;851;200;183;182;171;37;220;-159;48;-195;466;457;47;147;270;273;294;202;226;223;218;-162;570;358;371;140;363;245;565;165.0;110.0;570.0;512.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40242.51171875;19513.9375;0.0;3586.63696289062;464.0;101735;;;Calculated values ==>;1551034957.87;358.26;293.16;291.46000000000004;291.36;290.26000000000005;276.86;274.1680685717883;295.16;257.26000000000005;277.96000000000004;253.66000000000003;319.76000000000005;318.86;277.86;287.86;300.16;300.46000000000004;302.56;293.36;295.46000000000004;294.96000000000004;;319.56;256.96000000000004;242.56692532238324;260.44013211722256;274.1680685717883;295.76000000000005;5700000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2450000.0;5650000.0;0.0275;0.018333333333333333;0.095;0.08533333333333333;0.02383333333333333;0.05133333333333333;;19513.9375;0.0;3586.63696289062;40242.51171875;518962.05083565623;411573.69153951766;249538.705810509;249161.70150958243;245169.39268019088;430280.9020939914;460612.97347564064;458455.73281218164;448882.5785421376;504062.67540026107;503130.69849855325;458336.72780140967;469892.69801201986;468410.7303370065;469487.34316061536;436458.3666934697;412355.7272278977;461022.1446403203;460339.51178248913;;194843.3435325042;452343.93649991805;203917.60596305015;225098.8308922275;274.1680685717883;2493185.3920205613;1027435.2506057798;156037.26993858046;0.0;0;165;151;0;0;0;0;3;53;63;992855206634.2719;364973006544.5439;691529988294.6187;24181.12205066749;21199.046872479394;441.8817235354871;12075.688285700096;1960604.271983088;818147.6837571355;26148.042053947167;886887.6829046665;2.506333295970234;0.24362028232439767
4503;2019-02-24 20:03:37.881;852;203;185;184;172;39;220;-156;53;-194;441;428;48;139;271;272;294;205;226;223;218;-158;555;358;371;141;363;243;556;185.0;113.0;329.0;484.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30233.208984375;8973.837890625;0.0;3557.98022460938;459.0;101736;;;Calculated values ==>;1551035017.881;358.36;293.46000000000004;291.66;291.56;290.36;277.06;274.1680685717883;295.16;257.56;278.46000000000004;253.76000000000002;317.26000000000005;315.96000000000004;277.96000000000004;287.06;300.26000000000005;300.36;302.56;293.66;295.46000000000004;294.96000000000004;;319.06;257.36;242.77792619122317;260.1585393101385;274.1680685717883;295.76000000000005;5550000.0;3579999.9999999995;3710000.0;1410000.0;3629999.9999999995;2430000.0;5560000.0;0.030833333333333334;0.01883333333333333;0.05483333333333333;0.08066666666666666;0.02383333333333333;0.05466666666666667;;8973.837890625;0.0;3557.98022460938;30233.208984375;520288.4714408272;416295.933616958;250760.72137521344;250370.13788166858;245892.44472541858;430280.9020939914;460612.97347564064;459364.3551269095;448808.0695959565;501665.1675533282;500315.9783376607;458773.19568723004;469266.25187199295;468539.4126624423;469359.9901508219;439744.95182697836;416967.1139237661;461022.1446403203;460339.51178248913;;192753.74022246967;452589.7558059966;204330.42703812933;224572.90292289463;274.1680685717883;2493772.797365858;1027672.692257644;156096.81933068554;0.0;0;165;151;0;0;0;0;3;53;63;993077847444.852;365057321999.7636;691676415135.0002;13984.360390201446;20026.25252060796;428.9826138438303;12888.574617657834;1960922.3759793004;818491.2909027364;26155.30058726476;887095.7565692496;3.776640365117994;0.36437449615328427
4504;2019-02-24 20:04:37.851;860;203;183;179;170;39;220;-165;60;-233;419;410;52;178;271;272;294;204;226;223;218;-166;550;355;371;142;361;262;549;194.0;109.0;116.0;468.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.48046875;10814.6572265625;0.0;3863.626953125;469.0;101737;;;Calculated values ==>;1551035077.851;359.16;293.46000000000004;291.46000000000004;291.06;290.16;277.06;273.8482719121499;295.16;256.66;279.16;249.86;315.06;314.16;278.36;290.96000000000004;300.26000000000005;300.36;302.56;293.56;295.46000000000004;294.96000000000004;;320.06;256.56;242.98782864720522;262.7682575881327;273.8482719121499;295.76000000000005;5500000.0;3550000.0;3710000.0;1420000.0;3610000.0;2620000.0;5490000.0;0.03233333333333333;0.018166666666666668;0.01933333333333333;0.078;0.02383333333333333;0.05616666666666666;;10814.6572265625;0.0;3863.626953125;32053.48046875;521646.8689499411;418825.4773737661;411880.1009978568;248795.42989539623;245468.21908267454;430477.46260093397;460612.97347564064;457173.2343506725;444439.66921526793;497478.1833469817;496523.68007090193;456188.79256685387;471101.7842441573;468817.39725562325;469772.3021140567;440799.5827063735;419137.96613152773;461022.1446403203;460339.51178248913;;196933.003932529;451581.9385116202;206006.12609159053;293365.11247614864;273.8482719121499;2494291.5935836756;1027837.5139316362;156158.6351338329;0.0;0;165;151;0;0;0;0;3;53;63;993300336144.9583;365142179549.8041;691827839385.0725;4855.8974263422515;19154.913368762314;393.51936777636433;9378.395427706124;1961079.2996267723;818817.6373637789;26162.151343356607;887281.2218740075;2.3015445931573653;0.2517915628215592
4505;2019-02-24 20:05:37.842;864;201;181;180;168;38;220;-169;64;-238;412;407;60;194;270;272;294;202;226;223;218;-170;550;353;371;144;358;270;549;198.0;111.0;321.0;479.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.0078125;10762.0654296875;0.0;3983.69775390625;479.0;101738;;;Calculated values ==>;1551035137.842;359.56000000000006;293.26000000000005;291.26000000000005;291.16;289.96000000000004;276.96000000000004;273.6339639331285;295.16;256.26000000000005;279.56;249.36;314.36;313.86;279.16;292.56;300.16;300.36;302.56;293.36;295.46000000000004;294.96000000000004;;321.06;256.16;243.40439225979637;263.82572766246335;273.6339639331285;295.76000000000005;5500000.0;3529999.9999999995;3710000.0;1440000.0;3579999.9999999995;2700000.0;5490000.0;0.033;0.018500000000000003;0.0535;0.07983333333333334;0.02383333333333333;0.05683333333333333;;10762.0654296875;0.0;3983.69775390625;32130.0078125;522125.46922772063;418192.3414725074;249563.1593714073;249177.87591693347;244753.95280103796;430607.02586249536;460612.97347564064;456360.901333339;443504.2685458894;495918.6847731467;495383.5811599788;455861.48441687645;471861.5514651088;469105.00981247745;470045.99480840703;440799.5827063735;418510.29459825315;461022.1446403203;460339.51178248913;;201112.50472608567;450812.925664801;204691.72000286673;223508.77522193213;273.6339639331285;2494826.375756098;1028017.2929826797;156224.019697167;0.0;0;165;151;0;0;0;0;3;53;63;993522902754.7247;365227966679.71405;691987415444.905;13464.301201180266;19648.676252011086;412.351830000226;13459.88019452499;1961231.9450482598;819140.9521057925;26168.86592932537;887471.5122894819;3.1863531844857422;0.3017665254738051
4506;2019-02-24 20:06:37.862;859;198;181;181;170;38;220;-169;68;-237;407;404;65;200;269;272;294;199;226;223;218;-170;564;353;371;144;359;267;555;166.0;82.0;190.0;429.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;43475.80078125;22378.919921875;0.0;3926.1787109375;484.0;101739;;;Calculated values ==>;1551035197.862;359.06000000000006;292.96000000000004;291.26000000000005;291.26000000000005;290.16;276.96000000000004;273.6339639331285;295.16;256.26000000000005;279.96000000000004;249.46000000000004;313.86;313.56;279.66;293.16;300.06;300.36;302.56;293.06;295.46000000000004;294.96000000000004;;321.56;256.16;243.40439225979637;263.43189868330234;273.6339639331285;295.76000000000005;5640000.0;3529999.9999999995;3710000.0;1440000.0;3590000.0;2670000.0;5550000.0;0.027666666666666666;0.013666666666666666;0.03166666666666666;0.0715;0.02383333333333333;0.0515;;22378.919921875;0.0;3926.1787109375;43475.80078125;520413.66464257485;414950.327482342;249264.77042423442;249264.77042423442;245219.59290226488;430607.02586249536;460612.97347564064;457346.4778140661;443613.84127377823;495692.42873797513;495372.0637989092;456975.9699685958;472945.84132531314;468838.78631807904;470045.99480840703;437796.18216794654;415301.24301022134;461022.1446403203;460339.51178248913;;203202.34940748036;450812.925664801;205118.1342106118;225548.4545295375;273.6339639331285;2495456.6341769807;1028293.5599188142;156289.95730623216;0.0;0;166;151;0;0;0;0;3;53;63;993745576954.6539;365314395479.6866;692148569144.8538;7987.230880776052;17567.177588974522;307.43083515557765;12091.739448527009;1961410.7674031418;819451.1875984073;26174.86611759605;887684.5134298275;1.4428221419436367;0.13848149337372426
4507;2019-02-24 20:07:37.883;851;200;182;182;174;40;220;-166;67;-237;396;388;63;154;271;271;294;202;226;223;218;-168;572;359;371;142;364;241;568;214.0;111.0;252.0;444.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40399.15625;19617.455078125;0.0;3499.57788085938;479.0;101740;;;Calculated values ==>;1551035257.883;358.26;293.16;291.36;291.36;290.56;277.16;274.27422755570615;295.16;256.56;279.86;249.46000000000004;312.76000000000005;311.96000000000004;279.46000000000004;288.56;300.26000000000005;300.26000000000005;302.56;293.36;295.46000000000004;294.96000000000004;;321.06;256.36;242.98782864720522;259.87524604437704;274.27422755570615;295.76000000000005;5720000.0;3590000.0;3710000.0;1420000.0;3640000.0;2410000.0;5680000.0;0.035666666666666666;0.018500000000000003;0.042;0.07400000000000001;0.02383333333333333;0.0595;;19617.455078125;0.0;3499.57788085938;40399.15625;518800.55068113515;410238.2846924153;249020.61034927063;249020.61034927063;246108.07955927838;430214.79039162316;460612.97347564064;461315.76889207837;444004.84885773895;497185.61006214377;496351.07516875095;460849.19787027873;471218.8884958678;468400.0510976619;469094.4051697779;436005.1259023155;411058.23188159784;461022.1446403203;460339.51178248913;;201112.50472608567;451372.1921678678;206352.69701626466;223443.7659423707;274.27422755570615;2496155.8367864657;1028643.6521993739;156351.8602695261;0.0;0;166;151;0;0;0;0;3;53;63;993968254864.3142;365400225509.55566;692301022484.6212;10708.449018784177;18131.442641218633;461.5175393832766;14095.296877487046;1961566.619264467;819748.7802208472;26181.276263473523;887902.8151110673;1.8772610721224545;0.17064027099335802
4508;2019-02-24 20:08:37.853;854;201;182;182;172;42;220;-165;68;-239;369;360;60;151;272;269;294;202;226;223;218;-167;549;358;371;140;363;250;549;227.0;110.0;85.0;417.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31961.517578125;10859.927734375;0.0;3696.92333984375;473.0;101741;;;Calculated values ==>;1551035317.853;358.56000000000006;293.26000000000005;291.36;291.36;290.36;277.36;274.1680685717883;295.16;256.66;279.96000000000004;249.26000000000002;310.06;309.16;279.16;288.26000000000005;300.36;300.06;302.56;293.36;295.46000000000004;294.96000000000004;;320.46000000000004;256.46000000000004;242.56692532238324;261.13683023647616;274.1680685717883;295.76000000000005;5490000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2500000.0;5490000.0;0.03783333333333334;0.018333333333333333;0.014166666666666666;0.06949999999999999;0.02383333333333333;0.06166666666666667;;10859.927734375;0.0;3696.92333984375;31961.517578125;521007.5785160925;418192.3414725074;411488.054595783;411488.054595783;246191.0481082148;430280.9020939914;460612.97347564064;460045.4496822155;444176.71581891424;493422.2337121734;492469.60540067597;459093.38060998835;469660.32483663014;468667.9988650251;468977.3815912387;441008.22673850774;418510.29459825315;461022.1446403203;460339.51178248913;;198604.77482894104;451822.8300039021;206870.126079977;285952.1903441939;274.1680685717883;2496758.54089918;1028897.5034005041;156411.8011276388;0.0;0;166;151;0;0;0;0;3;53;63;994190743564.4204;365484783209.596;692448248834.6914;3586.650417698379;17024.21292271279;412.46208923800083;10753.884822028207;1961685.6855302467;820041.5975354548;26188.555785467055;888109.7880870715;2.1829728208154267;0.21959790577992067
4509;2019-02-24 20:09:37.854;862;199;180;179;170;42;220;-175;71;-246;359;357;63;175;271;269;294;200;226;223;218;-175;548;355;371;139;361;262;549;240.0;86.0;0.0;419.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.203125;10795.3173828125;0.0;3942.49389648438;481.0;101742;;;Calculated values ==>;1551035377.854;359.36;293.06;291.16;291.06;290.16;277.36;273.8482719121499;295.16;255.66000000000003;280.26000000000005;248.56000000000003;309.06;308.86;279.46000000000004;290.66;300.26000000000005;300.06;302.56;293.16;295.46000000000004;294.96000000000004;;321.26000000000005;255.66000000000003;242.35481222062532;262.7682575881327;273.8482719121499;295.76000000000005;5480000.0;3550000.0;3710000.0;1390000.0;3610000.0;2620000.0;5490000.0;0.04;0.014333333333333333;0.0;0.06983333333333334;0.02383333333333333;0.06383333333333333;;10795.3173828125;0.0;3942.49389648438;32173.203125;522044.19951241434;417547.8004773429;249177.87591693347;248795.42989539623;245468.21908267454;430477.46260093397;460612.97347564064;458516.9691769036;443613.41299971857;491079.998464306;490865.2190543086;457540.8190454173;470758.91670423135;468817.39725562325;469391.7142701072;441216.1274549846;417871.5380410279;461022.1446403203;460339.51178248913;;201948.4348523538;451160.96090426954;206508.56845146962;222439.9286800893;273.8482719121499;2497293.0058141174;1029077.9667846527;156475.4639991478;0.0;0;166;151;0;0;0;0;3;53;63;994413347275.036;365568484604.8275;692601851395.1162;0.0;17084.892072953862;334.60578160004576;15185.923388036521;1961715.5747819562;820325.8448152471;26194.781454834017;888325.9567588377;2.2123652301338184;0.19410946865924325
4510;2019-02-24 20:10:37.854;863;197;179;179;169;41;220;-176;74;-248;364;365;68;184;271;269;294;197;226;223;218;-176;554;355;371;137;360;267;554;262.0;87.0;148.0;411.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32342.640625;10866.962890625;0.0;4046.32177734375;487.0;101743;;;Calculated values ==>;1551035437.854;359.46000000000004;292.86;291.06;291.06;290.06;277.26000000000005;273.8482719121499;295.16;255.56000000000003;280.56;248.36;309.56;309.66;279.96000000000004;291.56;300.26000000000005;300.06;302.56;292.86;295.46000000000004;294.96000000000004;;321.86;255.56000000000003;241.92719264551067;263.43189868330234;273.8482719121499;295.76000000000005;5540000.0;3550000.0;3710000.0;1370000.0;3600000.0;2670000.0;5540000.0;0.043666666666666666;0.0145;0.024666666666666667;0.0685;0.02383333333333333;0.0675;;10866.962890625;0.0;4046.32177734375;32342.640625;521689.7877651313;414989.33453799883;248554.79682013736;248554.79682013736;244905.57389906215;430477.46260093397;460612.97347564064;458084.88999763224;443788.3263297372;491079.6210019027;491187.43122448516;457346.4778140661;471115.38794385;468956.02269969863;469391.7142701072;439957.42489467206;414989.33453799883;461022.1446403203;460339.51178248913;;204456.2876039246;451404.18420562986;205522.31525754096;220716.5001055688;273.8482719121499;2497830.637845367;1029258.4857869314;156542.03746309635;0.0;0;166;151;0;0;0;0;3;53;63;994635947275.036;365651284604.8275;692760551395.1162;6229.876843588918;16842.90802294409;362.0373101717619;16174.553288192124;1961767.4904223194;820608.5764827129;26200.586813932117;888587.2940644729;2.6559793061532067;0.22276056044674894
4511;2019-02-24 20:11:37.865;858;194;179;178;170;41;220;-159;76;-213;372;374;72;188;270;270;294;195;225;223;218;-161;556;356;371;138;361;275;556;285.0;112.0;429.0;424.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.80859375;10826.798828125;0.0;4156.6416015625;491.0;101744;;;Calculated values ==>;1551035497.865;358.96000000000004;292.56;291.06;290.96000000000004;290.16;277.26000000000005;273.955091788801;295.16;257.26000000000005;280.76000000000005;251.86;310.36;310.56;280.36;291.96000000000004;300.16;300.16;302.56;292.66;295.46000000000004;294.96000000000004;;322.26000000000005;257.06;242.14157278889297;264.4750485637546;273.955091788801;295.66;5560000.0;3560000.0;3710000.0;1380000.0;3610000.0;2750000.0;5560000.0;0.0475;0.018666666666666668;0.0715;0.07066666666666667;0.02383333333333333;0.07133333333333333;;10826.798828125;0.0;4156.6416015625;32479.80859375;520930.64278182713;413092.82235656865;248460.21615796752;248086.2427767075;245178.77551234743;430412.23801567365;460612.97347564064;457040.1857366133;447341.146465697;491083.8502172445;491300.90824265;456539.6938544177;470495.40479110705;468689.177056728;469381.02069560625;439531.689595415;413465.294141843;461022.1446403203;460339.51178248913;;206128.24275125185;452788.7110563248;204001.9313835253;218855.98447405154;273.95509178880104;2498370.9239557493;1029439.3002775876;156610.40802346563;0.0;0;166;151;0;0;0;0;3;53;63;994858588084.7317;365733799729.7147;692923181204.8939;18092.235186245787;17580.932430211167;486.5727151333448;17225.824948001882;1961970.21184774;820895.4944114089;26207.659860620864;888865.6815777497;3.5629711033399563;0.2938762631523428
4512;2019-02-24 20:12:37.875;850;201;179;179;171;43;220;-142;73;-164;379;378;70;154;272;268;294;203;225;223;218;-145;577;363;371;137;368;251;571;970.0;109.0;588.0;434.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40581.71875;19628.5390625;0.0;3762.4443359375;486.0;101745;;;Calculated values ==>;1551035557.875;358.16;293.26000000000005;291.06;291.06;290.26000000000005;277.46000000000004;274.69669130483857;295.16;258.96000000000004;280.46000000000004;256.76000000000005;311.06;310.96000000000004;280.16;288.56;300.36;299.96000000000004;302.56;293.46000000000004;295.46000000000004;294.96000000000004;;321.76000000000005;258.66;241.92719264551067;261.27494424493943;274.69669130483857;295.66;5770000.0;3629999.9999999995;3710000.0;1370000.0;3679999.9999999995;2510000.0;5710000.0;0.16166666666666665;0.018166666666666668;0.098;0.07233333333333333;0.02383333333333333;0.1855;;19628.5390625;0.0;3762.4443359375;40581.71875;518273.8195164484;409273.35411415424;247779.05387064497;247779.05387064497;244933.4060799631;429947.3805835815;460612.97347564064;460483.4005154605;452648.31383854494;494374.50041427294;494268.85124935186;460127.3715214526;469863.50991023215;467969.8729891896;468153.07540711993;434855.2500649;410122.9869772851;461022.1446403203;460339.51178248913;;204038.30555042345;454605.6961720488;204228.402339508;209823.85891538634;274.6966913048386;2498979.871491194;1029693.1370590496;156676.4114049981;0.0;0;167;151;0;0;0;0;3;53;63;995081225184.6963;365816313479.7016;693081007504.8689;25112.989821243347;18110.62425388712;449.30277942500413;46470.65360684757;1962330.3153966689;821192.9736220023;26215.460122901353;889396.5740329537;3.853774290969936;0.20241708569346872
4513;2019-02-24 20:13:37.855;850;202;176;175;166;46;220;-136;72;-129;375;372;65;139;274;265;294;203;225;223;218;-136;566;364;371;137;369;247;561;95.0;110.0;393.0;454.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40198.0234375;19323.123046875;0.0;3716.23388671875;474.0;101746;;;Calculated values ==>;1551035617.855;358.16;293.36;290.76000000000005;290.66;289.76000000000005;277.76000000000005;274.8017692304317;295.16;259.56;280.36;260.26000000000005;310.66;310.36;279.66;287.06;300.56;299.66;302.56;293.46000000000004;295.46000000000004;294.96000000000004;;320.56;259.56;241.92719264551067;260.72004837742526;274.8017692304317;295.66;5660000.0;3640000.0;3710000.0;1370000.0;3690000.0;2470000.0;5610000.0;0.01583333333333333;0.018333333333333333;0.0655;0.07566666666666667;0.02383333333333333;0.03966666666666666;;19323.123046875;0.0;3716.23388671875;40198.0234375;519163.2124640043;414005.20673679677;247124.46560771833;246761.28800696306;243585.24516990833;429879.7862731237;460612.97347564064;460981.9017752987;456242.97825588286;494369.30478238466;494053.3484155146;460156.6973235147;468713.53075788874;468089.1888877905;467625.08733946737;437353.81456547225;414367.8726603809;461022.1446403203;460339.51178248913;;199022.72361097817;455527.8560378548;203717.57428100446;229798.1854562989;274.66887385501224;2499652.8116214643;1030017.6260443361;156738.71294943386;0.0;0;167;151;0;0;0;0;3;53;63;995303750984.7671;365898486079.7277;693230357704.9164;16850.813450876274;19053.64465293501;421.4089349266746;9144.805944272211;1962679.8971912607;821502.5726289107;26222.71363521294;889859.8817086394;1.9736086000173578;0.20211437119664832
4514;2019-02-24 20:14:37.866;855;199;175;174;163;46;220;-146;38;-138;372;370;43;133;275;265;294;200;225;223;218;-146;561;363;371;137;368;249;555;248.0;109.0;437.0;493.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40134.921875;19108.462890625;0.0;3750.0107421875;466.0;101747;;;Calculated values ==>;1551035677.866;358.66;293.06;290.66;290.56;289.46000000000004;277.76000000000005;274.69669130483857;295.16;258.56;276.96000000000004;259.36;310.36;310.16;277.46000000000004;286.46000000000004;300.66;299.66;302.56;293.16;295.46000000000004;294.96000000000004;;319.76000000000005;258.56;241.92719264551067;260.9983114674233;274.69669130483857;295.66;5610000.0;3629999.9999999995;3710000.0;1370000.0;3679999.9999999995;2490000.0;5550000.0;0.04133333333333333;0.018166666666666668;0.07283333333333333;0.08216666666666667;0.02383333333333333;0.06516666666666666;;19108.462890625;0.0;3750.0107421875;40134.921875;520170.13293011964;415301.24301022134;247023.14993303892;246658.04357691287;242778.92521024897;429947.3805835815;460612.97347564064;456611.3111647039;455323.1994649583;493844.14146093617;493632.9574764229;457214.88426619134;467751.91920059704;468358.5493902575;467765.86006012256;438453.25312714727;415648.4156121035;461022.1446403203;460339.51178248913;;195679.20071851107;454503.04025927914;203458.7030407591;219391.48029292282;274.5641577397983;2500322.3755623754;1030337.9479749672;156800.94306135233;0.0;0;167;151;0;0;0;0;3;53;63;995526391794.4628;365980701149.61536;693379184984.713;18437.94829169398;20627.476374788395;414.2878815232956;15701.780052070071;1962974.0241187662;821833.3092609579;26229.679052099527;890066.9745517212;2.4140497518112816;0.21829285793759656
4515;2019-02-24 20:15:37.856;856;198;178;177;163;43;220;-153;-57;-150;373;372;-52;117;274;265;294;199;225;223;218;-154;558;360;371;136;365;249;552;-3.0;84.0;261.0;487.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40146.69921875;19034.73828125;0.0;3753.44067382812;461.0;101748;;;Calculated values ==>;1551035737.856;358.76;292.96000000000004;290.96000000000004;290.86;289.46000000000004;277.46000000000004;274.38016830617;295.16;257.86;267.46000000000004;258.16;310.46000000000004;310.36;267.96000000000004;284.86;300.56;299.66;302.56;293.06;295.46000000000004;294.96000000000004;;319.26000000000005;257.76000000000005;241.71165711629368;260.9983114674233;274.38016830617;295.66;5580000.0;3600000.0;3710000.0;1360000.0;3650000.0;2490000.0;5520000.0;0.0;0.014;0.0435;0.08116666666666666;0.02383333333333333;0.02383333333333333;;19034.73828125;0.0;3753.44067382812;40146.69921875;520530.5040845972;416104.77006364113;248273.13022009764;247898.5293150826;242890.33111755445;430148.3826014536;460612.97347564064;444632.2180603466;454258.47363830387;493949.7008961848;493844.14146093617;445291.85744639154;465918.45588869543;468647.30412562937;468186.6588226815;439102.76515655604;416443.0190306947;461022.1446403203;460339.51178248913;;193589.57483703562;453847.8011401521;202752.08373219264;248273.13022009764;274.27652561334327;2500991.2775693447;1030655.7550081151;156863.4614017021;0.0;0;167;151;0;0;0;0;3;53;63;995748954694.4982;366062587499.62836;693528560084.7368;10521.785843274698;20380.602396279377;317.2364457620591;5054.24876057033;1963215.315014743;822174.9862951061;26235.774072155196;890239.912630703;1.5917846492864753;0.19389189909487067
4516;2019-02-24 20:16:37.857;852;196;179;179;165;39;220;-153;-87;-140;375;374;-90;87;273;266;294;197;225;223;218;-153;556;358;371;135;364;245;551;-2.0;86.0;476.0;515.0;143.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40087.1171875;19031.08203125;0.0;3696.89331054688;457.0;101749;;;Calculated values ==>;1551035797.857;358.36;292.76000000000005;291.06;291.06;289.66;277.06;274.1680685717883;295.16;257.86;264.46000000000004;259.16;310.66;310.56;264.16;281.86;300.46000000000004;299.76000000000005;302.56;292.86;295.46000000000004;294.96000000000004;;318.86;257.86;241.49495122638035;260.44013211722256;274.1680685717883;295.66;5560000.0;3579999.9999999995;3710000.0;1350000.0;3640000.0;2450000.0;5510000.0;0.0;0.014333333333333333;0.07933333333333333;0.08583333333333334;0.02383333333333333;0.02383333333333333;;19031.08203125;0.0;3696.89331054688;40087.1171875;520208.4379215653;415802.19974565186;248698.44658970588;248698.44658970588;243620.17751557872;430280.9020939914;460612.97347564064;441430.61514480814;455446.0448075315;494577.4250792316;494472.344643136;441023.38793108106;463037.42701089534;468657.5909490478;468593.9392970479;439531.689595415;416143.28649519663;461022.1446403203;460339.51178248913;;191917.91438739494;454117.2883982557;201805.8986350022;248698.44658970588;273.8993004400473;2501659.9038514984;1030972.9754651827;156925.54855317887;0.0;0;167;151;0;0;0;0;3;53;63;995971558405.1138;366143888854.8532;693676762555.1467;19010.227509777935;21656.72762134593;335.2337777697969;5044.112053761333;1963461.4192283675;822525.3032180732;26241.211414653862;890324.0670402719;2.025974609272634;0.2351354882388513
4517;2019-02-24 20:17:37.847;845;195;179;178;165;37;220;-162;-87;-154;377;375;-84;65;272;266;294;197;226;223;218;-163;556;356;371;135;361;243;550;1.0;84.0;330.0;513.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;28220.677734375;6843.85205078125;0.0;3687.15698242188;455.0;101750;;;Calculated values ==>;1551035857.847;357.66;292.66;291.06;290.96000000000004;289.66;276.86;273.955091788801;295.16;256.96000000000004;264.46000000000004;257.76000000000005;310.86;310.66;264.76000000000005;279.66;300.36;299.76000000000005;302.56;292.86;295.46000000000004;294.96000000000004;;318.66;256.86;241.49495122638035;260.1585393101385;273.955091788801;295.76000000000005;5560000.0;3560000.0;3710000.0;1350000.0;3610000.0;2430000.0;5500000.0;0.00016666666666666666;0.014;0.055;0.08549999999999999;0.02383333333333333;0.023999999999999997;;6843.85205078125;0.0;3687.15698242188;28220.677734375;519364.2337525795;415841.8007852276;248746.81474579297;248367.96295545803;243658.85615628987;430412.23801567365;460612.97347564064;441847.70004461816;454014.80719353334;494994.7871888582;494785.11834887665;442250.2271749133;460775.3575877871;468945.52311177674;468871.7681886195;439531.689595415;416519.27876945486;461022.1446403203;460339.51178248913;;191082.09718829524;453090.6832283867;201410.55787107255;248418.09073971855;273.7359628612691;2502229.0406017387;1031188.5639776352;156987.07204976014;0.0;0;167;151;0;0;0;0;3;53;63;996194121304.2646;366224875354.5442;693823138154.5883;13224.04281954501;21518.650718050358;322.1737515634423;5086.114105026493;1963729.993376934;822885.0380703924;26246.688897644726;890408.4715215146;3.8126433343275665;0.46124988233260356
4518;2019-02-24 20:18:37.857;839;193;173;171;161;35;220;-172;-67;-175;380;381;-37;108;270;267;294;194;226;223;218;-167;540;352;371;134;357;264;539;284.0;87.0;428.0;521.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32140.96875;10612.271484375;0.0;4042.83227539062;463.0;101751;;;Calculated values ==>;1551035917.857;357.06000000000006;292.46000000000004;290.46000000000004;290.26000000000005;289.26000000000005;276.66;273.5264737036516;295.16;255.96000000000004;266.46000000000004;255.66000000000003;311.16;311.26000000000005;269.46000000000004;283.96000000000004;300.16;299.86;302.56;292.56;295.46000000000004;294.96000000000004;;319.46000000000004;256.46000000000004;241.2770596917726;263.0348170998261;273.5264737036516;295.76000000000005;5400000.0;3520000.0000000005;3710000.0;1340000.0;3570000.0000000005;2640000.0;5390000.0;0.04733333333333333;0.0145;0.07133333333333333;0.08683333333333333;0.02383333333333333;0.07116666666666666;;10612.271484375;0.0;4042.83227539062;32140.96875;519931.6656306178;419195.8940508636;247006.66877801;246264.8339471832;242690.2633357001;430671.36484660726;460612.97347564064;440170.2692092945;452025.2165551665;493118.32183235616;493225.3729307846;444335.2801490335;462660.66757092276;469243.13556305086;469551.05587894656;442853.41721607855;419502.87750205374;461022.1446403203;460339.51178248913;;194425.4183739577;452848.7283510442;201268.44477771543;216585.92963027314;273.5264737036516;2502732.138159981;1031334.0559189324;157051.4993632505;0.0;0;167;151;0;0;0;0;3;53;63;996416758405.1138;366305588804.85205;693975263505.1685;17041.66347611931;21845.55462361738;338.58282585335974;17347.129929832703;1963982.24963273;823246.4666776812;26252.196120195007;890595.4463798016;3.860288660032491;0.34748733953434713
4519;2019-02-24 20:19:37.878;831;191;172;171;160;34;220;-176;-42;-183;396;399;-22;131;269;267;294;192;225;223;218;-174;542;351;371;135;356;272;541;270.0;111.0;689.0;515.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.9140625;10562.4931640625;0.0;4140.27001953125;475.0;101752;;;Calculated values ==>;1551035977.878;356.26;292.26000000000005;290.36;290.26000000000005;289.16;276.56;273.4187578820637;295.16;255.56000000000003;268.96000000000004;254.86;312.76000000000005;313.06;270.96000000000004;286.26000000000005;300.06;299.86;302.56;292.36;295.46000000000004;294.96000000000004;;320.66;255.76000000000002;241.49495122638035;264.08650396036035;273.4187578820637;295.66;5420000.0;3510000.0;3710000.0;1350000.0;3560000.0;2720000.0;5410000.0;0.045000000000000005;0.018500000000000003;0.11483333333333333;0.08583333333333334;0.02383333333333333;0.06883333333333333;;10562.4931640625;0.0;4140.27001953125;32269.9140625;518811.1448359105;417859.2767240432;246544.15128059217;246175.95816365356;242268.81606751747;430735.4089219946;460612.97347564064;442013.16826708656;451024.96362223005;493995.40409134835;494317.99924188224;444793.75376225234;464212.4737859922;469253.8443872472;469688.4165768835;442448.31873089285;418178.28432164877;461022.1446403203;460339.51178248913;;199440.67485045042;451956.6693963439;200982.31958208725;216757.96590868826;273.4187578820637;2503269.083381008;1031510.5740504637;157119.7157496525;0.0;0;167;151;0;0;0;0;3;53;63;996639436314.7742;366386317049.7289;694136119784.9231;27678.375790660753;21541.965025723697;448.99563657101555;16766.52974097996;1964355.047059499;823608.1558878063;26258.76157114238;890879.8263747987;4.518597311563084;0.40133989215753846
4520;2019-02-24 20:20:37.868;818;187;172;172;162;35;220;-164;-14;-179;413;415;-8;138;268;268;294;187;225;223;218;-164;561;351;371;135;356;262;554;229.0;112.0;610.0;530.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40253.5390625;19045.08984375;0.0;3962.57592773438;482.0;101753;;;Calculated values ==>;1551036037.868;354.96000000000004;291.86;290.36;290.36;289.36;276.66;273.4187578820637;295.16;256.76000000000005;271.76000000000005;255.26000000000002;314.46000000000004;314.66;272.36;286.96000000000004;299.96000000000004;299.96000000000004;302.56;291.86;295.46000000000004;294.96000000000004;;321.36;256.76000000000005;241.49495122638035;262.7682575881327;273.4187578820637;295.66;5610000.0;3510000.0;3710000.0;1350000.0;3560000.0;2620000.0;5540000.0;0.03816666666666667;0.018666666666666668;0.10166666666666666;0.08833333333333333;0.02383333333333333;0.062;;19045.08984375;0.0;3962.57592773438;40253.5390625;515675.79751143605;411248.3343356786;245976.81426413744;245976.81426413744;242473.9653837303;430735.4089219946;460612.97347564064;447795.7395926233;451439.4965554794;496842.0393773148;497054.1719795931;448581.56789561285;466487.8230973617;469126.57716250315;469814.6572770004;438453.25312714727;411248.3343356786;461022.1446403203;460339.51178248913;;202366.40377179522;452987.80012212653;201256.20772746357;218447.19357355055;273.4187578820637;2503873.3447634606;1031757.2627872584;157187.22821193773;0.0;0;168;151;0;0;0;0;3;53;63;996861999214.8096;366467303549.74176;694296293084.9486;25064.852406291237;22236.29066152856;507.82515077408175;14997.323728954192;1964794.5007067265;823972.9138821252;26266.733748787094;891144.4810372937;2.729798518952321;0.2533424172730234
4521;2019-02-24 20:21:37.929;806;193;175;174;165;37;220;-154;10;-161;415;410;6;98;269;268;294;195;225;223;218;-155;563;356;371;136;362;240;559;-2.0;110.0;788.0;530.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40173.47265625;19353.5;0.0;3598.025390625;475.0;101754;;;Calculated values ==>;1551036097.929;353.76;292.46000000000004;290.66;290.56;289.66;276.86;273.955091788801;295.16;257.76000000000005;274.16;257.06;314.66;314.16;273.76000000000005;282.96000000000004;300.06;299.96000000000004;302.56;292.66;295.46000000000004;294.96000000000004;;320.66;257.66;241.71165711629368;259.7329541166123;273.955091788801;295.66;5630000.0;3560000.0;3710000.0;1360000.0;3620000.0000000005;2400000.0;5590000.0;0.0;0.018333333333333333;0.13133333333333333;0.08833333333333333;0.02383333333333333;0.02383333333333333;;19353.5;0.0;3598.025390625;40173.47265625;514038.0037452646;411422.6270748474;246847.78499482252;246485.45297360522;243316.25749662568;430412.23801567365;460612.97347564064;454717.68590570294;453127.5722712281;499262.4130718905;498743.14190994576;454233.6098275582;465040.69831380685;468421.5306378192;469126.57716250315;438016.060617141;412206.6801068195;461022.1446403203;460339.51178248913;;199440.67485045042;453745.0331752005;202220.55492662077;246847.78499482252;273.955091788801;2504544.251255184;1032077.5763566508;157250.29727788238;0.0;0;168;151;0;0;0;0;3;53;63;997084825524.3284;366548686204.56604;694447046194.623;33161.28986858612;22217.995578624545;473.17197602256135;5088.2194884393875;1965280.2118627848;824343.7428932508;26274.91703605172;891312.030732929;2.6551907062597695;0.2879362188191534
4522;2019-02-24 20:22:40.873;808;194;177;176;167;40;220;-157;17;-167;398;392;17;120;271;265;294;196;225;223;218;-157;546;357;371;135;363;251;546;0.0;110.0;431.0;548.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32195.490234375;10867.240234375;0.0;3809.20336914062;471.0;101755;;;Calculated values ==>;1551036160.873;353.96000000000004;292.56;290.86;290.76000000000005;289.86;277.16;274.0616903277293;295.16;257.46000000000004;274.86;256.46000000000004;312.96000000000004;312.36;274.86;285.16;300.26000000000005;299.66;302.56;292.76000000000005;295.46000000000004;294.96000000000004;;320.26000000000005;257.46000000000004;241.49495122638035;261.27494424493943;274.0616903277293;295.66;5460000.0;3570000.0000000005;3710000.0;1350000.0;3629999.9999999995;2510000.0;5460000.0;0.0;0.018333333333333333;0.07183333333333333;0.09133333333333334;0.02383333333333333;0.02383333333333333;;10867.240234375;0.0;3809.20336914062;32195.490234375;515706.6230609906;417008.3827435559;248180.9861076689;247804.1337314751;244520.93913434743;430346.717906069;460612.97347564064;453710.40078017523;452678.9026584537;496377.8237757454;495746.00447715627;453710.40078017523;465976.5964417825;468539.4126624423;468605.2049603933;441629.7277128834;417661.4241074558;461022.1446403203;460339.51178248913;;197768.88456892778;453707.12672258995;202810.03633095196;248180.9861076689;274.0616903277293;2505176.916810823;1032341.7727835238;157315.05291775696;0.0;0;168;151;0;0;0;0;3;53;63;997318347764.3496;366633975324.5738;694601573714.6371;18023.00951293587;22915.267589102936;439.41889943283854;5056.444861916549;1965727.6763823074;824738.307909513;26282.89510828365;891400.7176430577;3.163855094449808;0.37373929882114176
4523;2019-02-24 20:23:37.860;817;193;176;175;165;41;220;-175;27;-224;394;392;31;153;271;264;294;193;225;223;218;-177;547;356;371;135;361;261;547;319.0;111.0;581.0;533.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.1796875;10812.2431640625;0.0;3971.15454101562;480.0;101756;;;Calculated values ==>;1551036217.86;354.86;292.46000000000004;290.76000000000005;290.66;289.66;277.26000000000005;273.955091788801;295.16;255.66000000000003;275.86;250.76000000000002;312.56;312.36;276.26000000000005;288.46000000000004;300.26000000000005;299.56;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;321.16;255.46000000000004;241.49495122638035;262.63441904999945;273.955091788801;295.66;5470000.0;3560000.0;3710000.0;1350000.0;3610000.0;2610000.0;5470000.0;0.05316666666666667;0.018500000000000003;0.09683333333333333;0.08883333333333333;0.02383333333333333;0.077;;10812.2431640625;0.0;3971.15454101562;32306.1796875;516714.0760249315;416301.8768538855;247757.28689556237;247383.81741644762;243775.84195173997;430412.23801567365;460612.97347564064;453242.58276183764;446731.9326107183;494926.06443088263;494713.2217078698;453744.7720462681;468368.67970380175;468817.39725562325;468616.59019226726;441423.29207706556;416301.8768538855;461022.1446403203;460339.51178248913;;201530.46850934727;451646.49690223794;203800.21608160343;217405.97609544787;273.955091788801;2505687.438569587;1032513.3628835486;157376.63336999822;0.0;0;168;151;0;0;0;0;3;53;63;997529769534.3071;366710907774.55835;694747460434.6078;24154.33584020268;22017.011279566366;464.7461816288316;18705.882247902176;1966061.504212746;825093.9406560928;26290.051449320334;891588.7931617709;4.419956552129758;0.3836653115838493
4524;2019-02-24 20:24:37.860;820;189;177;177;166;42;220;-160;40;-212;400;399;40;166;271;265;294;190;225;223;218;-162;549;356;371;136;361;270;549;215.0;108.0;700.0;524.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32450.880859375;10758.2255859375;0.0;4120.861328125;486.0;101757;;;Calculated values ==>;1551036277.86;355.16;292.06;290.86;290.86;289.76000000000005;277.36;273.955091788801;295.16;257.16;277.16;251.96000000000004;313.16;313.06;277.16;289.76000000000005;300.26000000000005;299.66;302.56;292.16;295.46000000000004;294.96000000000004;;321.76000000000005;256.96000000000004;241.71165711629368;263.82572766246335;273.955091788801;295.66;5490000.0;3560000.0;3710000.0;1360000.0;3610000.0;2700000.0;5490000.0;0.035833333333333335;0.018000000000000002;0.11666666666666667;0.08733333333333333;0.02383333333333333;0.059666666666666666;;10758.2255859375;0.0;4120.861328125;32450.880859375;516912.24875056406;414127.2103214636;248038.71108239493;248038.71108239493;244047.82616628736;430412.23801567365;460612.97347564064;453338.36804366286;447814.4189214313;494633.43969685433;494526.1802203078;453338.36804366286;468623.29857801535;468817.39725562325;468744.2255440732;441008.22673850774;414485.982530214;461022.1446403203;460339.51178248913;;204038.30555042345;453024.5181573709;203869.4735441709;221512.49300776317;273.955091788801;2506227.0807408113;1032693.1167897986;157444.0668355744;0.0;0;168;151;0;0;0;0;3;53;63;997752369534.3071;366792207774.55835;694906760434.6078;29104.704358274063;21759.540562886134;477.40039574928727;14250.012120225316;1966505.3295477333;825458.7452547799;26297.902670798485;891863.4256148386;4.408312003012961;0.40903855671309436
4525;2019-02-24 20:25:37.870;817;189;179;178;169;43;220;-156;48;-186;410;410;46;168;270;265;294;191;225;223;218;-156;568;356;371;136;361;264;562;306.0;112.0;720.0;535.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40618.38671875;19349.974609375;0.0;3996.77758789062;490.0;101758;;;Calculated values ==>;1551036337.87;354.86;292.06;291.06;290.96000000000004;290.06;277.46000000000004;273.955091788801;295.16;257.56;277.96000000000004;254.56000000000003;314.16;314.16;277.76000000000005;289.96000000000004;300.16;299.66;302.56;292.26000000000005;295.46000000000004;294.96000000000004;;322.16;257.56;241.71165711629368;263.0348170998261;273.955091788801;295.66;5680000.0;3560000.0;3710000.0;1360000.0;3610000.0;2640000.0;5620000.0;0.051000000000000004;0.018666666666666668;0.12000000000000001;0.08916666666666666;0.02383333333333333;0.07483333333333334;;19349.974609375;0.0;3996.77758789062;40618.38671875;514969.97111962776;252021.46608409655;248181.9461455197;247812.56887091175;244587.23475055394;430412.23801567365;460612.97347564064;455361.52084696415;450538.2661337778;496319.5455597281;496319.5455597281;455112.38588102453;469683.2294802881;468689.177056728;468744.2255440732;436907.9023477909;252825.72291499353;461022.1446403203;460339.51178248913;;205710.24989127388;453642.2249008896;203036.07555790848;217414.38178068888;273.955091788801;2506836.0927889594;1032944.0602749977;157511.72510102895;0.0;0;169;151;0;0;0;0;3;53;63;997975006634.2717;366873821374.5454;695066987134.5823;30279.053434686684;22345.714983082482;3436.200682745551;18178.897228468053;1967000.2766733707;825826.3503082372;26330.521448671145;892133.7115661866;3.1798798266115047;0.2666648000630846
4526;2019-02-24 20:26:37.861;811;199;180;180;172;44;220;-148;47;-170;412;407;44;129;272;264;294;201;225;223;218;-151;572;363;371;137;368;246;567;-2.0;109.0;885.0;538.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40590.6953125;19606.943359375;0.0;3673.16015625;483.0;101759;;;Calculated values ==>;1551036397.861;354.26;293.06;291.16;291.16;290.36;277.56;274.69669130483857;295.16;258.36;277.86;256.16;314.36;313.86;277.56;286.06;300.36;299.56;302.56;293.26000000000005;295.46000000000004;294.96000000000004;;321.46000000000004;258.06;241.92719264551067;260.58029834229245;274.69669130483857;295.66;5720000.0;3629999.9999999995;3710000.0;1370000.0;3679999.9999999995;2460000.0;5670000.0;0.0;0.018166666666666668;0.1475;0.08966666666666666;0.02383333333333333;0.02383333333333333;;19606.943359375;0.0;3673.16015625;40590.6953125;513895.42187779996;410277.9169033056;248324.10308058927;248324.10308058927;245441.20072942539;429947.3805835815;460612.97347564064;458177.1606246523;452027.04236736975;498351.44951152126;497828.91590710677;457818.8331626912;467717.44225347636;467969.8729891896;467636.5908648188;436005.1259023155;411096.4409828826;461022.1446403203;460339.51178248913;;202784.37528459195;453989.1659222935;204543.77340529877;248324.10308058927;274.69669130483857;2507512.7336298465;1033268.6525628726;157575.63166166152;0.0;0;169;151;0;0;0;0;3;53;63;998197573244.9227;366955709089.7849;695219964185.0298;37410.924614854644;22366.936862357194;452.5077760363646;5053.03390739528;1967564.2752129608;826198.8998505574;26362.922491703528;892327.2819529711;2.804257425952894;0.30007151591420395
4527;2019-02-24 20:27:37.861;816;200;176;175;168;47;220;-152;31;-168;397;390;34;119;274;261;294;202;225;223;218;-153;567;364;371;137;369;241;561;-2.0;108.0;627.0;527.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40348.65234375;19519.50390625;0.0;3617.62451171875;473.0;101760;;;Calculated values ==>;1551036457.861;354.76;293.16;290.76000000000005;290.66;289.96000000000004;277.86;274.8017692304317;295.16;257.96000000000004;276.26000000000005;256.36;312.86;312.16;276.56;285.06;300.56;299.26000000000005;302.56;293.36;295.46000000000004;294.96000000000004;;320.46000000000004;257.86;241.92719264551067;259.87524604437704;274.8017692304317;295.66;5670000.0;3640000.0;3710000.0;1370000.0;3690000.0;2410000.0;5610000.0;0.0;0.018000000000000002;0.1045;0.08783333333333333;0.02383333333333333;0.02383333333333333;;19519.50390625;0.0;3617.62451171875;40348.65234375;514930.696198934;413266.9577434304;247124.46560771833;246761.28800696306;244277.5503039209;429879.7862731237;460612.97347564064;457073.4140223333;452234.3069661129;497289.8445316948;496559.8197106972;457430.84304883645;467286.400662222;468089.1888877905;467106.4518600339;437131.30639405997;414005.20673679677;461022.1446403203;460339.51178248913;;198604.77482894104;453783.3351572945;204769.62827674477;247124.46560771833;274.8017692304317;2508187.2281936486;1033594.7062900861;157636.38820056125;0.0;0;169;151;0;0;0;0;3;53;63;998420173244.9227;367037909089.7849;695366064185.0298;26365.745610413996;21871.703921008288;416.2697938307376;5081.62526716537;1968095.747464838;826567.5551904188;26370.162304785754;892411.7374460924;2.322472504871714;0.2587857643823809
