;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4528;2019-02-24 20:28:37.862;827;197;174;173;162;46;220;-154;3;-176;383;376;14;114;274;261;294;198;225;223;218;-157;544;361;371;136;366;254;544;89.0;112.0;545.0;546.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32254.435546875;10780.6826171875;0.0;3838.44018554688;466.0;101761;;;Calculated values ==>;1551036517.862;355.86;292.86;290.56;290.46000000000004;289.36;277.76000000000005;274.4858918419099;295.16;257.76000000000005;273.46000000000004;255.56000000000003;311.46000000000004;310.76000000000005;274.56;284.56;300.56;299.26000000000005;302.56;292.96000000000004;295.46000000000004;294.96000000000004;;319.76000000000005;257.46000000000004;241.71165711629368;261.6868853414304;274.4858918419099;295.66;5440000.0;3610000.0;3710000.0;1360000.0;3660000.0;2540000.0;5440000.0;0.014833333333333334;0.018666666666666668;0.09083333333333334;0.091;0.02383333333333333;0.03866666666666667;;10780.6826171875;0.0;3838.44018554688;32254.435546875;518167.40664008347;418693.1952418888;247149.369253086;246778.57070381675;242846.60503775007;430081.6785162784;460612.97347564064;451441.3861098975;451577.29794035526;494485.22954369435;493743.5322062688;452821.9111066739;464847.3441928139;468508.1463748558;467530.87201683124;442040.439907129;419005.6208418559;461022.1446403203;460339.51178248913;;195679.20071851107;453539.37612904905;204188.43889491254;230668.66752085567;274.4858918419099;2508792.264009102;1033847.2120525023;157698.52310852794;0.0;0;169;151;0;0;0;0;3;53;63;998642776954.6538;367119810454.686;695514566659.8503;22458.8093720278;22690.93528830642;429.9832892184312;8880.605978116495;1968502.625537055;826938.91670597;26377.214531337795;892528.0913121947;3.7252805563328883;0.394441609239889
4529;2019-02-24 20:29:37.832;833;192;175;173;159;42;220;-164;1;-184;383;383;20;149;273;261;294;193;225;223;218;-163;542;356;371;136;361;272;541;158.0;108.0;467.0;535.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32243.01171875;10568.3271484375;0.0;4146.671875;473.0;101762;;;Calculated values ==>;1551036577.832;356.46000000000004;292.36;290.66;290.46000000000004;289.06;277.36;273.955091788801;295.16;256.76000000000005;273.26000000000005;254.76000000000002;311.46000000000004;311.46000000000004;275.16;288.06;300.46000000000004;299.26000000000005;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;320.46000000000004;256.86;241.71165711629368;264.08650396036035;273.955091788801;295.66;5420000.0;3560000.0;3710000.0;1360000.0;3610000.0;2720000.0;5410000.0;0.026333333333333334;0.018000000000000002;0.07783333333333334;0.08916666666666666;0.02383333333333333;0.050166666666666665;;10568.3271484375;0.0;4146.671875;32243.01171875;519051.2451070562;418178.28432164877;247663.56910712953;246914.77039299975;241925.27565663293;430412.23801567365;460612.97347564064;447902.6365248319;450746.43826940574;492594.84616304474;492594.84616304474;450408.6327923818;466348.1669356651;469073.5550868863;468233.12332088803;442448.31873089285;418494.4518081644;461022.1446403203;460339.51178248913;;198604.77482894104;452921.4223978162;202975.37649188674;224205.979628032;273.955091788801;2509329.473997208;1034025.0315130934;157765.03243776396;0.0;0;169;151;0;0;0;0;3;53;63;998865265654.76;367201369654.72485;695672287759.9255;19063.505072564232;22286.855759945374;431.16960460911173;11846.032196415266;1968848.4718146147;827313.5442240881;26384.38721731939;892700.7269360725;3.6444149638146768;0.36563863229546373
4530;2019-02-24 20:30:37.852;827;189;175;175;162;39;220;-167;6;-202;400;402;21;156;271;262;294;188;225;223;218;-164;563;354;371;136;359;264;556;176.0;115.0;595.0;552.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40405.30859375;19127.26953125;0.0;3994.76098632812;480.0;101763;;;Calculated values ==>;1551036637.852;355.86;292.06;290.66;290.66;289.36;277.06;273.7412296467126;295.16;256.46000000000004;273.76000000000005;252.96000000000004;313.16;313.36;275.26000000000005;288.76000000000005;300.26000000000005;299.36;302.56;291.96000000000004;295.46000000000004;294.96000000000004;;321.16;256.76000000000005;241.71165711629368;263.0348170998261;273.7412296467126;295.66;5630000.0;3540000.0;3710000.0;1360000.0;3590000.0;2640000.0;5560000.0;0.029333333333333333;0.019166666666666665;0.09916666666666667;0.092;0.02383333333333333;0.05316666666666667;;19127.26953125;0.0;3994.76098632812;40405.30859375;516609.13803057873;411156.2656500391;246979.007451363;246979.007451363;242401.15475744795;430542.39183029096;460612.97347564064;450034.5520155481;448866.0321947243;495254.7862670368;495467.9183872579;451961.10086125555;468297.204346911;469094.4051697779;468639.7184258905;438016.060617141;410752.57778573356;461022.1446403203;460339.51178248913;;201530.46850934727;452818.28479797405;203095.96096531267;222767.67145905935;273.7412296467126;2509935.078467176;1034272.5773064473;157832.90032667806;0.0;0;170;151;0;0;0;0;3;53;63;999087939854.6892;367282996854.6989;695833141359.8744;24488.076945815013;22974.453792604847;522.5500876019762;12630.90284386235;1969211.5226412693;827690.8475294326;26392.337530639987;892904.7693861629;2.621568361991476;0.25688224011467015
4531;2019-02-24 20:31:37.863;815;193;177;176;164;38;220;-164;22;-217;406;401;23;116;270;263;294;195;225;223;218;-165;563;358;371;134;363;244;557;-1.0;86.0;623.0;499.0;143.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40297.23046875;19294.630859375;0.0;3695.146484375;475.0;101764;;;Calculated values ==>;1551036697.863;354.66;292.46000000000004;290.86;290.76000000000005;289.56;276.96000000000004;274.1680685717883;295.16;256.76000000000005;275.36;251.46000000000004;313.76000000000005;313.26000000000005;275.46000000000004;284.76000000000005;300.16;299.46000000000004;302.56;292.66;295.46000000000004;294.96000000000004;;320.66;256.66;241.2770596917726;260.2995467637923;274.1680685717883;295.66;5630000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2440000.0;5570000.0;0.0;0.014333333333333333;0.10383333333333335;0.08316666666666667;0.02383333333333333;0.02383333333333333;;19294.630859375;0.0;3695.146484375;40297.23046875;515142.1594317083;412290.7944217916;247669.36613406966;247301.0483248464;243047.48424733183;430280.9020939914;460612.97347564064;455500.22055153846;447654.60734317865;497925.762407367;497403.69569243724;455621.1016333866;466519.77643229516;468410.7303370065;468209.6509167154;438016.060617141;413051.426362488;461022.1446403203;460339.51178248913;;199440.67485045042;453054.1924212535;204897.84264926385;247669.36613406966;274.1680685717883;2510607.7229206567;1034592.8185093905;157896.99463731606;0.0;0;170;151;0;0;0;0;3;53;63;999310580664.3849;367364011704.5882;695985569299.666;26020.88023885285;20638.336422703804;357.8264243166931;5068.6384712873305;1969632.5077836951;828054.3540780485;26399.675346582284;893052.2926045534;2.2656018272104186;0.2497200232983715
4532;2019-02-24 20:32:37.863;815;194;177;176;165;40;220;-165;36;-202;392;384;31;110;272;262;294;195;225;223;218;-167;543;358;371;134;363;246;543;0.0;113.0;444.0;522.0;143.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32025.45703125;10832.72265625;0.0;3720.91040039062;468.0;101765;;;Calculated values ==>;1551036757.863;354.66;292.56;290.86;290.76000000000005;289.66;277.16;274.1680685717883;295.16;256.66;276.76000000000005;252.96000000000004;312.36;311.56;276.26000000000005;284.16;300.36;299.36;302.56;292.66;295.46000000000004;294.96000000000004;;319.96000000000004;256.46000000000004;241.2770596917726;260.58029834229245;274.1680685717883;295.66;5430000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2460000.0;5430000.0;0.0;0.01883333333333333;0.07400000000000001;0.087;0.02383333333333333;0.02383333333333333;;10832.72265625;0.0;3720.91040039062;32025.45703125;516802.5712200929;418099.0910756122;248325.42440860948;247946.0763171146;243934.0915367191;430280.9020939914;460612.97347564064;456859.5647784591;449225.1403175688;496258.5169807914;495419.194004323;456257.19011546014;465546.05449091434;468667.9988650251;468081.364597962;442244.7301377155;418416.44210639596;461022.1446403203;460339.51178248913;;196515.0671798046;452848.7283510442;204454.51084775708;248325.42440860948;274.16806857178824;2511210.4119831566;1034843.8797886873;157958.79511135578;0.0;0;170;151;0;0;0;0;3;53;63;999533180664.3849;367444411704.5882;696132569299.666;18677.973990871953;21610.296922785976;448.7660912565184;5053.002415744131;1970004.9982356094;828406.4260225942;26406.396950878727;893136.6396119454;3.1462961339241144;0.3647101518366617
4533;2019-02-24 20:33:37.884;823;189;174;171;162;39;220;-177;45;-244;383;380;40;151;271;262;294;189;225;223;218;-175;540;353;371;133;358;260;540;-1.0;109.0;471.0;485.0;143.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32042.478515625;10682.8134765625;0.0;3939.57446289062;475.0;101766;;;Calculated values ==>;1551036817.884;355.46000000000004;292.06;290.56;290.26000000000005;289.36;277.06;273.6339639331285;295.16;255.46000000000004;277.66;248.76000000000002;311.46000000000004;311.16;277.16;288.26000000000005;300.26000000000005;299.36;302.56;292.06;295.46000000000004;294.96000000000004;;320.66;255.66000000000003;241.05796691057077;262.5002047102346;273.6339639331285;295.66;5400000.0;3529999.9999999995;3710000.0;1330000.0;3579999.9999999995;2600000.0;5400000.0;0.0;0.018166666666666668;0.0785;0.08083333333333333;0.02383333333333333;0.02383333333333333;;10682.8134765625;0.0;3939.57446289062;32042.478515625;518012.9020444325;417578.79168065486;247334.5105650677;246220.29198297465;242999.84842377968;430607.02586249536;460612.97347564064;455655.026436199;444989.28877188935;493859.0334615055;493539.3032728692;455036.06532937;468277.38984098437;469232.5458497044;468778.68743058434;442853.41721607855;417578.79168065486;461022.1446403203;460339.51178248913;;199440.67485045042;452196.640584172;204840.30692061302;247334.5105650677;273.6339639331285;2511744.498312166;1035023.2386772133;158022.65482845355;0.0;0;170;151;0;0;0;0;3;53;63;999755858574.9298;367524539739.78424;696284422430.0376;19688.955481973502;19994.636971137683;459.15569722686377;5076.6191956818775;1970324.83455221;828753.2551536161;26413.96561390649;893221.0826703103;3.092474877103496;0.3490885233589709
4534;2019-02-24 20:34:37.844;825;185;173;172;160;38;220;-180;50;-255;388;387;47;166;269;263;294;185;225;223;218;-179;542;353;371;133;358;264;542;301.0;87.0;368.0;466.0;143.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32136.521484375;10654.6787109375;0.0;4018.75415039062;483.0;101767;;;Calculated values ==>;1551036877.844;355.66;291.66;290.46000000000004;290.36;289.16;276.96000000000004;273.6339639331285;295.16;255.16000000000003;278.16;247.66000000000003;311.96000000000004;311.86;277.86;289.76000000000005;300.06;299.46000000000004;302.56;291.66;295.46000000000004;294.96000000000004;;321.46000000000004;255.26000000000002;241.05796691057077;263.0348170998261;273.6339639331285;295.66;5420000.0;3529999.9999999995;3710000.0;1330000.0;3579999.9999999995;2640000.0;5420000.0;0.050166666666666665;0.0145;0.06133333333333334;0.07766666666666668;0.02383333333333333;0.074;;10654.6787109375;0.0;4018.75415039062;32136.521484375;518089.98152157135;415494.0201007883;246869.15310385768;246499.29002563978;242231.52736171422;430607.02586249536;460612.97347564064;455610.23969029967;443817.0784174524;493974.04911157495;493867.16776539787;455237.00566835946;469452.81137115817;468977.3815912387;468905.822452366;442448.31873089285;415494.0201007883;461022.1446403203;460339.51178248913;;202784.37528459195;451784.91558675154;204455.233835906;218115.57269923278;273.6339639331285;2512278.966762506;1035200.9325705989;158088.93002066965;0.0;0;170;151;0;0;0;0;3;53;63;999978310175.0713;367604286539.83496;696441517630.1376;15404.173692402814;19209.271949315673;390.83733013651636;17924.57149216097;1970617.082333687;829079.7365953336;26421.044166955537;893412.6314751048;3.607121453052076;0.3041332549211853
4535;2019-02-24 20:35:37.855;822;185;173;173;163;39;220;-175;54;-248;394;393;51;171;269;263;294;186;225;223;218;-177;547;352;371;133;357;267;547;151.0;110.0;639.0;491.0;143.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32281.74609375;10736.8486328125;0.0;4063.7822265625;488.0;101768;;;Calculated values ==>;1551036937.855;355.36;291.66;290.46000000000004;290.46000000000004;289.46000000000004;277.06;273.5264737036516;295.16;255.66000000000003;278.56;248.36;312.56;312.46000000000004;278.26000000000005;290.26000000000005;300.06;299.46000000000004;302.56;291.76000000000005;295.46000000000004;294.96000000000004;;321.96000000000004;255.46000000000004;241.05796691057077;263.43189868330234;273.5264737036516;295.66;5470000.0;3520000.0000000005;3710000.0;1330000.0;3570000.0000000005;2670000.0;5470000.0;0.025166666666666667;0.018333333333333333;0.1065;0.08183333333333334;0.02383333333333333;0.049;;10736.8486328125;0.0;4063.7822265625;32281.74609375;517318.7187271839;413488.24991588667;246644.29413320287;246644.29413320287;243078.94944334877;430671.36484660726;460612.97347564064;455609.74302807474;444563.8545571434;494302.6581325316;494195.5865145606;455234.9699716218;469617.7768582823;469115.7338860559;469044.3194867202;441423.29207706556;413854.0851824992;461022.1446403203;460339.51178248913;;204874.27233412856;451990.86232966173;203767.2023952406;224622.3864718685;273.5264737036516;2512815.8840750544;1035379.2279797199;158156.296838705;0.0;0;170;151;0;0;0;0;3;53;63;1000200950984.767;367684101169.7259;696600846834.9198;26821.230577396836;20312.969504633464;505.43545973371664;11550.139140220412;1970969.0252131552;829409.1489882019;26428.514476166565;893658.2990941802;3.999138634316557;0.3832895560625776
4536;2019-02-24 20:36:37.865;818;187;173;173;166;40;220;-168;56;-216;399;398;54;173;269;264;294;189;225;223;218;-168;549;354;371;132;359;270;549;177.0;112.0;566.0;487.0;143.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.62890625;10752.31640625;0.0;4106.044921875;491.0;101769;;;Calculated values ==>;1551036997.865;354.96000000000004;291.86;290.46000000000004;290.46000000000004;289.76000000000005;277.16;273.7412296467126;295.16;256.36;278.76000000000005;251.56000000000003;313.06;312.96000000000004;278.56;290.46000000000004;300.06;299.56;302.56;292.06;295.46000000000004;294.96000000000004;;322.26000000000005;256.36;240.83765695389522;263.82572766246335;273.7412296467126;295.66;5490000.0;3540000.0;3710000.0;1320000.0;3590000.0;2700000.0;5490000.0;0.029500000000000002;0.018666666666666668;0.09433333333333334;0.08116666666666666;0.02383333333333333;0.05333333333333333;;10752.31640625;0.0;4106.044921875;32374.62890625;516670.01259604027;413396.8702782222;246555.81598780837;246555.81598780837;244047.82616628736;430542.39183029096;460612.97347564064;455360.3838755622;448124.7451785644;494526.1802203078;494418.89637543785;455109.19043650426;469437.17723135935;468838.78631807904;468894.3522621927;441008.22673850774;414127.2103214636;461022.1446403203;460339.51178248913;;206128.24275125185;453084.7324903462;203410.78091594583;222691.2184636844;273.7412296467126;2513354.7770004896;1035558.3342010794;158224.39007857998;0.0;0;170;151;0;0;0;0;3;53;63;1000423588084.7316;367763614419.71326;696761973684.8942;23767.245879190483;20265.20240278883;501.77897311815764;12674.575643669585;1971390.6661119992;829747.3567792821;26436.909328681264;893860.2053627844;3.850276732096831;0.36341065052235416
4537;2019-02-24 20:37:37.846;814;191;175;174;168;43;220;-166;55;-207;405;404;54;165;270;263;294;193;225;223;218;-168;578;358;371;133;363;254;572;-1.0;110.0;767.0;466.0;143.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40771.16015625;19689.333984375;0.0;3835.1142578125;493.0;101770;;;Calculated values ==>;1551037057.846;354.56000000000006;292.26000000000005;290.66;290.56;289.96000000000004;277.46000000000004;274.1680685717883;295.16;256.56;278.66;252.46000000000004;313.66;313.56;278.56;289.66;300.16;299.46000000000004;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;322.46000000000004;256.36;241.05796691057077;261.6868853414304;274.1680685717883;295.66;5780000.0;3579999.9999999995;3710000.0;1330000.0;3629999.9999999995;2540000.0;5720000.0;0.0;0.018333333333333333;0.12783333333333333;0.07766666666666668;0.02383333333333333;0.02383333333333333;;19689.333984375;0.0;3835.1142578125;40771.16015625;513760.8619487893;252274.01454849305;246298.93934630876;245944.97707967082;243860.68002451767;430280.9020939914;460612.97347564064;457856.28665042523;448883.0597431867;496809.4020589691;496703.9765008704;457735.39621690055;470702.58624052344;468410.7303370065;468209.6509167154;434622.30937052774;253070.23805554165;461022.1446403203;460339.51178248913;;206964.23671620517;452915.56003640924;204020.465999613;246298.93934630876;274.1680685717883;2513964.1322185243;1035811.9342886426;158290.54544918175;0.0;0;171;151;0;0;0;0;3;53;63;1000646117594.5334;367843089244.6425;696919123904.7543;32448.679073195497;19330.85230352451;3328.4546407747453;5101.300309728965;1971858.9838052723;830077.2194119522;26468.817834541034;894008.2907537027;2.5594345808820105;0.2560470950710894
4538;2019-02-24 20:38:37.876;813;203;174;173;167;47;220;-156;50;-188;399;393;48;129;273;259;294;205;225;223;218;-157;573;366;371;133;371;242;567;-1.0;110.0;467.0;508.0;143.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40551.91796875;19627.982421875;0.0;3633.630859375;485.0;101771;;;Calculated values ==>;1551037117.876;354.46000000000004;293.46000000000004;290.56;290.46000000000004;289.86;277.86;275.0112864084945;295.16;257.56;278.16;254.36;313.06;312.46000000000004;277.96000000000004;286.06;300.46000000000004;299.06;302.56;293.66;295.46000000000004;294.96000000000004;;321.66;257.46000000000004;241.05796691057077;260.01710675043796;275.0112864084945;295.66;5730000.0;3660000.0;3710000.0;1330000.0;3710000.0;2420000.0;5670000.0;0.0;0.018333333333333333;0.07783333333333334;0.08466666666666667;0.02383333333333333;0.02383333333333333;;19627.982421875;0.0;3633.630859375;40551.91796875;514058.17478021747;411891.9439035771;246149.28851543952;245794.25189909822;243704.13497606496;429743.705733735;460612.97347564064;459167.5377415387;450856.02759431396;497397.18483331846;496771.1076804349;458931.3679977588;468277.11565423076;467678.363150232;466561.2974548907;435777.089725993;412666.3294128141;461022.1446403203;460339.51178248913;;203620.32615720207;454041.315715332;206241.61672466126;246149.28851543952;275.0112864084945;2514642.1633820683;1036139.7424140235;158352.81611156662;0.0;0;171;151;0;0;0;0;3;53;63;1000868828894.4272;367922929144.6045;697067998304.6833;19686.067519146964;20980.374514543455;423.69727240827945;5104.866987864682;1972293.6572547788;830413.3142653876;26500.10140110229;894093.3846735059;1.9858900470673209;0.22693264372391908
4539;2019-02-24 20:39:37.856;825;200;172;170;161;51;220;-169;25;-213;384;377;28;118;275;257;294;201;225;223;218;-170;563;365;371;132;370;240;557;95.0;86.0;354.0;481.0;143.0;0;89;0;1;1;0;0;0;0;0;1;1;1;0;0;40013.0546875;19260.33984375;0.0;3586.46166992188;475.0;101772;;;Calculated values ==>;1551037177.856;355.66;293.16;290.36;290.16;289.26000000000005;278.26000000000005;274.9066339382667;295.16;256.26000000000005;275.66;251.86;311.56;310.86;275.96000000000004;284.96000000000004;300.66;298.86;302.56;293.26000000000005;295.46000000000004;294.96000000000004;;320.66;256.16;240.83765695389522;259.7329541166123;274.9066339382667;295.66;5630000.0;3650000.0;3710000.0;1320000.0;3700000.0;2400000.0;5570000.0;0.01583333333333333;0.014333333333333333;0.059000000000000004;0.08016666666666666;0.02383333333333333;0.03966666666666666;;19260.33984375;0.0;3586.46166992188;40013.0546875;516365.0482120593;414873.7552109487;245850.53655075288;245138.13106634602;242026.20671988875;429811.8947417682;460612.97347564064;456520.0049698308;448437.8364365284;496035.8853232409;495304.89072164736;456878.1061855986;467314.3423576549;468078.9690896391;466443.21093673893;438016.060617141;415225.9254312048;461022.1446403203;460339.51178248913;;199440.67485045042;452880.0377185289;206619.77308771928;230191.1981936596;274.9066339382667;2515313.3143628263;1036463.7037432226;158412.9634935173;0.0;0;171;151;0;0;0;0;3;53;63;1001091354694.498;368002402644.62976;697212550104.7294;14744.11368104458;19741.864547903235;326.65860433175266;9129.21643902357;1972580.479792146;830752.5531403518;26506.352282421896;894211.9624963137;1.9233262584264872;0.201586735659857
4540;2019-02-24 20:40:37.857;835;191;172;171;157;46;220;-178;14;-254;375;372;24;142;273;257;294;192;225;223;218;-176;541;358;371;132;363;264;541;121.0;83.0;316.0;492.0;143.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.591796875;10650.5849609375;0.0;3991.34399414062;477.0;101773;;;Calculated values ==>;1551037237.857;356.66;292.26000000000005;290.36;290.26000000000005;288.86;277.76000000000005;274.1680685717883;295.16;255.36;274.56;247.76000000000002;310.66;310.36;275.56;287.36;300.46000000000004;298.86;302.56;292.36;295.46000000000004;294.96000000000004;;320.86;255.56000000000003;240.83765695389522;263.0348170998261;274.1680685717883;295.66;5410000.0;3579999.9999999995;3710000.0;1320000.0;3629999.9999999995;2640000.0;5410000.0;0.020166666666666666;0.013833333333333333;0.05266666666666667;0.082;0.02383333333333333;0.044;;10650.5849609375;0.0;3991.34399414062;32130.591796875;519372.0336654558;417859.2767240432;246544.15128059217;246175.95816365356;241243.40030666624;430280.9020939914;460612.97347564064;451065.59773849417;444118.16865191347;492582.69537583407;492261.019427121;452343.05191013345;466669.10989157093;468796.4894181295;467438.4851594835;442651.2122643009;418178.28432164877;461022.1446403203;460339.51178248913;;200276.58477070546;452264.9879804794;206810.99245173103;228333.12015069748;274.1680685717883;2515914.521438476;1036712.9656049128;158476.1129266988;0.0;0;171;151;0;0;0;0;3;53;63;1001313958405.1136;368081603964.8488;697363752625.1476;12864.075878436191;20127.227633357365;338.54216987335457;10208.281231798832;1972810.5518735822;831084.8011134884;26511.895714611266;894373.1109964465;2.973523983557224;0.30776862343488565
4541;2019-02-24 20:41:37.857;834;186;175;174;159;41;220;-153;11;-199;384;385;26;160;271;258;294;187;225;223;218;-153;544;353;371;133;358;278;543;-2.0;111.0;650.0;470.0;143.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.087890625;10555.7900390625;0.0;4206.466796875;486.0;101774;;;Calculated values ==>;1551037297.857;356.56000000000006;291.76000000000005;290.66;290.56;289.06;277.26000000000005;273.6339639331285;295.16;257.86;274.26000000000005;253.26000000000002;311.56;311.66;275.76000000000005;289.16;300.26000000000005;298.96000000000004;302.56;291.86;295.46000000000004;294.96000000000004;;321.76000000000005;257.86;241.05796691057077;264.86050150153983;273.6339639331285;295.66;5440000.0;3529999.9999999995;3710000.0;1330000.0;3579999.9999999995;2780000.0;5430000.0;0.0;0.018500000000000003;0.10833333333333334;0.07833333333333334;0.02383333333333333;0.02383333333333333;;10555.7900390625;0.0;4206.466796875;32297.087890625;519009.2898695291;415449.4342741704;247569.39969920204;247195.3170521696;241851.8984421433;430607.02586249536;460612.97347564064;448115.22528715956;449715.82712283364;492065.30945542204;492173.87229026767;450111.879185453;466792.91414601344;469232.5458497044;468269.2283463277;442040.439907129;415792.34707194514;461022.1446403203;460339.51178248913;;204038.30555042345;454449.51733437355;203170.31680313803;247569.39969920204;273.6339639331285;2516451.4187692055;1036889.6853965796;158544.42801662395;0.0;0;171;151;0;0;0;0;3;53;63;1001536558405.1136;368161103964.8488;697526352625.1476;26535.698419102333;19683.537374946784;485.58971745090105;5071.021004651675;1973138.8833260618;831416.5574885575;26518.763480338966;894500.4385150835;3.5073124043003814;0.38026270068828016
4542;2019-02-24 20:42:37.878;822;191;177;176;165;39;220;-138;21;-137;398;399;24;125;269;258;294;193;225;223;218;-140;568;356;371;133;361;256;561;145.0;112.0;941.0;472.0;143.0;0;90;1;1;1;0;0;0;0;0;1;1;1;0;0;40504.5625;19383.330078125;0.0;3858.14379882812;485.0;101775;;;Calculated values ==>;1551037357.878;355.36;292.26000000000005;290.86;290.76000000000005;289.66;277.06;273.955091788801;295.16;259.36;275.26000000000005;259.46000000000004;312.96000000000004;313.06;275.56;285.66;300.06;298.96000000000004;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;321.66;259.16;241.05796691057077;261.9595390733887;273.955091788801;295.66;5680000.0;3560000.0;3710000.0;1330000.0;3610000.0;2560000.0;5610000.0;0.024166666666666666;0.018666666666666668;0.15683333333333332;0.07866666666666666;0.02383333333333333;0.048;;19383.330078125;0.0;3858.14379882812;40504.5625;515583.71312437183;409693.8420327403;247489.89716458143;247124.46560771833;243241.76167395068;430412.23801567365;460612.97347564064;453350.8084663683;456076.4058454089;495865.93169357855;495971.6926355627;453724.662212683;465835.96990742465;468560.8620501192;467848.8054865576;436907.9023477909;410528.1239549413;461022.1446403203;460339.51178248913;;203620.32615720207;455772.06672568707;201880.05851382908;224526.61034389015;273.91917704649825;2517058.311526349;1037139.2653862757;158611.65662659984;0.0;0;172;151;0;0;0;0;3;53;63;1001759236314.7739;368240931894.72705;697686608694.9031;39438.9959508899;19972.837979332828;492.42252999985936;11319.019269052751;1973688.8648711648;831747.1429471003;26526.91643492434;894637.0699881067;3.0644904925716556;0.28635134118105104
4543;2019-02-24 20:43:37.858;814;196;178;177;167;40;220;-127;42;-95;402;400;38;110;271;258;294;197;225;223;218;-129;563;359;371;133;364;251;557;0.0;114.0;861.0;458.0;143.0;0;89;1;1;1;0;0;0;0;0;1;1;1;0;0;40270.9609375;19265.78515625;0.0;3760.60302734375;476.0;101776;;;Calculated values ==>;1551037417.858;354.56000000000006;292.76000000000005;290.96000000000004;290.86;289.86;277.16;274.27422755570615;295.16;260.46000000000004;277.36;263.66;313.36;313.16;276.96000000000004;284.16;300.26000000000005;298.96000000000004;302.56;292.86;295.46000000000004;294.96000000000004;;320.76000000000005;260.26000000000005;241.05796691057077;261.27494424493943;274.27422755570615;295.66;5630000.0;3590000.0;3710000.0;1330000.0;3640000.0;2510000.0;5570000.0;0.0;0.019;0.1435;0.07633333333333334;0.02383333333333333;0.02383333333333333;;19265.78515625;0.0;3760.60302734375;40270.9609375;515019.64378640597;413424.6012876412;248040.08537559086;247669.36613406966;244084.42020959308;430214.79039162316;460612.97347564064;456768.89836207737;460305.9961327142;496798.6333444734;496588.2684927205;456283.55020339484;464820.3128589825;468400.0510976619;467426.0965774196;438016.060617141;413793.25851007923;461022.1446403203;460339.51178248913;;199858.6285646581;456886.44960597146;201570.70260809126;248040.08537559086;273.81195946439055;2517731.216512088;1037461.2339880111;158675.12502031916;0.0;0;172;151;0;0;0;0;3;53;63;1001981762114.8447;368320705294.75244;697838657994.9514;36620.941090697;19489.10202083819;460.2332400341739;5059.802996031075;1974322.4864024434;832075.8828307063;26534.85258674445;894773.5146769639;2.6764978882581216;0.27839589807619886
4544;2019-02-24 20:44:37.858;815;193;177;176;166;42;220;-126;57;-68;402;400;49;114;272;258;294;195;225;223;218;-127;559;359;371;133;364;251;553;-2.0;110.0;871.0;463.0;143.0;0;87;1;1;1;0;0;0;0;0;1;1;1;0;0;40162.09375;19194.923828125;0.0;3744.13623046875;468.0;101777;;;Calculated values ==>;1551037477.858;354.66;292.46000000000004;290.86;290.76000000000005;289.76000000000005;277.36;274.27422755570615;295.16;260.56;278.86;266.36;313.36;313.16;278.06;284.56;300.36;298.96000000000004;302.56;292.66;295.46000000000004;294.96000000000004;;319.96000000000004;260.46000000000004;241.05796691057077;261.27494424493943;274.27422755570615;295.66;5590000.0;3590000.0;3710000.0;1330000.0;3640000.0;2510000.0;5530000.0;0.0;0.018333333333333333;0.1451666666666667;0.07716666666666666;0.02383333333333333;0.02383333333333333;;19194.923828125;0.0;3744.13623046875;40162.09375;515475.71056661406;413956.2836987002;247852.2556631345;247480.94025835957;243891.13423839727;430214.79039162316;460612.97347564064;458576.28311332234;462997.49944759306;496798.6333444734;496588.2684927205;457614.78646836826;465283.5840503445;468528.86929665285;467426.0965774196;438887.08636598603;414675.337699158;461022.1446403203;460339.51178248913;;196515.0671798046;457088.62035273004;200707.24831018798;247852.2556631345;273.4735978941529;2518401.4919678173;1037781.7398962142;158737.66451413426;0.0;0;172;151;0;0;0;0;3;53;63;1002204362114.8447;368400505294.75244;697989257994.9514;37433.98821892168;19784.095875949493;443.8820588918473;5064.279604177951;1974939.610813357;832403.1594798462;26542.38688090217;894857.8820319657;2.734473234636377;0.28465709912099413
4545;2019-02-24 20:45:37.869;816;192;177;176;165;41;220;-127;65;-47;407;406;56;120;272;258;294;193;225;223;218;-128;558;358;371;132;363;251;551;256.0;85.0;576.0;457.0;143.0;0;84;0;1;1;0;0;0;0;0;1;1;1;0;0;40171.7734375;19007.05078125;0.0;3745.7490234375;464.0;101778;;;Calculated values ==>;1551037537.869;354.76;292.36;290.86;290.76000000000005;289.66;277.26000000000005;274.1680685717883;295.16;260.46000000000004;279.66;268.46000000000004;313.86;313.76000000000005;278.76000000000005;285.16;300.36;298.96000000000004;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;319.56;260.36;240.83765695389522;261.27494424493943;274.1680685717883;295.66;5580000.0;3579999.9999999995;3710000.0;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.042666666666666665;0.014166666666666666;0.096;0.07616666666666667;0.02383333333333333;0.0665;;19007.05078125;0.0;3745.7490234375;40171.7734375;515681.0175908215;414400.9631372732;247945.02815366088;247572.16985469096;243620.17751557872;430280.9020939914;460612.97347564064;459532.41606910643;465221.4076308892;497324.1999187;497219.12580429245;458456.393904279;465976.5964417825;468667.9988650251;467567.2557015158;439102.76515655604;414757.0629070427;461022.1446403203;460339.51178248913;;194843.3435325042;457147.22848647163;199633.81633399348;216948.36092099204;273.0461843177117;2519071.0635924283;1038100.1480483183;158800.0916673784;0.0;0;172;151;0;0;0;0;3;53;63;1002427002924.5404;368480019869.6438;698139885604.7456;24950.265574570843;19613.938225613754;344.89744853477254;16185.511532289558;1975459.5749035354;832731.5366216848;26548.961248534877;895034.9960894862;2.685147028297691;0.2347668617243542
4546;2019-02-24 20:46:37.839;817;191;177;176;165;40;220;-142;62;-53;415;415;55;125;271;259;294;192;225;223;218;-141;557;359;371;131;364;251;552;85.0;85.0;432.0;458.0;143.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40124.4921875;19049.251953125;0.0;3737.62451171875;461.0;101779;;;Calculated values ==>;1551037597.839;354.86;292.26000000000005;290.86;290.76000000000005;289.66;277.16;274.27422755570615;295.16;258.96000000000004;279.36;267.86;314.66;314.66;278.66;285.66;300.26000000000005;299.06;302.56;292.36;295.46000000000004;294.96000000000004;;319.26000000000005;259.06;240.61611355647437;261.27494424493943;274.27422755570615;295.66;5570000.0;3590000.0;3710000.0;1310000.0;3640000.0;2510000.0;5520000.0;0.014166666666666666;0.014166666666666666;0.07200000000000001;0.07633333333333334;0.02383333333333333;0.038;;19049.251953125;0.0;3737.62451171875;40124.4921875;515886.0634054803;413633.1203958097;247898.5293150826;247526.446240851;243581.65493261942;430214.79039162316;460612.97347564064;459174.48084787815;464773.4364226152;498164.0984431914;498164.0984431914;458336.42047005193;466552.4102806059;468400.0510976619;467555.0069493674;439317.63011275895;413998.2807911148;461022.1446403203;460339.51178248913;;193589.57483703562;455995.4258055997;198634.66694141034;229532.61571086268;272.6540424763159;2519739.864571849;1038417.1253366612;158862.42193281138;0.0;0;172;151;0;0;0;0;3;53;63;1002649491624.6466;368558880419.6814;698290410304.8174;18758.866601265683;19645.20459329979;358.6907820566257;8770.662050721805;1975823.635550457;833058.53256557;26554.821552174973;895242.8602187205;2.085999987785945;0.21606084144059534
4547;2019-02-24 20:47:37.850;818;191;178;177;165;40;220;-151;10;-83;423;423;22;123;272;259;294;193;225;223;218;-153;559;359;371;132;364;253;552;91.0;108.0;420.0;453.0;143.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40158.6484375;19080.54296875;0.0;3733.01953125;459.0;101780;;;Calculated values ==>;1551037657.85;354.96000000000004;292.26000000000005;290.96000000000004;290.86;289.66;277.16;274.27422755570615;295.16;258.06;274.16;264.86;315.46000000000004;315.46000000000004;275.36;285.46000000000004;300.36;299.06;302.56;292.46000000000004;295.46000000000004;294.96000000000004;;319.06;257.86;240.83765695389522;261.54996906429363;274.27422755570615;295.66;5590000.0;3590000.0;3710000.0;1320000.0;3640000.0;2530000.0;5520000.0;0.015166666666666667;0.018000000000000002;0.07;0.0755;0.02383333333333333;0.039;;19080.54296875;0.0;3733.01953125;40158.6484375;515841.95502325124;413633.1203958097;248273.13022009764;247898.5293150826;243581.65493261942;430214.79039162316;460612.97347564064;452495.7350895695;461654.8987925339;498803.4717391283;498803.4717391283;453987.8031238918;466035.6613443271;468528.86929665285;467555.0069493674;438887.08636598603;414359.1762267576;461022.1446403203;460339.51178248913;;192753.74022246967;454614.9934206292;199449.90985917152;229286.32230195968;272.9776372292025;2520409.0133976075;1038734.9318810959;158924.68871323497;0.0;0;172;151;0;0;0;0;3;53;63;1002872132434.3423;368637794884.57355;698441638024.6107;17713.207766127864;19264.963808890054;441.50238250611216;9011.074389740648;1976127.625224328;833382.8434145689;26561.49105105455;895391.0685220635;2.035225684163299;0.20893545838723557
4548;2019-02-24 20:48:37.860;817;191;179;178;165;39;220;-150;-33;-92;430;429;-23;105;271;259;293;192;225;223;218;-151;558;358;371;131;363;252;551;290.0;86.0;492.0;459.0;143.0;0;76;0;1;1;0;0;0;0;0;1;1;1;0;0;39982.2734375;19049.4296875;0.0;3707.23022460938;457.0;101781;;;Calculated values ==>;1551037717.86;354.86;292.26000000000005;291.06;290.96000000000004;289.66;277.06;274.1680685717883;295.16;258.16;269.86;263.96000000000004;316.16;316.06;270.86;283.66;300.26000000000005;299.06;302.46000000000004;292.36;295.46000000000004;294.96000000000004;;318.86;258.06;240.61611355647437;261.41265627149306;274.1680685717883;295.66;5580000.0;3579999.9999999995;3710000.0;1310000.0;3629999.9999999995;2520000.0;5510000.0;0.04833333333333333;0.014333333333333333;0.082;0.0765;0.02383333333333333;0.07216666666666666;;19049.4296875;0.0;3707.23022460938;39982.2734375;515803.01165184664;414040.76927589084;248698.44658970588;248320.42873906752;243620.17751557872;430280.9020939914;460612.97347564064;447198.939582793;460909.77518995735;499636.7615369931;499532.01844701084;448492.19914602535;464092.62273748446;468539.4126624423;467695.9284303967;438893.4246420604;414400.9631372732;461022.1446403203;460339.51178248913;;191917.91438739494;454982.9655898921;200304.31524390395;216286.6727091457;273.31076019620383;2521076.9657199625;1039052.7346114762;158986.70112820415;0.0;0;172;151;0;0;0;0;3;53;63;1003094769534.3069;368716708034.56104;698593163274.5867;20245.3591957889;19482.916751468096;351.05861490194997;17612.479886459616;1976443.9993358587;833705.796235688;26568.096826811063;895612.9684514886;2.535161779955209;0.2159358036807454
4549;2019-02-24 20:49:37.871;814;190;179;178;166;38;220;-153;-41;-93;435;433;-23;89;271;260;293;192;225;223;218;-153;557;357;371;131;362;247;551;-1.0;113.0;542.0;446.0;143.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;39935.08984375;19097.75;0.0;3616.00048828125;456.0;101782;;;Calculated values ==>;1551037777.871;354.56000000000006;292.16;291.06;290.96000000000004;289.76000000000005;276.96000000000004;274.0616903277293;295.16;257.86;269.06;263.86;316.66;316.46000000000004;270.86;282.06;300.26000000000005;299.16;302.46000000000004;292.36;295.46000000000004;294.96000000000004;;318.76000000000005;257.86;240.61611355647437;260.72004837742526;274.0616903277293;295.66;5570000.0;3570000.0000000005;3710000.0;1310000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.01883333333333333;0.09033333333333333;0.07433333333333333;0.02383333333333333;0.02383333333333333;;19097.75;0.0;3616.00048828125;39935.08984375;515520.2217803234;413676.3280692049;248698.44658970588;248320.42873906752;243969.15893208003;430346.717906069;460612.97347564064;447110.24028151704;460810.19122678967;500651.43328599154;500443.08161317755;449412.17943035247;462971.14600166056;468678.5276441959;467964.9345701517;439109.15287802846;414400.9631372732;461022.1446403203;460339.51178248913;;191500.00471740507;454780.0482286366;199512.37383601116;248698.44658970588;272.9939254716974;2521743.065845014;1039370.6860567807;159047.7392392398;0.0;0;172;151;0;0;0;0;3;53;63;1003317410344.8871;368795322444.7659;698742890719.9769;22366.340602244032;18974.897129851826;465.3375734508904;5044.112053761333;1976799.1619363094;834026.3367738612;26574.901375670357;895801.8079990536;2.0626574806956626;0.2265047605754678
4550;2019-02-24 20:50:37.851;812;190;179;178;165;37;220;-166;-42;-126;435;431;-25;83;270;261;293;191;225;223;218;-162;557;356;371;131;361;241;551;163.0;81.0;346.0;458.0;143.0;0;72;0;1;1;0;0;0;0;0;1;1;1;0;0;39910.20703125;19189.5703125;0.0;3510.32934570312;455.0;101783;;;Calculated values ==>;1551037837.851;354.36;292.16;291.06;290.96000000000004;289.66;276.86;273.955091788801;295.16;256.56;268.96000000000004;260.56;316.66;316.26000000000005;270.66;281.46000000000004;300.16;299.26000000000005;302.46000000000004;292.26000000000005;295.46000000000004;294.96000000000004;;318.66;256.96000000000004;240.61611355647437;259.87524604437704;273.955091788801;295.66;5570000.0;3560000.0;3710000.0;1310000.0;3610000.0;2410000.0;5510000.0;0.027166666666666665;0.013500000000000002;0.057666666666666665;0.07633333333333334;0.02383333333333333;0.051;;19189.5703125;0.0;3510.32934570312;39910.20703125;515276.12462958356;413676.3280692049;248698.44658970588;248320.42873906752;243620.17751557872;430412.23801567365;460612.97347564064;448109.9567964024;457507.7408574972;501237.9540169988;500823.48775781004;450248.20890678617;463171.0401577266;468689.177056728;468233.12332088803;439109.15287802846;414040.76927589084;461022.1446403203;460339.51178248913;;191082.09718829524;453865.1077538605;200246.99928615568;222889.34230709582;273.2795549912835;2522408.2215266926;1039689.6407058188;159107.1055258479;0.0;0;172;151;0;0;0;0;3;53;63;1003539936144.9579;368873896244.7909;698889241920.0234;14293.43054975756;19359.5156130348;338.4231786288579;12109.958643245058;1977104.5581966422;834345.6837290069;26581.597149271063;895944.7109380444;2.0309044832278156;0.19673546139681589
4551;2019-02-24 20:51:37.872;812;188;176;173;163;36;219;-177;-49;-163;434;432;-19;121;269;261;293;189;225;223;218;-171;540;353;370;131;358;264;540;83.0;86.0;432.0;449.0;143.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31971.22265625;10602.34765625;0.0;3843.16162109375;463.0;101784;;;Calculated values ==>;1551037897.872;354.36;291.96000000000004;290.76000000000005;290.46000000000004;289.46000000000004;276.76000000000005;273.6339639331285;295.06;255.46000000000004;268.26000000000005;256.86;316.56;316.36;271.26000000000005;285.26000000000005;300.06;299.26000000000005;302.46000000000004;292.06;295.46000000000004;294.96000000000004;;319.46000000000004;256.06;240.61611355647437;263.0348170998261;273.6339639331285;295.66;5400000.0;3529999.9999999995;3700000.0;1310000.0;3579999.9999999995;2640000.0;5400000.0;0.013833333333333333;0.014333333333333333;0.07200000000000001;0.07483333333333334;0.02383333333333333;0.03766666666666667;;10602.34765625;0.0;3843.16162109375;31971.22265625;516688.3821856892;417254.48288722825;413089.51542064676;246960.60813638967;243349.4581393996;430607.02586249536;460631.4671354435;442690.36226214695;453763.26120518637;498866.1241835207;498654.3678296702;446755.65596776555;464202.9365960757;468977.3815912387;468651.46095876646;442658.2869548086;417578.79168065486;461176.10235696426;460494.97074365144;;194425.4183739577;452947.10811362206;200803.71982280092;335126.1480108184;273.4851526256603;2523007.443094011;1039937.9935816069;159168.40606482635;0.0;0;172;151;0;0;0;0;3;53;63;1003762313949.6187;368952523754.67096;699040794944.7922;17415.838255632916;18868.730223763116;359.4727655962032;4722.225656270045;1977368.894588318;834664.3639428779;26587.414984327235;896085.0282341972;2.863607374932837;0.3269036907476117
4552;2019-02-24 20:52:37.852;809;185;174;173;161;35;219;-184;-44;-182;443;443;-19;141;268;262;293;186;225;223;218;-180;543;351;371;131;356;269;542;0.0;82.0;314.0;466.0;143.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32090.455078125;10639.9453125;0.0;3918.27905273438;472.0;101785;;;Calculated values ==>;1551037957.852;354.06000000000006;291.66;290.56;290.46000000000004;289.26000000000005;276.66;273.4187578820637;295.06;254.76000000000002;268.76000000000005;254.96000000000004;317.46000000000004;317.46000000000004;271.26000000000005;287.26000000000005;299.96000000000004;299.36;302.46000000000004;291.76000000000005;295.46000000000004;294.96000000000004;;320.36;255.16000000000003;240.61611355647437;263.6948088759802;273.4187578820637;295.66;5430000.0;3510000.0;3710000.0;1310000.0;3560000.0;2690000.0;5420000.0;0.0;0.013666666666666666;0.052333333333333336;0.07766666666666668;0.02383333333333333;0.02383333333333333;;10639.9453125;0.0;3918.27905273438;32090.455078125;516077.3360333174;415494.0201007883;247241.48826064993;246869.15310385768;242576.31401467303;430735.4089219946;460476.3112446427;442354.8969307195;451820.7631547394;499323.03561905376;499323.03561905376;445791.17429348145;465835.3610156714;469126.57716250315;469055.89064606384;442047.41229395405;415836.23157297884;461022.1446403203;460339.51178248913;;198186.82848740023;452025.91868924437;200779.35872614093;247241.48826064993;273.4187578820637;2523541.1124595287;1040114.9536833668;159233.0631775714;0.0;0;172;151;0;0;0;0;3;53;63;1003984539849.6893;369031097554.6959;699200641644.843;12642.453166039611;19513.482823801038;358.2194698533279;5078.836227270501;1977619.296854991;834984.1091011175;26593.39375936834;896166.6765247474;2.5822511553495517;0.3049158207800817
4553;2019-02-24 20:53:37.852;802;184;173;174;163;36;219;-181;-24;-222;453;452;-13;146;267;263;293;185;225;223;218;-181;545;351;370;132;356;270;544;213.0;117.0;431.0;454.0;143.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.390625;10681.822265625;0.0;3936.33740234375;479.0;101786;;;Calculated values ==>;1551038017.852;353.36;291.56;290.46000000000004;290.56;289.46000000000004;276.76000000000005;273.4187578820637;295.06;255.06000000000003;270.76000000000005;250.96000000000004;318.46000000000004;318.36;271.86;287.76000000000005;299.86;299.46000000000004;302.46000000000004;291.66;295.46000000000004;294.96000000000004;;321.06;255.06000000000003;240.83765695389522;263.82572766246335;273.4187578820637;295.66;5450000.0;3510000.0;3700000.0;1320000.0;3560000.0;2700000.0;5440000.0;0.0355;0.0195;0.07183333333333333;0.07566666666666667;0.02383333333333333;0.05933333333333333;;10681.822265625;0.0;3936.33740234375;32124.390625;515061.9999346484;414351.7324323658;246778.57070381675;247149.369253086;243193.94031959522;430735.4089219946;460631.4671354435;444915.72835746524;447497.2195483416;500285.5463359194;500179.45892467524;446407.2633172061;466280.88176771195;468999.21857833967;469182.5735780045;441636.6277681414;414706.8463803602;461176.10235696426;460494.97074365144;;201112.50472608567;451751.31777459657;202415.77195047925;220235.66021375806;273.4187578820637;2524076.2361737215;1040292.6350798511;159298.51831469705;0.0;0;172;151;0;0;0;0;3;53;63;1004206839849.6893;369109997554.6959;699362341644.843;17419.580201901827;18866.38963402488;525.1307370617334;14255.385758107006;1977869.8137997237;835303.9413715993;26600.75501109263;896327.7950412922;3.4933594577566502;0.31536910401096174
4554;2019-02-24 20:54:37.853;794;185;174;173;165;38;219;-177;0;-224;457;454;0;147;267;263;293;186;225;223;218;-178;561;354;370;133;359;259;555;122.0;110.0;588.0;475.0;143.0;0;72;0;1;1;0;0;0;0;0;1;1;1;0;0;40231.75;19209.46484375;0.0;3784.10693359375;483.0;101787;;;Calculated values ==>;1551038077.853;352.56000000000006;291.66;290.56;290.46000000000004;289.66;276.96000000000004;273.7412296467126;295.06;255.46000000000004;273.16;250.76000000000002;318.86;318.56;273.16;287.86;299.86;299.46000000000004;302.46000000000004;291.76000000000005;295.46000000000004;294.96000000000004;;321.46000000000004;255.36;241.05796691057077;262.3656120759269;273.7412296467126;295.66;5610000.0;3540000.0;3700000.0;1330000.0;3590000.0;2590000.0;5550000.0;0.02033333333333333;0.018333333333333333;0.098;0.07916666666666666;0.02383333333333333;0.04416666666666666;;19209.46484375;0.0;3784.10693359375;40231.75;512731.0397043835;250813.23107298184;246658.04357691287;246295.19201827352;243467.01037849797;430542.39183029096;460631.4671354435;450165.9305612122;447102.98853512324;501781.5667644963;501466.6909325596;450165.9305612122;467955.809217523;468582.79343563836;468767.0812784602;438241.26418102067;251207.8992395357;461176.10235696426;460494.97074365144;;202784.37528459195;451887.91011740494;203364.95508270196;226726.88585504974;273.7412296467126;2524679.214060999;1040541.7332903626;159362.85642303608;0.0;0;173;151;0;0;0;0;3;53;63;1004428843549.4211;369189498879.5999;699521044289.6514;24186.495596894005;19674.73394024732;3428.945023927224;10324.757082579907;1978216.5368762498;835625.1227539307;26633.70619157159;896532.632978626;2.505697340176534;0.23232486766515775
4555;2019-02-24 20:55:37.843;789;195;176;175;168;41;219;-171;16;-215;448;438;12;104;268;262;293;197;225;223;218;-174;570;359;370;134;364;233;565;-2.0;118.0;820.0;489.0;143.0;0;77;0;1;1;0;0;0;0;0;1;1;1;0;0;40179.91015625;19591.748046875;0.0;3371.88061523438;479.0;101788;;;Calculated values ==>;1551038137.843;352.06000000000006;292.66;290.76000000000005;290.66;289.96000000000004;277.26000000000005;274.27422755570615;295.06;256.06;274.76000000000005;251.66000000000003;317.96000000000004;316.96000000000004;274.36;283.56;299.96000000000004;299.36;302.46000000000004;292.86;295.46000000000004;294.96000000000004;;321.06;255.76000000000002;241.2770596917726;258.7245704691294;274.27422755570615;295.66;5700000.0;3590000.0;3700000.0;1340000.0;3640000.0;2330000.0;5650000.0;0.0;0.019666666666666666;0.13666666666666666;0.08149999999999999;0.02383333333333333;0.02383333333333333;;19591.748046875;0.0;3371.88061523438;40179.91015625;511340.64952739625;409518.284082227;246951.0632463026;246590.58972199858;244123.8645491413;430214.79039162316;460631.4671354435;456593.7068642942;447864.6671718588;503350.71119229164;502323.49025136436;456119.9868827143;466726.6440783767;468013.0124104906;467941.15048222104;436237.86205143447;410358.96546927677;461176.10235696426;460494.97074365144;;201112.50472608567;452128.3024226628;204350.83718515595;246951.0632463026;274.27422755570615;2525349.199546213;1040865.0228405958;159422.47971374754;0.0;0;173;151;0;0;0;0;3;53;63;1004650806549.4564;369269585529.6127;699668619689.6748;34473.19218948222;20193.863416856806;508.95163278243473;5089.463128686813;1978705.2861360922;835957.3056922408;26666.516527748474;896661.0634051011;2.6243879508140613;0.27686231434359965
