;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4556;2019-02-24 20:56:37.864;798;194;178;177;167;43;219;-160;24;-207;421;410;27;138;270;261;293;195;225;223;218;-162;547;359;370;138;364;254;547;-2.0;111.0;637.0;542.0;143.0;0;94;98;1;0;0;0;0;0;0;1;1;1;0;0;32096.310546875;10793.8583984375;0.0;3792.87866210938;478.0;101789;;;Calculated values ==>;1551038197.864;352.96000000000004;292.56;290.96000000000004;290.86;289.86;277.46000000000004;274.27422755570615;295.06;257.16;275.56;252.46000000000004;315.26000000000005;314.16;275.86;286.96000000000004;300.16;299.26000000000005;302.46000000000004;292.66;295.46000000000004;294.96000000000004;;320.96000000000004;256.96000000000004;242.14157278889297;261.6868853414304;274.27422755570615;295.66;5470000.0;3590000.0;3700000.0;1380000.0;3640000.0;2540000.0;5470000.0;0.0;0.018500000000000003;0.10616666666666667;0.09033333333333333;0.02383333333333333;0.02383333333333333;;10793.8583984375;0.0;3792.87866210938;32096.310546875;514407.56442010746;416637.01881419803;248512.00600797567;248133.32427208562;244480.4208818467;430214.79039162316;460631.4671354435;454065.3458474884;447976.6483967406;498493.50857158075;497336.2277540738;454436.3202249608;467621.7149572548;468271.1358727367;467812.53341307805;441222.9517106647;416968.8736341143;461176.10235696426;460494.97074365144;;200694.54348549087;452685.1452433778;204922.63187266688;248512.00600797567;274.27422755570615;2525951.7121925233;1041118.3248529454;159482.20693841943;0.0;0;173;151;0;0;0;0;3;53;63;1004872884249.9999;369351214089.8124;699814770825.0325;26450.65146699355;22381.213707820883;448.7004444161833;5052.260659533606;1979213.1625290161;836312.2221797899;26674.499754896555;896745.6073502376;3.7248101513887986;0.41716185669718786
4557;2019-02-24 20:57:37.844;810;189;176;176;168;45;219;-159;40;-238;407;401;39;167;270;261;293;190;224;223;218;-161;549;357;370;139;362;266;549;88.0;80.0;475.0;604.0;143.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32170.08203125;10736.361328125;0.0;4014.85327148438;485.0;101790;;;Calculated values ==>;1551038257.844;354.16;292.06;290.76000000000005;290.76000000000005;289.96000000000004;277.66;274.0616903277293;295.06;257.26000000000005;277.16;249.36;313.86;313.26000000000005;277.06;289.86;300.16;299.26000000000005;302.46000000000004;292.16;295.46000000000004;294.96000000000004;;321.66;257.06;242.35481222062532;263.299902668528;274.0616903277293;295.56;5490000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2660000.0;5490000.0;0.014666666666666666;0.013333333333333334;0.07916666666666666;0.10066666666666667;0.02383333333333333;0.0385;;10736.361328125;0.0;4014.85327148438;32170.08203125;515699.5153558343;414127.2103214636;247664.27914948677;247664.27914948677;244753.95280103796;430346.717906069;460631.4671354435;454022.92624855007;444478.4492090021;495795.1723636974;495154.8853240517;453896.9078127012;469292.9348722499;468550.0769906653;468093.1786096384;440806.32754501875;414485.982530214;461176.10235696426;460494.97074365144;;203620.32615720207;452618.5968704887;206447.5499209691;231962.66801481333;274.0616903277293;2526487.086946421;1041297.6835445579;159547.24968307582;0.0;0;173;151;0;0;0;0;3;53;63;1005094810250.0704;369434286389.8388;699970718825.082;19599.71729260016;24781.21872625164;350.93793353072994;8798.493655060267;1979596.7876844436;836705.1114434421;26681.161186830515;896860.9918285783;3.6288786422278956;0.3987959689880914
4558;2019-02-24 20:58:37.844;813;189;176;175;167;44;219;-158;51;-240;405;402;48;173;270;261;293;191;224;222;218;-160;552;356;370;141;361;273;552;144.0;80.0;612.0;570.0;143.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32430.34765625;10750.2802734375;0.0;4114.35302734375;490.0;101791;;;Calculated values ==>;1551038317.844;354.46000000000004;292.06;290.76000000000005;290.66;289.86;277.56;273.955091788801;295.06;257.36;278.26000000000005;249.16000000000003;313.66;313.36;277.96000000000004;290.46000000000004;300.16;299.26000000000005;302.46000000000004;292.26000000000005;295.36;294.96000000000004;;322.16;257.16;242.77792619122317;264.2163659402789;273.955091788801;295.56;5520000.0;3560000.0;3700000.0;1410000.0;3610000.0;2730000.0;5520000.0;0.024;0.013333333333333334;0.10200000000000001;0.095;0.02383333333333333;0.04783333333333333;;10750.2802734375;0.0;4114.35302734375;32430.34765625;515814.5090110548;412889.33823237545;247526.446240851;247156.81070124832;244280.37060982798;430412.23801567365;460631.4671354435;454224.19252856105;443873.5613522164;494858.9372514721;494536.4547600655;453842.64716872294;469023.34965647594;468689.177056728;468233.12332088803;440175.73533754697;413633.1203958097;461040.14456079;460494.97074365144;;205710.24989127388;452381.28588076885;205629.42546451846;226504.9445272904;273.955091788801;2527025.4238604833;1041476.7388912375;159614.99306889938;0.0;0;173;151;0;0;0;0;3;53;63;1005316810250.0704;369518286389.8388;700132418825.082;25356.666240532348;23441.42673954379;353.9015325564969;11192.522920682602;1979971.4242138865;837106.9668223237;26687.03484904791;897027.5836333762;4.059603503985778;0.4096560059819678
4559;2019-02-24 20:59:37.865;809;195;178;177;168;45;219;-142;56;-199;405;400;52;148;270;261;293;197;224;222;218;-145;578;362;370;142;367;256;571;-2.0;109.0;943.0;623.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40778.39453125;19732.87109375;0.0;3805.37719726562;489.0;101792;;;Calculated values ==>;1551038377.865;354.06000000000006;292.66;290.96000000000004;290.86;289.96000000000004;277.66;274.5913991737795;295.06;258.96000000000004;278.76000000000005;253.26000000000002;313.66;313.16;278.36;287.96000000000004;300.16;299.26000000000005;302.46000000000004;292.86;295.36;294.96000000000004;;322.06;258.66;242.98782864720522;261.9595390733887;274.5913991737795;295.56;5780000.0;3620000.0000000005;3700000.0;1420000.0;3670000.0000000005;2560000.0;5710000.0;0.0;0.018166666666666668;0.15716666666666665;0.10383333333333335;0.02383333333333333;0.02383333333333333;;19732.87109375;0.0;3805.37719726562;40778.39453125;513140.8832453987;253937.9774112232;247416.09939449522;247055.3198874851;243897.84074163096;430014.67791919125;460631.4671354435;457655.63067567954;448095.39904047345;496605.817204583;496077.4324444892;457169.62696630094;468489.7195188582;467850.8532360966;467389.657016189;434393.4216162545;254764.42523976436;461040.14456079;460494.97074365144;;205292.2597576877;453773.11900266074;205800.15028631117;247416.09939449522;274.5913991737795;2527635.710236613;1041730.8540614346;159681.01391988358;0.0;0;174;151;0;0;0;0;3;53;63;1005538887949.7317;369603216104.7092;700291174369.8398;39583.28633452906;25747.859918380967;3263.260100839571;5078.379767154889;1980512.7798927147;837517.0210126004;26717.18841266831;897163.2219457007;3.12991796203564;0.3281401846213727
4560;2019-02-24 21:00:37.845;806;201;174;173;166;48;219;-130;59;-143;393;385;53;126;273;257;293;203;224;222;217;-132;568;365;370;143;370;253;562;-1.0;110.0;924.0;589.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40334.3125;19450.177734375;0.0;3715.96606445312;479.0;101793;;;Calculated values ==>;1551038437.845;353.76;293.26000000000005;290.56;290.46000000000004;289.76000000000005;277.96000000000004;274.9066339382667;295.06;260.16;279.06;258.86;312.46000000000004;311.66;278.46000000000004;285.76000000000005;300.46000000000004;298.86;302.46000000000004;293.46000000000004;295.36;294.86;;321.06;259.96000000000004;243.1966462407574;261.54996906429363;274.9066339382667;295.56;5680000.0;3650000.0;3700000.0;1430000.0;3700000.0;2530000.0;5620000.0;0.0;0.018333333333333333;0.154;0.09816666666666667;0.02383333333333333;0.02383333333333333;;19450.177734375;0.0;3715.96606445312;40334.3125;513615.98775924457;413228.8405538616;246358.01339748286;245999.81922640474;243547.68637010112;429811.8947417682;460631.4671354435;458498.2948140416;453813.4651475845;495645.8479929571;494800.7168963062;457775.4055730413;466382.06977781886;467819.00490425795;466443.21093673893;436689.36861796305;413968.3755738164;461040.14456079;460358.3377583031;;201112.50472608567;454955.3150802572;204766.76143106652;246358.01339748286;274.9066339382667;2528311.4241490136;1042057.2706266372;159743.67088779766;0.0;0;174;151;0;0;0;0;3;53;63;1005760813949.8022;369688687604.7364;700443823469.8884;39074.65614097816;24560.17634989555;416.55153914268817;5100.341063932882;1981168.044252601;837936.1149037575;26747.84328797891;897248.0163450956;2.9850339225403313;0.323121697233034
4561;2019-02-24 21:01:37.866;810;197;173;171;161;47;219;-135;58;-133;380;373;51;124;273;256;293;198;224;222;217;-136;561;363;370;145;368;253;554;0.0;86.0;682.0;632.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40161.35546875;19217.34375;0.0;3717.2998046875;470.0;101794;;;Calculated values ==>;1551038497.866;354.16;292.86;290.46000000000004;290.26000000000005;289.26000000000005;277.86;274.69669130483857;295.06;259.66;278.96000000000004;259.86;311.16;310.46000000000004;278.26000000000005;285.56;300.46000000000004;298.76000000000005;302.46000000000004;292.96000000000004;295.36;294.86;;320.16;259.56;243.61107973660833;261.54996906429363;274.69669130483857;295.56;5610000.0;3629999.9999999995;3700000.0;1450000.0;3679999.9999999995;2530000.0;5540000.0;0.0;0.014333333333333333;0.11366666666666667;0.10533333333333333;0.02383333333333333;0.02383333333333333;;19217.34375;0.0;3717.2998046875;40161.35546875;514696.91728498624;414989.33453799883;246338.1396707812;245617.64749498517;242133.71445348492;429947.3805835815;460631.4671354435;458378.0285708209;454520.77785178507;494271.81178567605;493530.41985674424;457533.7450994209;466151.19262259325;468099.5313471361;466598.81152663083;438241.26418102067;415339.61386950605;461040.14456079;460358.3377583031;;197350.94305643384;454208.2598885837;203651.6314881093;246338.1396707812;274.6386892127932;2528982.4561600946;1042379.6127521195;159805.63645030477;0.0;0;174;151;0;0;0;0;3;53;63;1005982891649.4635;369775117844.60455;700595676599.6567;28953.900468401556;26391.964858183303;328.2569877983762;5100.814721085938;1981735.1473067708;838360.8646902554;26754.05219805215;897333.0557298787;2.649918534401974;0.30432017376702414
4562;2019-02-24 21:02:37.846;812;192;175;174;160;44;219;-148;25;-158;372;366;30;118;273;257;293;193;224;222;217;-150;558;360;370;145;365;252;551;84.0;86.0;666.0;631.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40022.28515625;19115.748046875;0.0;3685.068359375;464.0;101795;;;Calculated values ==>;1551038557.846;354.36;292.36;290.66;290.56;289.16;277.56;274.38016830617;295.06;258.36;275.66;257.36;310.36;309.76000000000005;276.16;284.96000000000004;300.46000000000004;298.86;302.46000000000004;292.46000000000004;295.36;294.86;;319.56;258.16;243.61107973660833;261.41265627149306;274.38016830617;295.56;5580000.0;3600000.0;3700000.0;1450000.0;3650000.0;2520000.0;5510000.0;0.014;0.014333333333333333;0.111;0.10516666666666666;0.02383333333333333;0.03783333333333333;;19115.748046875;0.0;3685.068359375;40022.28515625;515192.6348136398;414400.9631372732;247201.78237197932;246833.7975128837;241902.36264406878;430148.3826014536;460631.4671354435;454527.33069276606;451904.0777707884;493529.51285561617;492893.691986109;455141.4794920139;465601.5953587099;468518.44712403516;467155.4305485478;438893.4246420604;414757.0629070427;461040.14456079;460358.3377583031;;194843.3435325042;452744.55169506615;203403.48545533608;230994.48307242853;274.38016830617;2529650.43043318;1042698.9487030512;159867.30228955776;0.0;0;174;151;0;0;0;0;3;53;63;1006204817649.534;369862088844.6322;700747126099.705;27874.74682135473;26222.368799544944;345.9545182019209;8677.59916894892;1982208.5615103156;838799.171319949;26759.66875446087;897447.8375722936;2.7683512810860718;0.29902175588548247
4563;2019-02-24 21:03:37.887;812;190;177;176;162;40;219;-154;0;-162;364;358;10;108;271;257;293;191;224;222;217;-154;556;358;370;144;363;247;549;94.0;83.0;661.0;626.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39904.5703125;19100.439453125;0.0;3611.00634765625;459.0;101796;;;Calculated values ==>;1551038617.887;354.36;292.16;290.86;290.76000000000005;289.36;277.16;274.1680685717883;295.06;257.76000000000005;273.16;256.96000000000004;309.56;308.96000000000004;274.16;283.96000000000004;300.26000000000005;298.86;302.46000000000004;292.26000000000005;295.36;294.86;;319.06;257.76000000000005;243.40439225979637;260.72004837742526;274.1680685717883;295.56;5560000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2470000.0;5490000.0;0.015666666666666666;0.013833333333333333;0.11016666666666668;0.10433333333333333;0.02383333333333333;0.03949999999999999;;19100.439453125;0.0;3611.00634765625;39904.5703125;515359.5679817459;414485.982530214;248038.71108239493;247664.27914948677;242658.462174649;430280.9020939914;460631.4671354435;452295.6682968842;451655.89129990316;493209.85887234646;492576.32605892443;453531.0461702515;465171.2308845454;468539.4126624423;467438.4851594835;439324.06615652837;414840.6948555996;461040.14456079;460358.3377583031;;192753.74022246967;452495.75435495353;202877.1283875196;230126.5221654402;274.1680685717883;2530316.942702543;1043017.6345528527;159928.14445933793;0.0;0;174;151;0;0;0;0;3;53;63;1006426969350.0068;369948848089.81683;700896928395.0238;27477.609146681672;26043.54330926894;338.6866363295145;9094.156715918083;1982670.146345281;839235.0182137829;26765.377996078467;897596.0367385928;2.771906128760533;0.2971529282095114
4564;2019-02-24 21:04:37.867;811;188;177;176;163;37;219;-160;7;-159;355;350;11;101;270;258;293;189;224;222;217;-159;553;356;370;143;361;240;548;0.0;115.0;535.0;629.0;143.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39818.2421875;19055.435546875;0.0;3507.60717773438;456.0;101797;;;Calculated values ==>;1551038677.867;354.26;291.96000000000004;290.86;290.76000000000005;289.46000000000004;276.86;273.955091788801;295.06;257.16;273.86;257.26000000000005;308.66;308.16;274.26000000000005;283.26000000000005;300.16;298.96000000000004;302.46000000000004;292.06;295.36;294.86;;318.76000000000005;257.26000000000005;243.1966462407574;259.7329541166123;273.955091788801;295.56;5530000.0;3560000.0;3700000.0;1430000.0;3610000.0;2400000.0;5480000.0;0.0;0.019166666666666665;0.08916666666666666;0.10483333333333333;0.02383333333333333;0.02383333333333333;;19055.435546875;0.0;3507.60717773438;39818.2421875;515487.8611619181;414171.1577566021;248085.9001276696;247710.6695181312;243040.92586559296;430412.23801567365;460631.4671354435;454354.7697815938;452143.1162734549;493001.21487126854;492476.2692845879;454838.4717246098;465383.2164754723;468689.177056728;467848.8054865576;439963.9994093472;414529.21004869137;461040.14456079;460358.3377583031;;191500.00471740507;452143.1162734549;201972.2588119733;248085.9001276696;273.955091788801;2530981.0780213308;1043335.4941894121;159987.44646480857;0.0;0;174;151;0;0;0;0;3;53;63;1006648895350.0774;370034919389.8442;701042979695.0702;22504.107228124492;26226.244890545324;487.5001294125699;5059.159763530098;1983086.5218104357;839670.454588397;26772.260590831935;897713.9417278577;2.4055714769538983;0.2845692550531401
4565;2019-02-24 21:05:37.877;814;186;173;170;161;35;219;-167;20;-168;349;346;22;125;269;259;293;188;224;222;217;-164;537;352;370;141;357;259;536;0.0;113.0;531.0;595.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31996.349609375;10639.134765625;0.0;3886.88012695312;458.0;101798;;;Calculated values ==>;1551038737.877;354.56000000000006;291.76000000000005;290.46000000000004;290.16;289.26000000000005;276.66;273.5264737036516;295.06;256.46000000000004;275.16;256.36;308.06;307.76000000000005;275.36;285.66;300.06;299.06;302.46000000000004;291.96000000000004;295.36;294.86;;318.96000000000004;256.76000000000005;242.77792619122317;262.3656120759269;273.5264737036516;295.56;5370000.0;3520000.0000000005;3700000.0;1410000.0;3570000.0000000005;2590000.0;5360000.0;0.0;0.01883333333333333;0.0885;0.09916666666666667;0.02383333333333333;0.02383333333333333;;10639.134765625;0.0;3886.88012695312;31996.349609375;517176.8741158561;418067.5072931133;413664.0062263684;246030.2343396637;242805.59996469266;430671.36484660726;460631.4671354435;452707.4819948718;451545.5733626922;490331.09310397465;490009.16999854485;452959.0387539847;465402.7570864703;469115.7338860559;468536.14063987497;443262.9567618794;418696.567325458;461040.14456079;460358.3377583031;;192335.8262164488;451963.7996316748;201141.4714234657;413664.0062263684;273.5264737036516;2531579.6326953648;1043582.9901844357;160049.0774624591;0.0;0;174;151;0;0;0;0;3;53;63;1006870932350.0421;370120133589.8306;701192704645.0464;22263.59193556944;24873.214213980733;462.6670010526028;1112.8815681777762;1983459.6481474338;840096.3543856714;26780.17996992779;897765.3839778934;3.353456201099553;0.4274565978491716
4566;2019-02-24 21:06:37.868;814;185;170;169;157;34;218;-173;31;-179;359;360;32;152;267;260;293;186;224;222;217;-169;539;350;370;141;355;266;539;197.0;110.0;478.0;607.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32081.689453125;10584.380859375;0.0;4006.37573242188;468.0;101799;;;Calculated values ==>;1551038797.868;354.56000000000006;291.66;290.16;290.06;288.86;276.56;273.3108153835814;294.96000000000004;255.86;276.26000000000005;255.26000000000002;309.06;309.16;276.36;288.36;299.86;299.16;302.46000000000004;291.76000000000005;295.36;294.86;;319.96000000000004;256.26000000000005;242.77792619122317;263.299902668528;273.3108153835814;295.56;5390000.0;3500000.0;3700000.0;1410000.0;3550000.0;2660000.0;5390000.0;0.03283333333333333;0.018333333333333333;0.07966666666666668;0.10116666666666667;0.02383333333333333;0.056666666666666664;;10584.380859375;0.0;4006.37573242188;32081.689453125;517012.0286844248;416640.31892905396;245897.55614455094;245532.61613331176;241315.28759521307;430799.1582183253;460494.97074365144;452884.6600879498;450391.5199233937;490648.36932616576;490756.1952595115;453011.5958584307;467552.02106200013;469137.5394133821;468940.9428472638;442860.5244233107;416970.2402248563;461040.14456079;460358.3377583031;;196515.0671798046;451440.8995300102;200889.67060091667;219819.45775603346;273.31081538358137;2532113.53625611;1043759.826285064;160114.84472798172;0.0;0;174;151;0;0;0;0;3;53;63;1007092899049.8092;370204720899.7419;701350181019.8811;20075.60082913364;25347.432659993294;474.65521030499747;13630.536533461946;1983812.4218294453;840514.7970000403;26787.98981669481;897888.2273660055;4.079858700840877;0.40870455341287126
4567;2019-02-24 21:07:37.848;810;182;170;170;159;35;218;-170;42;-182;374;375;41;165;266;260;293;183;224;222;217;-169;542;350;370;140;355;269;541;65.0;111.0;540.0;582.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.12890625;10579.0224609375;0.0;4061.74951171875;477.0;101800;;;Calculated values ==>;1551038857.848;354.16;291.36;290.16;290.16;289.06;276.66;273.3108153835814;294.96000000000004;256.16;277.36;254.96000000000004;310.56;310.66;277.26000000000005;289.66;299.76000000000005;299.16;302.46000000000004;291.46000000000004;295.36;294.86;;320.86;256.26000000000005;242.56692532238324;263.6948088759802;273.3108153835814;295.56;5420000.0;3500000.0;3700000.0;1400000.0;3550000.0;2690000.0;5410000.0;0.010833333333333334;0.018500000000000003;0.09000000000000001;0.097;0.02383333333333333;0.034666666666666665;;10579.0224609375;0.0;4061.74951171875;32171.12890625;516281.27411120274;414844.9632653101;245810.12445136692;245810.12445136692;241925.27565663293;430799.1582183253;460494.97074365144;453763.8861497668;450252.4966324106;491943.3146578283;492051.09403493226;453637.1052473653;468645.8644044116;469010.3157840944;468940.9428472638;442251.737434491;415193.89882489573;461040.14456079;460358.3377583031;;200276.58477070546;451614.0667309735;201060.40522157736;231825.8371920577;273.3108153835814;2532648.7979292236;1043936.1291922246;160182.05669357858;0.0;0;174;151;0;0;0;0;3;53;63;1007314825049.8798;370288992799.7687;701510627519.9321;22743.313283537052;24303.705166411426;500.57001427751237;7922.460019629841;1984169.1271724028;840928.4185622312;26796.113984609958;898067.7758012369;3.7887379564038106;0.4143219420422703
4568;2019-02-24 21:08:37.869;803;182;170;170;162;37;218;-165;51;-181;385;385;48;168;265;261;293;184;224;222;217;-165;542;350;370;140;355;269;542;176.0;117.0;400.0;593.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32205.0625;10609.79296875;0.0;4050.0087890625;480.0;101801;;;Calculated values ==>;1551038917.869;353.46000000000004;291.36;290.16;290.16;289.36;276.86;273.3108153835814;294.96000000000004;256.66;278.26000000000005;255.06000000000003;311.66;311.66;277.96000000000004;289.96000000000004;299.66;299.26000000000005;302.46000000000004;291.56;295.36;294.86;;321.16;256.66;242.56692532238324;263.6948088759802;273.3108153835814;295.56;5420000.0;3500000.0;3700000.0;1400000.0;3550000.0;2690000.0;5420000.0;0.029333333333333333;0.0195;0.06666666666666667;0.09883333333333333;0.02383333333333333;0.05316666666666667;;10609.79296875;0.0;4050.0087890625;32205.0625;515434.2903416203;414444.8531748647;245766.70864518883;245766.70864518883;242922.9174828739;430799.1582183253;460494.97074365144;454899.8186926762;450357.5226852606;493127.45425226516;493127.45425226516;454522.18011340883;468994.60492481873;468883.0007636323;469067.57971533516;442251.737434491;415148.14059818554;461040.14456079;460358.3377583031;;201530.46850934727;452031.4091765612;201241.92582014197;221201.3112244733;273.3108153835814;2533185.4539540154;1044112.7644545808;160249.6783386103;0.0;0;174;151;0;0;0;0;3;53;63;1007536902749.541;370373022199.6405;701672084009.6858;16910.526191502282;24786.360605059435;528.5201383079564;12715.181910715284;1984499.6914912225;841337.6456223944;26804.692737381363;898239.8163435162;3.7477033968966205;0.3830304981328672
4569;2019-02-24 21:09:37.879;798;185;171;170;164;39;218;-162;58;-187;392;391;53;175;266;261;292;186;224;222;217;-164;549;354;370;140;359;267;549;-2.0;113.0;305.0;569.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.75;10795.1455078125;0.0;4030.57373046875;483.0;101802;;;Calculated values ==>;1551038977.879;352.96000000000004;291.66;290.26000000000005;290.16;289.56;277.06;273.7412296467126;294.96000000000004;256.96000000000004;278.96000000000004;254.46000000000004;312.36;312.26000000000005;278.46000000000004;290.66;299.76000000000005;299.26000000000005;302.36;291.76000000000005;295.36;294.86;;321.46000000000004;256.76000000000005;242.56692532238324;263.43189868330234;273.7412296467126;295.56;5490000.0;3540000.0;3700000.0;1400000.0;3590000.0;2670000.0;5490000.0;0.0;0.01883333333333333;0.05083333333333333;0.09483333333333334;0.02383333333333333;0.02383333333333333;;10795.1455078125;0.0;4030.57373046875;32316.75;514239.0007356117;412648.34060041176;245828.53539870953;245468.21908267454;243349.44934930894;430542.39183029096;460494.97074365144;456107.97810590366;449726.62098988687;494088.4907178426;493981.37065345666;455484.92409539985;470079.60727462923;468454.6555809868;468512.2632538827;440603.83509852394;413024.9693880693;461040.14456079;460358.3377583031;;202784.37528459195;452135.63026264065;203015.28524173514;245828.53539870953;273.7412296467126;2533723.225338392;1044291.1686709384;160317.02774929363;0.0;0;174;151;0;0;0;0;3;53;63;1007758939749.5057;370457036199.62714;701832910809.6603;12865.545220595232;23624.91271948254;519.401970880229;5112.960289570313;1984747.866775272;841741.1401379145;26813.426877070586;898388.4089564703;2.8411991029591106;0.34866369433646094
4570;2019-02-24 21:10:37.860;797;190;171;171;167;42;218;-161;62;-206;395;392;58;177;267;260;292;191;223;221;217;-163;555;357;370;140;362;267;555;-2.0;118.0;362.0;590.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.3203125;10924.8046875;0.0;4049.71142578125;486.0;101803;;;Calculated values ==>;1551039037.86;352.86;292.16;290.26000000000005;290.26000000000005;289.86;277.36;274.0616903277293;294.96000000000004;257.06;279.36;252.56000000000003;312.66;312.36;278.96000000000004;290.86;299.86;299.16;302.36;292.26000000000005;295.26000000000005;294.86;;321.76000000000005;256.86;242.56692532238324;263.43189868330234;274.0616903277293;295.46000000000004;5550000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2670000.0;5550000.0;0.0;0.019666666666666666;0.060333333333333336;0.09833333333333334;0.02383333333333333;0.02383333333333333;;10924.8046875;0.0;4049.71142578125;32462.3203125;513609.634344017;411990.71530006983;245576.0215977233;245576.0215977233;244162.31979616627;430346.717906069;460494.97074365144;456604.5754085982;447716.5080246641;494409.70566033054;494088.4907178426;456107.97810590366;470310.1765792082;468164.148934044;467964.9345701517;439330.7501126847;412377.0396431636;460904.05326945195;460358.3377583031;;204038.30555042345;452239.8059663957;205037.78731888335;245576.0215977233;274.0616903277293;2534262.87997908;1044472.110939203;160384.3421358944;0.0;0;174;151;0;0;0;0;3;53;63;1007980869449.3081;370541009599.55237;701993060079.5177;15177.862881412795;24308.198500338716;530.0896392339141;5118.978535160485;1984981.4878391426;842140.4562409028;26822.16987098867;898473.6481123175;3.01412941925479;0.3648086130993801
4571;2019-02-24 21:11:37.840;799;202;174;173;168;46;218;-146;62;-194;390;384;59;143;269;258;292;204;223;221;216;-150;582;364;370;140;369;244;577;-1.0;80.0;727.0;558.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41068.37890625;20001.064453125;0.0;3628.48974609375;484.0;101804;;;Calculated values ==>;1551039097.84;353.06000000000006;293.36;290.56;290.46000000000004;289.96000000000004;277.76000000000005;274.8017692304317;294.96000000000004;258.56;279.36;253.76000000000002;312.16;311.56;279.06;287.46000000000004;300.06;298.96000000000004;302.36;293.56;295.26000000000005;294.76000000000005;;321.56;258.16;242.56692532238324;260.2995467637923;274.8017692304317;295.46000000000004;5820000.0;3640000.0;3700000.0;1400000.0;3690000.0;2440000.0;5770000.0;0.0;0.013333333333333334;0.12116666666666666;0.093;0.02383333333333333;0.02383333333333333;;20001.064453125;0.0;3628.48974609375;41068.37890625;511554.4554542482;256503.4841739698;245744.88535375864;245395.783462841;243676.99245578417;429879.7862731237;460494.97074365144;460268.71096229187;448988.26500186446;496253.51530645444;495625.17118065804;459915.53801019466;469579.23310809454;467439.2021876248;466716.40587100666;433212.4872320829;407709.78654575796;460904.05326945195;460221.56738830067;;203202.34940748036;453590.05543675483;206060.51699566026;245744.88535375864;274.8017692304317;2534875.4315541554;1044729.7406102647;160448.3058173438;0.0;0;175;151;0;0;0;0;3;53;63;1008202795449.3787;370624981599.5791;702146308979.5664;30801.559502290194;23020.247075021794;340.03600915099884;5111.694255156584;1985364.5219718441;842534.7284862518;26829.41850104516;898558.8753003951;2.5084492217622665;0.2756137474911122
4572;2019-02-24 21:12:37.850;811;205;167;167;164;52;218;-133;63;-139;373;365;56;127;272;252;292;207;223;221;216;-134;571;368;370;140;372;243;565;-1.0;83.0;754.0;528.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40588.95703125;19639.478515625;0.0;3613.30883789062;473.0;101805;;;Calculated values ==>;1551039157.85;354.26;293.66;289.86;289.86;289.56;278.36;275.2199585193972;294.96000000000004;259.86;279.46000000000004;259.26000000000005;310.46000000000004;309.66;278.76000000000005;285.86;300.36;298.36;302.36;293.86;295.26000000000005;294.76000000000005;;320.46000000000004;259.76000000000005;242.56692532238324;260.1585393101385;275.2199585193972;295.46000000000004;5710000.0;3679999.9999999995;3700000.0;1400000.0;3720000.0000000005;2430000.0;5650000.0;0.0;0.013833333333333333;0.12566666666666668;0.08800000000000001;0.02383333333333333;0.02383333333333333;;19639.478515625;0.0;3613.30883789062;40588.95703125;513979.657755383;413491.5195303475;243778.99754215492;243778.99754215492;242754.76168602798;429606.4342157736;460494.97074365144;460540.9343754539;454726.9445351932;494575.3692058578;493735.5575093378;459718.1217053845;467911.21198545385;467406.8520820927;465354.9656912107;435788.38794253615;414226.0454800769;460904.05326945195;460221.56738830067;;198604.77482894104;455242.08185384754;205312.8810583736;243778.99754215492;275.2199585193972;2535556.022766493;1045060.1335245948;160508.664196921;0.0;0;175;151;0;0;0;0;3;53;63;1008424832449.3434;370708995599.56573;702292433329.5432;32073.65870017976;21993.769670001708;298.279070730686;5158.547914666473;1985888.56945014;842909.9078118684;26834.738679925384;898644.4749160219;2.5598761322942676;0.2767426986756942
4573;2019-02-24 21:13:37.861;826;199;165;164;155;51;218;-134;62;-123;363;358;52;124;273;251;292;200;223;221;216;-134;562;364;370;140;369;246;556;-1.0;112.0;288.0;531.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40224.4921875;19269.720703125;0.0;3657.185546875;464.0;101806;;;Calculated values ==>;1551039217.861;355.76;293.06;289.66;289.56;288.66;278.26000000000005;274.8017692304317;294.96000000000004;259.76000000000005;279.36;260.86;309.46000000000004;308.96000000000004;278.36;285.56;300.46000000000004;298.26000000000005;302.36;293.16;295.26000000000005;294.76000000000005;;319.56;259.76000000000005;242.56692532238324;260.58029834229245;274.8017692304317;295.46000000000004;5620000.0;3640000.0;3700000.0;1400000.0;3690000.0;2460000.0;5560000.0;0.0;0.018666666666666668;0.048;0.0885;0.023666666666666666;0.023666666666666666;;19269.720703125;0.0;3657.185546875;40224.4921875;516569.6107508863;414911.80031545786;243429.09896526177;243084.7120441777;240059.67428768805;429879.7862731237;460494.97074365144;459957.85631555936;456371.94422699657;493209.7597410181;492682.3209915927;458772.7244909774;467148.04732044;467959.39388258365;465802.6480608363;437808.5870762594;415263.34616146993;460904.05326945195;460221.56738830067;;194843.3435325042;455242.08185384754;203329.681655316;243429.09896526177;274.5189413287756;2536229.5916433963;1045384.4362968729;160569.26275798507;0.0;0;175;151;0;0;0;0;3;53;63;1008646873149.9221;370793010999.78467;702439160224.9257;12318.152383691682;22294.24741757004;420.8444970760706;5130.75508601192;1986258.5690309592;843279.0422841419;26840.7324750004;898730.2348276862;1.751828133564672;0.21260102092808597
4574;2019-02-24 21:14:37.871;834;193;167;165;154;47;218;-152;37;-155;361;358;36;120;272;251;292;194;223;221;216;-153;556;361;370;139;366;247;550;0.0;120.0;226.0;495.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40138.6171875;19035.583984375;0.0;3707.98657226562;459.0;101807;;;Calculated values ==>;1551039277.871;356.56000000000006;292.46000000000004;289.86;289.66;288.56;277.86;274.4858918419099;294.96000000000004;257.96000000000004;276.86;257.66;309.26000000000005;308.96000000000004;276.76000000000005;285.16;300.36;298.26000000000005;302.36;292.56;295.26000000000005;294.76000000000005;;319.06;257.86;242.35481222062532;260.72004837742526;274.4858918419099;295.46000000000004;5560000.0;3610000.0;3700000.0;1390000.0;3660000.0;2470000.0;5500000.0;0.0;0.02;0.03766666666666666;0.0825;0.023666666666666666;0.023666666666666666;;19035.583984375;0.0;3707.98657226562;40138.6171875;518033.98660668323;415150.1171397334;244359.8885674051;243658.85615628987;239928.7520593822;430081.6785162784;460494.97074365144;456817.03147667996;453240.62999506394;492893.19191496057;492576.32605892443;456696.53541972896;466549.07273255236;468249.8692087399;466234.42928284;439115.7899480134;415497.79424610164;460904.05326945195;460221.56738830067;;192753.74022246967;453447.63068347017;203422.67762862484;244359.8885674051;274.4858918419099;2536899.3958368446;1045703.70037103;160630.6494217072;0.0;0;175;151;0;0;0;0;3;53;63;1008868910149.8868;370876724949.77136;702587084874.9021;9544.520661610075;20627.05862702474;472.3599140382349;5108.726398761195;1986440.788337798;843636.7794473817;26848.17708565352;898815.5780615478;1.5719900053685834;0.191423122500557
4575;2019-02-24 21:15:37.862;834;188;169;168;154;42;218;-157;6;-169;361;359;15;122;270;252;292;190;223;221;216;-156;538;357;370;138;362;259;538;96.0;113.0;251.0;493.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.080078125;10606.5771484375;0.0;3927.37451171875;455.0;101808;;;Calculated values ==>;1551039337.862;356.56000000000006;291.96000000000004;290.06;289.96000000000004;288.56;277.36;274.0616903277293;294.96000000000004;257.46000000000004;273.76000000000005;256.26000000000005;309.26000000000005;309.06;274.66;285.36;300.16;298.36;302.36;292.16;295.26000000000005;294.76000000000005;;318.66;257.56;242.14157278889297;262.3656120759269;274.0616903277293;295.46000000000004;5380000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2590000.0;5380000.0;0.016;0.01883333333333333;0.04183333333333333;0.08216666666666667;0.023666666666666666;0.03966666666666667;;10606.5771484375;0.0;3927.37451171875;32122.080078125;519494.63569992053;417982.9865254938;245575.92521091318;245212.5699286963;240336.68564017775;430346.717906069;460494.97074365144;450933.51448865916;451958.96133797773;491616.4507808254;491402.479765323;452076.58373615495;465052.20703705546;468550.0769906653;466935.48835395055;442867.8574138439;418614.5155003833;460904.05326945195;460221.56738830067;;191082.09718829524;453305.8979690103;203025.0064449589;228412.5294061585;274.0616903277293;2537501.477987555;1045950.6813275096;160694.2678864723;0.0;0;175;151;0;0;0;0;3;53;63;1009090876849.6539;370959812484.6842;702738862104.7428;10370.839253161459;20564.74658689289;456.7712727035086;9195.091839958308;1986606.7247760473;843979.9930007145;26855.918684120927;898934.7586669726;2.7925955653192136;0.2999739574096668
4576;2019-02-24 21:16:37.872;830;184;169;168;155;38;217;-146;4;-149;373;375;18;152;267;253;292;185;223;221;216;-145;537;351;370;137;356;277;537;-2.0;108.0;644.0;443.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.169921875;10411.1181640625;0.0;4216.38720703125;464.0;101809;;;Calculated values ==>;1551039397.872;356.16;291.56;290.06;289.96000000000004;288.66;276.96000000000004;273.4187578820637;294.86;258.56;273.56;258.26000000000005;310.46000000000004;310.66;274.96000000000004;288.36;299.86;298.46000000000004;302.36;291.66;295.26000000000005;294.76000000000005;;319.56;258.66;241.92719264551067;264.73235714968143;273.4187578820637;295.46000000000004;5370000.0;3510000.0;3700000.0;1370000.0;3560000.0;2770000.0;5370000.0;0.0;0.018000000000000002;0.10733333333333334;0.07383333333333333;0.023666666666666666;0.023666666666666666;;10411.1181640625;0.0;4216.38720703125;32334.169921875;519096.81283574575;417057.82380782365;245619.43307300512;245255.38111988662;240708.57769444087;430735.4089219946;460358.3377583031;447361.45881215285;454194.8353515687;490977.0878784474;491194.56805683195;449235.306241901;465986.0456033788;468999.21857833967;467911.65304029145;443069.4424872892;417383.24998512387;460904.05326945195;460221.56738830067;;194843.3435325042;454605.6961720488;200824.23518351535;245619.43307300512;273.4187578820637;2538038.7029267056;1046125.8579796627;160762.14387823126;0.0;0;175;151;0;0;0;0;3;53;63;1009312913849.6187;371042326234.6711;702899688904.7173;26461.662002807094;18737.53120298672;462.35146503897596;5078.917178795328;1986913.7134427167;844307.5665687417;26863.579316826923;899053.7285671225;3.4688390509771576;0.3693335212184419
4577;2019-02-24 21:17:37.853;817;185;169;168;159;37;217;-141;6;-111;396;399;12;138;266;254;292;186;223;221;216;-141;565;352;370;137;357;259;559;170.0;110.0;723.0;441.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40582.91796875;19270.7109375;0.0;3916.58227539062;470.0;101810;;;Calculated values ==>;1551039457.853;354.86;291.66;290.06;289.96000000000004;289.06;276.86;273.5264737036516;294.86;259.06;273.76000000000005;262.06;312.76000000000005;313.06;274.36;286.96000000000004;299.76000000000005;298.56;302.36;291.76000000000005;295.26000000000005;294.76000000000005;;320.16;259.06;241.92719264551067;262.3656120759269;273.5264737036516;295.46000000000004;5650000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2590000.0;5590000.0;0.028333333333333332;0.018333333333333333;0.12050000000000001;0.0735;0.023666666666666666;0.052;;19270.7109375;0.0;3916.58227539062;40582.91796875;515220.3662596789;250604.9084420917;244705.37843812598;244355.32472878732;241284.4493855481;430671.36484660726;460358.3377583031;450933.51448865916;458073.8067698351;495345.3398252527;495663.6512152069;451696.64201551117;466915.0404101374;468732.9764279705;467898.84525345423;437143.36763879773;250995.64159748814;460904.05326945195;460221.56738830067;;197350.94305643384;455015.92941394635;199909.585148408;220297.41414565145;273.12943421567417;2538646.15290516;1046373.1282282398;160829.89716185498;0.0;0;176;151;0;0;0;0;3;53;63;1009534843549.421;371124500204.5979;703060437984.5742;30248.383485500268;18750.31630351707;3412.7083107573426;12476.055968617758;1987386.1475031897;844619.8663714202;26895.861255744298;899199.9736842638;2.798406156019938;0.2419250897413189
4578;2019-02-24 21:18:37.873;806;194;170;169;160;39;217;-134;11;-85;405;402;12;108;267;254;292;196;222;220;216;-135;566;358;370;137;363;245;561;-2.0;112.0;688.0;444.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40582.96875;19463.466796875;0.0;3697.76416015625;463.0;101811;;;Calculated values ==>;1551039517.873;353.76;292.56;290.16;290.06;289.16;277.06;274.1680685717883;294.86;259.76000000000005;274.26000000000005;264.66;313.66;313.36;274.36;283.96000000000004;299.86;298.56;302.36;292.76000000000005;295.16;294.76000000000005;;319.46000000000004;259.66;241.92719264551067;260.44013211722256;274.1680685717883;295.36;5660000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2450000.0;5610000.0;0.0;0.018666666666666668;0.11466666666666667;0.07400000000000001;0.023666666666666666;0.023666666666666666;;19463.466796875;0.0;3697.76416015625;40582.96875;513784.93774284946;410935.85697635193;244977.2519856306;244626.45485023712;241549.50641970217;430280.9020939914;460358.3377583031;453994.699906057;460699.3913920448;497720.6284349067;497407.0828104685;454116.9317620451;465460.97018130205;468024.1018388634;467051.5817240092;436919.8436490496;411733.9045326037;460767.82771810255;460221.56738830067;;194425.4183739577;455630.1278140129;200508.12517571606;244977.2519856306;273.3909671610068;2539322.7607550644;1046696.0206375285;160893.37119976003;0.0;0;176;151;0;0;0;0;3;53;63;1009756917549.3505;371206727604.5718;703211688384.5261;29066.460569079092;18879.028195233972;470.1375301736567;5094.115464529858;1987880.60263361;844933.5487681004;26928.22909009133;899346.4405855252;2.3103151062345493;0.24265636777925456
4579;2019-02-24 21:19:37.863;808;196;167;167;160;42;217;-140;19;-85;401;396;18;104;269;252;292;197;222;220;216;-140;562;362;370;136;367;241;557;0.0;116.0;326.0;443.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40313.53515625;19307.244140625;0.0;3621.72290039062;457.0;101812;;;Calculated values ==>;1551039577.863;353.96000000000004;292.76000000000005;289.86;289.86;289.16;277.36;274.5913991737795;294.86;259.16;275.06;264.66;313.26000000000005;312.76000000000005;274.96000000000004;283.56;300.06;298.36;302.36;292.86;295.16;294.76000000000005;;318.86;259.16;241.71165711629368;259.87524604437704;274.5913991737795;295.36;5620000.0;3620000.0000000005;3700000.0;1360000.0;3670000.0000000005;2410000.0;5570000.0;0.0;0.01933333333333333;0.05433333333333333;0.07383333333333333;0.023666666666666666;0.023666666666666666;;19307.244140625;0.0;3621.72290039062;40313.53515625;514367.7481717616;413424.6012876412;244084.42020959308;244084.42020959308;241689.08458824438;430014.67791919125;460358.3377583031;455636.0052374283;460851.3256296811;497706.6022658479;497185.61006214377;455515.6497885153;465581.0292482008;467721.131552299;466221.12760670384;437808.5870762594;413793.25851007923;460767.82771810255;460221.56738830067;;191917.91438739494;455282.42342167976;200333.29619780587;244084.42020959308;273.33941978690217;2539996.785931468;1047019.0560471828;160954.35675932004;0.0;0;176;151;0;0;0;0;3;53;63;1009978880549.3857;371288613954.5848;703357464084.5493;13871.447191152818;18823.743893362687;464.29635227948364;5115.245816562746;1988238.3588956858;845247.6861705941;26936.01474128817;899431.5044165461;1.6692742060683072;0.1907948401143012
4580;2019-02-24 21:20:37.844;817;192;165;164;154;44;217;-159;-12;-134;396;392;4;118;270;251;292;193;222;220;216;-159;539;359;370;135;364;259;539;0.0;84.0;200.0;443.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.416015625;10651.4814453125;0.0;3956.49780273438;452.0;101813;;;Calculated values ==>;1551039637.844;354.86;292.36;289.66;289.56;288.56;277.56;274.27422755570615;294.86;257.26000000000005;271.96000000000004;259.76000000000005;312.76000000000005;312.36;273.56;284.96000000000004;300.16;298.26000000000005;302.36;292.46000000000004;295.16;294.76000000000005;;318.36;257.26000000000005;241.49495122638035;262.3656120759269;274.27422755570615;295.36;5390000.0;3590000.0;3700000.0;1350000.0;3640000.0;2590000.0;5390000.0;0.0;0.014;0.03333333333333333;0.07383333333333333;0.023666666666666666;0.023666666666666666;;10651.4814453125;0.0;3956.49780273438;32245.416015625;517373.22829410667;418886.32245040225;244095.0193303678;243740.87953446314;240302.00890023817;430214.79039162316;460358.3377583031;448616.7269537818;456057.19188496296;495345.3398252527;494920.61560959346;450678.1562791073;464583.8670615517;468271.1358727367;466520.93082736776;442665.5886209802;419195.8940508636;460767.82771810255;460221.56738830067;;189828.38726562503;453501.8071816641;200997.5284011942;244095.0193303678;273.5875545233083;2540601.252384755;1047268.633036754;161017.48860062507;0.0;0;176;151;0;0;0;0;3;53;63;1010200810250.0703;371369888209.83545;703507416585.0118;8253.973285086253;18643.232583291363;328.57572398163296;5114.994970704411;1988422.6790136967;845559.812104341;26942.61991630941;899516.7294269007;2.213911726865829;0.26607063040304013
4581;2019-02-24 21:21:37.844;820;184;166;165;152;42;217;-165;-46;-164;406;407;-29;153;268;252;291;185;222;220;216;-162;540;354;370;135;359;274;539;0.0;114.0;302.0;428.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32313.388671875;10486.30078125;0.0;4207.791015625;461.0;101814;;;Calculated values ==>;1551039697.844;355.16;291.56;289.76000000000005;289.66;288.36;277.36;273.7412296467126;294.86;256.66;268.56;256.76000000000005;313.76000000000005;313.86;270.26000000000005;288.46000000000004;299.96000000000004;298.36;302.26000000000005;291.66;295.16;294.76000000000005;;319.26000000000005;256.96000000000004;241.49495122638035;264.3458800820626;273.7412296467126;295.36;5400000.0;3540000.0;3700000.0;1350000.0;3590000.0;2740000.0;5390000.0;0.0;0.019;0.050333333333333334;0.07133333333333333;0.023666666666666666;0.023666666666666666;;10486.30078125;0.0;4207.791015625;32313.388671875;517652.1119806477;416307.12131123175;244451.20899614983;244095.0193303678;239634.4896957248;430542.39183029096;460358.3377583031;441024.84042851103;452987.80012212653;494862.804142913;494970.3349862147;443424.82260529464;466534.6009998952;468710.8368602682;467360.9363845398;442266.4398780805;416640.31892905396;460767.82771810255;460221.56738830067;;193589.57483703562;453193.5252972451;201567.56549326837;244451.20899614983;273.7412296467126;2541139.2424238175;1047444.7812219753;161085.52434077807;0.0;0;176;151;0;0;0;0;3;53;63;1010422810250.0703;371450888209.83545;703667316585.0118;12052.682838407214;17949.318466017008;486.8962980315044;5106.565148614236;1988591.9011480592;845864.7500297519;26949.415516492852;899601.9090945617;2.422433672194703;0.27718183930715157
4582;2019-02-24 21:22:37.855;812;185;169;168;156;40;217;-169;-52;-179;424;425;-54;134;267;253;291;187;222;220;216;-169;569;355;370;134;360;258;562;95.0;111.0;304.0;444.0;142.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40677.96484375;19416.75;0.0;3919.015625;467.0;101815;;;Calculated values ==>;1551039757.855;354.36;291.66;290.06;289.96000000000004;288.76000000000005;277.16;273.8482719121499;294.86;256.26000000000005;267.96000000000004;255.26000000000002;315.56;315.66;267.76000000000005;286.56;299.86;298.46000000000004;302.26000000000005;291.86;295.16;294.76000000000005;;319.86;256.26000000000005;241.2770596917726;262.23063862743834;273.8482719121499;295.36;5690000.0;3550000.0;3700000.0;1340000.0;3600000.0;2580000.0;5620000.0;0.01583333333333333;0.018500000000000003;0.050666666666666665;0.07400000000000001;0.023666666666666666;0.03949999999999999;;19416.75;0.0;3919.015625;40677.96484375;514271.1662799515;250451.59811700613;244587.23475055394;244238.89794927315;240191.02596920452;430477.46260093397;460358.3377583031;443502.14112998877;451612.4455072676;498408.98744793533;498514.42599198356;443230.30969639187;466593.59296105785;468443.49349306896;467347.9261667814;436022.6818246781;251230.37358079918;460767.82771810255;460221.56738830067;;196097.13278094304;452643.1002709737;202252.5841210642;227617.64905518887;273.8482719121499;2541747.615216851;1047694.0189966949;161153.26014531194;0.0;0;177;151;0;0;0;0;3;53;63;1010644850949.7668;371531603004.72516;703826945844.7937;12223.310888452179;18528.898195093305;3418.6577025117604;9187.854774157915;1988794.2381838302;846168.7908987878;26981.967766604837;899721.0510991191;1.8580372402165468;0.17677012054407035
4583;2019-02-24 21:23:37.845;803;197;171;170;160;41;217;-160;-25;-175;426;421;-25;84;268;252;291;198;222;220;215;-163;569;361;370;134;366;244;563;-1.0;111.0;597.0;442.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40649.82421875;19550.515625;0.0;3682.6318359375;461.0;101816;;;Calculated values ==>;1551039817.845;353.46000000000004;292.86;290.26000000000005;290.16;289.16;277.26000000000005;274.4858918419099;294.86;257.16;270.66;255.66000000000003;315.76000000000005;315.26000000000005;270.66;281.56;299.96000000000004;298.36;302.26000000000005;292.96000000000004;295.16;294.66;;319.26000000000005;256.86;241.2770596917726;260.2995467637923;274.4858918419099;295.36;5690000.0;3610000.0;3700000.0;1340000.0;3660000.0;2440000.0;5630000.0;0.0;0.018500000000000003;0.09949999999999999;0.07366666666666667;0.023666666666666666;0.023666666666666666;;19550.515625;0.0;3682.6318359375;40649.82421875;513160.98476170225;411255.00947143295;245249.35529374494;244897.81077390737;241480.475960369;430081.6785162784;460358.3377583031;449705.85001887643;452025.2165551665;500009.591105433;499489.2832192123;449705.85001887643;462838.725290151;467732.1305133992;466364.5342688999;436022.6818246781;411652.6847357228;460767.82771810255;460084.65883579507;;193589.57483703562;453259.4940014377;203805.63483046036;245249.35529374494;274.4858918419099;2542425.2338372166;1048018.6920890859;161216.59664965278;0.0;0;177;151;0;0;0;0;3;53;63;1010866813949.8021;371611989604.7379;703977520744.8176;24467.071411247398;18376.434292261998;450.84494614567325;5084.435517161853;1989099.9404108452;846476.284078825;27014.208247706207;899839.9670289403;2.0823173548981018;0.22200914425165677
4584;2019-02-24 21:24:37.866;806;196;169;168;158;44;217;-148;0;-151;413;405;-1;81;269;250;291;197;222;220;215;-150;560;361;370;134;366;240;555;-3.0;110.0;674.0;441.0;142.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40253.859375;19323.134765625;0.0;3616.50830078125;453.0;101817;;;Calculated values ==>;1551039877.866;353.76;292.76000000000005;290.06;289.96000000000004;288.96000000000004;277.56;274.4858918419099;294.86;258.36;273.16;258.06;314.46000000000004;313.66;273.06;281.26000000000005;300.06;298.16;302.26000000000005;292.86;295.16;294.66;;318.46000000000004;258.16;241.2770596917726;259.7329541166123;274.4858918419099;295.36;5600000.0;3610000.0;3700000.0;1340000.0;3660000.0;2400000.0;5550000.0;0.0;0.018333333333333333;0.11233333333333334;0.0735;0.023666666666666666;0.023666666666666666;;19323.134765625;0.0;3616.50830078125;40253.859375;514290.6402062766;414236.73580496106;244865.1990565715;244512.7905452259;241088.26914423206;430081.6785162784;460358.3377583031;453504.6407829475;454487.9745085242;499054.75517650344;498223.4450809511;453382.80612226174;463089.3732408889;467861.7144681288;466104.2199880029;438035.216869876;414595.5380132548;460767.82771810255;460084.65883579507;;190246.288480595;454590.0962081861;203320.9527731334;244865.1990565715;274.4858918419099;2543099.6671685465;1048342.7525566604;161277.4441065247;0.0;0;177;151;0;0;0;0;3;53;63;1011088891649.4634;371692417744.61523;704122771564.5961;28103.967619769115;18468.282042476374;429.7274457047221;5093.527214774957;1989538.185734299;846783.430844902;27021.548919296572;899924.813070635;2.270981469585983;0.23844438980630786
