;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4585;2019-02-24 21:25:37.856;812;188;169;168;155;42;217;-152;12;-148;404;400;10;119;269;251;291;189;222;220;215;-152;541;356;370;133;361;263;541;-1.0;109.0;317.0;433.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32258.810546875;10658.0244140625;0.0;4009.5146484375;455.0;101818;;;Calculated values ==>;1551039937.856;354.36;291.96000000000004;290.06;289.96000000000004;288.66;277.36;273.955091788801;294.86;257.96000000000004;274.36;258.36;313.56;313.16;274.16;285.06;300.06;298.26000000000005;302.26000000000005;292.06;295.16;294.66;;318.66;257.96000000000004;241.05796691057077;262.9017227912062;273.955091788801;295.36;5410000.0;3560000.0;3700000.0;1330000.0;3610000.0;2630000.0;5410000.0;0.0;0.018166666666666668;0.05283333333333333;0.07216666666666667;0.023666666666666666;0.023666666666666666;;10658.0244140625;0.0;4009.5146484375;32258.810546875;516605.6756514388;416884.34977563936;245446.58653039357;245085.28357751376;240568.212274811;430412.23801567365;460358.3377583031;450987.26371381566;454958.92299247155;495783.71917625587;495357.97822263004;450730.499220235;464113.9818805582;468560.8620501192;466948.68245374196;442062.04861018097;417212.40013247175;460767.82771810255;460084.65883579507;;191082.09718829524;454551.47311647405;201737.02441689742;245446.58653039357;273.8634188697763;2543703.83870595;1048592.5539093653;161340.98370607974;0.0;0;177;151;0;0;0;0;3;53;63;1011310854649.4987;371772504394.628;704273646414.62;13168.72097618718;18244.776047819447;451.43528067838406;5079.767711227835;1989882.0674828081;847089.3220053446;27028.89071818048;900009.5763987888;2.5188069967625384;0.2874494481831128
4586;2019-02-24 21:26:37.876;812;184;172;170;156;39;217;-171;16;-176;414;415;22;150;267;252;291;185;222;220;215;-169;543;354;370;133;359;275;543;-2.0;112.0;415.0;430.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.69921875;10567.279296875;0.0;4201.62353515625;464.0;101819;;;Calculated values ==>;1551039997.876;354.36;291.56;290.36;290.16;288.76000000000005;277.06;273.7412296467126;294.86;256.06;274.76000000000005;255.56000000000003;314.56;314.66;275.36;288.16;299.86;298.36;302.26000000000005;291.66;295.16;294.66;;319.56;256.26000000000005;241.05796691057077;264.4750485637546;273.7412296467126;295.36;5430000.0;3540000.0;3700000.0;1330000.0;3590000.0;2750000.0;5430000.0;0.0;0.018666666666666668;0.06916666666666667;0.07166666666666667;0.023666666666666666;0.023666666666666666;;10567.279296875;0.0;4201.62353515625;32307.69921875;516440.1254703089;414752.42406787584;246454.63964957398;245723.49023659312;240834.62412643753;430542.39183029096;460358.3377583031;449337.52953526564;452093.7724200494;495619.5627366319;495727.0079799481;450128.5616412365;466036.13019684266;468582.79343563836;467360.9363845398;441651.12692607375;415102.836587369;460767.82771810255;460084.65883579507;;194843.3435325042;452812.9799559104;201812.93580805053;246454.63964957398;273.7412296467126;2544242.0723052416;1048769.4903994105;161409.4326663051;0.0;0;177;151;0;0;0;0;3;53;63;1011532928649.4281;371852330994.6026;704435100214.5687;17120.45106613238;17988.33649726329;495.5680863224891;5055.910454073899;1990134.5613863363;847391.3652573258;27036.785043467888;900094.0685381345;2.7530999808331615;0.30418463268424506
4587;2019-02-24 21:27:37.867;804;187;174;173;161;38;217;-168;14;-189;431;430;21;134;267;252;291;189;222;220;215;-169;568;355;370;133;361;255;562;213.0;112.0;531.0;436.0;142.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40643.203125;19483.46484375;0.0;3880.26342773438;466.0;101820;;;Calculated values ==>;1551040057.867;353.56000000000006;291.86;290.56;290.46000000000004;289.26000000000005;276.96000000000004;273.8482719121499;294.86;256.36;274.56;254.26000000000002;316.26000000000005;316.16;275.26000000000005;286.56;299.86;298.36;302.26000000000005;292.06;295.16;294.66;;319.76000000000005;256.26000000000005;241.05796691057077;261.82340779136865;273.8482719121499;295.36;5680000.0;3550000.0;3700000.0;1330000.0;3610000.0;2550000.0;5620000.0;0.0355;0.018666666666666668;0.0885;0.07266666666666667;0.023666666666666666;0.05916666666666666;;19483.46484375;0.0;3880.26342773438;40643.203125;513369.24397338484;251230.37358079918;246358.01339748286;245999.81922640474;241849.67620180742;430477.46260093397;460358.3377583031;452648.5229838137;450752.59886493086;499444.4828783482;499339.46063978376;453522.35598686896;467020.1301823461;468303.9457373096;467219.38122847467;436249.9653712119;252021.46608409655;460767.82771810255;460084.65883579507;;195679.20071851107;452812.9799559104;202471.04151236895;220025.8302664145;273.84827191214987;2544849.9053045893;1049019.8757045513;161476.77162216746;0.0;0;178;151;0;0;0;0;3;53;63;1011754895350.0774;371932119024.836;704594076365.0337;22140.707110222862;18191.514193564013;3438.9319866928195;14203.480690355014;1990461.6886289818;847692.8187891511;27069.56762604715;900254.5393905685;2.481394805964818;0.2058078455649178
4588;2019-02-24 21:28:37.847;797;195;177;176;163;40;217;-156;12;-169;428;421;15;106;268;252;291;197;222;220;215;-156;564;360;370;133;365;241;558;-1.0;110.0;552.0;433.0;142.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40296.48046875;19462.755859375;0.0;3646.998046875;457.0;101821;;;Calculated values ==>;1551040117.847;352.86;292.66;290.86;290.76000000000005;289.46000000000004;277.16;274.38016830617;294.86;257.56;274.36;256.26000000000005;315.96000000000004;315.26000000000005;274.66;283.76000000000005;299.96000000000004;298.36;302.26000000000005;292.86;295.16;294.66;;318.86;257.56;241.05796691057077;259.87524604437704;274.38016830617;295.36;5640000.0;3600000.0;3700000.0;1330000.0;3650000.0;2410000.0;5580000.0;0.0;0.018333333333333333;0.092;0.07216666666666667;0.023666666666666666;0.023666666666666666;;19462.755859375;0.0;3646.998046875;40296.48046875;512845.24797898775;412631.9622702012;247624.18367404738;247256.59758546346;242668.80393281896;430148.3826014536;460358.3377583031;454791.6079974886;452812.9799559104;500512.4711793623;499786.1996637519;455154.04091550614;465809.15752302116;467872.6978674129;466507.67227632634;437149.79250384774;413384.41883874475;460767.82771810255;460084.65883579507;;191917.91438739494;454143.42324623466;203604.31484411788;247624.18367404738;274.38016830617;2545524.1778329504;1049344.3193586112;161539.47789183358;0.0;0;178;151;0;0;0;0;3;53;63;1011976821349.2659;372011892424.54425;704742826764.4897;23109.230970110104;18080.572323019427;435.69851719355484;5028.231245494695;1990838.645750667;847994.9854198884;27101.845450598987;900414.7502346927;2.0187896956877736;0.21619693781089253
4589;2019-02-24 21:29:37.878;803;193;176;175;164;42;217;-161;21;-178;413;405;20;112;269;252;291;194;222;220;215;-163;541;359;370;133;364;252;541;-1.0;85.0;577.0;431.0;142.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32110.17578125;10774.5908203125;0.0;3830.51684570312;450.0;101822;;;Calculated values ==>;1551040177.878;353.46000000000004;292.46000000000004;290.76000000000005;290.66;289.56;277.36;274.27422755570615;294.86;257.06;275.26000000000005;255.36;314.46000000000004;313.66;275.16;284.36;300.06;298.36;302.26000000000005;292.56;295.16;294.66;;318.16;256.86;241.05796691057077;261.41265627149306;274.27422755570615;295.36;5410000.0;3590000.0;3700000.0;1330000.0;3640000.0;2520000.0;5410000.0;0.0;0.014166666666666666;0.09616666666666666;0.07183333333333333;0.023666666666666666;0.023666666666666666;;10774.5908203125;0.0;3830.51684570312;32110.17578125;515517.82071048;418494.4518081644;412663.7354477416;247663.56910712953;243661.29336750737;430214.79039162316;460358.3377583031;454034.2021912492;451887.91011740494;497853.61729053705;497012.58806670876;453910.6640770486;464906.507516796;468142.12313909776;466650.54303335864;442062.04861018097;418807.85946435336;460767.82771810255;460084.65883579507;;188992.59102226305;453427.858262395;203416.53120954454;412663.7354477416;274.2742275557062;2546127.8783872956;1049596.4274367613;161601.8227109368;0.0;0;178;151;0;0;0;0;3;53;63;1012198936049.7739;372091733654.7269;704890803179.8282;24101.066026073928;17959.146993296425;329.43434623255774;1122.2951868505993;1991232.2681597588;848295.4715858921;27108.22485213085;900466.0311031794;2.979227784379893;0.3495662390016195
4590;2019-02-24 21:30:37.898;810;186;174;172;161;40;216;-173;33;-217;409;406;31;150;267;252;291;185;222;220;215;-171;539;353;370;132;358;266;538;-2.0;84.0;469.0;429.0;142.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32155.419921875;10581.1103515625;0.0;4040.2509765625;458.0;101823;;;Calculated values ==>;1551040237.898;354.16;291.76000000000005;290.56;290.36;289.26000000000005;277.16;273.6339639331285;294.76000000000005;255.86;276.46000000000004;251.46000000000004;314.06;313.76000000000005;276.26000000000005;288.16;299.86;298.36;302.26000000000005;291.66;295.16;294.66;;318.96000000000004;256.06;240.83765695389522;263.299902668528;273.6339639331285;295.36;5390000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2660000.0;5380000.0;0.0;0.014;0.07816666666666668;0.0715;0.023666666666666666;0.023666666666666666;;10581.1103515625;0.0;4040.2509765625;32155.419921875;516529.9076787877;417339.9100591704;413192.9400412033;246680.0223457479;242728.5529722392;430607.02586249536;460221.56738830067;453138.4146289789;448020.2827063908;496008.41856233124;495688.5151958459;452884.6600879498;467318.84728387697;468721.8467893537;467502.23246962274;442470.1271048415;417013.82153187913;460767.82771810255;460084.65883579507;;192335.8262164488;452777.63046111906;203456.57710232402;413192.9400412033;273.6339639331285;2546663.6035335283;1049774.450934529;161667.43430601212;0.0;0;178;151;0;0;0;0;3;53;63;1012421010049.7034;372171260154.70166;705046254979.7788;19516.796966666858;17826.455315153842;356.38827802147347;1109.770678138672;1991595.87151198;848593.7843428187;27113.94194572733;900484.6378522314;2.6542953400193174;0.32208989786637776
4591;2019-02-24 21:31:37.869;809;182;173;173;160;38;216;-181;44;-254;418;417;41;164;266;253;291;183;222;220;215;-179;541;352;370;131;357;270;541;130.0;85.0;548.0;403.0;142.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32244.666015625;10580.2861328125;0.0;4088.26635742188;464.0;101824;;;Calculated values ==>;1551040297.869;354.06000000000006;291.36;290.46000000000004;290.46000000000004;289.16;276.96000000000004;273.5264737036516;294.76000000000005;255.06000000000003;277.56;247.76000000000002;314.96000000000004;314.86;277.26000000000005;289.56;299.76000000000005;298.46000000000004;302.26000000000005;291.46000000000004;295.16;294.66;;319.56;255.26000000000002;240.61611355647437;263.82572766246335;273.5264737036516;295.36;5410000.0;3520000.0000000005;3700000.0;1310000.0;3570000.0000000005;2700000.0;5410000.0;0.021666666666666667;0.014166666666666666;0.09133333333333334;0.06716666666666667;0.023666666666666666;0.04533333333333334;;10580.2861328125;0.0;4088.26635742188;32244.666015625;516243.40206305153;414844.9632653101;246914.77039299975;246914.77039299975;242268.81606751747;430671.36484660726;460221.56738830067;453846.5949541808;444311.7311087068;496560.04320926586;496453.20745578763;453465.59988136275;468390.2091520069;468732.9764279705;467771.10537312407;442062.04861018097;415193.89882489573;460767.82771810255;460084.65883579507;;194843.3435325042;452128.4347765765;203834.5629066825;226324.96534439223;273.5264737036516;2547200.011526713;1049950.7106717008;161735.139210551;0.0;0;178;151;0;0;0;0;3;53;63;1012642902749.541;372250122019.644;705206977259.6613;22834.43226033818;16677.071727261216;380.63212195820745;10597.106104943596;1991948.627840607;848881.174762089;27120.080813834946;900582.1480059876;3.442005763562187;0.3174497662482162
4592;2019-02-24 21:32:37.869;802;183;172;172;163;39;216;-177;52;-249;426;424;48;169;265;254;291;184;222;220;215;-177;547;352;370;132;357;271;547;-1.0;110.0;436.0;435.0;142.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.7578125;10695.4638671875;0.0;4097.13427734375;468.0;101825;;;Calculated values ==>;1551040357.869;353.36;291.46000000000004;290.36;290.36;289.46000000000004;277.06;273.5264737036516;294.76000000000005;255.46000000000004;278.36;248.26000000000002;315.76000000000005;315.56;277.96000000000004;290.06;299.66;298.56;302.26000000000005;291.56;295.16;294.66;;319.96000000000004;255.46000000000004;240.83765695389522;263.95629194202945;273.5264737036516;295.36;5470000.0;3520000.0000000005;3700000.0;1320000.0;3570000.0000000005;2710000.0;5470000.0;0.0;0.018333333333333333;0.07266666666666667;0.0725;0.023666666666666666;0.023666666666666666;;10695.4638671875;0.0;4097.13427734375;32332.7578125;514894.33793269936;412742.8863985274;246278.10453491652;246278.10453491652;243078.94944334877;430671.36484660726;460221.56738830067;454689.2023543824;444649.911644414;497312.7964522687;497099.2515897636;454183.32541441807;468833.9602519804;468605.2049603933;467898.84525345423;440820.5317760625;413117.91072696255;460767.82771810255;460084.65883579507;;196515.0671798046;452162.33692296245;204672.37275053404;246278.10453491652;273.5264737036516;2547738.156725281;1050128.0085883674;161803.35088250737;0.0;0;178;151;0;0;0;0;3;53;63;1012864902749.541;372329022019.644;705369277259.6613;18167.889617879646;17943.022402501058;507.88138590016575;5060.088451787458;1992290.3138562588;849169.6755465037;27127.4850930671;900712.6246272937;2.817549794217644;0.308908610721866
4593;2019-02-24 21:33:37.840;797;194;174;174;166;40;216;-172;55;-233;424;417;51;133;266;254;291;196;221;219;215;-175;571;358;370;132;364;238;567;-1.0;113.0;703.0;414.0;142.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40504.22265625;19607.140625;0.0;3569.89477539062;464.0;101826;;;Calculated values ==>;1551040417.84;352.86;292.56;290.56;290.56;289.76000000000005;277.16;274.1680685717883;294.76000000000005;255.96000000000004;278.66;249.86;315.56;314.86;278.26000000000005;286.46000000000004;299.76000000000005;298.56;302.26000000000005;292.76000000000005;295.06;294.66;;319.56;255.66000000000003;240.83765695389522;259.4470641161187;274.1680685717883;295.26000000000005;5710000.0;3579999.9999999995;3700000.0;1320000.0;3640000.0;2380000.0;5670000.0;0.0;0.01883333333333333;0.11716666666666667;0.06899999999999999;0.023666666666666666;0.023666666666666666;;19607.140625;0.0;3569.89477539062;40504.22265625;512247.96730302833;253761.5890112568;246149.28851543952;246149.28851543952;243362.0647625057;430280.9020939914;460221.56738830067;460378.42813655053;446341.95803176577;500392.775220094;499668.08403661725;459911.414370669;469280.8715420914;467754.4950057721;467051.5817240092;435565.2477285419;409002.03532482655;460631.4671354435;460084.65883579507;;194843.3435325042;452367.5979307808;204729.7397512855;246149.28851543952;274.16806857178835;2548344.8381909053;1050380.4082401274;161867.2119101442;0.0;0;179;151;0;0;0;0;3;53;63;1013086795449.3787;372408183739.58606;705521903454.5496;29953.504655806886;17087.012214385173;500.2738336033058;5063.137097581748;1992691.1316526304;849461.451408236;27135.882325931627;900796.9440660405;2.2696573091695127;0.23117166500034478
4594;2019-02-24 21:34:37.870;805;196;174;174;164;44;216;-163;59;-205;402;392;51;141;268;251;291;197;221;219;215;-164;545;360;370;132;365;250;546;-1.0;87.0;714.0;437.0;142.0;0;89;98;1;0;0;0;0;0;0;1;1;1;0;0;32103.291015625;10753.6044921875;0.0;3771.556640625;460.0;101827;;;Calculated values ==>;1551040477.87;353.66;292.76000000000005;290.56;290.56;289.56;277.56;274.38016830617;294.76000000000005;256.86;279.06;252.66000000000003;313.36;312.36;278.26000000000005;287.26000000000005;299.96000000000004;298.26000000000005;302.26000000000005;292.86;295.06;294.66;;319.16;256.76000000000005;240.83765695389522;261.13683023647616;274.38016830617;295.26000000000005;5450000.0;3600000.0;3700000.0;1320000.0;3650000.0;2500000.0;5460000.0;0.0;0.0145;0.119;0.07283333333333333;0.023666666666666666;0.023666666666666666;;10753.6044921875;0.0;3771.556640625;32103.291015625;515426.12989279017;417661.4241074558;247058.13451249053;247058.13451249053;243465.1967094227;430148.3826014536;460221.56738830067;458974.00969911716;449270.61452927714;496900.2896418638;495848.71178787586;458016.05900553917;468524.2328038917;467872.6978674129;466377.8143668663;441237.3069381148;417983.4198545508;460631.4671354435;460084.65883579507;;193171.6564234249;453493.64822356275;204622.81865689167;247058.13451249053;274.38016830617;2548950.203335856;1050633.5409524213;161928.42126129605;0.0;0;179;151;0;0;0;0;3;53;63;1013308906449.2728;372487423339.5483;705668376654.4797;30267.79173402483;18126.092086772544;337.18136271167816;5041.627742318207;1993193.2267110413;849755.0406652071;27142.864608627577;900881.192542853;3.7020376183197135;0.3832456347039171
4595;2019-02-24 21:35:37.850;818;189;173;172;163;44;216;-173;62;-248;392;388;54;165;268;251;291;190;221;219;215;-174;547;356;370;132;361;262;547;-1.0;86.0;651.0;426.0;142.0;0;89;98;1;0;0;0;0;0;0;1;1;1;0;0;32168.232421875;10721.0888671875;0.0;3982.69946289062;466.0;101828;;;Calculated values ==>;1551040537.85;354.96000000000004;292.06;290.46000000000004;290.36;289.46000000000004;277.56;273.955091788801;294.76000000000005;255.86;279.36;248.36;312.36;311.96000000000004;278.56;289.66;299.96000000000004;298.26000000000005;302.26000000000005;292.16;295.06;294.66;;319.76000000000005;255.76000000000002;240.83765695389522;262.7682575881327;273.955091788801;295.26000000000005;5470000.0;3560000.0;3700000.0;1320000.0;3610000.0;2620000.0;5470000.0;0.0;0.014333333333333333;0.1085;0.071;0.023666666666666666;0.023666666666666666;;10721.0888671875;0.0;3982.69946289062;32168.232421875;516835.0807196282;414926.21430635254;246644.29413320287;246278.10453491652;243078.94944334877;430412.23801567365;460221.56738830067;457418.38492534845;444756.0861054208;494609.36616304494;494182.96496491873;456435.4872589836;469612.4515493186;468432.45176751877;466948.68245374196;440820.5317760625;415275.6320791768;460631.4671354435;460084.65883579507;;195679.20071851107;452470.1669646005;205023.51085098032;246644.29413320287;273.955091788801;2549485.6208326626;1050812.437078547;161993.01852257893;0.0;0;179;151;0;0;0;0;3;53;63;1013530832449.3434;372566596939.5735;705821925454.5286;27384.84383706894;17568.71258406703;366.14356232202874;5051.421964628015;1993673.5051947432;850052.3982186568;27148.72369599104;900965.2732541884;3.4257240935009032;0.35604534160601087
4596;2019-02-24 21:36:37.871;823;187;173;172;162;43;216;-171;65;-247;396;395;59;176;267;251;290;189;221;219;215;-174;549;356;370;133;361;270;549;138.0;84.0;906.0;443.0;142.0;0;89;99;1;0;0;0;0;0;0;1;1;1;0;0;32341.25390625;10664.3759765625;0.0;4106.9833984375;470.0;101829;;;Calculated values ==>;1551040597.871;355.46000000000004;291.86;290.46000000000004;290.36;289.36;277.46000000000004;273.955091788801;294.76000000000005;256.06;279.66;248.46000000000004;312.76000000000005;312.66;279.06;290.76000000000005;299.86;298.26000000000005;302.16;292.06;295.06;294.66;;320.16;255.76000000000002;241.05796691057077;263.82572766246335;273.955091788801;295.26000000000005;5490000.0;3560000.0;3700000.0;1330000.0;3610000.0;2700000.0;5490000.0;0.023;0.014;0.151;0.07383333333333333;0.023666666666666666;0.04666666666666666;;10664.3759765625;0.0;4106.9833984375;32341.25390625;517275.31585954886;413396.8702782222;246555.81598780837;246191.0481082148;242658.462174649;430412.23801567365;460221.56738830067;456485.49683021253;444670.30032279016;494204.25522262306;494096.89773475076;455736.36858304456;469785.0778540474;468303.9457373096;466948.68245374196;440197.04367501405;414127.2103214636;460631.4671354435;460084.65883579507;;197350.94305643384;452299.4670167154;204245.10403417159;225702.67938208743;273.955091788801;2550023.3880393812;1050990.7116602869;162060.4561414967;0.0;0;179;151;0;0;0;0;3;53;63;1013752910149.8868;372646124764.76807;705981581314.9192;38088.29931220218;18314.680466877817;364.97766694970653;10937.82570783969;1994219.3056856568;850351.5311547096;27154.81850535347;901098.5636204241;4.583585128154083;0.4167577139921106
4597;2019-02-24 21:37:37.871;821;189;174;173;164;43;216;-159;67;-205;405;405;63;176;267;252;290;190;221;219;215;-160;571;357;370;133;362;266;564;-3.0;86.0;948.0;479.0;142.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;40881.25;19421.775390625;0.0;4031.95874023438;476.0;101830;;;Calculated values ==>;1551040657.871;355.26;292.06;290.56;290.46000000000004;289.56;277.46000000000004;274.0616903277293;294.76000000000005;257.26000000000005;279.86;252.66000000000003;313.66;313.66;279.46000000000004;290.76000000000005;299.86;298.36;302.16;292.16;295.06;294.66;;320.76000000000005;257.16;241.05796691057077;263.299902668528;274.0616903277293;295.26000000000005;5710000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2660000.0;5640000.0;0.0;0.014333333333333333;0.158;0.07983333333333334;0.023666666666666666;0.023666666666666666;;19421.775390625;0.0;4031.95874023438;40881.25;515211.300961349;251912.85411003156;246273.98082333984;245917.0658465515;242790.86666602365;430346.717906069;460221.56738830067;457385.16926669824;449091.5377403072;495581.83520449075;495581.83520449075;456891.7448795973;470331.058474851;468164.148934044;466935.48835395055;435341.2750416352;252311.16331949914;460631.4671354435;460084.65883579507;;199858.6285646581;453734.76212667074;203793.07050531104;246273.98082333984;274.0616903277293;2550633.5755719333;1051241.4295883467;162128.28065931896;0.0;0;180;151;0;0;0;0;3;53;63;1013974910149.8868;372725924764.76807;706142381314.9192;40067.55160429918;19953.67838110522;2623.431601350617;5060.186046294773;1994870.6044432945;850670.4341451095;27179.721915922637;901231.8803850419;2.8867406467257073;0.2844773330333042
4598;2019-02-24 21:38:37.862;814;199;175;174;166;45;216;-150;64;-176;409;404;59;139;269;251;291;201;221;219;215;-152;571;364;370;134;369;249;565;1.0;116.0;986.0;450.0;142.0;0;94;1;1;1;0;0;0;0;0;1;1;1;0;0;40520.828125;19606.0234375;0.0;3767.318359375;468.0;101831;;;Calculated values ==>;1551040717.862;354.56000000000006;293.06;290.66;290.56;289.76000000000005;277.66;274.8017692304317;294.76000000000005;258.16;279.56;255.56000000000003;314.06;313.56;279.06;287.06;300.06;298.26000000000005;302.26000000000005;293.26000000000005;295.06;294.66;;319.96000000000004;257.96000000000004;241.2770596917726;260.9983114674233;274.8017692304317;295.26000000000005;5710000.0;3640000.0;3700000.0;1340000.0;3690000.0;2490000.0;5650000.0;0.00016666666666666666;0.01933333333333333;0.16433333333333333;0.075;0.023666666666666666;0.02383333333333333;;19606.0234375;0.0;3767.318359375;40520.828125;514349.60410338285;411174.58375941555;246590.58972199858;246232.23751597104;243435.88361175547;429879.7862731237;460221.56738830067;459726.5621254155;451922.08812907006;497736.058952694;497211.7172946236;459131.8396528999;468435.6692437776;467439.2021876248;465802.6480608363;435565.2477285419;411967.3302610267;460631.4671354435;460084.65883579507;;196515.0671798046;454385.81474745745;204833.75169290695;246298.58386165526;274.8017692304317;2551311.8244696655;1051566.612460158;162193.26488598448;0.0;0;180;151;0;0;0;0;3;53;63;1014196876849.6539;372806012749.684;706296858139.7571;41887.385181075566;18716.404729091286;456.2264043719608;5095.234786883665;1995553.4598054518;850992.6364997525;27205.381883037564;901316.4961976203;2.830371954354742;0.28279134378398685
4599;2019-02-24 21:39:37.862;817;197;172;171;162;47;216;-158;55;-177;398;392;49;126;270;249;290;199;221;219;215;-158;561;364;370;133;369;244;556;0.0;110.0;674.0;494.0;142.0;0;95;1;1;1;0;0;0;0;0;1;1;1;0;0;40207.234375;19306.2265625;0.0;3708.716796875;457.0;101832;;;Calculated values ==>;1551040777.862;354.86;292.86;290.36;290.26000000000005;289.36;277.86;274.8017692304317;294.76000000000005;257.36;278.66;255.46000000000004;312.96000000000004;312.36;278.06;285.76000000000005;300.16;298.06;302.16;293.06;295.06;294.66;;318.86;257.36;241.05796691057077;260.2995467637923;274.8017692304317;295.26000000000005;5610000.0;3640000.0;3700000.0;1330000.0;3690000.0;2440000.0;5560000.0;0.0;0.018333333333333333;0.11233333333333334;0.08233333333333334;0.023666666666666666;0.023666666666666666;;19306.2265625;0.0;3708.716796875;40207.234375;515553.58181351;414196.90369202057;245892.44472541858;245534.57561207534;242401.15475744795;429879.7862731237;460221.56738830067;459443.57720766263;451990.86232966173;497090.23511579144;496462.8090137592;458733.3067217822;467657.5498007859;467569.4028834284;465540.6161959158;437601.06077207474;414911.80031545786;460631.4671354435;460084.65883579507;;191917.91438739494;453939.16980444617;204886.25709261754;245892.44472541858;274.8017692304317;2551984.558323832;1051890.881210158;162255.56517895323;0.0;0;180;151;0;0;0;0;3;53;63;1014418876849.6539;372886112749.684;706444758139.7571;28595.2722929234;20505.356479940558;415.96977503797604;5069.215733945577;1996140.8152844019;851319.4845098278;27212.650184532646;901401.1999519606;2.371755316947687;0.2541193486482405
4600;2019-02-24 21:40:37.863;825;193;172;171;159;45;216;-153;18;-172;387;380;23;117;270;249;290;194;221;219;215;-156;557;360;370;134;365;242;552;-2.0;87.0;954.0;456.0;142.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40142.2109375;19148.60546875;0.0;3662.06494140625;450.0;101833;;;Calculated values ==>;1551040837.863;355.66;292.46000000000004;290.36;290.26000000000005;289.06;277.66;274.38016830617;294.76000000000005;257.86;274.96000000000004;255.96000000000004;311.86;311.16;275.46000000000004;284.86;300.16;298.06;302.16;292.56;295.06;294.66;;318.16;257.56;241.2770596917726;260.01710675043796;274.38016830617;295.26000000000005;5570000.0;3600000.0;3700000.0;1340000.0;3650000.0;2420000.0;5520000.0;0.0;0.0145;0.15899999999999997;0.076;0.023666666666666666;0.023666666666666666;;19148.60546875;0.0;3662.06494140625;40142.2109375;516859.88156408526;414359.1762267576;246061.9331134192;245701.4457725516;241528.54997183156;430148.3826014536;460221.56738830067;455349.45586308587;452334.347272053;496144.36224525364;495412.29437349236;455951.81146665616;466918.0393583354;468131.2923648852;466117.788102169;438479.71796726756;414715.9607757526;460631.4671354435;460084.65883579507;;188992.59102226305;453976.79153022036;203550.63354013025;246061.9331134192;274.38016830616994;2552654.148193606;1052211.3434843137;162316.98938375106;0.0;0;180;151;0;0;0;0;3;53;63;1014640880549.3857;372966214084.5873;706590560569.5809;40036.01274934994;19032.38800724685;344.5744792769667;5065.204508762896;1996712.7521911862;851648.9712048431;27218.988158942095;901485.6548614395;2.826667458047542;0.28566582074258273
4601;2019-02-24 21:41:37.863;830;189;174;173;160;40;216;-122;5;-127;378;374;12;116;268;250;290;190;221;219;215;-127;539;355;370;134;360;261;538;-1.0;110.0;1428.0;497.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32108.2265625;10581.88671875;0.0;4009.28173828125;443.0;101834;;;Calculated values ==>;1551040897.863;356.16;292.06;290.56;290.46000000000004;289.16;277.16;273.8482719121499;294.76000000000005;260.96000000000004;273.66;260.46000000000004;310.96000000000004;310.56;274.36;284.76000000000005;299.96000000000004;298.16;302.16;292.16;295.06;294.66;;317.46000000000004;260.46000000000004;241.2770596917726;262.63441904999945;273.8482719121499;295.26000000000005;5390000.0;3550000.0;3700000.0;1340000.0;3600000.0;2610000.0;5380000.0;0.0;0.018333333333333333;0.238;0.08283333333333333;0.023666666666666666;0.023666666666666666;;10581.88671875;0.0;4009.28173828125;32108.2265625;518934.63307925704;418300.1525719283;413192.9400412033;247052.95441561705;242381.57098372537;430477.46260093397;460221.56738830067;450447.19885515835;456928.7857859651;493220.7265923457;492793.44421282446;451342.99005638866;464054.966425141;468571.767609146;466961.99702802964;442274.1343296302;418614.5155003833;460631.4671354435;460084.65883579507;;186067.36719380575;456928.7857859651;201709.7481601087;413192.9400412033;273.8482719121499;2553256.235172773;1052459.0975858762;162380.91727274845;0.0;0;180;151;0;0;0;0;3;53;63;1014862880549.3857;373046614084.5873;706741460569.5809;59199.51326542182;21140.643616675105;433.7596785361932;1109.770678138672;1997539.7149079759;851983.7464683758;27225.474276923873;901537.112987997;5.611866347777881;0.5817755367159397
4602;2019-02-24 21:42:40.844;830;183;173;172;161;37;216;-115;16;-80;391;394;23;151;266;251;290;184;221;219;214;-111;540;350;370;134;355;281;539;-3.0;87.0;988.0;527.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.5078125;10423.744140625;0.0;4303.703125;451.0;101835;;;Calculated values ==>;1551040960.844;356.16;291.46000000000004;290.46000000000004;290.36;289.26000000000005;276.86;273.3108153835814;294.76000000000005;261.66;274.76000000000005;265.16;312.26000000000005;312.56;275.46000000000004;288.26000000000005;299.76000000000005;298.26000000000005;302.16;291.56;295.06;294.56;;318.26000000000005;262.06;241.2770596917726;265.2429198363724;273.3108153835814;295.26000000000005;5400000.0;3500000.0;3700000.0;1340000.0;3550000.0;2810000.0;5390000.0;0.0;0.0145;0.16466666666666668;0.08783333333333333;0.023666666666666666;0.023666666666666666;;10423.744140625;0.0;4303.703125;32246.5078125;518853.4787697515;415970.54009417875;247006.66877801;246634.51519971865;242690.2633357001;430799.1582183253;460221.56738830067;448226.28320347716;461653.7432011015;492506.8857195442;492832.9609796547;449165.49240810174;465288.49242513446;469010.3157840944;467797.11877657403;442069.71184420394;416307.12131123175;460631.4671354435;459947.6112961071;;189410.48811896544;458544.9533560492;199311.40403335376;247006.66877801;272.8848640974926;2553819.1692752144;1052642.8414249097;162453.6339534724;0.0;0;180;151;0;0;0;0;3;53;63;1015095910250.0703;373131008624.8352;706912139080.0823;40987.983436680326;22769.346748843414;373.55756272809674;5039.602306261631;1998416.091123022;852367.8430116167;27232.536172385182;901590.9037742565;4.696706007969402;0.4922671940672526
4603;2019-02-24 21:43:37.865;817;188;172;172;163;37;216;-123;36;-56;417;419;33;128;264;252;290;190;221;219;214;-121;565;354;370;134;359;258;558;-2.0;109.0;1181.0;513.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40473.63671875;19294.029296875;0.0;3924.95654296875;452.0;101836;;;Calculated values ==>;1551041017.865;354.86;291.96000000000004;290.36;290.36;289.46000000000004;276.86;273.7412296467126;294.76000000000005;260.86;276.76000000000005;267.56;314.86;315.06;276.46000000000004;285.96000000000004;299.56;298.36;302.16;292.16;295.06;294.56;;318.36;261.06;241.2770596917726;262.23063862743834;273.7412296467126;295.26000000000005;5650000.0;3540000.0;3700000.0;1340000.0;3590000.0;2580000.0;5580000.0;0.0;0.018166666666666668;0.19683333333333333;0.08549999999999999;0.023666666666666666;0.023666666666666666;;19294.029296875;0.0;3924.95654296875;40473.63671875;515220.3662596789;251841.11582703004;245808.81048173766;245808.81048173766;242668.80393281896;430542.39183029096;460221.56738830067;454875.7103495071;464042.2335442804;497670.36244167556;497881.49803175696;454503.73903592775;465896.73731832474;468198.0947123171;467360.9363845398;436708.29346882564;410661.08281804813;460631.4671354435;459947.6112961071;;189828.38726562503;457535.8361779034;199476.59325854701;245808.81048173766;272.9670878620481;2554395.082518917;1052878.1938077512;162518.80150932987;0.0;0;181;151;0;0;0;0;3;53;63;1015306887949.7316;373207416764.7125;707065810674.8356;50271.05954740398;22064.06526960497;473.19099348912465;5067.95161927341;1999138.8247176942;852722.9049536444;27239.242068127758;901670.9513897374;3.3539909092901;0.33923267820595127
4604;2019-02-24 21:44:37.855;807;194;175;174;164;39;216;-121;39;-39;426;425;39;118;266;251;290;196;221;219;214;-121;563;359;370;135;365;251;557;-1.0;80.0;635.0;553.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40347.1796875;19332.224609375;0.0;3810.34228515625;445.0;101837;;;Calculated values ==>;1551041077.855;353.86;292.56;290.66;290.56;289.56;277.06;274.27422755570615;294.76000000000005;261.06;277.06;269.26000000000005;315.76000000000005;315.66;277.06;284.96000000000004;299.76000000000005;298.26000000000005;302.16;292.76000000000005;295.06;294.56;;317.66;261.06;241.49495122638035;261.27494424493943;274.27422755570615;295.26000000000005;5630000.0;3590000.0;3700000.0;1350000.0;3650000.0;2510000.0;5570000.0;0.0;0.013333333333333334;0.10583333333333332;0.09216666666666667;0.023666666666666666;0.023666666666666666;;19332.224609375;0.0;3810.34228515625;40347.1796875;514160.85730551754;412673.55452819855;246935.0671227639;246571.36054824296;243047.48424733183;430214.79039162316;460221.56738830067;456405.0248894569;465582.82593883795;499316.9922694277;499212.27576272027;456405.0248894569;465745.84175790974;467613.70570579113;466520.93082736776;437156.4797500396;413424.6012876412;460631.4671354435;459947.6112961071;;186903.13564328075;457376.96184181195;198938.34812439108;246935.0671227639;272.77476643483453;2555068.4770712755;1053200.0256094462;162583.25158943725;0.0;0;181;151;0;0;0;0;3;53;63;1015528850949.7668;373288103314.72534;707218485224.8599;27248.556624302797;23819.42556428896;316.4250461653116;5041.2968787691225;1999784.7138530943;853105.2036502503;27245.82110510365;901755.1810866116;2.438178287252136;0.27319046935249125
4605;2019-02-24 21:45:37.855;808;195;173;173;164;42;216;-138;-65;-43;429;426;-70;107;268;250;290;196;221;219;214;-137;563;361;370;134;367;248;557;-2.0;84.0;597.0;557.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40309.515625;19345.18359375;0.0;3763.72509765625;440.0;101838;;;Calculated values ==>;1551041137.855;353.96000000000004;292.66;290.46000000000004;290.46000000000004;289.56;277.36;274.4858918419099;294.76000000000005;259.36;266.66;268.86;316.06;315.76000000000005;266.16;283.86;299.96000000000004;298.16;302.16;292.76000000000005;295.06;294.56;;317.16;259.46000000000004;241.2770596917726;260.85938512811435;274.4858918419099;295.26000000000005;5630000.0;3610000.0;3700000.0;1340000.0;3670000.0000000005;2480000.0;5570000.0;0.0;0.014;0.09949999999999999;0.09283333333333334;0.023666666666666666;0.023666666666666666;;19345.18359375;0.0;3763.72509765625;40309.515625;514283.66814621334;413051.426362488;246209.86929150255;246209.86929150255;243047.48424733183;430081.6785162784;460221.56738830067;443769.738211053;465329.9887781434;499927.5266676284;499614.3726474575;443101.92334983544;464910.49316164985;467591.3090735269;466104.2199880029;437156.4797500396;413424.6012876412;460631.4671354435;459947.6112961071;;184813.72873217988;455914.29387125943;198735.89820523807;246209.86929150255;272.7025442620974;2555740.6161988797;1053522.3373444723;162646.36881762734;0.0;0;181;151;0;0;0;0;3;53;63;1015750850949.7668;373368803314.72534;707368185224.8599;24380.867080578584;23874.72773099565;332.24629847357716;5058.459894108974;2000214.9590506349;853502.654927711;27251.226699642306;901839.3457263856;2.3214554058152816;0.2639516624062022
4606;2019-02-24 21:46:37.856;812;194;174;173;161;44;216;-153;-85;-80;430;427;-89;71;269;249;290;195;221;219;214;-153;559;362;370;134;367;249;553;-3.0;109.0;386.0;578.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40225.5546875;19210.037109375;0.0;3773.66235351562;435.0;101839;;;Calculated values ==>;1551041197.856;354.36;292.56;290.56;290.46000000000004;289.26000000000005;277.56;274.5913991737795;294.76000000000005;257.86;264.66;265.16;316.16;315.86;264.26000000000005;280.26000000000005;300.06;298.06;302.16;292.66;295.06;294.56;;316.66;257.86;241.2770596917726;260.9983114674233;274.5913991737795;295.26000000000005;5590000.0;3620000.0000000005;3700000.0;1340000.0;3670000.0000000005;2490000.0;5530000.0;0.0;0.018166666666666668;0.06433333333333333;0.09633333333333334;0.023666666666666666;0.023666666666666666;;19210.037109375;0.0;3773.66235351562;40225.5546875;515109.0984852051;414317.87443422026;246745.51731306937;246381.28064785097;242169.82151654197;430014.67791919125;460221.56738830067;440860.9736605403;461653.7432011015;499933.2349170124;499619.838894135;440310.55851160985;460555.874093512;467721.131552299;465829.7507489795;438042.11494930513;414675.337699158;460631.4671354435;459947.6112961071;;182724.36793118677;454283.616747677;199122.37167905862;246745.51731306937;272.8603009488475;2556411.752969433;1053843.6362048353;162709.18142650393;0.0;0;181;151;0;0;0;0;3;53;63;1015972854649.4987;373449204654.62823;707517287709.6798;15551.850060808652;24580.53327494357;424.49645337767294;5045.782890931893;2000547.7372392884;853906.4554988367;27257.53299433661;901923.5491528596;1.9841306554539508;0.23968086708115227
4607;2019-02-24 21:47:37.856;810;191;176;175;162;43;216;-159;-86;-119;431;428;-90;53;269;250;290;192;221;219;214;-159;558;360;370;134;365;248;551;-3.0;86.0;446.0;575.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40110.23828125;19137.265625;0.0;3768.56127929688;431.0;101840;;;Calculated values ==>;1551041257.856;354.16;292.26000000000005;290.76000000000005;290.66;289.36;277.46000000000004;274.38016830617;294.76000000000005;257.26000000000005;264.56;261.26000000000005;316.26000000000005;315.96000000000004;264.16;278.46000000000004;300.06;298.16;302.16;292.36;295.06;294.56;;316.26000000000005;257.26000000000005;241.2770596917726;260.85938512811435;274.38016830617;295.26000000000005;5580000.0;3600000.0;3700000.0;1340000.0;3650000.0;2480000.0;5510000.0;0.0;0.014333333333333333;0.07433333333333333;0.09583333333333334;0.023666666666666666;0.023666666666666666;;19137.265625;0.0;3768.56127929688;40110.23828125;514948.19766869576;414040.76927589084;247572.16985469096;247201.78237197932;242584.23426922967;430148.3826014536;460221.56738830067;440935.5471241111;457737.91971582995;500136.20914676244;499823.1594325506;440386.53599523864;458574.57247657597;468002.0445757234;466247.85315236123;438261.3432258555;414400.9631372732;460631.4671354435;459947.6112961071;;181052.91087944093;453669.6156993764;200728.2996376982;247572.16985469096;273.48623281779817;2557081.2179108392;1054163.197060955;162772.0332901107;0.0;0;181;151;0;0;0;0;3;53;63;1016194854649.4987;373529604654.62823;707666387709.6798;17855.405396490027;24240.20945591083;341.99878126967945;5026.218780780182;2000826.1310347659;854313.2950215938;27263.920454625335;902007.4825001239;2.072129184104986;0.24605124219796415
4608;2019-02-24 21:48:37.867;803;190;177;176;162;40;216;-162;-74;-145;430;425;-62;49;268;251;290;191;221;219;214;-163;557;358;370;134;363;242;551;0.0;110.0;320.0;581.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40016.69921875;19176.87890625;0.0;3655.07568359375;429.0;101841;;;Calculated values ==>;1551041317.867;353.46000000000004;292.16;290.86;290.76000000000005;289.36;277.16;274.1680685717883;294.76000000000005;256.96000000000004;265.76000000000005;258.66;316.16;315.66;266.96000000000004;278.06;299.96000000000004;298.26000000000005;302.16;292.26000000000005;295.06;294.56;;316.06;256.86;241.2770596917726;260.01710675043796;274.1680685717883;295.26000000000005;5570000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2420000.0;5510000.0;0.0;0.018333333333333333;0.05333333333333334;0.09683333333333333;0.023666666666666666;0.023666666666666666;;19176.87890625;0.0;3655.07568359375;40016.69921875;514175.64996975864;413676.3280692049;247945.02815366088;247572.16985469096;242584.23426922967;430280.9020939914;460221.56738830067;443781.9298030279;455100.1399323485;500621.8224702993;500102.8187162783;445352.2254834417;459049.49173094897;468153.07540711993;466663.7800689285;438479.71796726756;414040.76927589084;460631.4671354435;459947.6112961071;;180217.192455513;453259.4940014377;201309.502498143;247945.02815366088;273.70535485569746;2557749.064807901;1054482.5401350462;162833.90827329695;0.0;0;181;151;0;0;0;0;3;53;63;1016416895350.0774;373610019394.8378;707813414660.063;12931.86278959386;24397.15751056903;448.04739267523985;5017.394467704561;2001082.738639756;854718.680721126;27270.50537977369;902091.1946218219;1.8743231987496498;0.230587046319418
4609;2019-02-24 21:49:37.867;798;186;175;173;162;38;216;-167;-52;-166;425;421;-27;89;267;251;290;186;221;219;214;-165;538;355;370;133;360;261;537;0.0;110.0;127.0;556.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32182.767578125;10616.185546875;0.0;3984.85180664062;433.0;101842;;;Calculated values ==>;1551041377.867;352.96000000000004;291.76000000000005;290.66;290.46000000000004;289.36;276.96000000000004;273.8482719121499;294.76000000000005;256.46000000000004;267.96000000000004;256.56;315.66;315.26000000000005;270.46000000000004;282.06;299.86;298.26000000000005;302.16;291.76000000000005;295.06;294.56;;316.46000000000004;256.66;241.05796691057077;262.63441904999945;273.8482719121499;295.26000000000005;5380000.0;3550000.0;3700000.0;1330000.0;3600000.0;2610000.0;5370000.0;0.0;0.018333333333333333;0.021166666666666667;0.09266666666666666;0.023666666666666666;0.023666666666666666;;10616.185546875;0.0;3984.85180664062;32182.767578125;515163.7213224407;417705.62634515465;413974.1359631494;413245.3675832885;243116.42803925383;430477.46260093397;460221.56738830067;442892.0845427015;453120.5992023326;498213.9307763399;497790.83063449315;446267.83577037964;460846.92137476575;468443.49349306896;467090.7383467643;442477.8519988297;417705.62634515465;460631.4671354435;459947.6112961071;;181888.63598580268;453223.05866181996;201793.1558606577;413974.1359631494;273.8482719121499;2558350.7270312086;1054730.8156721557;162897.5743357156;0.0;0;181;151;0;0;0;0;3;53;63;1016638895350.0774;373690119394.8378;707964314660.063;5103.26065710326;23299.170992907704;454.15747031737567;1088.038916213332;2001233.0313351452;855116.1501253217;27278.023753631962;902142.0732333545;2.0508562036745728;0.30746453026402965
4610;2019-02-24 21:50:37.857;795;183;172;171;159;35;216;-167;-31;-179;432;431;-10;124;265;252;290;183;221;219;214;-164;540;350;370;138;355;272;539;-2.0;85.0;356.0;590.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.89453125;10570.51953125;0.0;4116.3408203125;444.0;101843;;;Calculated values ==>;1551041437.857;352.66;291.46000000000004;290.36;290.26000000000005;289.06;276.66;273.3108153835814;294.76000000000005;256.46000000000004;270.06;255.26000000000002;316.36;316.26000000000005;272.16;285.56;299.66;298.36;302.16;291.46000000000004;295.06;294.56;;317.56;256.76000000000005;242.14157278889297;264.08650396036035;273.3108153835814;295.26000000000005;5400000.0;3500000.0;3700000.0;1380000.0;3550000.0;2720000.0;5390000.0;0.0;0.014166666666666666;0.059333333333333335;0.09833333333333334;0.023666666666666666;0.023666666666666666;;10570.51953125;0.0;4116.3408203125;32260.89453125;514632.38130420726;415970.54009417875;246634.51519971865;246264.8339471832;241999.22590048774;430799.1582183253;460221.56738830067;443552.0645246002;450917.73641625926;497852.3069750768;497745.5742724569;446426.76424561726;463375.50864338496;468883.0007636323;467924.5794776056;442069.71184420394;415970.54009417875;460631.4671354435;459947.6112961071;;186485.25045852014;452477.8835794128;201365.84192973658;246634.51519971865;273.3108153835814;2558887.6680437857;1054907.3421218556;162965.07302262782;0.0;0;181;151;0;0;0;0;3;53;63;1016860858350.1127;373771405844.85077;708124188010.0884;14369.71587396191;24692.6840955515;369.7382664586901;5048.40994094786;2001395.279093796;855516.0155957681;27284.888407139886;902193.2017843267;3.028594751511189;0.36991809956810207
4611;2019-02-24 21:51:37.858;787;182;172;172;160;35;216;-161;-9;-186;440;438;-2;137;263;253;290;183;221;219;214;-159;558;350;370;141;355;262;551;238.0;113.0;311.0;563.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40290.64453125;19078.96875;0.0;3896.79321289062;451.0;101844;;;Calculated values ==>;1551041497.858;351.86;291.36;290.36;290.36;289.16;276.66;273.3108153835814;294.76000000000005;257.06;272.26000000000005;254.56000000000003;317.16;316.96000000000004;272.96000000000004;286.86;299.46000000000004;298.46000000000004;302.16;291.46000000000004;295.06;294.56;;318.26000000000005;257.26000000000005;242.77792619122317;262.7682575881327;273.3108153835814;295.26000000000005;5580000.0;3500000.0;3700000.0;1410000.0;3550000.0;2620000.0;5510000.0;0.03966666666666666;0.01883333333333333;0.05183333333333333;0.09383333333333334;0.023666666666666666;0.06333333333333332;;19078.96875;0.0;3896.79321289062;40290.64453125;512125.01864809205;249849.01163384554;246104.77803099348;246104.77803099348;241902.36264406878;430799.1582183253;460221.56738830067;448450.9540604104;449654.01489391987;499698.86956625816;499487.75377708994;449362.32262631203;466371.2299982849;468628.0947588448;468051.94683308876;438261.3432258555;250238.32788882943;460631.4671354435;459947.6112961071;;189410.48811896544;452485.54343244946;201826.4000975636;218372.5307990032;273.3108153835814;2559492.274278512;1055154.425308552;163031.8502524258;0.0;0;182;151;0;0;0;0;3;53;63;1017082862049.8445;373855107239.74963;708284390679.8949;12783.37271374089;23520.182949590126;3541.100122180657;15299.755098149913;2001621.5586030157;855917.7961835571;27317.479270177842;902362.7726522484;2.4001123868156484;0.2155893661056467
4612;2019-02-24 21:52:37.868;777;191;173;173;165;37;216;-148;11;-174;430;420;7;94;264;253;290;193;221;219;214;-150;565;356;370;142;361;240;560;-3.0;86.0;255.0;536.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40213.2890625;19556.056640625;0.0;3503.1806640625;446.0;101845;;;Calculated values ==>;1551041557.868;350.86;292.26000000000005;290.46000000000004;290.46000000000004;289.66;276.86;273.955091788801;294.76000000000005;258.36;274.26000000000005;255.76000000000002;316.16;315.16;273.86;282.56;299.56;298.46000000000004;302.16;292.46000000000004;295.06;294.56;;317.76000000000005;258.16;242.98782864720522;259.7329541166123;273.955091788801;295.26000000000005;5650000.0;3560000.0;3700000.0;1420000.0;3610000.0;2400000.0;5600000.0;0.0;0.014333333333333333;0.042499999999999996;0.08933333333333333;0.023666666666666666;0.023666666666666666;;19556.056640625;0.0;3503.1806640625;40213.2890625;510281.9433415066;410158.77762629226;246083.289668693;246083.289668693;243278.93719958726;430412.23801567365;460221.56738830067;454838.4717246098;450741.7932532757;500817.75117089105;499781.2664969738;454354.7697815938;464583.1692288553;467917.8483940991;467206.3499891093;436708.29346882564;410978.81114965247;460631.4671354435;459947.6112961071;;187321.02276691253;453253.20573581266;203674.05032984918;246083.289668693;273.9550917888009;2560163.252202706;1055476.4375131803;163093.5269791321;0.0;0;182;151;0;0;0;0;3;53;63;1017304899049.8092;373940021389.73615;708435015779.871;10674.487909277324;22295.73788293274;368.7892465748154;5061.455611848801;2001817.0733552051;856299.6591569908;27350.06711198086;902532.4776875974;1.665296650675762;0.204372770780029
4613;2019-02-24 21:53:37.859;781;192;175;174;164;40;216;-157;12;-191;400;388;12;117;266;252;289;194;221;219;214;-158;542;357;370;143;362;250;543;-1.0;111.0;233.0;581.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32025.314453125;10816.7578125;0.0;3701.82543945312;442.0;101846;;;Calculated values ==>;1551041617.859;351.26;292.36;290.66;290.56;289.56;277.16;274.0616903277293;294.76000000000005;257.46000000000004;274.36;254.06000000000003;313.16;311.96000000000004;274.36;284.86;299.76000000000005;298.36;302.06;292.56;295.06;294.56;;317.36;257.36;243.1966462407574;261.13683023647616;274.0616903277293;295.26000000000005;5420000.0;3570000.0000000005;3700000.0;1430000.0;3620000.0000000005;2500000.0;5430000.0;0.0;0.018500000000000003;0.03883333333333334;0.09683333333333333;0.023666666666666666;0.023666666666666666;;10816.7578125;0.0;3701.82543945312;32025.314453125;512759.659905278;417455.71102415305;247569.39969920204;247195.3170521696;243582.36869105487;430346.717906069;460221.56738830067;453263.3169236524;448765.4356022808;496690.13326860924;495427.51512075483;453263.3169236524;465774.5539524629;468035.31262452714;466935.48835395055;441459.9456124352;418099.0910756122;460631.4671354435;459947.6112961071;;185649.48583044452;452247.8556954165;204720.09234987778;247569.39969920204;274.0616903277293;2560765.1502664504;1055729.506334006;163153.55969034077;0.0;0;182;151;0;0;0;0;3;53;63;1017526865749.5763;374025508564.6464;708581993729.7168;9651.761887614917;23968.938417292997;432.1758089312255;5026.284341126753;2001986.4333621892;856685.1402949096;27356.740819563423;902616.5295774424;2.691664866798126;0.339150309471836
