;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4614;2019-02-24 21:54:37.849;792;186;173;171;163;41;216;-163;8;-231;384;378;13;146;266;252;289;187;221;219;214;-165;544;355;370;144;360;261;544;-2.0;86.0;231.0;526.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.1171875;10749.9716796875;0.0;3869.556640625;451.0;101847;;;Calculated values ==>;1551041677.849;352.36;291.76000000000005;290.46000000000004;290.26000000000005;289.46000000000004;277.26000000000005;273.8482719121499;294.76000000000005;256.86;273.96000000000004;250.06000000000003;311.56;310.96000000000004;274.46000000000004;287.76000000000005;299.76000000000005;298.36;302.06;291.86;295.06;294.56;;318.26000000000005;256.66;243.40439225979637;262.63441904999945;273.8482719121499;295.26000000000005;5440000.0;3550000.0;3700000.0;1440000.0;3600000.0;2610000.0;5440000.0;0.0;0.014333333333333333;0.0385;0.08766666666666666;0.023666666666666666;0.023666666666666666;;10749.9716796875;0.0;3869.556640625;32088.1171875;513930.27519107726;415057.9893906339;246778.57070381675;246044.18470006247;243193.94031959522;430477.46260093397;460221.56738830067;450831.8627949153;444269.8372668479;493860.9305054765;493220.7265923457;451470.46293330303;467559.248972919;468315.1240550476;467219.38122847467;441044.5181714565;415405.30007411627;460631.4671354435;459947.6112961071;;189410.48811896544;451340.1490752305;206622.54077729397;246778.57070381675;273.8482719121499;2561299.3398171077;1055909.199126012;163216.64402520968;0.0;0;182;151;0;0;0;0;3;53;63;1017748828749.6116;374111594214.6601;708735268179.7412;9402.05889767842;21453.576994119103;367.49545939521033;5045.000627350872;2002145.1887384518;857063.5981699046;27363.403636146;902700.4429642973;2.4808004187216044;0.3052076867409957
4615;2019-02-24 21:55:37.850;798;187;173;173;163;42;216;-164;4;-234;381;377;10;153;266;252;289;188;221;219;214;-166;550;355;370;144;360;266;550;-1.0;114.0;242.0;550.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.658203125;10818.7119140625;0.0;3972.4697265625;459.0;101848;;;Calculated values ==>;1551041737.85;352.96000000000004;291.86;290.46000000000004;290.46000000000004;289.46000000000004;277.36;273.8482719121499;294.76000000000005;256.76000000000005;273.56;249.76000000000002;311.26000000000005;310.86;274.16;288.46000000000004;299.76000000000005;298.36;302.06;291.96000000000004;295.06;294.56;;319.06;256.56;243.40439225979637;263.299902668528;273.8482719121499;295.26000000000005;5500000.0;3550000.0;3700000.0;1440000.0;3600000.0;2660000.0;5500000.0;0.0;0.019;0.04033333333333333;0.09166666666666666;0.023666666666666666;0.023666666666666666;;10818.7119140625;0.0;3972.4697265625;32290.658203125;514154.64646091027;412979.2520416587;246511.88254144962;246511.88254144962;242965.33107713328;430477.46260093397;460221.56738830067;449410.527526896;443942.1459772113;493014.4456890129;492585.1800227594;450190.7189087316;467668.5131344372;468315.1240550476;467219.38122847467;439780.04634346487;413351.9237643686;460631.4671354435;459947.6112961071;;192753.74022246967;451234.8036505267;206774.09376657772;246511.88254144962;273.8482719121499;2561835.8385528782;1056088.941151393;163281.99533402763;0.0;0;182;151;0;0;0;0;3;53;63;1017970832449.3434;374197995654.5557;708893370814.5502;9786.33616166617;22408.898406028653;502.13432900282953;5051.31224719356;2002305.0946954747;857429.124889808;27370.650671822477;902784.5803070825;2.5521071988063384;0.3150723608147157
4616;2019-02-24 21:56:37.850;798;189;173;172;165;43;216;-161;8;-227;380;377;12;148;266;253;289;190;221;219;214;-163;552;356;370;143;361;269;552;-2.0;110.0;357.0;489.0;142.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.6796875;10808.7861328125;0.0;4044.6455078125;464.0;101849;;;Calculated values ==>;1551041797.85;352.96000000000004;292.06;290.46000000000004;290.36;289.66;277.46000000000004;273.955091788801;294.76000000000005;257.06;273.96000000000004;250.46000000000004;311.16;310.86;274.36;287.96000000000004;299.76000000000005;298.46000000000004;302.06;292.16;295.06;294.56;;319.56;256.86;243.1966462407574;263.6948088759802;273.955091788801;295.26000000000005;5520000.0;3560000.0;3700000.0;1430000.0;3610000.0;2690000.0;5520000.0;0.0;0.018333333333333333;0.0595;0.08149999999999999;0.023666666666666666;0.023666666666666666;;10808.7861328125;0.0;4044.6455078125;32415.6796875;513985.79277839593;412889.33823237545;246424.61683559936;246061.9331134192;243581.65493261942;430412.23801567365;460221.56738830067;449384.17698037095;444898.20963658794;492589.5975547051;492266.5738260871;449907.27500738925;466658.98849492875;468175.34348450357;467206.3499891093;439352.286014481;413263.53111073095;460631.4671354435;459947.6112961071;;194843.3435325042;451723.68729242054;205917.48171233042;246424.61683559936;273.955091788801;2562375.0580353;1056269.1703017838;163348.80462764742;0.0;0;182;151;0;0;0;0;3;53;63;1018192832449.3434;374284095654.5557;709053870814.5502;14486.268368448411;20033.20575477734;478.29383990208385;5053.37753556535;2002507.3663998924;857782.8090911481;27378.820906563353;902868.7860552722;2.696423726699692;0.31127766963984477
4617;2019-02-24 21:57:37.861;796;191;173;173;166;45;216;-162;15;-235;382;380;22;145;267;253;289;193;221;219;214;-164;572;359;370;142;364;263;566;-3.0;112.0;570.0;448.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40784.7578125;19579.87890625;0.0;3929.64135742188;467.0;101850;;;Calculated values ==>;1551041857.861;352.76;292.26000000000005;290.46000000000004;290.46000000000004;289.76000000000005;277.66;274.27422755570615;294.76000000000005;256.96000000000004;274.66;249.66000000000003;311.36;311.16;275.36;287.66;299.86;298.46000000000004;302.06;292.46000000000004;295.06;294.56;;319.86;256.76000000000005;242.98782864720522;262.9017227912062;274.27422755570615;295.26000000000005;5720000.0;3590000.0;3700000.0;1420000.0;3640000.0;2630000.0;5660000.0;0.0;0.018666666666666668;0.095;0.07466666666666667;0.023666666666666666;0.023666666666666666;;19579.87890625;0.0;3929.64135742188;40784.7578125;512038.3184748902;252601.19691996908;245835.01651184482;245835.01651184482;243398.90332271133;430214.79039162316;460221.56738830067;451371.4647171396;444222.3907795115;493437.58417385095;493223.7327383685;452263.62440984184;467160.7407478406;467883.80319715134;466780.0534477276;434884.1661566395;253410.37462381402;460631.4671354435;459947.6112961071;;196097.13278094304;451791.49455244653;206089.08164106053;245835.01651184482;274.27422755570615;2562985.173516725;1056522.4556048966;163415.26920130252;0.0;0;183;151;0;0;0;0;3;53;63;1018414873149.9221;374369611329.7786;709213500074.9662;23301.82639222751;18345.780164050157;3387.5107752794097;5067.331409894207;2002822.324922197;858102.6926092005;27411.04185119756;902953.1407588985;2.1311557266811674;0.213938313955319
4618;2019-02-24 21:58:37.871;791;202;171;171;165;47;216;-155;29;-223;375;368;33;105;269;250;289;204;221;219;214;-158;572;366;370;142;371;245;566;-1.0;112.0;592.0;476.0;142.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40563.65625;19649.326171875;0.0;3638.08422851562;460.0;101851;;;Calculated values ==>;1551041917.871;352.26;293.36;290.26000000000005;290.26000000000005;289.66;277.86;275.0112864084945;294.76000000000005;257.66;276.06;250.86;310.66;309.96000000000004;276.46000000000004;283.66;300.06;298.16;302.06;293.56;295.06;294.56;;319.16;257.36;242.98782864720522;260.44013211722256;275.0112864084945;295.26000000000005;5720000.0;3660000.0;3700000.0;1420000.0;3710000.0;2450000.0;5660000.0;0.0;0.018666666666666668;0.09866666666666667;0.07933333333333333;0.023666666666666666;0.023666666666666666;;19649.326171875;0.0;3638.08422851562;40563.65625;511416.9982867765;411929.359504971;245129.65873289682;245129.65873289682;243058.01516285498;429743.705733735;460221.56738830067;456180.2580261529;445522.1948306294;494577.4250792316;493841.42670939735;456661.8900764721;465116.44968563144;467156.2461588922;465381.95360251743;434884.1661566395;412702.44267607504;460631.4671354435;459947.6112961071;;193171.6564234249;452419.03857364436;207655.8741171549;245129.65873289682;275.0112864084945;2563663.189951047;1056849.4201321695;163478.34409190528;0.0;0;183;151;0;0;0;0;3;53;63;1018636910149.8868;374454825529.7651;709365925474.942;24521.072545687803;19417.87771354816;414.0588383038704;5084.024877329311;2003220.9155006427;858417.4422076553;27442.72687793018;903037.7494937178;2.1229081776323184;0.2287749726207829
4619;2019-02-24 21:59:37.862;796;199;167;166;157;50;216;-155;47;-202;356;348;38;99;271;248;289;200;220;218;214;-157;562;364;370;141;369;243;556;-2.0;111.0;723.0;448.0;142.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40144.921875;19309.68359375;0.0;3592.986328125;450.0;101852;;;Calculated values ==>;1551041977.862;352.76;293.06;289.86;289.76000000000005;288.86;278.16;274.8017692304317;294.76000000000005;257.66;277.86;252.96000000000004;308.76000000000005;307.96000000000004;276.96000000000004;283.06;300.26000000000005;297.96000000000004;302.06;293.16;294.96000000000004;294.56;;318.16;257.46000000000004;242.77792619122317;260.1585393101385;274.8017692304317;295.16;5620000.0;3640000.0;3700000.0;1410000.0;3690000.0;2430000.0;5560000.0;0.0;0.018500000000000003;0.12050000000000001;0.07466666666666667;0.023666666666666666;0.023666666666666666;;19309.68359375;0.0;3592.986328125;40144.921875;512892.25878343085;414911.80031545786;244123.2908277871;243775.2779576561;240720.97227745142;429879.7862731237;460221.56738830067;458654.72797954426;447958.71550412604;492789.1730647012;491946.4786816981;457584.88980829704;464718.29207638657;467699.50138901145;465409.4377871421;437163.4290339213;415263.34616146993;460494.97074365144;459947.6112961071;;188992.59102226305;452693.92321264895;205873.8207808831;244123.2908277871;274.8017692304317;2564335.660548994;1057174.0298477802;163538.59397430922;0.0;0;183;151;0;0;0;0;3;53;63;1018858876849.6539;374539712794.676;709512303514.7885;30460.09931743867;18429.234314905185;405.15153314034984;5107.8422510835735;2003679.02320589;858732.7874986714;27449.552607005426;903122.6689798649;2.375370539860357;0.24513891975361682
4620;2019-02-24 22:00:37.862;805;193;169;167;154;46;216;-159;55;-201;341;335;39;103;270;249;289;194;221;218;214;-159;544;360;370;140;366;248;544;-1.0;85.0;520.0;465.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32218.29296875;10826.5068359375;0.0;3699.2216796875;444.0;101853;;;Calculated values ==>;1551042037.862;353.66;292.46000000000004;290.06;289.86;288.56;277.76000000000005;274.38016830617;294.76000000000005;257.26000000000005;278.66;253.06000000000003;307.26000000000005;306.66;277.06;283.46000000000004;300.16;298.06;302.06;292.56;294.96000000000004;294.56;;317.56;257.26000000000005;242.56692532238324;260.85938512811435;274.38016830617;295.26000000000005;5440000.0;3600000.0;3700000.0;1400000.0;3660000.0;2480000.0;5440000.0;0.0;0.014166666666666666;0.08666666666666667;0.0775;0.023666666666666666;0.023666666666666666;;10826.5068359375;0.0;3699.2216796875;32218.29296875;515509.62662727514;417415.52837809635;245318.98507165065;244602.49620452157;240130.51377898402;430148.3826014536;460221.56738830067;458813.14069848234;448247.3487597643;490668.82088177506;490031.395167446;456895.18329838145;464448.1070157613;467991.1985704127;466117.788102169;441044.5181714565;417739.3032128304;460494.97074365144;459947.6112961071;;186485.25045852014;452656.05918462237;205100.72946629924;245318.98507165065;274.38016830617;2564938.6873393585;1057425.1647680276;163599.36237437432;0.0;0;183;151;0;0;0;0;3;53;63;1019080876849.6539;374624012794.676;709659603514.7885;21988.40897345587;19185.538053170043;330.15721191387024;5079.544153978803;2004116.0941083143;859046.2439350721;27455.680179880877;903207.5638665737;3.2069750128132717;0.3498716066473812
4621;2019-02-24 22:01:37.883;811;186;170;169;154;40;216;-178;60;-244;340;339;43;132;268;250;289;186;221;219;214;-175;539;355;370;139;360;265;538;-2.0;111.0;363.0;455.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32172.126953125;10598.4072265625;0.0;4030.11108398438;451.0;101854;;;Calculated values ==>;1551042097.883;354.26;291.76000000000005;290.16;290.06;288.56;277.16;273.8482719121499;294.76000000000005;255.36;279.16;248.76000000000002;307.16;307.06;277.46000000000004;286.36;299.96000000000004;298.16;302.06;291.76000000000005;295.06;294.56;;318.26000000000005;255.66000000000003;242.35481222062532;263.1675429290057;273.8482719121499;295.26000000000005;5390000.0;3550000.0;3700000.0;1390000.0;3600000.0;2650000.0;5380000.0;0.0;0.018500000000000003;0.0605;0.07583333333333334;0.023666666666666666;0.023666666666666666;;10598.4072265625;0.0;4030.11108398438;32172.126953125;516650.49416359246;417339.9100591704;245941.57605794186;245575.92521091318;240336.68564017775;430477.46260093397;460221.56738830067;456684.40183009306;443830.0584089044;488704.81094115705;488596.5476608278;454569.3272039516;465353.642782325;468571.767609146;466961.99702802964;442077.6046578519;417339.9100591704;460631.4671354435;459947.6112961071;;189410.48811896544;451160.96090426954;205787.4506483619;245941.57605794186;273.8482719121499;2565475.4619766134;1057603.7682076087;163663.7960245272;0.0;0;183;151;0;0;0;0;3;53;63;1019302954549.3152;374707742089.54834;709813557379.5536;15179.265546494735;18607.491194406328;457.6473500756083;5064.8095006365775;2004425.9331345586;859361.2960746567;27462.247515650746;903292.129734598;2.687163030262065;0.302775978569436
4622;2019-02-24 22:02:37.853;808;181;171;170;157;37;215;-185;63;-250;351;352;52;151;266;251;289;182;221;219;214;-183;539;351;370;138;356;271;538;-1.0;111.0;470.0;435.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32267.3125;10563.515625;0.0;4155.60009765625;461.0;101855;;;Calculated values ==>;1551042157.853;353.96000000000004;291.26000000000005;290.26000000000005;290.16;288.86;276.86;273.4187578820637;294.66;254.66000000000003;279.46000000000004;248.16000000000003;308.26000000000005;308.36;278.36;288.26000000000005;299.76000000000005;298.26000000000005;302.06;291.36;295.06;294.56;;319.26000000000005;254.86;242.14157278889297;263.95629194202945;273.4187578820637;295.26000000000005;5390000.0;3510000.0;3700000.0;1380000.0;3560000.0;2710000.0;5380000.0;0.0;0.018500000000000003;0.07833333333333334;0.0725;0.023666666666666666;0.023666666666666666;;10563.515625;0.0;4155.60009765625;32267.3125;516288.6215248275;415676.8289420241;246309.5861972222;245941.57605794186;241351.43739256667;430735.4089219946;460084.65883579507;456071.28476509376;443376.2897593949;489237.6743503626;489346.3345373975;454689.2023543824;466726.63353213377;468871.7681886195;467656.35813139024;442077.6046578519;416016.18631270336;460631.4671354435;459947.6112961071;;193589.57483703562;450499.946477625;204080.86953635298;246309.5861972222;273.4187578820637;2566012.188807981;1057780.0293901106;163731.9761772768;0.0;0;183;151;0;0;0;0;3;53;63;1019524843549.421;374790800539.58795;709974276979.6302;19739.24919291803;17865.38307824222;482.1362393852484;5056.099927340276;2004716.7752637144;859665.0847234308;27470.0751298017;903376.428476082;2.931077467614345;0.3171353930255627
4623;2019-02-24 22:03:37.874;798;181;171;170;159;37;215;-175;65;-227;361;362;59;150;264;252;289;182;221;218;214;-175;560;350;370;137;355;262;554;185.0;85.0;613.0;451.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40450.4765625;19137.171875;0.0;4006.56713867188;464.0;101856;;;Calculated values ==>;1551042217.874;352.96000000000004;291.26000000000005;290.26000000000005;290.16;289.06;276.86;273.3108153835814;294.66;255.66000000000003;279.66;250.46000000000004;309.26000000000005;309.36;279.06;288.16;299.56;298.36;302.06;291.36;294.96000000000004;294.56;;319.56;255.66000000000003;241.92719264551067;262.7682575881327;273.3108153835814;295.26000000000005;5600000.0;3500000.0;3700000.0;1370000.0;3550000.0;2620000.0;5540000.0;0.030833333333333334;0.014166666666666666;0.10216666666666667;0.07516666666666666;0.023666666666666666;0.0545;;19137.171875;0.0;4006.56713867188;40450.4765625;513308.43505420256;249313.85734774693;245617.64749498517;245260.58481324345;241458.1654974193;430799.1582183253;460084.65883579507;457785.4074473757;446039.0938263492;491294.67362598295;491401.9723546948;457050.5168863684;467882.0041503467;468755.5939051956;467924.5794776056;437608.1148139306;249697.51223758972;460494.97074365144;459947.6112961071;;194843.3435325042;451508.1059844913;202367.61088420096;221148.97234821122;273.3108153835814;2566618.3824785366;1058027.6217468884;163800.01804406714;0.0;0;184;151;0;0;0;0;3;53;63;1019746921249.9645;374873329414.7899;710134232945.0216;26095.184882204354;18727.06054837182;2662.0668698314953;13014.525822660327;2005098.862565708;859970.1284823596;27496.285993035042;903527.0697303591;2.614047716634251;0.22563577151738176
4624;2019-02-24 22:04:37.874;790;193;171;171;163;39;215;-157;61;-183;362;358;57;120;265;251;289;195;220;218;214;-160;568;358;370;136;363;239;564;0.0;86.0;779.0;450.0;142.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40570.90625;19592.56640625;0.0;3614.28979492188;460.0;101857;;;Calculated values ==>;1551042277.874;352.16;292.46000000000004;290.26000000000005;290.26000000000005;289.46000000000004;277.06;274.1680685717883;294.66;257.46000000000004;279.26000000000005;254.86;309.36;308.96000000000004;278.86;285.16;299.66;298.26000000000005;302.06;292.66;294.96000000000004;294.56;;319.16;257.16;241.71165711629368;259.59022785621676;274.1680685717883;295.16;5680000.0;3579999.9999999995;3700000.0;1360000.0;3629999.9999999995;2390000.0;5640000.0;0.0;0.014333333333333333;0.12983333333333333;0.075;0.023666666666666666;0.023666666666666666;;19592.56640625;0.0;3614.28979492188;40570.90625;511637.0245173273;253526.5124150766;245209.29105101468;245209.29105101468;242452.2940518927;430280.9020939914;460084.65883579507;460923.3735193148;450850.455006265;493840.03443498537;493421.14181651943;460457.0790570992;467681.0415436172;467765.86006012256;466663.7800689285;435807.3797591917;409984.09208247677;460494.97074365144;459947.6112961071;;193171.6564234249;453230.5849330493;203367.91067234924;245209.29105101468;274.16806857178835;2567293.560668641;1058350.3695658988;163863.52518518042;0.0;0;184;151;0;0;0;0;3;53;63;1019968921249.9645;374955229414.7899;710284532945.0216;33439.28425963103;18739.7005695525;370.1337900329142;5082.140245800521;2005594.98314189;860282.3514916756;27521.554331867246;903677.8752809296;2.4833720847594494;0.2546342789417836
4625;2019-02-24 22:05:37.875;798;195;172;171;162;42;216;-152;61;-164;349;345;53;125;267;249;289;196;220;218;214;-152;544;358;370;135;363;251;545;0.0;114.0;543.0;479.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.95703125;10861.2724609375;0.0;3837.9599609375;455.0;101858;;;Calculated values ==>;1551042337.875;352.96000000000004;292.66;290.36;290.26000000000005;289.36;277.36;274.1680685717883;294.76000000000005;257.96000000000004;279.26000000000005;256.76000000000005;308.06;307.66;278.46000000000004;285.66;299.86;298.06;302.06;292.76000000000005;294.96000000000004;294.56;;318.66;257.96000000000004;241.49495122638035;261.27494424493943;274.1680685717883;295.16;5440000.0;3579999.9999999995;3700000.0;1350000.0;3629999.9999999995;2510000.0;5450000.0;0.0;0.019;0.0905;0.07983333333333334;0.023666666666666666;0.023666666666666666;;10861.2724609375;0.0;3837.9599609375;32240.95703125;514660.0485880011;417700.1519836729;246365.96298317943;246000.66275761696;242808.67748411;430280.9020939914;460221.56738830067;459055.0063224611;452987.80012212653;491195.2679327498;490769.781232714;458096.219176611;466552.4102806059;468024.1018388634;466404.73984073254;441044.5181714565;418021.55846890854;460494.97074365144;459947.6112961071;;191082.09718829524;454219.73043200147;203073.81489875205;246365.96298317943;274.16806857178835;2567900.3363080104;1058604.1557858519;163925.6283014389;0.0;0;184;151;0;0;0;0;3;53;63;1020190924949.6963;375036530769.6917;710431535394.844;23166.29782384567;20049.81559007108;437.4362343484118;5054.765676739288;2006066.7041872356;860605.6028467148;27528.284194224798;903762.3509047524;3.3136638653674226;0.3613243451089416
4626;2019-02-24 22:06:37.845;810;187;169;169;160;42;215;-177;55;-230;351;352;51;156;267;249;289;188;220;218;214;-178;544;355;370;135;361;262;544;-2.0;112.0;446.0;478.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.71875;10754.5634765625;0.0;4025.75463867188;463.0;101859;;;Calculated values ==>;1551042397.845;354.16;291.86;290.06;290.06;289.16;277.36;273.8482719121499;294.66;255.46000000000004;278.66;250.16000000000003;308.26000000000005;308.36;278.26000000000005;288.76000000000005;299.86;298.06;302.06;291.96000000000004;294.96000000000004;294.56;;319.46000000000004;255.36;241.49495122638035;262.7682575881327;273.8482719121499;295.16;5440000.0;3550000.0;3700000.0;1350000.0;3610000.0;2620000.0;5440000.0;0.0;0.018666666666666668;0.07433333333333333;0.07966666666666668;0.023666666666666666;0.023666666666666666;;10754.5634765625;0.0;4025.75463867188;32292.71875;516115.28827020887;415405.30007411627;245318.98507165065;245318.98507165065;242157.38703160346;430477.46260093397;460084.65883579507;456558.6872258107;446096.3921344447;490220.2475349537;490327.80932982516;456065.2967693373;468575.77565643284;468303.9457373096;466833.15677505854;441044.5181714565;415748.9091670815;460494.97074365144;459947.6112961071;;194425.4183739577;451543.01873345184;204527.37534011455;245318.98507165065;273.8482719121499;2568437.8480494614;1058784.1976861006;163991.1264909894;0.0;0;184;151;0;0;0;0;3;53;63;1020412813949.8021;375117490269.73035;710585358444.9174;18734.327516836747;19678.912923669206;472.18470141500006;5079.544153978803;2006415.7014793023;860936.5100481183;27535.860578605876;903846.7612604244;2.974561775540145;0.3307523368813955
4627;2019-02-24 22:07:37.885;812;186;170;169;160;42;215;-172;32;-245;362;364;40;164;266;249;289;187;220;218;214;-175;549;355;370;135;360;269;549;-1.0;114.0;562.0;474.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.1171875;10769.890625;0.0;4135.62109375;470.0;101860;;;Calculated values ==>;1551042457.885;354.36;291.76000000000005;290.16;290.06;289.16;277.36;273.8482719121499;294.66;255.96000000000004;276.36;248.66000000000003;309.36;309.56;277.16;289.56;299.76000000000005;298.06;302.06;291.86;294.96000000000004;294.56;;320.16;255.66000000000003;241.49495122638035;263.6948088759802;273.8482719121499;295.16;5490000.0;3550000.0;3700000.0;1350000.0;3600000.0;2690000.0;5490000.0;0.0;0.019;0.09366666666666666;0.079;0.023666666666666666;0.023666666666666666;;10769.890625;0.0;4135.62109375;32480.1171875;515942.37454708625;413024.9693880693;245468.21908267454;245110.0428683372;241974.5310058789;430477.46260093397;460084.65883579507;452490.7919998196;444498.58065570676;490647.8707090988;490864.04982209456;453510.2087114969;468529.4949868841;468315.1240550476;466833.15677505854;439992.73101348506;413396.8702782222;460494.97074365144;459947.6112961071;;197350.94305643384;451853.32203036355;205074.7553141505;245468.21908267454;273.84827191214987;2568977.9815310193;1058963.6877171334;164059.18329635932;0.0;0;184;151;0;0;0;0;3;53;63;1020634961949.661;375198544269.67883;710744764644.816;23174.635436224336;19495.50677058083;505.32135396999433;5076.012282384571;2006765.1756645944;861263.1811810278;27544.01189298477;903931.4473170983;3.2371566138492947;0.34981772343299616
4628;2019-02-24 22:08:37.866;809;188;171;170;160;42;215;-165;16;-225;373;374;28;160;266;250;289;190;220;218;214;-166;551;356;370;134;361;272;550;85.0;86.0;580.0;469.0;141.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.71875;10764.98046875;0.0;4206.015625;476.0;101861;;;Calculated values ==>;1551042517.866;354.06000000000006;291.96000000000004;290.26000000000005;290.16;289.16;277.36;273.955091788801;294.66;256.66;274.76000000000005;250.66000000000003;310.46000000000004;310.56;275.96000000000004;289.16;299.76000000000005;298.16;302.06;292.16;294.96000000000004;294.56;;320.76000000000005;256.56;241.2770596917726;264.08650396036035;273.955091788801;295.16;5510000.0;3560000.0;3700000.0;1340000.0;3610000.0;2720000.0;5500000.0;0.014166666666666666;0.014333333333333333;0.09666666666666666;0.07816666666666668;0.0235;0.03766666666666667;;10764.98046875;0.0;4206.015625;32534.71875;515411.2181466046;413351.9237643686;245785.98420530415;245426.33005622245;241938.37835706593;430412.23801567365;460084.65883579507;449885.356725528;446812.2781299166;491514.4736243944;491622.63228355936;451448.68046149536;467642.2656278138;468175.34348450357;466819.69984961615;439566.5674108554;414083.7466353395;460494.97074365144;459947.6112961071;;199858.6285646581;452951.4807920536;204511.31176483244;230262.32421663112;273.955091788801;2569519.600263088;1059143.0881479562;164128.6749229679;0.0;0;184;151;0;0;0;0;3;53;63;1020856891649.4634;375279218714.607;710907013249.6716;23719.491012867238;19419.739878961125;365.2537644490607;8651.479146660262;2007155.836302933;861587.3722098067;27551.264388280797;904045.8068535805;3.483800508418504;0.3471800363828811
4629;2019-02-24 22:09:37.836;803;196;172;172;163;44;215;-166;20;-222;381;379;23;125;267;249;289;198;220;218;214;-168;575;363;370;134;368;245;569;-3.0;111.0;498.0;507.0;142.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40811.2109375;19689.66015625;0.0;3752.78491210938;475.0;101862;;;Calculated values ==>;1551042577.836;353.46000000000004;292.76000000000005;290.36;290.36;289.46000000000004;277.56;274.69669130483857;294.66;256.56;275.16;250.96000000000004;311.26000000000005;311.06;275.46000000000004;285.66;299.86;298.06;302.06;292.96000000000004;294.96000000000004;294.56;;320.66;256.36;241.2770596917726;260.44013211722256;274.69669130483857;295.16;5750000.0;3629999.9999999995;3700000.0;1340000.0;3679999.9999999995;2450000.0;5690000.0;0.0;0.018500000000000003;0.083;0.0845;0.023666666666666666;0.023666666666666666;;19689.66015625;0.0;3752.78491210938;40811.2109375;512651.03689492814;254469.04542941754;245361.37829694615;245361.37829694615;242275.5346124512;429947.3805835815;460084.65883579507;455091.2918450094;447128.54771304835;495207.47934540495;494997.54234211944;455455.10963595036;467403.1639183396;467320.0677087885;465685.3213544199;434181.1649958729;408918.82761355897;460494.97074365144;459947.6112961071;;199440.67485045042;452745.9349077956;206635.79061929754;245361.37829694615;274.69669130483857;2570130.5107360682;1059396.7499256162;164194.96509913987;0.0;0;185;151;0;0;0;0;3;53;63;1021078780649.5692;375359578514.6453;711062035699.7456;20621.806601734083;20796.30719237809;467.3532415728074;5078.540847646809;2007525.1623611576;861922.3383686981;27558.199310805096;904160.1664785043;2.0033749784368617;0.2233790122518466
4630;2019-02-24 22:10:37.887;805;200;167;166;159;47;215;-178;35;-256;368;361;29;105;269;246;289;201;220;218;214;-180;550;364;370;133;369;243;549;-2.0;85.0;450.0;499.0;142.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.69140625;10799.1015625;0.0;3700.3955078125;465.0;101863;;;Calculated values ==>;1551042637.887;353.66;293.16;289.86;289.76000000000005;289.06;277.86;274.8017692304317;294.66;255.36;276.66;247.56000000000003;309.96000000000004;309.26000000000005;276.06;283.66;300.06;297.76000000000005;302.06;293.26000000000005;294.96000000000004;294.56;;319.66;255.16000000000003;241.05796691057077;260.1585393101385;274.8017692304317;295.16;5500000.0;3640000.0;3700000.0;1330000.0;3690000.0;2430000.0;5490000.0;0.0;0.014166666666666666;0.075;0.08316666666666667;0.023666666666666666;0.023666666666666666;;10799.1015625;0.0;3700.3955078125;32265.69140625;515007.9406478046;417871.5380410279;244399.8971268176;244047.82616628736;241635.1137477648;429879.7862731237;460084.65883579507;457226.7928333852;443710.1562791648;494050.64106542565;493315.1539912973;456508.3022141449;465406.3554751566;467439.2021876248;465146.75317812245;439780.04634346487;418192.3414725074;460494.97074365144;459947.6112961071;;195261.2709748474;451681.8785402479;208253.89407427073;244399.8971268176;274.8017692304317;2570740.002551525;1059651.038902502;164257.12772945626;0.0;0;185;151;0;0;0;0;3;53;63;1021300969350.0067;375439746599.8032;711208560140.0342;18672.96740693358;20245.094041420434;305.82581900523087;5101.295902006518;2007852.8971498578;862264.6407562459;27564.647946340956;904245.0705587623;3.0570152160740043;0.3436792092033568
4631;2019-02-24 22:11:37.847;815;188;164;163;152;45;215;-156;44;-224;351;348;36;141;268;246;288;189;220;218;214;-163;542;356;370;135;361;264;543;-2.0;84.0;750.0;523.0;142.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32340.927734375;10665.421875;0.0;4061.69213867188;467.0;101864;;;Calculated values ==>;1551042697.847;354.66;291.96000000000004;289.56;289.46000000000004;288.36;277.66;273.955091788801;294.66;257.56;277.56;250.76000000000002;308.26000000000005;307.96000000000004;276.76000000000005;287.26000000000005;299.96000000000004;297.76000000000005;301.96000000000004;292.06;294.96000000000004;294.56;;319.86;256.86;241.49495122638035;263.0348170998261;273.955091788801;295.16;5420000.0;3560000.0;3700000.0;1350000.0;3610000.0;2640000.0;5430000.0;0.0;0.014;0.125;0.08716666666666667;0.023666666666666666;0.023666666666666666;;10665.421875;0.0;4061.69213867188;32340.927734375;516885.1126939039;416131.6977211013;243582.36869105487;243232.5817119856;239500.68554654293;430412.23801567365;460084.65883579507;454862.83014053997;446731.9326107183;490002.75582015445;489679.1819368433;453860.3037835336;466552.3422650513;468432.45176751877;466302.76539371355;441260.601321734;416467.6023114923;460494.97074365144;459947.6112961071;;196097.13278094304;453090.6832283867;204584.69131239795;243582.36869105487;273.955091788801;2571278.0321169044;1059829.7906831985;164321.7686702519;0.0;0;185;151;0;0;0;0;3;53;63;1021522821349.2657;375520092999.53485;711360558739.5265;31284.767353517753;21661.438962010354;347.1019861433839;5120.644074986237;2008268.9340618344;862613.62904937;27570.085383989004;904330.1966030642;3.9664222279008143;0.4241976190996382
4632;2019-02-24 22:12:37.858;816;184;167;166;153;42;215;-144;47;-161;358;360;45;153;266;247;288;185;220;218;214;-144;546;353;370;135;358;274;545;-2.0;108.0;813.0;548.0;142.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.529296875;10660.8203125;0.0;4224.05615234375;471.0;101865;;;Calculated values ==>;1551042757.858;354.76;291.56;289.86;289.76000000000005;288.46000000000004;277.36;273.6339639331285;294.66;258.76000000000005;277.86;257.06;308.96000000000004;309.16;277.66;288.46000000000004;299.76000000000005;297.86;301.96000000000004;291.66;294.96000000000004;294.56;;320.26000000000005;258.76000000000005;241.49495122638035;264.3458800820626;273.6339639331285;295.16;5460000.0;3529999.9999999995;3700000.0;1350000.0;3579999.9999999995;2740000.0;5450000.0;0.0;0.018000000000000002;0.1355;0.09133333333333334;0.023666666666666666;0.023666666666666666;;10660.8203125;0.0;4224.05615234375;32368.529296875;516675.67035651463;413945.88199973485;244561.63037970595;244207.13391447562;239764.7916584953;430607.02586249536;460084.65883579507;453543.8649539656;453296.3265193804;489670.52843643347;489888.14927840943;453288.0055065828;466534.6009998952;468593.9392970479;466860.4312889494;440423.61270361097;414305.8763482112;460494.97074365144;459947.6112961071;;197768.88456892778;455037.87817915034;201885.08478432614;244561.63037970595;273.6339639331285;2571817.376455241;1060007.5419503164;164390.82923163913;0.0;0;185;151;0;0;0;0;3;53;63;1021744862049.8445;375601107849.746;711521988329.9473;34099.76471298615;23121.288463393943;470.11925439719596;5097.468215021494;2008813.905056844;862986.8868636102;27576.896809543712;904415.3631500411;4.218284296419782;0.45211908072150814
4633;2019-02-24 22:13:37.878;808;189;170;170;158;41;215;-137;40;-120;376;378;41;139;265;248;288;191;220;218;214;-140;571;355;369;135;360;253;565;94.0;110.0;995.0;552.0;142.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40755.82421875;19574.5078125;0.0;3854.42358398438;472.0;101866;;;Calculated values ==>;1551042817.878;353.96000000000004;292.06;290.16;290.16;288.96000000000004;277.26000000000005;273.8482719121499;294.66;259.46000000000004;277.16;261.16;310.76000000000005;310.96000000000004;277.26000000000005;287.06;299.66;297.96000000000004;301.96000000000004;292.26000000000005;294.96000000000004;294.56;;320.36;259.16;241.49495122638035;261.54996906429363;273.8482719121499;295.16;5710000.0;3550000.0;3690000.0;1350000.0;3600000.0;2530000.0;5650000.0;0.015666666666666666;0.018333333333333333;0.16583333333333333;0.092;0.023666666666666666;0.03933333333333333;;19574.5078125;0.0;3854.42358398438;40755.82421875;513609.31729205034;251859.00837601957;244819.01970726505;244819.01970726505;240749.7134847059;430477.46260093397;460240.6892960998;456198.1679234473;457478.24180238176;493848.2928365461;494060.09656408295;456320.04435671825;467876.8917749025;468186.6588226815;466704.2170870103;434890.78713515465;252656.8333273466;460650.0893413602;460103.9485977768;;198186.82848740023;455446.0448075315;201026.15721485743;227376.09990096712;273.58112877692963;2572426.9491908816;1060259.5870049673;164458.17233630863;0.0;0;186;151;0;0;0;0;3;53;63;1021966635949.774;375682134849.7202;711680141029.897;42316.02510917449;23406.629658526017;3340.9558198098143;9153.962048741181;2009450.9155712423;863374.74875872;27608.66635480499;904534.1646561743;3.3385036352101145;0.31490251868883523
4634;2019-02-24 22:14:37.859;805;197;171;170;162;42;215;-135;37;-97;378;376;36;115;267;246;288;199;220;218;214;-136;566;362;370;135;367;244;560;-2.0;112.0;830.0;582.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40417.41015625;19437.46484375;0.0;3697.51147460938;464.0;101867;;;Calculated values ==>;1551042877.859;353.66;292.86;290.26000000000005;290.16;289.36;277.36;274.5913991737795;294.66;259.66;276.86;263.46000000000004;310.96000000000004;310.76000000000005;276.76000000000005;284.66;299.86;297.76000000000005;301.96000000000004;293.06;294.96000000000004;294.56;;319.56;259.56;241.49495122638035;260.2995467637923;274.5913991737795;295.16;5660000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2440000.0;5600000.0;0.0;0.018666666666666668;0.13833333333333334;0.097;0.0235;0.0235;;19437.46484375;0.0;3697.51147460938;40417.41015625;513661.76974381524;412550.36299187836;245370.55805614934;245017.219967699;242257.17848159157;430014.67791919125;460084.65883579507;457304.06053149083;459798.7106894949;494996.1203508259;494786.27694438596;457184.4154580674;466405.6858722546;467461.3852910746;465437.41611875535;436042.67368958524;413305.59472072823;460494.97074365144;459947.6112961071;;194843.3435325042;455853.6214280916;201915.29737468198;245370.55805614934;273.9600103451878;2573103.178602925;1060584.5838285522;164521.08519969005;0.0;0;186;151;0;0;0;0;3;53;63;1022188265744.5767;375763109199.64813;711829193814.7643;35328.77890335856;24632.017433180736;424.42547408533085;5042.560751139008;2010097.7507080936;863774.9440488092;27640.03459580333;904652.4315496883;2.8280894547465634;0.30665209306259644
4635;2019-02-24 22:15:37.869;812;196;169;168;158;45;215;-151;33;-111;373;370;32;111;268;245;288;197;220;218;214;-150;560;362;370;135;367;244;555;-3.0;109.0;559.0;540.0;141.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40371.58984375;19365.181640625;0.0;3694.61938476562;456.0;101868;;;Calculated values ==>;1551042937.869;354.36;292.76000000000005;290.06;289.96000000000004;288.96000000000004;277.66;274.5913991737795;294.66;258.06;276.46000000000004;262.06;310.46000000000004;310.16;276.36;284.26000000000005;299.96000000000004;297.66;301.96000000000004;292.86;294.96000000000004;294.56;;318.76000000000005;258.16;241.49495122638035;260.2995467637923;274.5913991737795;295.16;5600000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2440000.0;5550000.0;0.0;0.018166666666666668;0.09316666666666666;0.09000000000000001;0.0235;0.0235;;19365.181640625;0.0;3694.61938476562;40371.58984375;515025.51559554494;414236.73580496106;244865.1990565715;244512.7905452259;241088.26914423206;430014.67791919125;460084.65883579507;456824.9666708395;458388.2674527581;494471.3599666814;494156.25892678794;456704.97771923593;465948.7409653138;467591.3090735269;465306.4224800408;437393.4806360726;414595.5380132548;460494.97074365144;459947.6112961071;;191500.00471740507;454424.4977128195;201593.76824305567;244865.1990565715;273.83437874806185;2573776.5324764294;1060907.993108435;164582.69655702348;0.0;0;186;151;0;0;0;0;3;53;63;1022410302744.5414;375844122699.63525;711975618214.741;23779.039986855194;22754.765652278747;414.1626243145227;5054.436687629087;2010590.3979596267;864169.8997227685;27647.023994661242;904736.5872186056;2.255110739846319;0.25302246285243163
4636;2019-02-24 22:16:37.870;820;192;171;170;157;44;215;-167;-73;-158;370;368;-76;98;268;245;288;193;220;218;214;-167;558;361;369;134;366;243;552;-1.0;110.0;498.0;547.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40297.72265625;19305.10546875;0.0;3683.1064453125;451.0;101869;;;Calculated values ==>;1551042997.87;355.16;292.36;290.26000000000005;290.16;288.86;277.56;274.4858918419099;294.66;256.46000000000004;265.86;257.36;310.16;309.96000000000004;265.56;282.96000000000004;299.96000000000004;297.66;301.96000000000004;292.46000000000004;294.96000000000004;294.56;;318.26000000000005;256.46000000000004;241.2770596917726;260.1585393101385;274.4858918419099;295.16;5580000.0;3610000.0;3690000.0;1340000.0;3660000.0;2430000.0;5520000.0;0.0;0.018333333333333333;0.083;0.09116666666666666;0.0235;0.0235;;19305.10546875;0.0;3683.1064453125;40297.72265625;516168.7519927441;413998.2807911148;245701.4457725516;245343.0986267079;240857.49517095217;430081.6785162784;460240.6892960998;443713.135568209;453772.0469026814;494260.5936065927;494050.64106542565;443316.13980128506;464603.40050052956;467732.1305133992;465451.58992337313;437836.48995871237;414359.1762267576;460650.0893413602;460103.9485977768;;189410.48811896544;452848.7283510442;202797.25558093737;245701.4457725516;274.2986731499169;2574448.787950522;1061230.2508714972;164644.17863021733;0.0;0;186;151;0;0;0;0;3;53;63;1022632006439.2736;375924824044.5378;712121720649.5645;19996.018038943545;22796.3592675414;430.417418419171;5038.458816392793;2010955.1961892704;864549.4987565202;27654.062278978305;904820.6960828286;2.099391362917366;0.24087404376389196
4637;2019-02-24 22:17:37.860;822;186;172;171;157;41;215;-160;-72;-164;371;371;-59;99;267;246;288;187;220;218;214;-160;539;356;369;134;361;268;538;89.0;86.0;392.0;550.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32264.34375;10560.53515625;0.0;4100.86572265625;453.0;101870;;;Calculated values ==>;1551043057.86;355.36;291.76000000000005;290.36;290.26000000000005;288.86;277.26000000000005;273.955091788801;294.66;257.16;265.96000000000004;256.76000000000005;310.26000000000005;310.26000000000005;267.26000000000005;283.06;299.86;297.76000000000005;301.96000000000004;291.86;294.96000000000004;294.56;;318.46000000000004;257.16;241.2770596917726;263.56353331371673;273.955091788801;295.16;5390000.0;3560000.0;3690000.0;1340000.0;3610000.0;2680000.0;5380000.0;0.014833333333333334;0.014333333333333333;0.06533333333333333;0.09166666666666666;0.0235;0.03833333333333333;;10560.53515625;0.0;4100.86572265625;32264.34375;517974.49198712246;417339.9100591704;246680.0223457479;246309.5861972222;241351.43739256667;430412.23801567365;460240.6892960998;438577.54673470114;453156.8634281717;491726.83300918207;491726.83300918207;440448.7189815953;460972.7007199732;468303.9457373096;466302.76539371355;441880.532357659;417662.93463627505;460650.0893413602;460103.9485977768;;190246.288480595;453567.1449922383;202191.1287055103;229464.75480669943;273.955091788801;2575053.371056689;1061479.089730022;164709.03425388827;0.0;0;186;151;0;0;0;0;3;53;63;1022853369539.3087;376005210644.55054;712274995099.5889;15443.9126445738;23042.801492950068;347.1189006731702;8841.169095324633;2011250.4797228873;864931.4280974173;27660.54066839355;904936.340371517;3.2517358011888873;0.3521637099903089
4638;2019-02-24 22:18:37.871;814;181;172;171;158;38;215;-168;-57;-177;388;391;-53;121;265;247;288;182;220;218;214;-165;538;351;369;134;356;276;538;-1.0;110.0;411.0;548.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.54296875;10508.4130859375;0.0;4243.74462890625;463.0;101871;;;Calculated values ==>;1551043117.871;354.56000000000006;291.26000000000005;290.36;290.26000000000005;288.96000000000004;276.96000000000004;273.4187578820637;294.66;256.36;267.46000000000004;255.46000000000004;311.96000000000004;312.26000000000005;267.86;285.26000000000005;299.66;297.86;301.96000000000004;291.36;294.96000000000004;294.56;;319.46000000000004;256.66;241.2770596917726;264.60387354146746;273.4187578820637;295.16;5380000.0;3510000.0;3690000.0;1340000.0;3560000.0;2760000.0;5380000.0;0.0;0.018333333333333333;0.0685;0.09133333333333334;0.0235;0.0235;;10508.4130859375;0.0;4243.74462890625;32241.54296875;517094.474021637;415676.8289420241;246680.0223457479;246309.5861972222;241693.0545163873;430735.4089219946;460240.6892960998;438998.791240027;451818.91694565275;492711.3889798396;493035.9696850829;439583.98390362394;462414.5649698809;468744.2255440732;467144.6279239212;442085.7266923728;416016.18631270336;460650.0893413602;460103.9485977768;;194425.4183739577;453054.1924212535;201362.66314561327;246680.0223457479;273.4187578820637;2575591.01866474;1061654.6964878356;164778.58542237614;0.0;0;186;151;0;0;0;0;3;53;63;1023074810129.8859;376085625384.76013;712438225020.0143;16278.07477446734;22987.826340508473;477.94157362727344;5015.46226692268;2011514.8780828824;865315.0869882663;27667.417432873033;905051.8334696902;3.034085306076179;0.35732891947040374
4639;2019-02-24 22:19:37.851;796;186;172;171;161;37;215;-170;-53;-186;404;404;-57;84;264;248;288;187;220;218;214;-170;563;355;370;134;360;248;557;-2.0;85.0;256.0;517.0;141.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40329.41796875;19297.7265625;0.0;3783.49267578125;464.0;101872;;;Calculated values ==>;1551043177.851;352.76;291.76000000000005;290.36;290.26000000000005;289.26000000000005;276.86;273.8482719121499;294.66;256.16;267.86;254.56000000000003;313.56;313.56;267.46000000000004;281.56;299.56;297.96000000000004;301.96000000000004;291.86;294.96000000000004;294.56;;319.56;256.16;241.2770596917726;260.85938512811435;273.8482719121499;295.16;5630000.0;3550000.0;3700000.0;1340000.0;3600000.0;2480000.0;5570000.0;0.0;0.014166666666666666;0.042666666666666665;0.08616666666666667;0.0235;0.0235;;19297.7265625;0.0;3783.49267578125;40329.41796875;512807.08771966206;251101.17795168798;245850.53655075288;245493.3078830109;242026.20671988875;430477.46260093397;460084.65883579507;445355.96667369356;450888.41895774653;497312.9682963607;497312.9682963607;444829.74136301404;462237.368903413;468058.0973201897;466704.2170870103;436722.237061201;251497.0071206313;460494.97074365144;459947.6112961071;;194843.3435325042;452540.2242483338;202814.5131474743;245850.53655075288;273.8482719121499;2576195.575086742;1061902.9981901525;164845.45676872172;0.0;0;187;151;0;0;0;0;3;53;63;1023296436229.9563;376165998584.7857;712595372620.0642;10348.435350452022;21518.03210652406;2624.024090824738;5031.281256515825;2011736.6917047992;865685.845514725;27693.258530180396;905135.5284247912;1.7122913827172521;0.19619560889989202
4640;2019-02-24 22:20:37.852;788;193;173;172;161;39;215;-172;-73;-201;396;389;-56;57;265;247;288;194;220;218;214;-176;547;357;369;133;362;242;546;-2.0;85.0;335.0;533.0;141.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.97265625;10923.48828125;0.0;3685.50610351562;458.0;101873;;;Calculated values ==>;1551043237.852;351.96000000000004;292.46000000000004;290.46000000000004;290.36;289.26000000000005;277.06;274.0616903277293;294.66;255.96000000000004;265.86;253.06000000000003;312.76000000000005;312.06;267.56;278.86;299.66;297.86;301.96000000000004;292.56;294.96000000000004;294.56;;318.96000000000004;255.56000000000003;241.05796691057077;260.01710675043796;274.0616903277293;295.16;5470000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2420000.0;5460000.0;0.0;0.014166666666666666;0.05583333333333333;0.08883333333333333;0.0235;0.0235;;10923.48828125;0.0;3685.50610351562;32159.97265625;513187.76111225504;416677.1505482303;246688.84295991823;246321.93250665002;242426.47966993015;430346.717906069;460240.6892960998;443913.6332850767;449507.91965914815;497084.2288581916;496353.3525722244;446129.37340389454;459991.7161563321;467906.3786984534;466288.85533692164;440212.45622125047;417008.3827435559;460650.0893413602;460103.9485977768;;192335.8262164488;452093.7724200494;203822.33951388136;246688.84295991823;274.0616903277293;2576799.6634091916;1062154.8458442704;164907.69946250162;0.0;0;187;151;0;0;0;0;3;53;63;1023518139924.6885;376246099919.68896;712742375069.8866;13405.097235558405;22054.77895649793;328.72437426734;5015.254982489677;2011934.6411085452;866048.9583249241;27717.865177463726;905219.2509553673;2.7930639491082254;0.33382763896157447
4641;2019-02-24 22:21:37.872;792;186;170;170;160;39;215;-175;-68;-237;382;377;-42;101;265;248;288;187;220;218;214;-176;541;354;369;133;359;254;542;140.0;109.0;227.0;511.0;141.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32165.599609375;10738.970703125;0.0;3880.81274414062;464.0;101874;;;Calculated values ==>;1551043297.872;352.36;291.76000000000005;290.16;290.16;289.16;277.06;273.7412296467126;294.66;255.66000000000003;266.36;249.46000000000004;311.36;310.86;268.96000000000004;283.26000000000005;299.66;297.96000000000004;301.96000000000004;291.86;294.96000000000004;294.56;;319.56;255.56000000000003;241.05796691057077;261.6868853414304;273.7412296467126;295.16;5410000.0;3540000.0;3690000.0;1330000.0;3590000.0;2540000.0;5420000.0;0.02333333333333333;0.018166666666666668;0.03783333333333334;0.08516666666666667;0.0235;0.04683333333333333;;10738.970703125;0.0;3880.81274414062;32165.599609375;514183.92947506445;415836.23157297884;245766.70864518883;245766.70864518883;242231.52736171422;430542.39183029096;460240.6892960998;442141.6462773783;445731.5943360711;494379.33929013164;493849.55588884663;445634.9560170445;463329.03197177884;468326.4228298194;466846.7340063354;441467.97672167455;416174.89700694766;460650.0893413602;460103.9485977768;;194843.3435325042;452093.7724200494;205149.7651710224;225530.50904951873;273.7412296467126;2577335.8885267135;1062335.4265092467;164970.77313709774;0.0;0;187;151;0;0;0;0;3;53;63;1023739613724.618;376325926519.6636;712891224669.8394;8966.192835190466;21031.3979507088;459.4909481508719;10985.856085510086;2012121.1306682145;866408.1294828615;27724.435827968795;905352.637995089;2.834716257531942;0.2913717184981965
4642;2019-02-24 22:22:37.863;795;184;168;168;160;40;215;-179;-50;-255;381;379;-34;118;265;248;288;185;220;218;214;-180;545;353;369;133;358;258;545;276.0;83.0;324.0;493.0;141.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.87109375;10780.2294921875;0.0;3940.62231445312;472.0;101875;;;Calculated values ==>;1551043357.863;352.66;291.56;289.96000000000004;289.96000000000004;289.16;277.16;273.6339639331285;294.66;255.26000000000002;268.16;247.66000000000003;311.26000000000005;311.06;269.76000000000005;284.96000000000004;299.66;297.96000000000004;301.96000000000004;291.66;294.96000000000004;294.56;;320.36;255.16000000000003;241.05796691057077;262.23063862743834;273.6339639331285;295.16;5450000.0;3529999.9999999995;3690000.0;1330000.0;3579999.9999999995;2580000.0;5450000.0;0.046;0.013833333333333333;0.054000000000000006;0.08216666666666667;0.0235;0.0695;;10780.2294921875;0.0;3940.62231445312;32269.87109375;514210.9638090464;413945.88199973485;244918.17776787045;244918.17776787045;242120.53302543177;430607.02586249536;460240.6892960998;443773.2622842108;443817.0784174524;493855.5118594646;493642.7348855196;445917.81016691285;464730.1257789752;468465.9377973502;466988.98658911174;440633.99781837314;414305.8763482112;460650.0893413602;460103.9485977768;;198186.82848740023;451681.8785402479;204731.2925230052;218319.66379285167;273.6339639331285;2577872.770237671;1062514.7262783526;165035.94198572382;0.0;0;187;151;0;0;0;0;3;53;63;1023960980514.3857;376405714549.57983;713044801629.6782;12908.266367105105;20291.106484416778;364.20568033724027;16804.0077939423;2012303.3904849684;866752.4320329957;27731.298936911542;905584.1854565117;3.4215130338504225;0.29688766073899703
