;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4643;2019-02-24 22:23:37.893;795;186;169;168;160;41;215;-179;-27;-255;383;381;-22;118;264;249;288;188;220;218;214;-180;550;354;369;133;359;259;550;278.0;107.0;368.0;501.0;141.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32388.2421875;10896.990234375;0.0;3953.21850585938;476.0;101876;;;Calculated values ==>;1551043417.893;352.66;291.76000000000005;290.06;289.96000000000004;289.16;277.26000000000005;273.7412296467126;294.66;255.26000000000002;270.46000000000004;247.66000000000003;311.46000000000004;311.26000000000005;270.96000000000004;284.96000000000004;299.56;298.06;301.96000000000004;291.96000000000004;294.96000000000004;294.56;;320.76000000000005;255.16000000000003;241.05796691057077;262.3656120759269;273.7412296467126;295.16;5500000.0;3540000.0;3690000.0;1330000.0;3590000.0;2590000.0;5500000.0;0.04633333333333333;0.017833333333333333;0.06133333333333334;0.08349999999999999;0.0235;0.06983333333333333;;10896.990234375;0.0;3953.21850585938;32388.2421875;513788.3317348463;412601.8314242595;245068.79782500555;244713.33433575288;241938.37835706593;430542.39183029096;460240.6892960998;446652.0303678994;443817.0784174524;493963.66917060316;493750.762173217;447310.57410540443;464583.8670615517;468198.0947123171;466975.4318241603;439574.279667002;413351.9237643686;460650.0893413602;460103.9485977768;;199858.6285646581;451681.8785402479;204882.22740921524;218405.63177347882;273.7412296467126;2578411.857256897;1062695.4600977367;165101.7568835318;0.0;0;187;151;0;0;0;0;3;53;63;1024182491214.2802;376485554449.5418;713199979179.6042;14828.547914799296;20607.770869441225;467.6320135969622;16878.59912489681;2012534.6461739335;867093.4264227711;27738.234383681414;905865.0141915637;3.554330504441194;0.30836690275318906
4644;2019-02-24 22:24:37.884;793;189;170;169;161;42;215;-178;-6;-255;383;381;-7;125;265;249;288;191;220;218;214;-180;553;358;369;133;363;260;553;-2.0;84.0;352.0;499.0;141.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32474.34375;10962.8310546875;0.0;3982.52563476562;480.0;101877;;;Calculated values ==>;1551043477.884;352.46000000000004;292.06;290.16;290.06;289.26000000000005;277.36;274.1680685717883;294.66;255.36;272.56;247.66000000000003;311.46000000000004;311.26000000000005;272.46000000000004;285.66;299.66;298.06;301.96000000000004;292.26000000000005;294.96000000000004;294.56;;321.16;255.16000000000003;241.05796691057077;262.5002047102346;274.1680685717883;295.16;5530000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014;0.058666666666666666;0.08316666666666667;0.0235;0.0235;;10962.8310546875;0.0;3982.52563476562;32474.34375;513289.20409950236;412465.3940541978;245301.752846273;244946.11963626905;242169.82151654197;430280.9020939914;460240.6892960998;449210.5173275565;443817.0784174524;493859.0334615055;493645.9035133156;449080.9686038006;465257.78528716415;467765.86006012256;466404.73984073254;438928.8711577621;413220.0903815756;460650.0893413602;460103.9485977768;;201530.46850934727;451681.8785402479;207108.0977118107;245301.752846273;274.1680685717883;2578952.2977297246;1062877.5979509016;165167.8781652169;0.0;0;187;151;0;0;0;0;3;53;63;1024403858004.9276;376565342479.7752;713355655825.0596;14203.34195079042;20340.386105565027;359.9229308666118;5047.851600160339;2012776.5423003254;867434.6098800312;27745.129640461764;906047.7072067435;2.673171568770655;0.31048076224715104
4645;2019-02-24 22:25:37.864;792;191;170;169;162;44;215;-177;8;-258;382;379;5;130;266;249;288;193;220;218;214;-179;553;359;369;133;364;262;553;-3.0;108.0;411.0;515.0;141.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32495.51953125;10916.9921875;0.0;4014.38598632812;483.0;101878;;;Calculated values ==>;1551043537.864;352.36;292.26000000000005;290.16;290.06;289.36;277.56;274.27422755570615;294.66;255.46000000000004;273.96000000000004;247.36;311.36;311.06;273.66;286.16;299.76000000000005;298.06;301.96000000000004;292.46000000000004;294.96000000000004;294.56;;321.46000000000004;255.26000000000002;241.05796691057077;262.7682575881327;274.27422755570615;295.16;5530000.0;3590000.0;3690000.0;1330000.0;3640000.0;2620000.0;5530000.0;0.0;0.018000000000000002;0.0685;0.08583333333333334;0.0235;0.0235;;10916.9921875;0.0;4014.38598632812;32495.51953125;513166.6589696709;413220.0903815756;245301.752846273;244946.11963626905;242510.58015684973;430214.79039162316;460240.6892960998;450652.81089344603;443496.1293534738;493542.6589713845;493222.1839917302;450267.0404113439;465553.250528004;467754.4950057721;466261.3989570346;438928.8711577621;413956.2836987002;460650.0893413602;460103.9485977768;;202784.37528459195;451784.91558675154;207367.93527407447;245301.752846273;274.27422755570615;2579493.532785398;1063059.8690340244;165234.4968817705;0.0;0;187;151;0;0;0;0;3;53;63;1024625184204.998;376645115879.8006;713512203625.1094;16665.013979926953;20979.124143504785;449.5065742631149;5047.851600160339;2013033.6928543965;867778.8243557989;27751.8726379247;906131.810023153;2.8893177706445123;0.33153164695519066
4646;2019-02-24 22:26:37.885;792;192;168;167;161;45;215;-176;13;-256;378;376;13;136;266;249;288;193;220;218;214;-179;553;359;369;134;364;265;554;-3.0;108.0;388.0;505.0;141.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.853515625;10892.7978515625;0.0;4068.05126953125;484.0;101879;;;Calculated values ==>;1551043597.885;352.36;292.36;289.96000000000004;289.86;289.26000000000005;277.66;274.27422755570615;294.66;255.56000000000003;274.46000000000004;247.56000000000003;310.96000000000004;310.76000000000005;274.46000000000004;286.76000000000005;299.76000000000005;298.06;301.96000000000004;292.46000000000004;294.96000000000004;294.56;;321.56;255.26000000000002;241.2770596917726;263.1675429290057;274.27422755570615;295.16;5530000.0;3590000.0;3690000.0;1340000.0;3640000.0;2650000.0;5540000.0;0.0;0.018000000000000002;0.06466666666666666;0.08416666666666667;0.0235;0.0235;;10892.7978515625;0.0;4068.05126953125;32488.853515625;513166.6589696709;413177.15693683183;244552.5645346484;244201.50848561595;242133.71445348492;430214.79039162316;460240.6892960998;450758.35166519665;443514.572875554;492798.39596801164;492583.891728818;450758.35166519665;465823.58266187174;467754.4950057721;466261.3989570346;438928.8711577621;413548.20129128615;460650.0893413602;460103.9485977768;;203202.34940748036;451612.4455072676;207337.50521210334;244552.5645346484;274.27422755570615;2580035.258764384;1063241.6808959602;165301.8740992419;0.0;0;187;151;0;0;0;0;3;53;63;1024846661694.6602;376725243914.67834;713670358959.8682;15741.214737300033;20559.807474842994;456.8520575965676;5065.457525483518;2013303.8392781285;868125.1032739741;27759.428270058015;906216.117096223;2.7955185869935115;0.3209742648014177
4647;2019-02-24 22:27:37.835;791;192;166;165;159;46;215;-177;18;-257;376;375;25;142;267;249;287;193;220;218;213;-178;555;359;369;134;364;269;555;-2.0;86.0;305.0;512.0;141.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32592.69140625;10915.76171875;0.0;4139.5859375;486.0;101880;;;Calculated values ==>;1551043657.835;352.26;292.36;289.76000000000005;289.66;289.06;277.76000000000005;274.27422755570615;294.66;255.46000000000004;274.96000000000004;247.46000000000004;310.76000000000005;310.66;275.66;287.36;299.86;298.06;301.86;292.46000000000004;294.96000000000004;294.46000000000004;;321.76000000000005;255.36;241.2770596917726;263.6948088759802;274.27422755570615;295.16;5550000.0;3590000.0;3690000.0;1340000.0;3640000.0;2690000.0;5550000.0;0.0;0.014333333333333333;0.05083333333333333;0.08533333333333333;0.0235;0.0235;;10915.76171875;0.0;4139.5859375;32592.69140625;512873.6519007578;412758.3114497388;243813.7410735889;243467.01037849797;241423.16764897207;430214.79039162316;460240.6892960998;450687.81103319605;443407.2471738869;492158.8470586769;492051.09403493226;451592.4152126301;465953.2257166738;467883.80319715134;466261.3989570346;438283.7103214119;413134.7333990844;460650.0893413602;459967.0695638515;;204038.30555042345;451715.702805254;207964.8489480224;243813.7410735889;274.27422755570615;2580577.153017324;1063423.2674441936;165370.2140785409;0.0;0;187;151;0;0;0;0;3;53;63;1025067877194.836;376805576914.74225;713830425459.9955;12338.41723932966;20800.072862483765;360.4686692200272;5079.603219521172;2013537.6412140087;868469.4817223345;27766.233600281852;906300.5888173545;2.5624490959223594;0.3035532933097768
4648;2019-02-24 22:28:37.856;788;193;164;164;156;45;215;-178;28;-256;377;376;34;138;267;250;287;194;220;218;213;-180;576;360;369;134;365;258;571;-3.0;83.0;409.0;512.0;141.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41104.47265625;19738.48046875;0.0;3949.6083984375;486.0;101881;;;Calculated values ==>;1551043717.856;351.96000000000004;292.46000000000004;289.56;289.56;288.76000000000005;277.66;274.38016830617;294.66;255.36;275.96000000000004;247.56000000000003;310.86;310.76000000000005;276.56;286.96000000000004;299.86;298.16;301.86;292.56;294.96000000000004;294.46000000000004;;321.76000000000005;255.16000000000003;241.2770596917726;262.23063862743834;274.38016830617;295.16;5760000.0;3600000.0;3690000.0;1340000.0;3650000.0;2580000.0;5710000.0;0.0;0.013833333333333333;0.06816666666666667;0.08533333333333333;0.0235;0.0235;;19738.48046875;0.0;3949.6083984375;41104.47265625;510697.63183919515;253126.09222421964;242540.93906352337;242540.93906352337;239900.76362024984;430148.3826014536;460240.6892960998;453881.6901609956;443514.572875554;493429.86499185057;493323.394985119;454627.8331398351;467056.9068931805;467743.25174396584;466247.85315236123;433481.386549605;253530.27943955857;460650.0893413602;459967.0695638515;;204038.30555042345;451509.14485013887;207463.78239169018;242540.93906352337;274.38016830617;2581191.5110003026;1063678.8088702394;165437.64762472102;0.0;0;188;151;0;0;0;0;3;53;63;1025289354684.4983;376886005054.61957;713988580794.7543;16797.48737960765;20825.204263120955;2489.323648355642;5109.514066757712;2013780.5253985177;868816.4804382436;27789.990181453006;906385.5278462027;1.909040852193119;0.20795685702176042
4649;2019-02-24 22:29:37.866;784;200;163;162;154;47;215;-170;40;-250;367;362;35;104;269;248;287;202;220;218;213;-173;567;365;369;134;370;245;561;-2.0;109.0;447.0;535.0;141.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40442.39453125;19478.55078125;0.0;3743.98999023438;477.0;101882;;;Calculated values ==>;1551043777.866;351.56000000000006;293.16;289.46000000000004;289.36;288.56;277.86;274.9066339382667;294.66;256.16;277.16;248.16000000000003;309.86;309.36;276.66;283.56;300.06;297.96000000000004;301.86;293.36;294.96000000000004;294.46000000000004;;320.86;255.86;241.2770596917726;260.44013211722256;274.9066339382667;295.16;5670000.0;3650000.0;3690000.0;1340000.0;3700000.0;2450000.0;5610000.0;0.0;0.018166666666666668;0.0745;0.08916666666666666;0.0235;0.0235;;19478.55078125;0.0;3743.98999023438;40442.39453125;510978.44421868876;413266.9577434304;242559.93668709972;242221.52088305086;239569.68705950148;429811.8947417682;460240.6892960998;457501.3830706681;444157.23453542084;493736.20044351777;493209.75035739585;456902.1773951395;465001.48693471594;467297.85315813957;465264.19953021937;435591.95379514305;414005.20673679677;460650.0893413602;459967.0695638515;;200276.58477070546;452231.34592934145;208721.07598733445;242559.93668709972;274.9066339382667;2581871.181486295;1064005.6719320365;165501.77163016974;0.0;0;188;151;0;0;0;0;3;53;63;1025510791584.4631;376966418454.6068;714139505944.7303;18534.132877708354;21712.999069828955;392.1592382266242;5109.067622603668;2014075.0046389767;869171.0245467998;27814.00654089694;906470.6968860751;1.969997997141782;0.22516120579876048
4650;2019-02-24 22:30:37.857;791;195;163;162;150;46;215;-154;46;-208;348;343;36;98;269;247;287;196;220;217;213;-157;559;361;369;133;366;242;553;-2.0;84.0;513.0;492.0;141.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40202.40234375;19176.34765625;0.0;3703.55029296875;467.0;101883;;;Calculated values ==>;1551043837.857;352.26;292.66;289.46000000000004;289.36;288.16;277.76000000000005;274.4858918419099;294.66;257.76000000000005;277.76000000000005;252.36;307.96000000000004;307.46000000000004;276.76000000000005;282.96000000000004;300.06;297.86;301.86;292.76000000000005;294.86;294.46000000000004;;319.86;257.46000000000004;241.05796691057077;260.01710675043796;274.4858918419099;295.16;5590000.0;3610000.0;3690000.0;1330000.0;3660000.0;2420000.0;5530000.0;0.0;0.014;0.08549999999999999;0.082;0.0235;0.0235;;19176.34765625;0.0;3703.55029296875;40202.40234375;512532.2153358046;414675.337699158;242853.05113924883;242510.58015684973;238524.6311786081;430081.6785162784;460240.6892960998;458694.8857832068;448778.7482023085;492053.1483379483;491526.3166738536;457507.6745058133;464749.4578672355;467861.7144681288;465712.960854355;437401.0027529752;415028.81927888904;460513.7588782444;459967.0695638515;;196097.13278094304;454041.315715332;205856.8637459784;242853.05113924883;274.4858918419099;2582543.1206562226;1064327.7477680014;165563.82515661925;0.0;0;188;151;0;0;0;0;3;53;63;1025732158375.1106;377046506439.84106;714285584030.1576;21617.650884183025;20351.125061486997;313.21056863720634;5102.179432978163;2014409.5526482412;869521.5063354308;27819.883740925736;906555.7778477283;2.0709955111011915;0.22897815282449918
4651;2019-02-24 22:31:37.877;801;190;165;164;151;42;215;-159;48;-191;337;334;36;102;268;248;287;192;220;217;213;-159;539;358;369;132;363;252;539;-2.0;85.0;368.0;490.0;141.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32056.974609375;10685.748046875;0.0;3854.0029296875;460.0;101884;;;Calculated values ==>;1551043897.877;353.26;292.16;289.66;289.56;288.26000000000005;277.36;274.1680685717883;294.66;257.26000000000005;277.96000000000004;254.06000000000003;306.86;306.56;276.76000000000005;283.36;299.96000000000004;297.96000000000004;301.86;292.36;294.86;294.46000000000004;;319.16;257.26000000000005;240.83765695389522;261.41265627149306;274.1680685717883;295.16;5390000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2520000.0;5390000.0;0.0;0.014166666666666666;0.06133333333333334;0.08166666666666668;0.0235;0.0235;;10685.748046875;0.0;3854.0029296875;32056.974609375;515442.9188296136;418259.12209916033;244095.0193303678;243740.87953446314;239303.02959426033;430280.9020939914;460240.6892960998;457332.5974416616;450720.7968906129;489808.60125780065;489488.26850892545;455875.23046245676;463742.81794692425;468153.07540711993;466275.0664382286;441682.91160066694;418886.32245040225;460513.7588782444;459967.0695638515;;193171.6564234249;454003.91949061956;204371.3996804296;244095.0193303678;274.1680685717883;2583145.4828511323;1064576.6815157142;165626.82575999142;0.0;0;188;151;0;0;0;0;3;53;63;1025953632175.0402;377126032939.8158;714433833430.1105;15514.953462688896;20386.65578449885;322.9516796287497;5072.9931804868675;2014719.0941638232;869861.1010028751;27825.18686011029;906640.5992171819;2.8403205924140917;0.32695422222180714
4652;2019-02-24 22:32:37.868;805;182;167;166;151;38;215;-181;51;-242;343;346;41;134;266;249;287;182;220;217;213;-176;537;352;369;131;357;267;537;350.0;112.0;202.0;474.0;141.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.482421875;10598.8525390625;0.0;4070.4189453125;468.0;101885;;;Calculated values ==>;1551043957.868;353.66;291.36;289.86;289.76000000000005;288.26000000000005;276.96000000000004;273.5264737036516;294.66;255.06000000000003;278.26000000000005;248.96000000000004;307.46000000000004;307.76000000000005;277.26000000000005;286.56;299.76000000000005;298.06;301.86;291.36;294.86;294.46000000000004;;319.96000000000004;255.56000000000003;240.61611355647437;263.43189868330234;273.5264737036516;295.16;5370000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2670000.0;5370000.0;0.058333333333333334;0.018666666666666668;0.033666666666666664;0.079;0.0235;0.08183333333333334;;10598.8525390625;0.0;4070.4189453125;32131.482421875;516092.7928656546;416397.43534297944;244893.58368945587;244533.9815945283;239369.7548617798;430671.36484660726;460240.6892960998;455234.9699716218;445581.5839423398;488809.2341105168;489134.3376328464;453978.718135384;465299.12867026875;468732.9764279705;467259.1942627392;442094.077584627;416397.43534297944;460513.7588782444;459967.0695638515;;196515.0671798046;452435.73860089504;204087.0119268233;215805.39607861798;273.5264737036517;2583680.306423594;1064754.0265813267;165692.85270335313;0.0;0;188;151;0;0;0;0;3;53;63;1026174998964.8079;377204921104.73303;714589510074.9471;8455.314587508215;19619.549407251667;479.6706551774216;19980.563613541613;2014918.8164345303;870194.4360380335;27831.874376282074;906849.3475399672;3.30862362968578;0.26253403838587747
4653;2019-02-24 22:33:37.878;799;180;167;167;153;36;215;-190;42;-256;360;363;42;149;264;250;287;181;220;218;213;-188;540;350;369;131;355;270;540;198.0;111.0;125.0;477.0;141.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.037109375;10596.4892578125;0.0;4105.8564453125;474.0;101886;;;Calculated values ==>;1551044017.878;353.06000000000006;291.16;289.86;289.86;288.46000000000004;276.76000000000005;273.3108153835814;294.66;254.16000000000003;277.36;247.56000000000003;309.16;309.46000000000004;277.36;288.06;299.56;298.16;301.86;291.26000000000005;294.96000000000004;294.46000000000004;;320.56;254.36;240.61611355647437;263.82572766246335;273.3108153835814;295.16;5400000.0;3500000.0;3690000.0;1310000.0;3550000.0;2700000.0;5400000.0;0.033;0.018500000000000003;0.020833333333333332;0.07949999999999999;0.0235;0.0565;;10596.4892578125;0.0;4105.8564453125;32227.037109375;515117.15649022843;414539.83361305355;244767.73788750474;244767.73788750474;239933.38752596243;430799.1582183253;460240.6892960998;453592.71452856576;444099.2912850345;490323.13641663134;490647.8908631825;453592.71452856576;466633.9149595635;468755.5939051956;467669.56426713977;441476.2404602175;414891.9193905713;460650.0893413602;459967.0695638515;;199022.72361097817;451204.2957872111;204629.17039242512;221323.972801883;273.3108153835814;2584216.716806435;1064930.6838675807;165760.99968753554;0.0;0;188;151;0;0;0;0;3;53;63;1026396435864.7727;377283534204.7205;714750636924.9215;5186.740502836263;19602.722468885484;491.8099397884551;13483.334967051222;2015032.5191742305;870521.3427789935;27839.97139718411;907128.2598390647;2.6366274240390064;0.24972034454186187
4654;2019-02-24 22:34:37.859;789;181;167;167;156;37;215;-188;21;-257;370;372;30;151;263;251;287;182;219;217;213;-189;542;352;369;131;357;267;542;148.0;85.0;247.0;470.0;141.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32282.638671875;10699.8349609375;0.0;4053.169921875;477.0;101887;;;Calculated values ==>;1551044077.859;352.06000000000006;291.26000000000005;289.86;289.86;288.76000000000005;276.86;273.5264737036516;294.66;254.36;275.26000000000005;247.46000000000004;310.16;310.36;276.16;288.26000000000005;299.46000000000004;298.26000000000005;301.86;291.36;294.86;294.46000000000004;;320.86;254.26000000000002;240.61611355647437;263.43189868330234;273.5264737036516;295.06;5420000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2670000.0;5420000.0;0.024666666666666667;0.014166666666666666;0.04116666666666667;0.07833333333333334;0.0235;0.04816666666666666;;10699.8349609375;0.0;4053.169921875;32282.638671875;513734.52964518726;414087.16301823244;244684.75806030113;244684.75806030113;240869.74090593786;430671.36484660726;460240.6892960998;451431.75397588895;443992.9839294284;491726.0822111673;491941.3577123149;452583.806937409;467294.23170992086;468349.3808088158;467515.3410838486;441060.68626993516;414444.8531748647;460513.7588782444;459967.0695638515;;200276.58477070546;451101.4032325259;204782.8507585684;224250.56331754528;273.5264737036517;2584754.1272036005;1065108.097037279;165828.97004310423;0.0;0;188;151;0;0;0;0;3;53;63;1026617765754.5757;377362109314.6506;714911685909.7781;10153.713182446363;19294.95327712667;377.05763551349787;11353.678384197083;2015160.315806408;870845.3874299441;27847.20966746019;907335.1694080223;2.791255259954419;0.27326677186551807
4655;2019-02-24 22:35:37.879;781;184;167;167;159;39;215;-180;15;-251;375;375;21;149;263;252;287;186;219;217;213;-184;550;351;369;131;356;265;550;307.0;112.0;384.0;470.0;141.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.3984375;10845.8583984375;0.0;3998.61645507812;480.0;101888;;;Calculated values ==>;1551044137.879;351.26;291.56;289.86;289.86;289.06;277.06;273.4187578820637;294.66;255.16000000000003;274.66;248.06000000000003;310.66;310.66;275.26000000000005;288.06;299.46000000000004;298.36;301.86;291.76000000000005;294.86;294.46000000000004;;321.16;254.76000000000002;240.61611355647437;263.1675429290057;273.4187578820637;295.06;5500000.0;3510000.0;3690000.0;1310000.0;3560000.0;2650000.0;5500000.0;0.051166666666666666;0.018666666666666668;0.064;0.07833333333333334;0.0235;0.07466666666666666;;10845.8583984375;0.0;3998.61645507812;32440.3984375;512073.8372633369;411831.94049012626;244359.8885674051;244359.8885674051;241599.45951508151;430735.4089219946;460240.6892960998;451015.81387425447;444629.95761662675;492476.60181343823;492476.60181343823;451785.1617156287;467343.5597306182;468488.8616775764;467784.0527092802;439367.87644095195;412601.8314242595;460513.7588782444;459967.0695638515;;201530.46850934727;451615.4418607767;203484.6791237803;216349.4213817069;273.4187578820637;2585293.6656322214;1065287.7043310315;165896.0906289641;0.0;0;188;151;0;0;0;0;3;53;63;1026839239554.5052;377440735514.6256;715071339109.7273;15841.992624030347;19436.909747731384;499.632840311592;18190.117730933463;2015377.0188983537;871168.2605435571;27854.517856674396;907581.4497750038;3.6356054003638523;0.2976695256279127
4656;2019-02-24 22:36:37.850;780;190;168;167;161;42;215;-168;22;-219;375;374;22;146;263;252;287;191;219;217;213;-171;554;355;369;131;361;264;554;-2.0;86.0;528.0;455.0;141.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.2265625;10952.4267578125;0.0;3980.58154296875;482.0;101889;;;Calculated values ==>;1551044197.85;351.16;292.16;289.96000000000004;289.86;289.26000000000005;277.36;273.8482719121499;294.66;256.36;275.36;251.26000000000002;310.66;310.56;275.36;287.76000000000005;299.46000000000004;298.36;301.86;292.26000000000005;294.86;294.46000000000004;;321.36;256.06;240.61611355647437;263.0348170998261;273.8482719121499;295.06;5540000.0;3550000.0;3690000.0;1310000.0;3610000.0;2640000.0;5540000.0;0.0;0.014333333333333333;0.08800000000000001;0.07583333333333334;0.0235;0.0235;;10952.4267578125;0.0;3980.58154296875;32483.2265625;511606.5360948993;412420.9545810112;244552.5645346484;244201.50848561595;242133.71445348492;430477.46260093397;460240.6892960998;452088.5383488873;447993.7934131942;492582.69537583407;492475.49525062647;452088.5383488873;467135.5370509492;467788.9545893743;467219.38122847467;438502.22138626064;412801.4708678641;460513.7588782444;459967.0695638515;;202366.40377179522;452947.10811362206;204002.48283833318;244552.5645346484;273.8482719121499;2585834.434342225;1065469.2689085524;165962.5518071295;0.0;0;188;151;0;0;0;0;3;53;63;1027060532544.3434;377519297524.5681;715229962404.6112;21831.572884928763;18878.30075004274;368.3774240970173;5062.2408681862735;2015690.8135366156;871487.399638985;27861.747779386726;907775.1257745216;3.0898323363846827;0.3335839917437132
4657;2019-02-24 22:37:37.840;783;193;168;167;162;45;215;-164;35;-202;376;375;32;147;265;250;287;194;219;217;213;-166;568;359;369;132;364;265;559;-1.0;111.0;646.0;476.0;141.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;45074.421875;23913.908203125;0.0;3949.1298828125;483.0;101890;;;Calculated values ==>;1551044257.84;351.46000000000004;292.46000000000004;289.96000000000004;289.86;289.36;277.66;274.27422755570615;294.66;256.76000000000005;276.66;252.96000000000004;310.76000000000005;310.66;276.36;287.86;299.66;298.16;301.86;292.56;294.86;294.46000000000004;;321.46000000000004;256.56;240.83765695389522;263.1675429290057;274.27422755570615;295.06;5680000.0;3590000.0;3690000.0;1320000.0;3640000.0;2650000.0;5590000.0;0.0;0.018500000000000003;0.10766666666666666;0.07933333333333333;0.0235;0.0235;;23913.908203125;0.0;3949.1298828125;45074.421875;510767.54083001096;411422.6270748474;244355.32472878732;244007.14863603204;242292.96961690646;430214.79039162316;460240.6892960998;453563.3330419943;449582.1240012018;492583.891728818;492476.60181343823;453184.2309635813;467110.4296137788;467625.08733946737;466391.21630984533;435361.5272069745;411817.33045329753;460513.7588782444;459967.0695638515;;202784.37528459195;453289.2688366659;204330.8092714696;244355.32472878732;274.27422755570615;2586480.6403603507;1065759.7732744745;166028.62172220007;0.0;0;189;151;0;0;0;0;3;53;63;1027281895644.3785;377598184374.5806;715388635954.6365;26834.03505929316;19750.704458838904;435.5676399430242;5066.876003624008;2016096.2926784265;871809.2543643807;27868.44620499776;907859.5210135822;1.8694007093213405;0.1986476783727147
4658;2019-02-24 22:38:37.850;786;204;166;166;160;49;215;-169;46;-220;373;369;41;114;268;246;287;206;219;217;213;-171;576;368;369;132;373;242;570;-1.0;112.0;677.0;451.0;141.0;0;78;1;1;1;0;0;0;0;0;1;1;1;0;0;40814.6171875;19885.197265625;0.0;3604.17138671875;478.0;101891;;;Calculated values ==>;1551044317.85;351.76;293.56;289.76000000000005;289.76000000000005;289.16;278.06;275.2199585193972;294.66;256.26000000000005;277.76000000000005;251.16000000000003;310.46000000000004;310.06;277.26000000000005;284.56;299.96000000000004;297.76000000000005;301.86;293.76000000000005;294.86;294.46000000000004;;320.96000000000004;256.06;240.83765695389522;260.01710675043796;275.2199585193972;295.06;5760000.0;3679999.9999999995;3690000.0;1320000.0;3729999.9999999995;2420000.0;5700000.0;0.0;0.018666666666666668;0.11283333333333333;0.07516666666666666;0.0235;0.0235;;19885.197265625;0.0;3604.17138671875;40814.6171875;510447.7222852444;410983.55019309145;243252.38823545515;243252.38823545515;241242.7258852045;429606.4342157736;460240.6892960998;458694.8857832068;447706.5959028583;494679.27162409114;494259.9630577526;458102.29215715075;466577.0247504551;466740.9718902261;464562.0351814137;433481.386549605;411783.0505335988;460513.7588782444;459967.0695638515;;200694.54348549087;452777.63046111906;207128.2331222552;243252.38823545515;275.2199585193972;2587196.5016427566;1066124.8266520803;166091.57639013237;0.0;0;189;151;0;0;0;0;3;53;63;1027503332544.3434;377677397574.56805;715540761304.6123;28385.103975244037;18464.64636663793;405.0356056321155;5092.795011217315;2016556.5288635565;872127.7686980852;27875.452399547612;907944.1990493466;2.228564834308912;0.23134865491994247
4659;2019-02-24 22:39:37.861;800;200;161;160;152;53;215;-170;50;-247;357;351;39;105;270;243;287;201;219;217;213;-172;562;366;369;132;371;239;556;-3.0;110.0;540.0;464.0;141.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40183.93359375;19308.72265625;0.0;3562.9306640625;468.0;101892;;;Calculated values ==>;1551044377.861;353.16;293.16;289.26000000000005;289.16;288.36;278.46000000000004;275.0112864084945;294.66;256.16;278.16;248.46000000000004;308.86;308.26000000000005;277.06;283.66;300.16;297.46000000000004;301.86;293.26000000000005;294.86;294.46000000000004;;319.96000000000004;255.96000000000004;240.83765695389522;259.59022785621676;275.0112864084945;295.06;5620000.0;3660000.0;3690000.0;1320000.0;3710000.0;2390000.0;5560000.0;0.0;0.018333333333333333;0.09000000000000001;0.07733333333333332;0.0235;0.0235;;19308.72265625;0.0;3562.9306640625;40183.93359375;513384.78152864485;415263.34616146993;242061.90811647894;241724.30085475688;239078.50866465352;429743.705733735;460240.6892960998;459638.2839532249;444862.20314211474;493316.3677117334;492687.2891764864;458344.19121862826;465982.7640670832;467286.9310729759;464458.5429927953;436729.6059232169;415611.13515833655;460513.7588782444;459967.0695638515;;196515.0671798046;452675.18304126273;208192.7794945412;242061.90811647894;275.0112864084945;2587871.613315479;1066451.5025318805;166151.31319045048;0.0;0;189;151;0;0;0;0;3;53;63;1027724773134.9205;377756612094.77454;715685087759.9884;22630.095401281535;18906.63920761313;387.1719640228066;5120.771294013256;2016981.7334660236;872439.253173702;27882.055339629067;908029.3277061717;2.056898869884057;0.22077809610943264
4660;2019-02-24 22:40:37.863;813;188;160;159;147;48;214;-175;49;-254;345;344;36;128;268;244;287;189;219;217;213;-173;541;358;369;132;363;262;541;-2.0;110.0;456.0;424.0;141.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32184.677734375;10674.7509765625;0.0;3926.89379882812;467.0;101893;;;Calculated values ==>;1551044437.863;354.46000000000004;291.96000000000004;289.16;289.06;287.86;277.96000000000004;274.1680685717883;294.56;255.66000000000003;278.06;247.76000000000002;307.66;307.56;276.76000000000005;285.96000000000004;299.96000000000004;297.56;301.86;292.06;294.86;294.46000000000004;;319.86;255.86;240.83765695389522;262.7682575881327;274.1680685717883;295.06;5410000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2620000.0;5410000.0;0.0;0.018333333333333333;0.076;0.07066666666666667;0.0235;0.0235;;10674.7509765625;0.0;3926.89379882812;32184.677734375;516726.3577196089;416884.34977563936;242268.81606751747;241925.27565663293;237928.90078129678;430280.9020939914;460103.9485977768;455818.0055600663;444118.16865191347;489574.30942923797;489466.55757762707;454200.5832515131;465318.94532602484;468153.07540711993;465755.3386178344;441268.8344286183;417212.40013247175;460513.7588782444;459967.0695638515;;196097.13278094304;452572.6952717777;206569.96754831844;242268.81606751747;274.1680685717883;2588474.7051774818;1066701.373140293;166213.7304746639;0.0;0;189;151;0;0;0;0;3;53;63;1027946180514.3856;377835814734.5832;715835392769.6252;18942.850888892837;17384.192759124453;441.0346287626869;5115.90895716385;2017328.1862323121;872741.6868534809;27888.957291276325;908114.6362182477;2.8684431020082366;0.30732971613275833
4661;2019-02-24 22:41:37.862;814;183;164;162;147;42;214;-172;45;-242;354;356;41;146;266;245;287;184;219;217;213;-169;541;353;369;132;359;273;541;149.0;81.0;727.0;426.0;141.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.607421875;10605.4033203125;0.0;4070.54711914062;473.0;101894;;;Calculated values ==>;1551044497.862;354.56000000000006;291.46000000000004;289.56;289.36;287.86;277.36;273.6339639331285;294.56;255.96000000000004;277.66;248.96000000000004;308.56;308.76000000000005;277.26000000000005;287.76000000000005;299.76000000000005;297.66;301.86;291.56;294.86;294.46000000000004;;320.46000000000004;256.26000000000005;240.83765695389522;264.2163659402789;273.6339639331285;295.06;5410000.0;3529999.9999999995;3690000.0;1320000.0;3590000.0;2730000.0;5410000.0;0.024833333333333332;0.013500000000000002;0.12116666666666666;0.071;0.0235;0.04833333333333333;;10605.4033203125;0.0;4070.54711914062;32246.607421875;516847.00209100405;415193.89882489573;243661.29336750737;242961.30497873953;237928.90078129678;430607.02586249536;460103.9485977768;453460.0477131432;445391.9361681244;489344.60111997573;489562.21081127884;452948.24331024045;465849.8589188603;468454.6555809868;466603.0246390479;441268.8344286183;415539.0550342185;460513.7588782444;459967.0695638515;;198604.77482894104;452982.4049997951;203667.3749697752;223112.69391487946;273.6339639331285;2589011.623605643;1066878.7048040708;166280.3747049718;0.0;0;189;151;0;0;0;0;3;53;63;1028167576824.6531;377915013414.67883;715995890094.8191;30266.545514071422;17701.36713213141;347.35202182439787;11447.961489700316;2017738.257701527;873034.0616466001;27895.527070541008;908252.6661716007;4.0721877880608695;0.36556339937381166
4662;2019-02-24 22:42:37.862;804;184;168;166;152;40;214;-174;36;-245;369;372;39;141;264;246;287;185;219;217;213;-172;568;353;369;132;359;257;562;267.0;85.0;982.0;421.0;141.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;40628.046875;19444.943359375;0.0;3833.96118164062;476.0;101895;;;Calculated values ==>;1551044557.862;353.56000000000006;291.56;289.96000000000004;289.76000000000005;288.36;277.16;273.6339639331285;294.56;255.76000000000002;276.76000000000005;248.66000000000003;310.06;310.36;277.06;287.26000000000005;299.56;297.76000000000005;301.86;291.66;294.86;294.46000000000004;;320.76000000000005;255.96000000000004;240.83765695389522;262.0952818180154;273.6339639331285;295.06;5680000.0;3529999.9999999995;3690000.0;1320000.0;3590000.0;2570000.0;5620000.0;0.0445;0.014166666666666666;0.16366666666666668;0.07016666666666667;0.0235;0.068;;19444.943359375;0.0;3833.96118164062;40628.046875;513369.24397338484;250066.5888843259;244238.89794927315;243547.68637010112;238889.8579834661;430607.02586249536;460103.9485977768;455043.3806885206;445074.2659981235;492683.43306867505;493002.92918677925;455413.50032756815;467544.7150960199;468198.0947123171;466731.7774718429;435361.5272069745;250451.59811700613;460513.7588782444;459967.0695638515;;199858.6285646581;452675.18304126273;203100.01684438233;217317.13016739604;273.6339639331285;2589618.9123914503;1067129.1243597348;166346.2456074783;0.0;0;190;151;0;0;0;0;3;53;63;1028388976824.6531;377994213414.67883;716154890094.8191;41234.7305491573;17511.85749481444;2619.557328774552;16500.195878958973;2018334.1016687206;873327.505185158;27920.25131512933;908485.5674830062;3.3449315071725483;0.2635664012428274
4663;2019-02-24 22:43:37.863;796;195;169;169;159;40;214;-156;34;-195;371;367;33;107;265;246;286;197;219;217;213;-161;567;359;369;132;364;243;562;-2.0;84.0;1128.0;420.0;141.0;0;69;1;1;1;0;0;0;0;0;1;1;1;0;0;40428.0546875;19571.66796875;0.0;3574.75317382812;470.0;101896;;;Calculated values ==>;1551044617.863;352.76;292.66;290.06;290.06;289.06;277.16;274.27422755570615;294.56;257.56;276.56;253.66000000000003;310.26000000000005;309.86;276.46000000000004;283.86;299.66;297.76000000000005;301.76000000000005;292.86;294.86;294.46000000000004;;320.16;257.06;240.83765695389522;260.1585393101385;274.27422755570615;295.06;5670000.0;3590000.0;3690000.0;1320000.0;3640000.0;2430000.0;5620000.0;0.0;0.014;0.188;0.07;0.0235;0.0235;;19571.66796875;0.0;3574.75317382812;40428.0546875;512465.9088999688;410893.4722959139;244587.23475055394;244587.23475055394;241181.72095369906;430214.79039162316;460103.9485977768;457107.2585312382;450307.3656707556;494365.5391585212;493945.6339230038;456987.6391725502;465635.22681998607;467625.08733946737;465871.32459077286;435368.82743946515;411693.0175722838;460513.7588782444;459967.0695638515;;197350.94305643384;453799.92617819953;203705.67509558273;244587.23475055394;274.27422755570615;2590294.391161447;1067454.2682060502;166407.9859226874;0.0;0;190;151;0;0;0;0;3;53;63;1028610380514.3856;378073414734.5831;716304892594.638;47639.497685903225;17506.597575783177;331.4613381405389;5061.426118112493;2019074.7325800944;873619.3305074015;27944.843547187622;908665.2506607678;3.047511418004148;0.2942929723558626
4664;2019-02-24 22:44:37.873;803;195;167;166;158;43;214;-146;42;-146;360;355;35;101;266;245;287;197;219;217;213;-147;560;361;369;132;366;239;554;-2.0;108.0;1103.0;437.0;141.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;27622.568359375;6228.0751953125;0.0;3560.12963867188;461.0;101897;;;Calculated values ==>;1551044677.873;353.46000000000004;292.66;289.86;289.76000000000005;288.96000000000004;277.46000000000004;274.4858918419099;294.56;258.56;277.36;258.56;309.16;308.66;276.66;283.26000000000005;299.76000000000005;297.66;301.86;292.86;294.86;294.46000000000004;;319.26000000000005;258.46000000000004;240.83765695389522;259.59022785621676;274.4858918419099;295.06;5600000.0;3610000.0;3690000.0;1320000.0;3660000.0;2390000.0;5540000.0;0.0;0.018000000000000002;0.18383333333333332;0.07283333333333333;0.0235;0.0235;;6228.0751953125;0.0;3560.12963867188;27622.568359375;513922.6339555475;414277.0601677878;244201.50848561595;243852.3593909754;241122.7972128732;430081.6785162784;460103.9485977768;458698.0471037238;455326.23471687356;493630.62873331364;493106.75782538526;457871.28073658946;465527.7533273878;467472.6610337342;465451.58992337313;437178.112309201;414989.33453799883;460513.7588782444;459967.0695638515;;193589.57483703562;455224.73743236286;203251.76053594705;244201.50848561595;274.4747516907447;2590861.5742015014;1067669.3018986932;166467.45318900823;0.0;0;190;151;0;0;0;0;3;53;63;1028831817414.3505;378152627934.57056;716449516694.615;46959.54234737629;18352.031817288953;399.3979998816387;5070.4906853385355;2019863.1893011353;873918.2022226149;27950.935056752587;908749.6973728898;7.231301760679763;0.7054170215554174
4665;2019-02-24 22:45:37.863;812;186;165;164;154;42;214;-159;51;-151;358;359;42;132;266;245;286;187;219;217;213;-155;539;354;369;132;360;266;539;94.0;88.0;806.0;426.0;141.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.162109375;10602.916015625;0.0;3926.08325195312;463.0;101898;;;Calculated values ==>;1551044737.863;354.36;291.76000000000005;289.66;289.56;288.56;277.36;273.7412296467126;294.56;257.26000000000005;278.26000000000005;258.06;308.96000000000004;309.06;277.36;286.36;299.76000000000005;297.66;301.76000000000005;291.86;294.86;294.46000000000004;;319.46000000000004;257.66;240.83765695389522;263.299902668528;273.7412296467126;295.06;5390000.0;3540000.0;3690000.0;1320000.0;3600000.0;2660000.0;5390000.0;0.015666666666666666;0.014666666666666666;0.13433333333333333;0.071;0.0235;0.03916666666666667;;10602.916015625;0.0;3926.08325195312;32120.162109375;516771.04308005364;416970.2402248563;244095.0193303678;243740.87953446314;240302.00890023817;430542.39183029096;460103.9485977768;455401.8918781268;454818.3873678693;490540.51625611534;490648.36932616576;454274.6285591388;465208.52565795527;468315.1240550476;466460.0446877315;441484.73645970435;417296.986941532;460513.7588782444;459967.0695638515;;194425.4183739577;454411.4517133578;201316.21355725243;226983.49702112164;273.6901603000256;2591359.3473128057;1067809.53678243;166529.8278989221;0.0;0;190;151;0;0;0;0;3;53;63;1029053180514.3856;378231814734.5831;716600991444.639;34132.17612110412;17969.76190908348;354.7536595998611;9125.189924590253;2020538.8409944265;874220.8333901137;27957.21860648307;908867.9749951017;4.238549433463009;0.396016318515704
4666;2019-02-24 22:46:37.874;809;182;167;166;153;40;214;-170;52;-176;375;379;49;151;264;246;286;184;219;217;213;-172;542;353;369;132;358;275;542;206.0;113.0;911.0;433.0;141.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32275.103515625;10568.47265625;0.0;4050.28247070312;470.0;101899;;;Calculated values ==>;1551044797.874;354.06000000000006;291.36;289.86;289.76000000000005;288.46000000000004;277.16;273.6339639331285;294.56;256.16;278.36;255.56000000000003;310.66;311.06;278.06;288.26000000000005;299.56;297.76000000000005;301.76000000000005;291.56;294.86;294.46000000000004;;320.16;255.96000000000004;240.83765695389522;264.4750485637546;273.6339639331285;295.06;5420000.0;3529999.9999999995;3690000.0;1320000.0;3579999.9999999995;2750000.0;5420000.0;0.034333333333333334;0.01883333333333333;0.15183333333333332;0.07216666666666667;0.0235;0.057833333333333334;;10568.47265625;0.0;4050.28247070312;32275.103515625;516160.392146191;414444.8531748647;244684.75806030113;244328.38813124062;239865.58657413765;430607.02586249536;460103.9485977768;454011.2738692397;452264.9879804794;491409.39512284385;491843.0641684016;453628.0846117082;466154.70724998135;468337.84182631987;466731.7774718429;440860.1941584486;415148.14059818554;460513.7588782444;459967.0695638515;;197350.94305643384;452675.18304126273;201298.4474929829;218928.0434295589;273.6339639331285;2591896.072909402;1067985.9973669993;166596.30979956515;0.0;0;190;151;0;0;0;0;3;53;63;1029274621104.9628;378311029254.78955;716763321200.0621;38370.23080479499;18141.021082067527;484.24367538495443;13940.09034476659;2021143.1384879502;874521.8117517428;27964.211532760986;909060.2209031367;4.8523684329473165;0.4143565571054053
4667;2019-02-24 22:47:37.874;798;190;169;169;158;41;214;-163;26;-173;392;393;31;128;264;247;286;192;219;217;213;-166;571;357;369;131;362;250;566;-2.0;111.0;857.0;466.0;141.0;0;62;0;1;1;0;0;0;0;0;1;1;1;0;0;40569.046875;19535.2421875;0.0;3655.5009765625;472.0;101900;;;Calculated values ==>;1551044857.874;352.96000000000004;292.16;290.06;290.06;288.96000000000004;277.26000000000005;274.0616903277293;294.56;256.86;275.76000000000005;255.86;312.36;312.46000000000004;276.26000000000005;285.96000000000004;299.56;297.86;301.76000000000005;292.36;294.86;294.46000000000004;;320.36;256.56;240.61611355647437;261.13683023647616;274.0616903277293;295.06;5710000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2500000.0;5660000.0;0.0;0.018500000000000003;0.14283333333333334;0.07766666666666668;0.0235;0.0235;;19535.2421875;0.0;3655.5009765625;40569.046875;512371.952627571;252201.70699163104;244431.93368398002;244431.93368398002;240716.51099119664;430346.717906069;460103.9485977768;454986.1735460498;452742.6797204495;495848.71178787586;495953.95989959675;455596.77075306367;467039.00641104043;467777.34666785965;466288.85533692164;434436.8315447806;253004.0464480174;460513.7588782444;459967.0695638515;;198186.82848740023;453457.4932251669;202486.26152630232;244431.93368398002;274.0616903277293;2592503.1074959906;1068236.8616573638;166660.5246616257;0.0;0;191;151;0;0;0;0;3;53;63;1029496021104.9628;378389929254.78955;716920821200.0621;36065.40410015394;19492.098995278488;3356.506524290119;5065.07569317698;2021763.4354454915;874835.4210857208;27996.217784424945;909218.5972867862;2.7588199679622436;0.2682610132468295
4668;2019-02-24 22:48:37.865;798;197;168;167;159;43;214;-156;23;-158;390;385;23;104;266;245;286;199;219;217;213;-158;565;362;369;132;367;238;560;-1.0;86.0;783.0;443.0;141.0;0;58;0;1;1;0;0;0;0;0;1;1;1;0;0;40254.18359375;19387.66015625;0.0;3434.822265625;464.0;101901;;;Calculated values ==>;1551044917.865;352.96000000000004;292.86;289.96000000000004;289.86;289.06;277.46000000000004;274.5913991737795;294.56;257.56;275.46000000000004;257.36;312.16;311.66;275.46000000000004;283.56;299.76000000000005;297.66;301.76000000000005;293.06;294.86;294.46000000000004;;319.56;257.36;240.83765695389522;259.4470641161187;274.5913991737795;295.06;5650000.0;3620000.0000000005;3690000.0;1320000.0;3670000.0000000005;2380000.0;5600000.0;0.0;0.014333333333333333;0.1305;0.07383333333333333;0.0235;0.0235;;19387.66015625;0.0;3434.822265625;40254.18359375;512883.49903171667;412550.36299187836;244316.3587847787;243968.74503357895;241250.08333744947;430014.67791919125;460103.9485977768;456608.22164328315;454105.85908280074;496865.21661969734;496344.7705616391;456608.22164328315;466012.7119943063;467331.35969250975;465306.4224800408;435828.8169109557;413305.59472072823;460513.7588782444;459967.0695638515;;194843.3435325042;454105.85908280074;203541.3894073567;244316.3587847787;274.5913991737795;2593176.533386819;1068561.1705229268;166719.6018256779;0.0;0;191;151;0;0;0;0;3;53;63;1029717387894.7305;378468817419.7068;717067199239.9086;33025.2216067884;18500.010011036953;322.8328513932605;5067.791703308211;2022339.1042958298;875151.9745036383;28026.87434668259;909303.0251822508;2.493850367389213;0.2547140753891631
4669;2019-02-24 22:49:37.875;808;190;163;162;154;44;214;-169;36;-173;379;375;30;124;267;244;286;191;219;217;213;-169;539;358;369;132;363;258;539;-1.0;110.0;624.0;471.0;141.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.05078125;10682.4140625;0.0;3742.20703125;462.0;101902;;;Calculated values ==>;1551044977.875;353.96000000000004;292.16;289.46000000000004;289.36;288.56;277.56;274.1680685717883;294.56;256.26000000000005;276.76000000000005;255.86;311.06;310.66;276.16;285.56;299.86;297.56;301.76000000000005;292.26000000000005;294.86;294.46000000000004;;319.36;256.26000000000005;240.83765695389522;262.23063862743834;274.1680685717883;295.06;5390000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2580000.0;5390000.0;0.0;0.018333333333333333;0.10400000000000001;0.0785;0.0235;0.0235;;10682.4140625;0.0;3742.20703125;32005.05078125;516288.6215248275;418259.12209916033;243388.73900743033;243038.5491668151;240302.00890023817;430280.9020939914;460103.9485977768;454875.7103495071;452572.6952717777;493642.7348855196;493216.9014897839;454130.8277462218;465430.8827442879;468024.1018388634;465755.3386178344;441484.73645970435;418574.0903739827;460513.7588782444;459967.0695638515;;194007.49548133422;452982.4049997951;202672.6542118698;243388.73900743033;274.1680685717883;2593778.7940332294;1068811.7962387018;166779.4203712386;0.0;0;191;151;0;0;0;0;3;53;63;1029938824794.6953;378548030619.6942;717216024039.8849;26229.11783831428;19649.315436852132;420.028511571564;5089.590768075898;2022832.9727554875;875469.9385341611;28033.065889791542;909387.6841436411;3.5625235644546427;0.3791029973661689
4670;2019-02-24 22:50:37.855;812;183;164;163;151;42;214;-176;46;-191;383;383;41;148;265;245;286;184;219;217;213;-175;542;353;369;133;358;267;542;0.0;111.0;747.0;436.0;141.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.900390625;10642.5849609375;0.0;3872.90478515625;468.0;101903;;;Calculated values ==>;1551045037.855;354.36;291.46000000000004;289.56;289.46000000000004;288.26000000000005;277.36;273.6339639331285;294.56;255.56000000000003;277.76000000000005;254.06000000000003;311.46000000000004;311.46000000000004;277.26000000000005;287.96000000000004;299.66;297.66;301.76000000000005;291.56;294.86;294.46000000000004;;319.96000000000004;255.66000000000003;241.05796691057077;263.43189868330234;273.6339639331285;295.06;5420000.0;3529999.9999999995;3690000.0;1330000.0;3579999.9999999995;2670000.0;5420000.0;0.0;0.018500000000000003;0.1245;0.07266666666666667;0.0235;0.0235;;10642.5849609375;0.0;3872.90478515625;32079.900390625;516522.9234290671;414798.46392301214;243621.7490752452;243271.3808942992;239203.82252986653;430607.02586249536;460103.9485977768;454608.2120918402;450545.60757164663;493123.52571617044;493123.52571617044;453978.718135384;466943.5440871101;468465.9377973502;466603.0246390479;440860.1941584486;415148.14059818554;460513.7588782444;459967.0695638515;;196515.0671798046;452196.640584172;201792.35320133728;243621.7490752452;273.6339639331285;2594312.6572794113;1068989.4453278452;166842.85848330712;0.0;0;191;151;0;0;0;0;3;53;63;1030160150994.7657;378627504119.7195;717373471539.9349;31475.574431867615;18196.044883152656;475.67299086486685;5084.115031482249;2023313.6849004135;875785.2114109271;28040.527580921156;909472.4367650372;3.8049978542563934;0.38821058073880893
4671;2019-02-24 22:51:37.866;808;184;167;165;153;41;214;-174;53;-229;394;395;49;157;264;246;286;185;219;217;213;-175;547;353;369;133;358;270;547;238.0;115.0;660.0;473.0;141.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32196.970703125;10722.1064453125;0.0;3938.63989257812;472.0;101904;;;Calculated values ==>;1551045097.866;353.96000000000004;291.56;289.86;289.66;288.46000000000004;277.26000000000005;273.6339639331285;294.56;255.76000000000002;278.46000000000004;250.26000000000002;312.56;312.66;278.06;288.86;299.56;297.76000000000005;301.76000000000005;291.66;294.86;294.46000000000004;;320.36;255.66000000000003;241.05796691057077;263.82572766246335;273.6339639331285;295.06;5470000.0;3529999.9999999995;3690000.0;1330000.0;3579999.9999999995;2700000.0;5470000.0;0.03966666666666666;0.019166666666666665;0.11;0.07883333333333334;0.0235;0.06316666666666666;;10722.1064453125;0.0;3938.63989257812;32196.970703125;515623.2946234046;413117.91072696255;244480.4208818467;243775.84195173997;239698.18909231067;430607.02586249536;460103.9485977768;454983.4308131345;446576.6073935361;493989.51551869576;494096.89773475076;454479.2919047325;467572.4139901593;468337.84182631987;466731.7774718429;439804.03008502745;413488.24991588667;460513.7588782444;459967.0695638515;;198186.82848740023;452196.640584172;203122.789464817;218509.1378284085;273.6339639331285;2594848.3960719025;1069167.5170631546;166907.9666231703;0.0;0;191;151;0;0;0;0;3;53;63;1030381591584.4631;378707318749.6104;717534601074.7147;27704.670548314924;19635.32192990915;504.38578657519827;15252.092687955483;2023806.9440221707;876100.5305985266;28048.69623470068;909641.9362316738;4.303769364707052;0.3714084204551583
