;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4672;2019-02-24 22:52:37.876;800;186;168;167;158;42;214;-169;58;-216;402;402;54;157;264;247;286;188;219;217;213;-173;571;355;369;134;360;258;565;131.0;111.0;556.0;506.0;141.0;0;64;0;1;1;0;0;0;0;0;1;1;1;0;0;40594.02734375;19491.763671875;0.0;3751.50854492188;475.0;101905;;;Calculated values ==>;1551045157.876;353.16;291.76000000000005;289.96000000000004;289.86;288.96000000000004;277.36;273.8482719121499;294.56;256.26000000000005;278.96000000000004;251.56000000000003;313.36;313.36;278.56;288.86;299.56;297.86;301.76000000000005;291.96000000000004;294.86;294.46000000000004;;320.66;255.86;241.2770596917726;262.23063862743834;273.8482719121499;295.06;5710000.0;3550000.0;3690000.0;1340000.0;3600000.0;2580000.0;5650000.0;0.021833333333333333;0.018500000000000003;0.09266666666666666;0.08433333333333333;0.0235;0.04533333333333334;;19491.763671875;0.0;3751.50854492188;40594.02734375;512619.7863459954;250685.85738818967;244123.8645491413;243778.99754215492;240749.7134847059;430477.46260093397;460103.9485977768;457576.2050488785;447759.66301755054;496084.2288669394;496084.2288669394;457088.64538944094;469244.5161307795;468058.0973201897;466575.1774593809;434436.8315447806;251464.91570244913;460513.7588782444;459967.0695638515;;199440.67485045042;452231.34592934145;203606.37142361765;224609.92484530451;273.8482719121499;2595455.0888208053;1069419.3412777996;166972.06187423432;0.0;0;192;151;0;0;0;0;3;53;63;1030603028484.428;378787432099.59766;717693027474.6896;23534.537915940837;20967.372849982705;3384.9804430831323;10669.523893907464;2024234.008591539;876438.9427809368;28081.113021840225;909857.9857054002;2.519284486140382;0.23220742149043544
4673;2019-02-24 22:53:37.857;797;199;168;167;160;44;214;-163;57;-197;399;392;52;124;266;244;286;201;219;217;213;-166;571;364;369;134;369;241;566;-1.0;110.0;691.0;478.0;141.0;0;65;0;1;1;0;0;0;0;0;1;1;1;0;0;40475.2265625;19660.72265625;0.0;3501.68872070312;468.0;101906;;;Calculated values ==>;1551045217.857;352.86;293.06;289.96000000000004;289.86;289.16;277.56;274.8017692304317;294.56;256.86;278.86;253.46000000000004;313.06;312.36;278.36;285.56;299.76000000000005;297.56;301.76000000000005;293.26000000000005;294.86;294.46000000000004;;319.96000000000004;256.56;241.2770596917726;259.87524604437704;274.8017692304317;295.06;5710000.0;3640000.0;3690000.0;1340000.0;3690000.0;2410000.0;5660000.0;0.0;0.018333333333333333;0.11516666666666667;0.07966666666666668;0.0235;0.0235;;19660.72265625;0.0;3501.68872070312;40475.2265625;512247.96730302833;410729.6832665638;244085.82369538638;243741.49343918156;241377.85749172646;429879.7862731237;460103.9485977768;460147.18749210483;449746.1997450831;497498.2592927933;496768.49000527617;459560.15501476434;467852.0681612153;467047.9817599802;464883.6276779939;434436.8315447806;411535.0361195408;460513.7588782444;459967.0695638515;;196515.0671798046;452951.4807920536;205372.8579656741;244085.82369538638;274.8017692304317;2596130.4520060206;1069745.5086791455;167032.4860445859;0.0;0;192;151;0;0;0;0;3;53;63;1030824358375.1107;378867806639.8456;717842680070.1511;29341.510283793938;19723.763618501573;419.86624946272923;5073.209277908931;2024674.5027938795;876777.9282064986;28112.81003714155;909989.1336055796;2.35546932233288;0.24744012821495442
4674;2019-02-24 22:54:37.847;810;197;164;163;155;47;214;-166;59;-200;381;373;46;121;268;242;286;199;219;217;213;-167;543;362;369;134;367;250;543;-2.0;114.0;500.0;511.0;141.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32065.427734375;10777.38671875;0.0;3644.35717773438;460.0;101907;;;Calculated values ==>;1551045277.847;354.16;292.86;289.56;289.46000000000004;288.66;277.86;274.5913991737795;294.56;256.56;279.06;253.16000000000003;311.26000000000005;310.46000000000004;277.76000000000005;285.26000000000005;299.96000000000004;297.36;301.76000000000005;293.06;294.86;294.46000000000004;;319.16;256.46000000000004;241.2770596917726;261.13683023647616;274.5913991737795;295.06;5430000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2500000.0;5430000.0;0.0;0.019;0.08333333333333333;0.08516666666666667;0.0235;0.0235;;10777.38671875;0.0;3644.35717773438;32065.427734375;516198.3042362813;419042.8724154632;243582.36869105487;243232.5817119856;240498.80507481465;430014.67791919125;460103.9485977768;458974.00969911716;449433.7073213689;494689.622944093;493845.0443756411;457414.5806444957;466235.199193608;467591.3090735269;464912.7873590418;440650.50775406667;419658.7729441557;460513.7588782444;459967.0695638515;;193171.6564234249;452848.7283510442;205267.4781770541;243582.36869105487;274.5913991737795;2596734.85670528;1069999.1173144842;167092.02650178198;0.0;0;192;151;0;0;0;0;3;53;63;1031045721474.2661;378948193239.5389;717989955519.5892;21142.21096017192;21085.669806484824;398.8429613883089;5085.040470510721;2025095.1303530282;877117.9501373075;28119.63147677649;910073.7715778133;3.3083214166760078;0.3683076258575265
4675;2019-02-24 22:55:37.898;820;186;164;162;150;44;214;-180;63;-248;372;370;48;151;266;242;286;186;219;217;213;-177;541;356;369;133;361;264;541;189.0;81.0;538.0;470.0;141.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.767578125;10624.1337890625;0.0;3886.21557617188;466.0;101908;;;Calculated values ==>;1551045337.898;355.16;291.76000000000005;289.56;289.36;288.16;277.56;273.955091788801;294.56;255.16000000000003;279.46000000000004;248.36;310.36;310.16;277.96000000000004;288.26000000000005;299.76000000000005;297.36;301.76000000000005;291.76000000000005;294.86;294.46000000000004;;319.76000000000005;255.46000000000004;241.05796691057077;263.0348170998261;273.955091788801;295.06;5410000.0;3560000.0;3690000.0;1330000.0;3610000.0;2640000.0;5410000.0;0.0315;0.013500000000000002;0.08966666666666666;0.07833333333333334;0.0235;0.055;;10624.1337890625;0.0;3886.21557617188;32132.767578125;517570.0833523045;416218.5356340934;243661.29336750737;242961.30497873953;238907.67226949852;430412.23801567365;460103.9485977768;457217.078912893;444563.8545571434;492261.019427121;492046.4422173279;455361.52084696415;467717.1456713724;468175.34348450357;465784.1997128528;441069.12277092645;416218.5356340934;460513.7588782444;459967.0695638515;;195679.20071851107;451990.86232966173;204888.46069424867;221455.03465464103;273.955091788801;2597270.296404489;1070177.6149131712;167154.83461641188;0.0;0;192;151;0;0;0;0;3;53;63;1031267309664.7025;379028361324.6968;718144286589.8932;22625.466100271773;19356.354794774023;335.4829263472463;13118.161920006576;2025460.1710169632;877455.2534739898;28125.756060661384;910225.5938707169;3.82040875419709;0.3458658370593353
4676;2019-02-24 22:56:37.868;819;183;167;165;151;41;214;-185;65;-256;378;378;55;162;264;244;286;184;219;217;213;-183;545;353;369;134;359;269;545;153.0;111.0;535.0;507.0;141.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32172.05078125;10665.259765625;0.0;3963.37890625;472.0;101909;;;Calculated values ==>;1551045397.868;355.06000000000006;291.46000000000004;289.86;289.66;288.26000000000005;277.26000000000005;273.6339639331285;294.56;254.66000000000003;279.66;247.56000000000003;310.96000000000004;310.96000000000004;278.66;289.36;299.56;297.56;301.76000000000005;291.56;294.86;294.46000000000004;;320.36;254.86;241.2770596917726;263.6948088759802;273.6339639331285;295.06;5450000.0;3529999.9999999995;3690000.0;1340000.0;3590000.0;2690000.0;5450000.0;0.025500000000000002;0.018500000000000003;0.08916666666666666;0.0845;0.0235;0.049;;10665.259765625;0.0;3963.37890625;32172.05078125;517120.7648726332;413581.5929919801;244561.63037970595;243854.6379115341;239105.65224773987;430607.02586249536;460103.9485977768;456649.39548440085;443514.572875554;492374.2744337965;492374.2744337965;455401.81048351765;468296.5705982289;468198.0947123171;466474.1722881754;440228.8309965512;413945.88199973485;460513.7588782444;459967.0695638515;;198186.82848740023;451198.980694034;204444.10418234777;223684.142256591;273.6339639331285;2597805.901954329;1070354.937820405;167220.21519715292;0.0;0;192;151;0;0;0;0;3;53;63;1031488598964.8081;379108421274.735;718304106639.9695;22488.305141099732;20850.787065237488;486.2345564411026;11577.863438055765;2025835.9311367737;877790.1454598919;28132.60028253171;910431.2911820265;3.7873100459684044;0.3615855950486776
4677;2019-02-24 22:57:37.849;812;185;169;168;156;41;214;-172;66;-232;384;383;60;167;263;245;286;186;219;217;213;-173;549;353;369;134;359;273;549;218.0;85.0;266.0;504.0;141.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.65625;10750.6982421875;0.0;4049.74609375;476.0;101910;;;Calculated values ==>;1551045457.849;354.36;291.66;290.06;289.96000000000004;288.76000000000005;277.26000000000005;273.6339639331285;294.56;255.96000000000004;279.76000000000005;249.96000000000004;311.56;311.46000000000004;279.16;289.86;299.46000000000004;297.66;301.76000000000005;291.76000000000005;294.86;294.46000000000004;;320.76000000000005;255.86;241.2770596917726;264.2163659402789;273.6339639331285;295.06;5490000.0;3529999.9999999995;3690000.0;1340000.0;3590000.0;2730000.0;5490000.0;0.036333333333333336;0.014166666666666666;0.044333333333333336;0.084;0.0235;0.059833333333333336;;10750.6982421875;0.0;4049.74609375;32333.65625;515942.37454708625;412648.34060041176;245110.0428683372;244753.95280103796;240626.61899929825;430607.02586249536;460103.9485977768;456116.7254362966;446072.423620007;492596.7808479293;492488.7744299003;455362.68259601;468322.2356095159;468069.67075530556;466603.0246390479;439376.04051274166;413024.9693880693;460513.7588782444;459967.0695638515;;199858.6285646581;452231.34592934145;204325.65594294286;220344.03632311168;273.6339639331285;2598343.279289051;1070533.3476226444;167286.97009301363;0.0;0;192;151;0;0;0;0;3;53;63;1031709928854.6111;379188795814.66345;718466655149.8247;11162.73741420535;20824.077958857484;373.3068409328585;14337.444822237601;2026116.2676897894;878137.326026112;28139.760859269205;910647.1836963843;3.155146289955986;0.29316722660041994
4678;2019-02-24 22:58:37.869;797;195;171;171;160;41;214;-163;62;-215;385;381;58;134;264;245;286;197;219;217;213;-166;571;360;369;134;365;244;566;-1.0;112.0;512.0;516.0;141.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;40540.453125;19612.162109375;0.0;3599.462890625;471.0;101911;;;Calculated values ==>;1551045517.869;352.86;292.66;290.26000000000005;290.26000000000005;289.16;277.26000000000005;274.38016830617;294.56;256.86;279.36;251.66000000000003;311.66;311.26000000000005;278.96000000000004;286.56;299.56;297.66;301.76000000000005;292.86;294.86;294.46000000000004;;320.26000000000005;256.56;241.2770596917726;260.2995467637923;274.38016830617;295.06;5710000.0;3600000.0;3690000.0;1340000.0;3650000.0;2440000.0;5660000.0;0.0;0.018666666666666668;0.08533333333333333;0.08600000000000001;0.0235;0.0235;;19612.162109375;0.0;3599.462890625;40540.453125;512247.96730302833;409044.58447798504;245129.65873289682;245129.65873289682;241377.85749172646;430148.3826014536;460103.9485977768;460268.71096229187;447864.6671718588;495729.9438520066;495310.7350939594;459797.66252134653;468563.78424789646;467354.3118686644;465596.4787924315;434436.8315447806;409900.32519794826;460513.7588782444;459967.0695638515;;197768.88456892778;452951.4807920536;205572.76341256476;245129.65873289682;274.38016830617;2598950.7659617313;1070786.4558001058;167350.73474899924;0.0;0;192;152;0;0;0;0;3;53;63;1031931402654.5406;379269222614.6379;718621806849.7754;21734.054190910047;21274.569694636044;458.01478514087;5048.6791545274355;2026390.4989997216;878488.2650304674;28146.690848711023;910808.788579817;2.090130175083149;0.23231686346398592
4679;2019-02-24 22:59:37.849;796;198;170;169;160;45;214;-163;57;-192;369;362;49;120;266;242;286;199;219;216;212;-163;558;364;369;133;369;240;555;-1.0;108.0;157.0;526.0;141.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;28696.501953125;7406.375;0.0;3535.2060546875;459.0;101912;;;Calculated values ==>;1551045577.849;352.76;292.96000000000004;290.16;290.06;289.16;277.66;274.8017692304317;294.56;256.86;278.86;253.96000000000004;310.06;309.36;278.06;285.16;299.76000000000005;297.36;301.76000000000005;293.06;294.76000000000005;294.36;;319.06;256.86;241.05796691057077;259.7329541166123;274.8017692304317;295.06;5580000.0;3640000.0;3690000.0;1330000.0;3690000.0;2400000.0;5550000.0;0.0;0.018000000000000002;0.026166666666666668;0.08766666666666666;0.0235;0.0235;;7406.375;0.0;3535.2060546875;28696.501953125;513232.45012197;414950.327482342;245219.59290226488;244865.1990565715;241759.6477901023;429879.7862731237;460103.9485977768;460302.3076963813;450442.0445909665;494468.3107202905;493735.26214322535;459364.20646407525;467540.47344242583;467047.9817599802;464620.0566218266;437408.7842373593;415301.24301022134;460377.2924585903;459830.0513877017;;192753.74022246967;453427.858262395;206361.69975979018;245219.59290226488;274.8017692304317;2599527.5482626907;1071011.535224597;167410.17050503756;0.0;0;192;152;0;0;0;0;3;53;63;1032152728854.6111;379349295914.6633;718766958449.8215;6644.779241007468;21659.466562061687;397.9357420884833;5043.345774407766;2026626.9104483032;878845.9294048419;28153.82139213318;910892.8607541823;3.0841545797541237;0.3883952781754772
4680;2019-02-24 23:00:37.870;811;188;168;167;155;44;214;-183;47;-249;359;356;41;146;266;242;286;189;219;217;213;-183;542;357;369;132;362;261;542;-3.0;110.0;75.0;509.0;141.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31981.53125;10628.3505859375;0.0;3889.34497070312;461.0;101913;;;Calculated values ==>;1551045637.87;354.26;291.96000000000004;289.96000000000004;289.86;288.66;277.56;274.0616903277293;294.56;254.86;277.86;248.26000000000002;309.06;308.76000000000005;277.26000000000005;287.76000000000005;299.76000000000005;297.36;301.76000000000005;292.06;294.86;294.46000000000004;;319.26000000000005;254.86;240.83765695389522;262.63441904999945;274.0616903277293;295.06;5420000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2610000.0;5420000.0;0.0;0.018333333333333333;0.0125;0.08483333333333333;0.0235;0.0235;;10628.3505859375;0.0;3889.34497070312;31981.53125;516402.11783159093;416510.1317929186;245043.2311007002;244684.75806030113;240533.4448744344;430346.717906069;460103.9485977768;455736.3202760886;444649.911644414;491187.60978862864;490865.75654474786;454992.6325071217;467559.248972919;468035.31262452714;465639.66166502296;440860.1941584486;416842.04521401937;460513.7588782444;459967.0695638515;;193589.57483703562;451545.55653175333;208244.55697642695;245043.2311007002;274.0616903277293;2600033.375516209;1071161.8772055334;167472.06341842856;0.0;0;192;152;0;0;0;0;3;53;63;1032374206344.2732;379428823739.542;718917311054.5922;3093.647041245771;20640.034795610187;440.33273064786937;5050.710203884056;2026708.0924042747;879198.5486224969;28160.80940767837;910977.0073282031;2.0130415779396915;0.2608092183793145
4681;2019-02-24 23:01:37.870;817;184;170;169;155;41;214;-193;23;-258;363;363;33;159;264;243;285;185;219;217;213;-192;542;354;369;133;359;267;542;133.0;110.0;1.0;520.0;141.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32125.33203125;10618.71484375;0.0;3996.52661132812;467.0;101914;;;Calculated values ==>;1551045697.87;354.86;291.56;290.16;290.06;288.66;277.26000000000005;273.7412296467126;294.56;253.86;275.46000000000004;247.36;309.46000000000004;309.46000000000004;276.46000000000004;289.06;299.56;297.46000000000004;301.66;291.66;294.86;294.46000000000004;;319.86;253.96000000000004;241.05796691057077;263.43189868330234;273.7412296467126;295.06;5420000.0;3540000.0;3690000.0;1330000.0;3590000.0;2670000.0;5420000.0;0.022166666666666668;0.018333333333333333;0.00016666666666666666;0.08666666666666667;0.0235;0.04566666666666667;;10618.71484375;0.0;3996.52661132812;32125.33203125;517126.38379898097;415148.14059818554;245766.70864518883;245403.86218323646;240533.4448744344;430542.39183029096;460103.9485977768;451688.6327273128;443496.1293534738;490971.7838731164;490971.7838731164;452965.6386944178;468226.5987929361;468198.0947123171;466201.75019206293;440659.1185788714;415494.0201007883;460513.7588782444;459967.0695638515;;196097.13278094304;450442.0445909665;206969.69460167276;226934.58139048942;273.7412296467126;2600567.5993768857;1071338.9360841142;167537.7790149455;0.0;0;192;152;0;0;0;0;3;53;63;1032595606344.2732;379508323739.542;719075711054.5922;40.78648968760667;21100.936999072124;461.36013876485777;10641.816959916869;2026734.212683699;879546.3900541193;28168.323514923475;911107.7783879014;2.206251650822905;0.24259242559785504
4682;2019-02-24 23:02:37.861;814;183;172;170;158;40;214;-189;10;-259;367;367;23;158;263;244;285;184;219;217;213;-190;546;353;369;132;358;267;546;146.0;109.0;143.0;504.0;141.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.296875;10725.044921875;0.0;3979.55712890625;472.0;101915;;;Calculated values ==>;1551045757.861;354.56000000000006;291.46000000000004;290.36;290.16;288.96000000000004;277.16;273.6339639331285;294.56;254.26000000000002;274.16;247.26000000000002;309.86;309.86;275.46000000000004;288.96000000000004;299.46000000000004;297.56;301.66;291.56;294.86;294.46000000000004;;320.36;254.16000000000003;240.83765695389522;263.43189868330234;273.6339639331285;295.06;5460000.0;3529999.9999999995;3690000.0;1320000.0;3579999.9999999995;2670000.0;5460000.0;0.024333333333333332;0.018166666666666668;0.02383333333333333;0.084;0.0235;0.04783333333333333;;10725.044921875;0.0;3979.55712890625;32079.296875;516433.64052678127;413165.12892956054;246321.93250665002;245595.0002312967;241403.63763377897;430607.02586249536;460103.9485977768;450009.7021802555;443584.949795068;491402.9713484638;491402.9713484638;451688.6327273128;468110.2722195044;468209.6509167154;466474.1722881754;439812.5103227844;413534.6774420643;460513.7588782444;459967.0695638515;;198186.82848740023;450824.04398549395;205784.74462005007;225700.22717060964;273.6339639331285;2601102.557696883;1071516.7740696482;167604.23640953717;0.0;0;192;152;0;0;0;0;3;53;63;1032816973134.9207;379587811814.7745;719235887025.0607;5820.694821851562;20583.301146697286;477.38063066641604;11205.763961143402;2026783.0510345865;879893.7066010523;28176.145181265652;911289.8142532998;2.5901510580719935;0.26596474214240023
4683;2019-02-24 23:03:37.871;808;186;172;171;160;40;214;-184;14;-257;369;368;22;154;263;245;285;187;219;216;213;-185;550;354;369;132;359;266;550;325.0;110.0;155.0;514.0;141.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.91015625;10821.2783203125;0.0;3946.251953125;474.0;101916;;;Calculated values ==>;1551045817.871;353.96000000000004;291.76000000000005;290.36;290.26000000000005;289.16;277.16;273.7412296467126;294.56;254.76000000000002;274.56;247.46000000000004;310.06;309.96000000000004;275.36;288.56;299.46000000000004;297.66;301.66;291.86;294.76000000000005;294.46000000000004;;320.56;254.66000000000003;240.83765695389522;263.299902668528;273.7412296467126;295.06;5500000.0;3540000.0;3690000.0;1320000.0;3590000.0;2660000.0;5500000.0;0.05416666666666667;0.018333333333333333;0.025833333333333333;0.08566666666666665;0.0235;0.07766666666666666;;10821.2783203125;0.0;3946.251953125;32309.91015625;515373.02951546485;412601.8314242595;246147.81573559926;245785.98420530415;241938.37835706593;430542.39183029096;460103.9485977768;450708.1659609425;443798.4166184821;491725.42395574413;491617.83777919813;451736.85850023315;467784.9423840249;468069.67075530556;466460.0446877315;438953.1304370664;412979.2520416587;460377.2924585903;459967.0695638515;;199022.72361097817;451339.6254172543;205346.52733662198;217691.9815517632;273.7412296467126;2601639.2238515127;1071696.3566887535;167670.29582661178;0.0;0;192;152;0;0;0;0;3;53;63;1033038410034.8855;379667025014.7619;719395813675.0353;6338.508997794947;21073.408735574165;476.1877705824744;18816.698502272193;2026884.3946208504;880240.9037065576;28184.092909008687;911540.0431383197;3.162668580421478;0.26640037229267555
4684;2019-02-24 23:04:37.862;803;188;173;172;163;41;214;-174;27;-232;368;367;29;151;263;245;285;189;219;216;212;-176;551;356;369;133;361;268;551;-1.0;111.0;346.0;497.0;141.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.5546875;10820.4052734375;0.0;3985.68725585938;475.0;101917;;;Calculated values ==>;1551045877.862;353.46000000000004;291.96000000000004;290.46000000000004;290.36;289.46000000000004;277.26000000000005;273.955091788801;294.56;255.76000000000002;275.86;249.96000000000004;309.96000000000004;309.86;276.06;288.26000000000005;299.46000000000004;297.66;301.66;292.06;294.76000000000005;294.36;;320.66;255.56000000000003;241.05796691057077;263.56353331371673;273.955091788801;295.06;5510000.0;3560000.0;3690000.0;1330000.0;3610000.0;2680000.0;5510000.0;0.0;0.018500000000000003;0.057666666666666665;0.08283333333333333;0.0235;0.0235;;10820.4052734375;0.0;3985.68725585938;32323.5546875;514680.38985864504;412934.04071806197;246468.150150769;246104.77803099348;242927.7573597619;430412.23801567365;460103.9485977768;452025.55824310443;446260.13682530436;491403.44880015746;491295.60064264125;452281.65346051415;467152.7328217582;467788.9545893743;466173.27820480464;438736.22692400235;413307.47646805906;460377.2924585903;459830.0513877017;;199440.67485045042;452093.7724200494;205411.5433796937;246468.150150769;273.955091788801;2602177.7552661477;1071876.676999741;167736.38540502664;0.0;0;192;152;0;0;0;0;3;53;63;1033259776824.6532;379746513089.6785;719555989644.8672;14221.408190456685;20433.511305509463;470.43188343495086;5014.004679067918;2027055.7015640098;880586.742822887;28191.980222842656;911738.6025429103;2.71100264833852;0.31360290289876563
4685;2019-02-24 23:05:37.862;800;195;173;173;165;43;214;-168;42;-221;366;364;38;123;264;245;285;197;218;216;212;-171;575;361;369;133;366;243;570;-2.0;85.0;395.0;520.0;141.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;40648.9375;19739.3125;0.0;3612.9912109375;471.0;101918;;;Calculated values ==>;1551045937.862;353.16;292.66;290.46000000000004;290.46000000000004;289.66;277.46000000000004;274.4858918419099;294.56;256.36;277.36;251.06000000000003;309.76000000000005;309.56;276.96000000000004;285.46000000000004;299.56;297.66;301.66;292.86;294.76000000000005;294.36;;320.26000000000005;256.06;241.05796691057077;260.1585393101385;274.4858918419099;294.96000000000004;5750000.0;3610000.0;3690000.0;1330000.0;3660000.0;2430000.0;5700000.0;0.0;0.014166666666666666;0.06583333333333334;0.08666666666666667;0.0235;0.0235;;19739.3125;0.0;3612.9912109375;40648.9375;512278.512886704;253996.44356229494;245672.97981533984;245672.97981533984;242913.50839360247;430081.6785162784;460103.9485977768;458061.18813016545;447418.1861777634;493840.60609674884;493630.48808315216;457584.88980829704;467457.81603541423;467212.78606881946;465451.58992337313;433255.2718360836;254825.3617714336;460377.2924585903;459830.0513877017;;197768.88456892778;452607.6978580252;206229.792719789;245672.97981533984;274.4858918419099;2602785.85936771;1072131.3413145198;167799.70772558328;0.0;0;192;153;0;0;0;0;3;53;63;1033481176824.6532;379826313089.6785;719709289644.8672;16578.900197849784;21352.75177864714;2527.7570592492084;5032.691181950504;2027312.370800579;880934.9616819216;28216.965130698358;911822.3250084188;1.9480776192710076;0.21287128919261308
4686;2019-02-24 23:06:37.872;810;200;171;170;162;47;214;-168;52;-207;350;344;42;111;266;242;285;202;218;216;212;-168;550;364;369;133;369;244;550;0.0;108.0;325.0;489.0;141.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.08984375;11065.0517578125;0.0;3625.95483398438;461.0;101919;;;Calculated values ==>;1551045997.872;354.16;293.16;290.26000000000005;290.16;289.36;277.86;274.8017692304317;294.56;256.36;278.36;252.46000000000004;308.16;307.56;277.36;284.26000000000005;299.76000000000005;297.36;301.66;293.36;294.76000000000005;294.36;;319.26000000000005;256.36;241.05796691057077;260.2995467637923;274.8017692304317;294.96000000000004;5500000.0;3640000.0;3690000.0;1330000.0;3690000.0;2440000.0;5500000.0;0.0;0.018000000000000002;0.05416666666666667;0.08149999999999999;0.0235;0.0235;;11065.0517578125;0.0;3625.95483398438;32259.08984375;515616.2218123833;417510.78578677255;245785.98420530415;245426.33005622245;242621.27591220505;429879.7862731237;460103.9485977768;459088.7954877297;448883.0597431867;492050.72621153935;491417.35793356015;457901.0218763568;465948.7409653138;467047.9817599802;464620.0566218266;438953.1304370664;418156.45908656693;460377.2924585903;459830.0513877017;;193589.57483703562;452915.56003640924;206484.70232222968;245785.98420530415;274.8017692304317;2603393.5275232936;1072388.0871338;167860.04233003978;0.0;0;192;153;0;0;0;0;3;53;63;1033702613724.618;379906126389.66583;719855413994.844;13682.721713131252;20084.11490370563;374.34008430898996;5030.035578786343;2027564.5930131609;881280.3264554234;28241.153304247975;911906.1950407543;2.666339575519932;0.3079744814462041
4687;2019-02-24 23:07:37.843;824;189;169;167;157;46;214;-185;58;-255;340;339;44;138;266;242;285;190;218;216;212;-186;543;358;369;133;363;261;543;-1.0;93.0;333.0;427.0;141.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32154.919921875;10727.728515625;0.0;3899.86181640625;464.0;101920;;;Calculated values ==>;1551046057.843;355.56000000000006;292.06;290.06;289.86;288.86;277.76000000000005;274.1680685717883;294.56;254.66000000000003;278.96000000000004;247.66000000000003;307.16;307.06;277.56;286.96000000000004;299.76000000000005;297.36;301.66;292.16;294.76000000000005;294.36;;319.56;254.56000000000003;241.05796691057077;262.63441904999945;274.1680685717883;294.96000000000004;5430000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2610000.0;5430000.0;0.0;0.015500000000000002;0.0555;0.07116666666666666;0.0235;0.0235;;10727.728515625;0.0;3899.86181640625;32154.919921875;517887.8788064403;416467.6023114923;245361.3289754465;244643.53821956302;241172.05552944168;430280.9020939914;460103.9485977768;457090.42718842515;443817.0784174524;489145.175838298;489037.4085130916;455364.9365216554;466630.4999812997;467895.03022007534;465494.84668458975;440448.63543904026;416800.1707814817;460377.2924585903;459830.0513877017;;194843.3435325042;451062.7522532341;206567.34754614782;245361.3289754465;274.1680685717883;2603930.0514922976;1072569.6058594696;167922.7271564301;0.0;0;192;153;0;0;0;0;3;53;63;1033923906714.4562;379985887819.6075;720006840769.7333;13904.030920146392;17399.92296832097;366.55120219215735;5040.014976687998;2027794.3715049608;881592.5424600871;28247.32441415218;911990.0715687294;2.5096765245714763;0.2784999757990051
4688;2019-02-24 23:08:37.843;825;185;170;169;155;43;214;-191;62;-259;344;346;52;153;264;243;285;186;218;216;212;-190;544;354;369;132;360;267;544;240.0;107.0;233.0;466.0;141.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.630859375;10688.9306640625;0.0;4009.97827148438;468.0;101921;;;Calculated values ==>;1551046117.843;355.66;291.66;290.16;290.06;288.66;277.46000000000004;273.7412296467126;294.56;254.06000000000003;279.36;247.26000000000002;307.56;307.76000000000005;278.36;288.46000000000004;299.56;297.46000000000004;301.66;291.76000000000005;294.76000000000005;294.36;;319.96000000000004;254.16000000000003;240.83765695389522;263.43189868330234;273.7412296467126;294.96000000000004;5440000.0;3540000.0;3690000.0;1320000.0;3600000.0;2670000.0;5440000.0;0.04;0.017833333333333333;0.03883333333333334;0.07766666666666668;0.0235;0.0635;;10688.9306640625;0.0;4009.97827148438;32260.630859375;517926.54096577544;414706.8463803602;245680.46729358294;245318.98507165065;240464.2919070507;430542.39183029096;460103.9485977768;456604.5754085982;443584.949795068;488917.63090023375;489134.3376328464;455359.9999389805;467527.70234299597;468058.0973201897;466201.75019206293;440237.3782945924;415057.9893906339;460377.2924585903;459830.0513877017;;196515.0671798046;450824.04398549395;205039.51285729645;220079.86607387493;273.7412296467126;2604466.847748808;1072748.0780193002;167988.64249049587;0.0;0;192;153;0;0;0;0;3;53;63;1034145306714.4562;380065387819.6075;720165240769.7333;9769.109929075552;19089.265250956676;449.0324354539264;15224.136767428;2027991.6476787042;881896.6190285811;28254.120944465896;912158.9394999304;3.0295816225666914;0.26501565245950615
4689;2019-02-24 23:09:37.854;818;184;172;171;157;41;214;-188;62;-258;350;351;56;156;263;244;285;185;218;216;212;-191;547;354;369;132;359;268;547;428.0;86.0;447.0;415.0;141.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32264.162109375;10732.8740234375;0.0;4012.58251953125;471.0;101922;;;Calculated values ==>;1551046177.854;354.96000000000004;291.56;290.36;290.26000000000005;288.86;277.26000000000005;273.7412296467126;294.56;254.36;279.36;247.36;308.16;308.26000000000005;278.76000000000005;288.76000000000005;299.46000000000004;297.56;301.66;291.66;294.76000000000005;294.36;;320.26000000000005;254.06000000000003;240.83765695389522;263.56353331371673;273.7412296467126;294.96000000000004;5470000.0;3540000.0;3690000.0;1320000.0;3590000.0;2680000.0;5470000.0;0.07133333333333333;0.014333333333333333;0.0745;0.06916666666666667;0.0235;0.09483333333333333;;10732.8740234375;0.0;4012.58251953125;32264.162109375;516835.0807196282;413117.91072696255;246278.10453491652;245914.21082429803;241030.95979903743;430542.39183029096;460103.9485977768;456440.5972329449;443691.7132699362;489457.98740304715;489566.30628345837;455693.2667597771;467736.992594499;468069.67075530556;466330.9479421416;439598.88332953764;413488.24991588667;460377.2924585903;459830.0513877017;;197768.88456892778;450720.7968906129;203708.24288436695;214257.18926877377;273.7412296467126;2605004.6529378276;1072926.6257865853;168055.5094206187;0.0;0;192;153;0;0;0;0;3;53;63;1034366747305.0333;380144602339.81396;720325770195.1516;18828.560398969057;17085.034985432012;374.25241226233055;23288.493090944998;2028230.005289611;882198.1267976288;28260.982909344377;912479.9369216601;4.0403185017704235;0.28187968228474003
4690;2019-02-24 23:10:37.854;809;186;173;172;161;41;214;-188;59;-261;353;354;56;159;263;245;285;188;218;216;212;-188;550;354;369;133;359;267;550;0.0;110.0;662.0;456.0;141.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32352.99609375;10821.8037109375;0.0;3997.61987304688;472.0;101923;;;Calculated values ==>;1551046237.854;354.06000000000006;291.76000000000005;290.46000000000004;290.36;289.26000000000005;277.26000000000005;273.7412296467126;294.56;254.36;279.06;247.06000000000003;308.46000000000004;308.56;278.76000000000005;289.06;299.46000000000004;297.66;301.66;291.96000000000004;294.76000000000005;294.36;;320.36;254.36;241.05796691057077;263.43189868330234;273.7412296467126;294.96000000000004;5500000.0;3540000.0;3690000.0;1330000.0;3590000.0;2670000.0;5500000.0;0.0;0.018333333333333333;0.11033333333333334;0.076;0.0235;0.0235;;10821.8037109375;0.0;3997.61987304688;32352.99609375;515494.6456064134;412601.8314242595;246511.88254144962;246147.81573559926;242278.97131185452;430542.39183029096;460103.9485977768;456232.27956913534;443174.6281258087;489891.9105667985;490000.0223192958;455859.0675481126;468226.5987929361;468069.67075530556;466460.0446877315;438953.1304370664;413351.9237643686;460377.2924585903;459830.0513877017;;198186.82848740023;450856.02759431396;204579.97014918656;246511.88254144962;273.7412296467126;2605543.129256187;1073106.2481010384;168122.26110722352;0.0;0;192;153;0;0;0;0;3;53;63;1034588147305.0333;380224102339.81396;720486270195.1516;27765.63813933435;18716.98036582968;469.3554556661262;5012.976967886924;2028618.29027743;882496.476925556;28268.01297491045;912715.7825054837;3.5065433303948845;0.3650898189827819
4691;2019-02-24 23:11:37.865;801;192;173;173;164;41;214;-141;50;-174;352;352;50;140;262;246;285;195;218;216;212;-145;575;357;369;136;362;251;570;-1.0;85.0;1280.0;490.0;141.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40856.1875;19704.556640625;0.0;3786.72265625;468.0;101924;;;Calculated values ==>;1551046297.865;353.26;292.36;290.46000000000004;290.46000000000004;289.56;277.26000000000005;274.0616903277293;294.56;259.06;278.16;255.76000000000002;308.36;308.36;278.16;287.16;299.36;297.76000000000005;301.66;292.66;294.76000000000005;294.36;;319.96000000000004;258.66;241.71165711629368;261.27494424493943;274.0616903277293;294.96000000000004;5750000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2510000.0;5700000.0;0.0;0.014166666666666666;0.21333333333333335;0.08166666666666668;0.0235;0.0235;;19704.556640625;0.0;3786.72265625;40856.1875;512402.7336103168;252780.39870376242;245672.97981533984;245672.97981533984;242576.24709737915;430346.717906069;460103.9485977768;457735.2745315582;451784.56410131615;491514.1293333001;491514.1293333001;457735.2745315582;468270.9600689488;467518.9863235821;466159.22355335305;433255.2718360836;253996.44356229494;460377.2924585903;459830.0513877017;;196515.0671798046;454770.9295086514;203061.21684854638;245672.97981533984;274.0616903277293;2606153.317632665;1073360.6810744486;168187.14252095786;0.0;0;193;153;0;0;0;0;3;53;63;1034809587894.7307;380304817134.7037;720641698684.9392;54330.46563904253;20556.293200575245;2539.5000672120063;5032.691181950504;2029302.549899251;882823.8142056633;28293.091367762765;912799.5117541665;3.5101941042329545;0.33401292197434423
4692;2019-02-24 23:12:37.875;800;200;171;170;164;45;214;-121;44;-105;340;338;42;116;265;242;285;202;218;216;212;-122;568;363;369;140;368;245;562;-3.0;114.0;1453.0;499.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40681.80078125;19581.212890625;0.0;3732.75805664062;457.0;101925;;;Calculated values ==>;1551046357.875;353.16;293.16;290.26000000000005;290.16;289.56;277.66;274.69669130483857;294.56;261.06;277.56;262.66;307.16;306.96000000000004;277.36;284.76000000000005;299.66;297.36;301.66;293.36;294.76000000000005;294.36;;318.86;260.96000000000004;242.56692532238324;260.44013211722256;274.69669130483857;294.96000000000004;5680000.0;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;2450000.0;5620000.0;0.0;0.019;0.24216666666666667;0.08316666666666667;0.0235;0.0235;;19581.212890625;0.0;3732.75805664062;40681.80078125;512875.22516938567;412852.2589437246;245289.5868778485;244937.44940240603;242863.48712996402;429947.3805835815;460103.9485977768;457979.2212488642;458211.12857715157;490886.83355176094;490675.11170193757;457740.4697046086;466377.0441872082;467059.4297357601;464766.5650395172;434912.3195346697;413600.82212962914;460377.2924585903;459830.0513877017;;191917.91438739494;456474.4305694062;203357.98331968056;245289.5868778485;274.5252101118011;2606832.91411544;1073688.1170507257;168249.8153039452;0.0;0;193;153;0;0;0;0;3;53;63;1035031024794.6956;380387630934.6905;720790523484.9155;61660.77645185064;21050.85119626885;404.91845069577033;5041.700915981551;2030269.3046821353;883170.5981966157;28317.632278211593;912883.4790138471;3.7813484118258476;0.3656052374554074
4693;2019-02-24 23:13:37.866;811;197;168;167;158;46;214;-121;43;-83;329;329;39;111;266;241;285;198;218;216;212;-120;564;362;369;141;367;246;558;0.0;114.0;957.0;488.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40514.203125;19493.28515625;0.0;3721.35302734375;447.0;101926;;;Calculated values ==>;1551046417.866;354.26;292.86;289.96000000000004;289.86;288.96000000000004;277.76000000000005;274.5913991737795;294.56;261.06;277.46000000000004;264.86;306.06;306.06;277.06;284.26000000000005;299.76000000000005;297.26000000000005;301.66;292.96000000000004;294.76000000000005;294.36;;317.86;261.16;242.77792619122317;260.58029834229245;274.5913991737795;294.96000000000004;5640000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2460000.0;5580000.0;0.0;0.019;0.1595;0.08133333333333333;0.0235;0.0235;;19493.28515625;0.0;3721.35302734375;40514.203125;514567.9869590144;413384.41883874475;244394.44949180353;244045.7065899376;240985.43124070577;430014.67791919125;460103.9485977768;457699.22325204633;460291.07308573613;489611.9429430852;489611.9429430852;457219.9348226582;465660.86871421343;467331.35969250975;464781.3556694665;435836.5043961549;413753.7550397062;460377.2924585903;459830.0513877017;;187738.9118479558;456518.3449442854;202267.2777582024;244394.44949180353;274.09724498755725;2607509.4459856106;1074013.689024319;168311.9235786077;0.0;0;193;153;0;0;0;0;3;53;63;1035252391584.4633;380471918289.60205;720937801389.761;40741.39530626811;20679.086797801418;419.57223777252545;5062.736644553607;2031122.5281098431;883518.2955171124;28324.50200332826;912967.6700295496;2.8819226238760507;0.29240995561966004
4694;2019-02-24 23:14:37.856;821;194;171;169;157;46;214;-153;10;-122;326;327;18;109;266;241;285;196;218;216;212;-152;560;364;369;142;369;248;554;-2.0;112.0;616.0;508.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40376.49609375;19239.291015625;0.0;3726.56127929688;442.0;101927;;;Calculated values ==>;1551046477.856;355.26;292.56;290.26000000000005;290.06;288.86;277.76000000000005;274.8017692304317;294.56;257.86;274.16;260.96000000000004;305.76000000000005;305.86;274.96000000000004;284.06;299.76000000000005;297.26000000000005;301.66;292.76000000000005;294.76000000000005;294.36;;317.36;257.96000000000004;242.98782864720522;260.85938512811435;274.8017692304317;294.96000000000004;5600000.0;3640000.0;3690000.0;1420000.0;3690000.0;2480000.0;5540000.0;0.0;0.018666666666666668;0.10266666666666667;0.08466666666666667;0.0235;0.0235;;19239.291015625;0.0;3726.56127929688;40376.49609375;516125.04033476335;413914.7804853892;245617.64749498517;244905.57389906215;240788.98820522532;429879.7862731237;460103.9485977768;453359.6852396347;456151.2159540562;489073.5885529405;489180.11209981877;454343.13228414016;465141.3061303673;467047.9817599802;464488.10253275675;436745.13597732753;414635.1960104896;460377.2924585903;459830.0513877017;;185649.48583044452;453044.93292723235;202658.32251188924;245617.64749498517;274.2585340674993;2608183.422797681;1074336.4066972246;168373.9791868475;0.0;0;193;153;0;0;0;0;3;53;63;1035473754684.4984;380556804139.61554;721085976689.7845;25738.673240048534;21199.399681832383;412.7188793809748;5033.991491478839;2031676.436347722;883867.2247399335;28331.43660667909;913051.7954074631;2.2809858140698682;0.24738746627546457
4695;2019-02-24 23:15:37.856;826;191;175;174;160;43;214;-172;-77;-160;325;325;-83;88;266;242;285;192;218;216;212;-174;556;360;369;143;365;247;550;-2.0;114.0;647.0;521.0;141.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40197.1015625;19174.96875;0.0;3698.96459960938;435.0;101928;;;Calculated values ==>;1551046537.856;355.76;292.26000000000005;290.66;290.56;289.16;277.46000000000004;274.38016830617;294.56;255.96000000000004;265.46000000000004;257.16;305.66;305.66;264.86;281.96000000000004;299.76000000000005;297.36;301.66;292.36;294.76000000000005;294.36;;316.66;255.76000000000002;243.1966462407574;260.72004837742526;274.38016830617;294.96000000000004;5560000.0;3600000.0;3690000.0;1430000.0;3650000.0;2470000.0;5500000.0;0.0;0.019;0.10783333333333332;0.08683333333333333;0.0235;0.0235;;19174.96875;0.0;3698.96459960938;40197.1015625;517063.6621081487;414443.2327276156;247246.96665910832;246878.24510379255;241938.37835706593;430148.3826014536;460103.9485977768;442366.1330924787;452038.3299437873;489077.01563180477;489077.01563180477;441554.72093659063;462854.69147835154;467613.70570579113;465204.3799370688;437638.91244315;414798.6417306446;460377.2924585903;459830.0513877017;;182724.36793118677;450566.2702169862;202362.8306963533;247246.96665910832;274.12531602876885;2608854.8694448164;1074656.5255286049;168435.85856917172;0.0;0;193;153;0;0;0;0;3;53;63;1035695154684.4984;380642304139.61554;721234476689.7845;25880.356108382184;21552.331998374953;433.96514353760233;4995.702491121944;2032106.5949256257;884223.4891706019;28338.492306870077;913135.3761906514;2.311030417613743;0.2515885314228274
4696;2019-02-24 23:16:37.877;823;189;177;176;162;39;213;-178;-90;-167;322;321;-93;58;265;243;285;190;218;216;212;-178;554;358;369;142;363;245;549;-2.0;108.0;557.0;518.0;141.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40112.046875;19030.9765625;0.0;3662.09912109375;431.0;101929;;;Calculated values ==>;1551046597.877;355.46000000000004;292.06;290.86;290.76000000000005;289.36;277.06;274.1680685717883;294.46000000000004;255.36;264.16;256.46000000000004;305.36;305.26000000000005;263.86;278.96000000000004;299.66;297.46000000000004;301.66;292.16;294.76000000000005;294.36;;316.26000000000005;255.36;242.98782864720522;260.44013211722256;274.1680685717883;294.96000000000004;5540000.0;3579999.9999999995;3690000.0;1420000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.018000000000000002;0.09283333333333334;0.08633333333333333;0.0235;0.0235;;19030.9765625;0.0;3662.09912109375;40112.046875;516863.99341237487;414127.2103214636;248038.71108239493;247664.27914948677;242658.462174649;430280.9020939914;459967.0695638515;441023.38793108106;451477.0892395579;488977.8833867577;488871.59785431443;440614.4857815141;459641.38322378567;467765.86006012256;465625.14543771395;438080.43452135846;414485.982530214;460377.2924585903;459830.0513877017;;181052.91087944093;450320.5423637873;201939.12868871444;248038.71108239493;273.95124989008536;2609524.346585117;1074975.0198409955;168497.22223676357;0.0;0;193;153;0;0;0;0;3;53;63;1035916632175.0404;380727834064.8248;721382128350.1459;22194.988732999704;21443.595380614624;424.7001358406002;4977.096497174709;2032507.3630200403;884581.9139710921;28345.65035532281;913218.511936421;2.1610283872663416;0.23980332217888486
4697;2019-02-24 23:17:37.877;816;186;176;174;162;37;213;-180;-81;-174;319;320;-68;63;264;244;284;187;218;216;212;-179;537;354;369;142;359;261;537;272.0;113.0;553.0;529.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32214.208984375;10625.91015625;0.0;3964.41650390625;431.0;101930;;;Calculated values ==>;1551046657.877;354.76;291.76000000000005;290.76000000000005;290.56;289.36;276.86;273.7412296467126;294.46000000000004;255.16000000000003;265.06;255.76000000000002;305.06;305.16;266.36;279.46000000000004;299.56;297.56;301.56;291.86;294.76000000000005;294.36;;316.26000000000005;255.26000000000002;242.98782864720522;262.63441904999945;273.7412296467126;294.96000000000004;5370000.0;3540000.0;3690000.0;1420000.0;3590000.0;2610000.0;5370000.0;0.04533333333333334;0.01883333333333333;0.09216666666666667;0.08816666666666667;0.0235;0.06883333333333333;;10625.91015625;0.0;3964.41650390625;32214.208984375;517417.37269173446;417705.62634515465;414332.0034719807;413611.98051250586;243116.42803925383;430542.39183029096;459967.0695638515;438827.9259636327;450741.7932532757;486876.0840145459;486984.4275391753;440671.51720479573;457702.0984133237;468198.0947123171;466330.9479421416;441502.4237453313;418025.04358134046;460377.2924585903;459830.0513877017;;181052.91087944093;450215.1043838707;201241.17423410583;273991.31206108007;273.6608282922276;2610127.065383945;1075222.1605636517;168560.77653363856;0.0;0;193;153;0;0;0;0;3;53;63;1036138032175.0404;380813034064.8248;721533928350.1459;21897.578951071395;21951.201508204274;442.1573264218273;12791.899890315788;2032874.8010840742;884943.5372784989;28352.87416750833;913366.5869063168;3.912375576339699;0.3699141662249952
4698;2019-02-24 23:18:37.838;806;183;171;170;158;34;213;-187;-66;-226;330;334;-35;96;262;246;284;183;218;216;212;-187;538;350;369;142;355;268;538;326.0;86.0;545.0;510.0;141.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32190.599609375;10588.400390625;0.0;4081.11254882812;443.0;101931;;;Calculated values ==>;1551046717.838;353.76;291.46000000000004;290.26000000000005;290.16;288.96000000000004;276.56;273.3108153835814;294.46000000000004;254.46000000000004;266.56;250.56000000000003;306.16;306.56;269.66;282.76000000000005;299.36;297.76000000000005;301.56;291.46000000000004;294.76000000000005;294.36;;317.46000000000004;254.46000000000004;242.98782864720522;263.56353331371673;273.3108153835814;294.96000000000004;5380000.0;3500000.0;3690000.0;1420000.0;3550000.0;2680000.0;5380000.0;0.05433333333333333;0.014333333333333333;0.09083333333333334;0.08499999999999999;0.0235;0.07783333333333334;;10588.400390625;0.0;4081.11254882812;32190.599609375;516130.3132653739;416352.0635085703;246309.5861972222;245941.57605794186;241693.0545163873;430799.1582183253;459967.0695638515;439446.08247578255;445198.1042704206;487285.45300080214;487720.9181636913;443807.1312414858;460609.79807320295;468500.50287146907;467158.39877215767;441294.9335265085;416352.0635085703;460377.2924585903;459830.0513877017;;186067.36719380575;449369.75958030886;201933.3937954701;215331.77308593484;273.3108153835814;2610663.4232625393;1075398.8315739257;168627.77902909063;0.0;0;193;153;0;0;0;0;3;53;63;1036359288264.9137;380898178684.77606;721692525195.055;21574.06922179505;21032.091091711292;357.51447025711417;19030.11599448752;2033236.8293472133;885301.498557125;28359.533767587942;913631.5980026191;4.226029250877235;0.3492868876206376
4699;2019-02-24 23:19:37.868;792;180;170;170;158;34;213;-183;-54;-240;340;342;-35;114;261;247;284;181;218;216;212;-185;539;351;369;142;356;268;539;397.0;112.0;574.0;529.0;141.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31935.181640625;10567.3974609375;0.0;4067.34155273438;451.0;101932;;;Calculated values ==>;1551046777.868;352.36;291.16;290.16;290.16;288.96000000000004;276.56;273.4187578820637;294.46000000000004;254.86;267.76000000000005;249.16000000000003;307.16;307.36;269.66;284.56;299.26000000000005;297.86;301.56;291.26000000000005;294.76000000000005;294.36;;318.26000000000005;254.66000000000003;242.98782864720522;263.56353331371673;273.4187578820637;294.96000000000004;5390000.0;3510000.0;3690000.0;1420000.0;3560000.0;2680000.0;5390000.0;0.06616666666666667;0.018666666666666668;0.09566666666666666;0.08816666666666667;0.0235;0.08966666666666667;;10567.3974609375;0.0;4067.34155273438;31935.181640625;514352.78794987936;414939.32957150566;245897.55614455094;245897.55614455094;241656.38956346014;430735.4089219946;459967.0695638515;441158.1900221935;443678.0364772721;488373.2062988799;488590.3967362159;443807.1312414858;462776.16820537555;468233.12332088803;467144.6279239212;441086.6988092811;415286.76741800905;460377.2924585903;459830.0513877017;;189410.48811896544;449581.4059968073;202738.7130958261;214049.85969409786;273.4187578820637;2611198.0719634565;1075575.218038429;168695.71676513003;0.0;0;193;153;0;0;0;0;3;53;63;1036580798964.8081;380983421284.7354;721853405594.9784;22808.796625955812;21763.29742410318;481.59871930374504;22038.290521859813;2033606.8714910424;885658.3051087055;28366.52987380257;913974.0058417859;4.584433192047;0.3626666303874297
4700;2019-02-24 23:20:37.859;779;181;170;170;160;36;213;-182;-34;-242;340;340;-31;106;260;248;284;182;218;216;212;-183;541;349;369;142;355;265;541;168.0;86.0;551.0;530.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.765625;10666.765625;0.0;4020.09350585938;454.0;101933;;;Calculated values ==>;1551046837.859;351.06000000000006;291.26000000000005;290.16;290.16;289.16;276.76000000000005;273.20264511476705;294.46000000000004;254.96000000000004;269.76000000000005;248.96000000000004;307.16;307.16;270.06;283.76000000000005;299.16;297.96000000000004;301.56;291.36;294.76000000000005;294.36;;318.56;254.86;242.98782864720522;263.1675429290057;273.20264511476705;294.96000000000004;5410000.0;3490000.0;3690000.0;1420000.0;3550000.0;2650000.0;5410000.0;0.028;0.014333333333333333;0.09183333333333334;0.08833333333333333;0.02333333333333333;0.05133333333333333;;10666.765625;0.0;4020.09350585938;32015.765625;512601.20769918826;414492.11232454475;245810.12445136692;245810.12445136692;242268.81606751747;430862.6128555636;459967.0695638515;444544.0925365313;443459.8248806376;488704.81094115705;488704.81094115705;444951.1207872088;462271.33463177073;468245.0390451662;467555.3807712752;440667.9661384455;414844.9632653101;460377.2924585903;459830.0513877017;;190664.19178205615;449792.8443043293;202815.88030566394;222358.71855371076;273.20264511476705;2611730.9165847604;1075752.142854589;168763.10194792046;0.0;0;193;153;0;0;0;0;3;53;63;1036802165754.5758;381068608504.64606;722013281609.8107;22198.707489867982;21816.298486548774;370.1297078482738;12190.1950854782;2033981.8777655673;886021.4139330852;28373.626546027524;914259.2004359409;3.852105495508542;0.3681050065160692
