;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4701;2019-02-24 23:21:37.889;769;183;170;170;162;38;213;-183;-13;-243;334;333;-21;116;260;248;284;184;218;216;212;-185;545;352;369;142;357;260;545;137.0;85.0;505.0;532.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.478515625;10769.7607421875;0.0;3946.9755859375;457.0;101934;;;Calculated values ==>;1551046897.889;350.06000000000006;291.46000000000004;290.16;290.16;289.36;276.96000000000004;273.5264737036516;294.46000000000004;254.86;271.86;248.86;306.56;306.46000000000004;271.06;284.76000000000005;299.16;297.96000000000004;301.56;291.56;294.76000000000005;294.36;;318.86;254.66000000000003;242.98782864720522;262.5002047102346;273.5264737036516;294.96000000000004;5450000.0;3520000.0000000005;3690000.0;1420000.0;3570000.0000000005;2600000.0;5450000.0;0.022833333333333334;0.014166666666666666;0.08416666666666667;0.08866666666666667;0.02333333333333333;0.04616666666666666;;10769.7607421875;0.0;3946.9755859375;32163.478515625;511032.1330394554;413581.5929919801;245637.63791529633;245637.63791529633;242808.67748411;430671.36484660726;459967.0695638515;448300.7910817894;443350.6171252868;488608.6717567471;488500.86074946745;447252.6125051959;464202.2767319884;467964.9345701517;467130.97620481695;439821.2327616459;413945.88199973485;460377.2924585903;459830.0513877017;;191917.91438739494;449581.4059968073;203743.9647011521;224917.66235451022;273.5264737036516;2612266.011032528;1075930.8698930903;168829.52738644165;0.0;0;193;153;0;0;0;0;3;53;63;1037023676454.4702;381153851104.6054;722170860359.7356;20583.532887036974;21797.5864615481;366.56746912707354;10845.121960365672;2034338.5746945397;886385.0446986667;28379.768758737628;914451.257391719;3.6416232229191445;0.35965352217773494
4702;2019-02-24 23:22:37.879;766;186;170;170;165;41;213;-181;2;-244;323;322;-8;108;261;247;284;188;218;216;212;-183;551;355;369;141;360;256;552;-1.0;87.0;265.0;530.0;140.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.94921875;10958.892578125;0.0;3903.85424804688;459.0;101935;;;Calculated values ==>;1551046957.879;349.76;291.76000000000005;290.16;290.16;289.66;277.26000000000005;273.8482719121499;294.46000000000004;255.06000000000003;273.36;248.76000000000002;305.46000000000004;305.36;272.36;283.96000000000004;299.26000000000005;297.86;301.56;291.96000000000004;294.76000000000005;294.36;;319.06;254.86;242.77792619122317;261.9595390733887;273.8482719121499;294.96000000000004;5510000.0;3550000.0;3690000.0;1410000.0;3600000.0;2560000.0;5520000.0;0.0;0.0145;0.04416666666666667;0.08833333333333333;0.02333333333333333;0.02333333333333333;;10958.892578125;0.0;3903.85424804688;32180.94921875;510139.9838916511;411737.20685016055;245343.0986267079;245343.0986267079;243581.65493261942;430477.46260093397;459967.0695638515;450959.62151276006;443438.2729526053;487867.49188172753;487759.8726132931;449683.78549112007;463852.98848540656;467671.8303827659;466575.1774593809;438526.9895482425;412510.35525449144;460377.2924585903;459830.0513877017;;192753.74022246967;449970.3914209863;206064.49380569605;245343.0986267079;273.8482719121499;2612802.1252298052;1076111.9118254366;168894.9400644716;0.0;0;193;153;0;0;0;0;3;53;63;1037245039554.5054;381238736954.6189;722325634559.7603;10816.20147372866;21545.020956017306;377.24119725939;5004.695564423188;2034600.1955368454;886746.1728958046;28385.966131224242;914583.3171908112;2.539447090962112;0.3061855383222156
4703;2019-02-24 23:23:37.850;769;192;170;170;166;44;213;-183;12;-246;312;311;4;116;262;247;284;193;218;216;212;-185;558;357;369;140;362;255;558;-2.0;113.0;444.0;537.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.564453125;11079.9384765625;0.0;3889.07446289062;461.0;101936;;;Calculated values ==>;1551047017.85;350.06000000000006;292.36;290.16;290.16;289.76000000000005;277.56;274.0616903277293;294.46000000000004;254.86;274.36;248.56000000000003;304.36;304.26000000000005;273.56;284.76000000000005;299.36;297.86;301.56;292.46000000000004;294.76000000000005;294.36;;319.26000000000005;254.66000000000003;242.56692532238324;261.82340779136865;274.0616903277293;294.96000000000004;5580000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.01883333333333333;0.07400000000000001;0.0895;0.02333333333333333;0.02333333333333333;;11079.9384765625;0.0;3889.07446289062;32411.564453125;509899.2258434274;411465.9254258662;245097.6580104656;245097.6580104656;243698.8121076301;430346.717906069;459967.0695638515;452397.8611071685;443417.16685071756;486794.76257996925;486686.95684074954;451390.64296425926;464934.38414830633;467518.9863235821;466288.85533692164;436978.15450560465;411859.8641199572;460377.2924585903;459830.0513877017;;193589.57483703562;449937.1212580592;205803.50995254045;245097.6580104656;274.0616903277293;2613340.136012386;1076295.479983244;168959.84974883017;0.0;0;193;153;0;0;0;0;3;53;63;1037466332544.3435;381322996209.55725;722478860464.6482;18247.98198544248;21849.95821184393;473.06113559636015;5010.422512135509;2034842.2800014224;887107.6229366063;28393.048559164017;914666.7361693848;3.0450520705264057;0.3471843015497278
4704;2019-02-24 23:24:37.860;777;195;170;170;165;47;213;-181;16;-247;302;303;13;116;264;246;284;197;218;216;212;-184;559;361;369;140;366;255;559;-1.0;112.0;387.0;543.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.029296875;11090.07421875;0.0;3894.43383789062;463.0;101937;;;Calculated values ==>;1551047077.86;350.86;292.66;290.16;290.16;289.66;277.86;274.4858918419099;294.46000000000004;255.06000000000003;274.76000000000005;248.46000000000004;303.36;303.46000000000004;274.46000000000004;284.76000000000005;299.56;297.76000000000005;301.56;292.86;294.76000000000005;294.36;;319.46000000000004;254.76000000000002;242.56692532238324;261.82340779136865;274.4858918419099;294.96000000000004;5590000.0;3610000.0;3690000.0;1400000.0;3660000.0;2550000.0;5590000.0;0.0;0.018666666666666668;0.0645;0.0905;0.02333333333333333;0.02333333333333333;;11090.07421875;0.0;3894.43383789062;32382.029296875;510803.55340004264;412206.6801068195;245057.35481376806;245057.35481376806;243316.25749662568;430081.6785162784;459967.0695638515;452898.7382829558;443308.39552771143;485715.38558049523;485823.45658849477;452523.2481893406;464934.38414830633;467212.78606881946;465582.3289076539;436753.29642928555;412970.1895532152;460377.2924585903;459830.0513877017;;194425.4183739577;450042.29615184467;207212.29111220085;245057.35481376806;274.4858918419099;2613880.172617986;1076480.2608806933;169024.72312842123;0.0;0;193;153;0;0;0;0;3;53;63;1037687769444.3083;381407010209.5439;722631885964.6239;15846.775842513693;21976.115456087766;443.9513283533127;5011.362920058451;2035126.4503371073;887472.9010866611;28400.69160332414;914750.2649671196;2.888196621699157;0.3355033450874341
4705;2019-02-24 23:25:37.851;786;196;169;169;163;49;213;-167;26;-240;296;298;26;120;265;245;284;198;218;216;212;-170;560;361;369;141;366;263;560;-1.0;110.0;541.0;533.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.6953125;11131.3037109375;0.0;4010.12475585938;464.0;101938;;;Calculated values ==>;1551047137.851;351.76;292.76000000000005;290.06;290.06;289.46000000000004;278.06;274.4858918419099;294.46000000000004;256.46000000000004;275.76000000000005;249.16000000000003;302.76000000000005;302.96000000000004;275.76000000000005;285.16;299.66;297.66;301.56;292.96000000000004;294.76000000000005;294.36;;319.56;256.16;242.77792619122317;262.9017227912062;274.4858918419099;294.96000000000004;5600000.0;3610000.0;3690000.0;1410000.0;3660000.0;2630000.0;5600000.0;0.0;0.018333333333333333;0.09016666666666667;0.08883333333333333;0.02333333333333333;0.02333333333333333;;11131.3037109375;0.0;4010.12475585938;32566.6953125;511829.900271659;412165.42865559825;244665.8356130613;244665.8356130613;242596.08827178122;430081.6785162784;459967.0695638515;452770.7950368528;443873.5613522164;484144.3000090165;484362.9394821511;452770.7950368528;464232.01850420085;467342.77449316776;465451.58992337313;436527.50888763636;412930.35366320645;460377.2924585903;459830.0513877017;;194843.3435325042;451336.17834919755;206984.0768047684;244665.8356130613;274.48589184190996;2614421.330805408;1076665.4112539266;169090.5845695302;0.0;0;193;153;0;0;0;0;3;53;63;1037909136234.9558;381491297564.7904;722787262655.0784;22161.76909392628;21706.61168719679;432.6145124478817;5020.498368074943;2035443.1407018227;887836.8692105109;28407.99522297821;914833.8512716052;3.2573870932852405;0.3622163339760585
4706;2019-02-24 23:26:37.871;791;196;164;164;160;50;213;-164;40;-242;299;303;38;123;265;245;284;197;218;216;212;-167;565;362;369;141;367;265;557;-1.0;83.0;440.0;544.0;140.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;43719.484375;22957.140625;0.0;4039.69946289062;465.0;101939;;;Calculated values ==>;1551047197.871;352.26;292.76000000000005;289.56;289.56;289.16;278.16;274.5913991737795;294.46000000000004;256.76000000000005;277.16;248.96000000000004;303.06;303.46000000000004;276.96000000000004;285.46000000000004;299.66;297.66;301.56;292.86;294.76000000000005;294.36;;319.66;256.46000000000004;242.77792619122317;263.1675429290057;274.5913991737795;294.96000000000004;5650000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.013833333333333333;0.07333333333333333;0.09066666666666667;0.02333333333333333;0.02333333333333333;;22957.140625;0.0;4039.69946289062;43719.484375;512018.5581763375;413424.6012876412;243047.48424733183;243047.48424733183;241689.08458824438;430014.67791919125;459967.0695638515;454192.9094692754;443656.0506723932;484241.0721751975;484678.9147079501;453941.4140832149;464292.2367106179;467201.23176163714;465306.4224800408;435384.25002881547;413793.25851007923;460377.2924585903;459830.0513877017;;195261.2709748474;451650.20006902685;207960.91915508916;243047.48424733183;274.5913991737795;2615057.260875323;1076949.5763134256;169157.6887986213;0.0;0;193;154;0;0;0;0;3;53;63;1038130610034.8854;381575925764.7635;722945715455.0281;18057.012623040322;22094.494802863686;298.67538267585127;5058.259899941963;2035778.4089348624;888202.0001008856;28414.091336796457;914917.8689203628;1.685695161373147;0.19351245002068346
4707;2019-02-24 23:27:37.851;789;202;162;161;155;51;213;-161;44;-240;299;300;39;94;267;244;284;204;218;216;212;-162;574;366;369;141;372;247;568;-3.0;84.0;256.0;537.0;140.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40689.44921875;19745.59375;0.0;3753.31176757812;456.0;101940;;;Calculated values ==>;1551047257.851;352.06000000000006;293.36;289.36;289.26000000000005;288.66;278.26000000000005;275.0112864084945;294.46000000000004;257.06;277.56;249.16000000000003;303.06;303.16;277.06;282.56;299.86;297.56;301.56;293.56;294.76000000000005;294.36;;318.76000000000005;256.96000000000004;242.77792619122317;260.72004837742526;275.0112864084945;294.96000000000004;5740000.0;3660000.0;3690000.0;1410000.0;3720000.0000000005;2470000.0;5680000.0;0.0;0.014;0.042666666666666665;0.0895;0.02333333333333333;0.02333333333333333;;19745.59375;0.0;3753.31176757812;40689.44921875;510995.4307096776;411058.23188159784;241975.57169010295;241642.05749824285;239671.641491416;429743.705733735;459967.0695638515;457658.0576764345;443873.5613522164;486300.7364762029;486407.85360143264;457057.75920314965;463552.40566090116;466752.2043716595;464590.79660714185;433262.5499449866;411855.0857304485;460377.2924585903;459830.0513877017;;191500.00471740507;452172.6343928828;210201.9270805878;241975.57169010295;275.0112864084945;2615760.4341862346;1077305.3138146237;169222.60891164243;0.0;0;193;154;0;0;0;0;3;53;63;1038351936234.9558;381660497564.7904;723099264255.0769;10558.128238756126;21656.3783044504;299.7044990035335;5083.27119294397;2036016.7889556175;888566.4691800261;28419.0761736457;915002.3535085773;1.599967377503161;0.19357028434270682
4708;2019-02-24 23:28:37.872;799;198;161;160;149;50;213;-167;13;-239;286;285;18;88;268;244;284;199;218;216;212;-170;561;363;369;141;368;243;555;-1.0;86.0;231.0;543.0;140.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40171.2265625;19278.66015625;0.0;3672.453125;442.0;101941;;;Calculated values ==>;1551047317.872;353.06000000000006;292.96000000000004;289.26000000000005;289.16;288.06;278.16;274.69669130483857;294.46000000000004;256.46000000000004;274.46000000000004;249.26000000000002;301.76000000000005;301.66;274.96000000000004;281.96000000000004;299.96000000000004;297.56;301.56;293.06;294.76000000000005;294.36;;317.36;256.16;242.77792619122317;260.1585393101385;274.69669130483857;294.96000000000004;5610000.0;3629999.9999999995;3690000.0;1410000.0;3679999.9999999995;2430000.0;5550000.0;0.0;0.014333333333333333;0.0385;0.0905;0.02333333333333333;0.02333333333333333;;19278.66015625;0.0;3672.453125;40171.2265625;513346.56311367;414950.327482342;242097.7436761797;241759.6477901023;238140.2571943137;429947.3805835815;459967.0695638515;454576.6798005715;443982.21733272815;485363.9469817416;485256.95733266714;455182.8312544816;463451.02552208304;467450.23226231895;465029.61547741666;436300.7812491465;415301.24301022134;460377.2924585903;459830.0513877017;;185649.48583044452;451336.17834919755;208961.118743424;242097.7436761797;274.69669130483857;2616434.508993688;1077630.6297507535;169284.51194413376;0.0;0;193;154;0;0;0;0;3;53;63;1038573413724.6179;381745127174.6613;723246315704.8525;9456.19910070018;21934.942894322503;300.99338142459396;5080.420513268847;2036183.6333916464;888929.857330815;28424.08374134378;915087.080583434;1.6022122952858067;0.19647558635951518
4709;2019-02-24 23:29:37.862;813;192;165;164;150;44;213;-170;0;-239;273;273;3;75;267;245;284;193;218;216;212;-170;547;360;369;140;365;241;546;-1.0;106.0;315.0;498.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28298.87890625;6954.421875;0.0;3676.55932617188;433.0;101942;;;Calculated values ==>;1551047377.862;354.46000000000004;292.36;289.66;289.56;288.16;277.56;274.38016830617;294.46000000000004;256.16;273.16;249.26000000000002;300.46000000000004;300.46000000000004;273.46000000000004;280.66;299.86;297.66;301.56;292.46000000000004;294.76000000000005;294.36;;316.46000000000004;256.16;242.56692532238324;259.87524604437704;274.38016830617;294.96000000000004;5470000.0;3600000.0;3690000.0;1400000.0;3650000.0;2410000.0;5460000.0;0.0;0.017666666666666667;0.0525;0.083;0.02333333333333333;0.02333333333333333;;6954.421875;0.0;3676.55932617188;28298.87890625;516229.6728248449;416342.6448258762;243815.15844746222;243465.1967094227;238746.16841705702;430148.3826014536;459967.0695638515;453333.36260325974;444176.71581891424;484202.5985953439;484202.5985953439;453699.2291166151;462245.56456552166;467743.25174396584;465596.4787924315;439393.1045049064;416677.1505482303;460377.2924585903;459830.0513877017;;181888.63598580268;451509.615515638;207511.1993755386;243815.15844746222;274.38016830617;2617004.9981086496;1077849.2023328792;169345.7435076082;0.0;0;193;154;0;0;0;0;3;53;63;1038794776824.6531;381829413124.67474;723391491504.8756;12905.663569455359;20251.868539628253;401.31518656794486;5040.347501938921;2036369.951189118;889281.3555000268;28429.93533731608;915171.4062602852;3.630821470490004;0.42248722936297617
4710;2019-02-24 23:30:37.863;820;182;168;167;151;39;213;-177;5;-244;270;275;11;105;264;246;284;182;218;216;212;-174;534;353;369;139;358;262;533;-1.0;110.0;267.0;499.0;140.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.47265625;10548.880859375;0.0;4055.56811523438;437.0;101943;;;Calculated values ==>;1551047437.863;355.16;291.36;289.96000000000004;289.86;288.26000000000005;277.06;273.6339639331285;294.46000000000004;255.46000000000004;273.66;248.76000000000002;300.16;300.66;274.26000000000005;283.66;299.56;297.76000000000005;301.56;291.36;294.76000000000005;294.36;;316.86;255.76000000000002;242.35481222062532;262.7682575881327;273.6339639331285;294.96000000000004;5340000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2620000.0;5330000.0;0.0;0.018333333333333333;0.0445;0.08316666666666667;0.02333333333333333;0.02333333333333333;;10548.880859375;0.0;4055.56811523438;32086.47265625;518143.3519509995;417880.47625559283;245428.5885355482;245064.02158784628;239504.64617878388;430607.02586249536;459967.0695638515;450267.0404113439;443830.0584089044;481408.8946860138;481959.0409293894;451037.43277295196;462604.37162378425;468337.84182631987;466731.7774718429;442120.49971101905;417880.47625559283;460377.2924585903;459830.0513877017;;183560.10687098323;451265.3754637507;206027.4909518394;245428.5885355482;273.6339639331284;2617508.217757917;1077995.065619837;169410.178976782;0.0;0;193;154;0;0;0;0;3;53;63;1039016180514.3856;381913114519.5736;723542394019.6934;10868.659950947951;20395.61739524062;444.40043001614725;5002.700799883582;2036568.0738535381;889620.0901945591;28436.98308490627;915255.0997242337;2.5137119955647083;0.298148227092071
4711;2019-02-24 23:31:37.853;811;178;168;168;153;36;213;-200;10;-232;287;295;18;108;262;247;284;179;218;216;212;-178;536;350;369;120;355;264;536;91.0;84.0;283.0;195.0;140.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.921875;10572.5126953125;0.0;3773.38623046875;447.0;101944;;;Calculated values ==>;1551047497.853;354.26;290.96000000000004;289.96000000000004;289.96000000000004;288.46000000000004;276.76000000000005;273.3108153835814;294.46000000000004;253.16000000000003;274.16;249.96000000000004;301.86;302.66;274.96000000000004;283.96000000000004;299.36;297.86;301.56;291.06;294.76000000000005;294.36;;317.86;255.36;238.09270928235583;263.0348170998261;273.3108153835814;294.96000000000004;5360000.0;3500000.0;3690000.0;1200000.0;3550000.0;2640000.0;5360000.0;0.015166666666666667;0.014;0.04716666666666667;0.0325;0.02333333333333333;0.0385;;10572.5126953125;0.0;3773.38623046875;31879.921875;516898.4588064524;415429.41067302605;245298.3866394128;245298.3866394128;240070.47270554982;430799.1582183253;459967.0695638515;450551.11265846086;448647.33399213623;483041.5910742504;483918.88425160066;451578.05696444126;462660.66757092276;468500.50287146907;467286.333210204;441709.1767530927;415770.8765615325;460377.2924585903;459830.0513877017;;187738.9118479558;454084.9256686313;202256.30948421767;228342.4168510026;273.3108153835814;2618041.1822035476;1078171.047897552;169475.40938945886;0.0;0;193;154;0;0;0;0;3;53;63;1039237543614.4208;381990801569.58594;723700167719.7184;11711.238216385138;8184.4300259934425;363.1362026818425;8912.273929662915;2036756.2083106595;889858.2175619302;28443.711435267833;915371.0385206445;2.0334088874904532;0.15592903225928825
4712;2019-02-24 23:32:37.864;794;179;168;168;156;37;213;-79;17;-146;321;330;23;101;261;248;284;180;218;216;212;-140;541;350;369;110;355;255;541;126.0;111.0;174.0;183.0;140.0;0;54;100;1;0;0;0;0;0;0;1;0;1;0;0;30911.279296875;10762.484375;0.0;2512.62280273438;453.0;101945;;;Calculated values ==>;1551047557.864;352.56000000000006;291.06;289.96000000000004;289.96000000000004;288.76000000000005;276.86;273.3108153835814;294.46000000000004;265.26000000000005;274.86;258.56;305.26000000000005;306.16;275.46000000000004;283.26000000000005;299.26000000000005;297.96000000000004;301.56;291.16;294.76000000000005;294.36;;318.46000000000004;259.16;235.64580589423542;261.82340779136865;273.3108153835814;294.96000000000004;5410000.0;3500000.0;3690000.0;1100000.0;3550000.0;2550000.0;5410000.0;0.021;0.018500000000000003;0.029;0.030500000000000003;0.02333333333333333;0.044333333333333336;;10762.484375;0.0;2512.62280273438;30911.279296875;514426.81302683114;413774.07757903525;245085.28357751376;245085.28357751376;240904.9886962715;430799.1582183253;459967.0695638515;453023.6800612557;458831.58896813216;487763.7259886899;488730.4252932758;453771.04785241163;463180.0447809768;468372.8177867572;467414.17195512063;440667.9661384455;414135.20160198;460377.2924585903;459830.0513877017;;190246.288480595;459411.33693075844;200612.46751837624;224019.21281265916;273.3108153835814;2618564.538145679;1078348.8721354024;169527.80240183035;0.0;0;193;154;0;0;0;0;3;53;63;1039458984204.9979;382059814219.7658;723855896265.1243;7319.9251637435045;7893.365517077657;490.8561439246111;10454.28051016022;2036914.830414629;889992.2237551038;28450.8293428853;915532.4560625219;1.9704870917185595;0.13661585589823552
4713;2019-02-24 23:33:37.864;782;181;167;167;158;39;213;-21;35;-110;353;352;31;72;261;249;284;184;217;215;211;-56;545;351;369;112;356;242;545;336.0;86.0;148.0;208.0;140.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30527.701171875;10936.48046875;0.0;2069.03125;455.0;101946;;;Calculated values ==>;1551047617.864;351.36;291.26000000000005;289.86;289.86;288.96000000000004;277.06;273.4187578820637;294.46000000000004;271.06;276.66;262.16;308.46000000000004;308.36;276.26000000000005;280.36;299.26000000000005;298.06;301.56;291.56;294.66;294.26000000000005;;318.66;267.56;236.14797252747547;260.01710675043796;273.4187578820637;294.86;5450000.0;3510000.0;3690000.0;1120000.0;3560000.0;2420000.0;5450000.0;0.056;0.014333333333333333;0.024666666666666667;0.034666666666666665;0.02333333333333333;0.07933333333333334;;10936.48046875;0.0;2069.03125;30527.701171875;512625.1389914524;412839.4487628918;244561.63037970595;244561.63037970595;241439.33464788288;430735.4089219946;459967.0695638515;457388.50347483275;462001.49992970616;492579.4309577363;492474.217865935;456910.9799825661;461745.65177264356;468233.12332088803;467400.68435629964;439821.2327616459;413945.88199973485;460240.6892960998;459692.8932557732;;191082.09718829524;467176.5835310123;202212.30790346608;214667.99098471308;273.4187578820637;2619076.5296495855;1078529.6968424337;169565.9828522698;0.0;0;193;154;0;0;0;0;3;53;63;1039680384204.9979;382126414219.7658;724004996265.1243;6294.346157427044;9185.428221754935;370.8800275873921;19438.642246837437;2037028.2826756388;890134.5470362607;28458.0104776479;915781.5637521636;2.7134108535483734;0.13988257584179412
4714;2019-02-24 23:34:37.874;780;184;166;166;159;41;213;-2;46;-91;359;356;40;62;261;249;284;186;217;215;211;-20;537;354;369;125;359;237;539;-1.0;112.0;261.0;199.0;140.0;0;93;32;1;0;0;0;0;0;0;1;0;0;0;0;25787.11328125;6985.64501953125;0.0;1171.84436035156;458.0;101947;;;Calculated values ==>;1551047677.874;351.16;291.56;289.76000000000005;289.76000000000005;289.06;277.26000000000005;273.7412296467126;294.46000000000004;272.96000000000004;277.76000000000005;264.06;309.06;308.76000000000005;277.16;279.36;299.26000000000005;298.06;301.56;291.76000000000005;294.66;294.26000000000005;;318.96000000000004;271.16;239.25999513918347;259.30345971252746;273.7412296467126;294.86;5370000.0;3540000.0;3690000.0;1250000.0;3590000.0;2370000.0;5390000.0;0.0;0.018666666666666668;0.0435;0.033166666666666664;0.02333333333333333;0.02333333333333333;;6985.64501953125;0.0;1171.84436035156;25787.11328125;513065.0576969463;416307.12131123175;244451.20899614983;244451.20899614983;241999.22590048774;430542.39183029096;459967.0695638515;459482.8653035258;461911.5660207819;493735.76722250925;493422.1036704055;458779.4602607741;461345.8095215768;467812.53341307805;466975.4318241603;441502.4237453313;416970.2402248563;460240.6892960998;459692.8932557732;;192335.8262164488;468841.2661441732;204444.79707292205;244451.20899614983;273.7412296467126;2619545.8979849736;1078679.0727799865;169592.99465023458;0.0;0;193;154;0;0;0;0;3;53;63;1039901821104.9628;382197526069.7545;724148720215.1014;11094.155968031262;8769.14955752983;457.93409238219994;5022.305966057877;2037173.211010692;890284.1934546445;28464.9184131106;915985.4389607778;3.1067825410230876;0.2862172747463612
4715;2019-02-24 23:35:37.855;780;182;165;166;159;43;213;5;53;-68;342;343;47;78;262;248;284;183;217;215;211;-4;537;352;369;132;357;246;540;156.0;84.0;458.0;159.0;140.0;0;99;13;1;0;0;0;0;0;0;1;0;0;0;0;24745.9609375;5875.421875;0.0;1224.89624023438;462.0;101948;;;Calculated values ==>;1551047737.855;351.16;291.36;289.66;289.76000000000005;289.06;277.46000000000004;273.5264737036516;294.46000000000004;273.66;278.46000000000004;266.36;307.36;307.46000000000004;277.86;280.96000000000004;299.36;297.96000000000004;301.56;291.46000000000004;294.66;294.26000000000005;;319.36;272.76000000000005;240.83765695389522;260.58029834229245;273.5264737036516;294.86;5370000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2460000.0;5400000.0;0.026000000000000002;0.014;0.07633333333333334;0.026500000000000003;0.02333333333333333;0.04933333333333333;;5875.421875;0.0;1224.89624023438;24745.9609375;513065.0576969463;415240.10864614014;244054.53100239616;244410.09195918546;241962.17856247083;430671.36484660726;459967.0695638515;458891.59376132325;463144.8393896853;490990.7514466287;491096.6468756899;458177.1606246523;461838.27809401054;468221.32719875296;467130.97620481695;441502.4237453313;415584.53653208434;460240.6892960998;459692.8932557732;;194007.49548133422;469443.23309354973;202216.0025222885;222004.49572233943;273.5264737036516;2619966.8735852535;1078786.214398419;169612.96116382288;0.0;0;193;154;0;0;0;0;3;53;63;1040123150994.7657;382274601654.6859;724293574329.9724;19592.903464579653;7081.521610138424;362.8504209854574;11725.960944982731;2037428.8555259958;890416.2405527642;28471.75611809011;916124.9636547635;5.459366159597302;0.3690929113367224
4716;2019-02-24 23:36:37.855;777;183;166;166;160;44;213;6;58;-49;337;336;53;93;261;249;284;185;217;215;211;0;548;350;369;136;355;253;550;128.0;109.0;440.0;159.0;140.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;25393.2890625;6471.03515625;0.0;1230.21240234375;467.0;101949;;;Calculated values ==>;1551047797.855;350.86;291.46000000000004;289.76000000000005;289.76000000000005;289.16;277.56;273.3108153835814;294.46000000000004;273.76000000000005;278.96000000000004;268.26000000000005;306.86;306.76000000000005;278.46000000000004;282.46000000000004;299.26000000000005;298.06;301.56;291.66;294.66;294.26000000000005;;319.86;273.16;241.71165711629368;261.54996906429363;273.3108153835814;294.86;5480000.0;3500000.0;3690000.0;1360000.0;3550000.0;2530000.0;5500000.0;0.021333333333333333;0.018166666666666668;0.07333333333333333;0.026500000000000003;0.02333333333333333;0.04466666666666666;;6471.03515625;0.0;1230.21240234375;25393.2890625;511754.935565708;411439.0319898053;244008.41153105663;244008.41153105663;241938.37835706593;430799.1582183253;459967.0695638515;458378.0285708209;464447.06173977815;489699.452937936;489592.580512588;457775.4055730413;462539.4436381639;468372.8177867572;467541.91548315017;439177.821019709;412219.46467945963;460240.6892960998;459692.8932557732;;196097.13278094304;469290.60212070297;201452.12771737928;223683.02224691224;273.3108153835814;2620384.700668587;1078889.1015403462;169633.42040251102;0.0;0;193;154;0;0;0;0;3;53;63;1040344550994.7657;382355001654.6859;724443274329.9724;18841.232729252388;7097.71957168808;489.7434735145301;10541.774238395787;2037749.1399942779;890534.4008959461;28478.861067210943;916310.528114625;4.8005819487773485;0.33506635821349146
4717;2019-02-24 23:37:37.836;773;187;167;167;162;44;213;7;62;-35;342;338;57;100;261;249;284;192;217;215;211;3;557;352;369;136;358;255;559;92.0;87.0;364.0;100.0;140.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;25528.478515625;6730.31494140625;0.0;1239.63659667969;470.0;101950;;;Calculated values ==>;1551047857.836;350.46000000000004;291.86;289.86;289.86;289.36;277.56;273.5264737036516;294.46000000000004;273.86;279.36;269.66;307.36;306.96000000000004;278.86;283.16;299.26000000000005;298.06;301.56;292.36;294.66;294.26000000000005;;320.16;273.46000000000004;241.71165711629368;261.82340779136865;273.5264737036516;294.86;5570000.0;3520000.0000000005;3690000.0;1360000.0;3579999.9999999995;2550000.0;5590000.0;0.015333333333333334;0.0145;0.06066666666666667;0.016666666666666666;0.02333333333333333;0.03866666666666667;;6730.31494140625;0.0;1239.63659667969;25528.478515625;510482.2198050303;251389.4556693861;244007.14863603204;244007.14863603204;242292.96961690646;430671.36484660726;459967.0695638515;458541.20438114327;465836.4426387646;490015.96576670127;489587.8739002422;457937.54792035033;463062.5357941977;467952.98239612073;467259.1942627392;437202.0935543042;411022.3319942386;460240.6892960998;459692.8932557732;;197350.94305643384;469585.4881537126;201594.76140180364;227188.44335349317;273.5264737036516;2620808.9143544734;1078999.0779541659;169653.99595982747;0.0;0;193;154;0;0;0;0;3;53;63;1040565880884.5687;382436575814.6133;724595626069.8368;15588.08420741327;4466.512112531816;379.6065426209514;8990.172062888161;2038035.9601133529;890630.7389765063;28486.10335655419;916473.2427910215;3.6919139074866623;0.23669544880507953
4718;2019-02-24 23:38:37.856;769;194;167;167;162;46;213;6;64;-24;354;345;60;104;263;249;284;197;217;215;211;4;560;358;369;132;363;255;562;-2.0;108.0;502.0;84.0;140.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;25699.2890625;6784.0595703125;0.0;1249.35229492188;471.0;101951;;;Calculated values ==>;1551047917.856;350.06000000000006;292.56;289.86;289.86;289.36;277.76000000000005;274.1680685717883;294.46000000000004;273.76000000000005;279.56;270.76000000000005;308.56;307.66;279.16;283.56;299.46000000000004;298.06;301.56;292.86;294.66;294.26000000000005;;320.26000000000005;273.56;240.83765695389522;261.82340779136865;274.1680685717883;294.86;5600000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2550000.0;5620000.0;0.0;0.018000000000000002;0.08366666666666665;0.014;0.02333333333333333;0.02333333333333333;;6784.0595703125;0.0;1249.35229492188;25699.2890625;509724.12641030725;410484.95857646636;243892.39571612267;243892.39571612267;242185.99578985682;430280.9020939914;459967.0695638515;458782.0622913985;467484.3070888637;491297.78604712343;490336.76311075763;458300.0027415247;463532.14897501393;467507.2221363894;466404.73984073254;436527.50888763636;411693.0175722838;460240.6892960998;459692.8932557732;;197768.88456892778;470224.6814958697;202889.24107858515;243892.39571612267;274.1680685717883;2621235.954716843;1079111.735281657;169674.7444477756;0.0;0;193;154;0;0;0;0;3;53;63;1040787354684.4983;382517002614.5877;724748677069.7882;21409.699374805383;3742.6961658419837;447.02084367634603;5035.344942591844;2038344.377748061;890699.1718488273;28492.994214291663;916590.1610591328;3.813418487789903;0.28378148296304384
4719;2019-02-24 23:39:37.857;768;196;164;165;163;50;213;10;65;-15;372;358;62;106;265;246;284;198;217;215;211;5;558;363;369;129;368;259;560;-1.0;86.0;425.0;100.0;140.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26250.6015625;7262.97314453125;0.0;1279.22973632812;471.0;101952;;;Calculated values ==>;1551047977.857;349.96000000000004;292.76000000000005;289.56;289.66;289.46000000000004;278.16;274.69669130483857;294.46000000000004;274.16;279.66;271.66;310.36;308.96000000000004;279.36;283.76000000000005;299.66;297.76000000000005;301.56;292.96000000000004;294.66;294.26000000000005;;320.26000000000005;273.66;240.16925963744896;262.3656120759269;274.69669130483857;294.86;5580000.0;3629999.9999999995;3690000.0;1290000.0;3679999.9999999995;2590000.0;5600000.0;0.0;0.014333333333333333;0.07083333333333333;0.016666666666666666;0.02333333333333333;0.02333333333333333;;7262.97314453125;0.0;1279.22973632812;26250.6015625;509775.1299939663;412165.42865559825;242936.66219632205;243278.93719958726;242596.08827178122;429947.3805835815;459967.0695638515;458266.3823707546;468779.181395759;492791.51738331566;491295.4563938784;457901.90838035865;463172.2035005726;467059.4297357601;465292.22471119097;436978.15450560465;412930.35366320645;460240.6892960998;459692.8932557732;;197768.88456892778;470725.0692531593;204172.5898481189;242936.66219632205;274.69669130483857;2621668.8776885113;1079228.7958389146;169695.8163159529;0.0;0;193;154;0;0;0;0;3;53;63;1041008758375.1106;382595303919.80426;724902879640.2147;17998.310303686696;4442.541323417339;344.68514540770747;5057.645391387192;2038672.783302958;890767.3832982649;28499.59187417811;916674.2707139527;3.259485000793827;0.24938809545851576
4720;2019-02-24 23:40:37.857;767;197;161;162;160;53;213;12;66;-8;395;376;61;105;266;244;283;198;217;215;211;7;560;362;369;127;368;263;562;-3.0;83.0;389.0;119.0;140.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;27045.021484375;8154.2666015625;0.0;1266.58386230469;470.0;101953;;;Calculated values ==>;1551048037.857;349.86;292.86;289.26000000000005;289.36;289.16;278.46000000000004;274.5913991737795;294.46000000000004;274.36;279.76000000000005;272.36;312.66;310.76000000000005;279.26000000000005;283.66;299.76000000000005;297.56;301.46000000000004;292.96000000000004;294.66;294.26000000000005;;320.16;273.86;239.71726792356844;262.9017227912062;274.5913991737795;294.86;5600000.0;3620000.0000000005;3690000.0;1270000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.013833333333333333;0.06483333333333334;0.01983333333333333;0.02333333333333333;0.02333333333333333;;8154.2666015625;0.0;1266.58386230469;27045.021484375;509475.49633767316;411693.0175722838;241849.67620180742;242185.99578985682;241514.92876085892;430014.67791919125;459967.0695638515;457746.7486710818;469732.5028205992;494825.292126804;492795.7368068938;457133.60651810706;462453.8273681128;467189.80037420907;465175.32018785755;436309.109469044;412084.55004663585;460240.6892960998;459692.8932557732;;197350.94305643384;471186.04537205293;203881.884611339;241849.67620180742;274.5913991737795;2622113.0078805685;1079357.2728367988;169717.03142927482;0.0;0;193;154;0;0;0;0;3;53;63;1041230158375.1106;382672103919.80426;725059479640.2147;16458.90535320666;5301.53252175416;335.10640534331304;5083.008397925867;2038959.9267667653;890848.5839136414;28505.2568037677;916758.776162197;2.884936214885361;0.2289739470900967
4721;2019-02-24 23:41:37.858;766;198;160;160;154;53;213;13;64;-3;420;396;60;98;267;244;283;200;217;214;211;9;560;363;369;127;368;265;561;-1.0;114.0;562.0;107.0;140.0;0;78;65;1;0;0;0;0;0;0;1;0;0;0;0;27868.55859375;8980.537109375;0.0;1179.21630859375;469.0;101954;;;Calculated values ==>;1551048097.858;349.76;292.96000000000004;289.16;289.16;288.56;278.46000000000004;274.69669130483857;294.46000000000004;274.46000000000004;279.56;272.86;315.16;312.76000000000005;279.16;282.96000000000004;299.86;297.56;301.46000000000004;293.16;294.56;294.26000000000005;;320.06;274.06;239.71726792356844;263.1675429290057;274.69669130483857;294.86;5600000.0;3629999.9999999995;3690000.0;1270000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.019;0.09366666666666666;0.017833333333333333;0.02333333333333333;0.02333333333333333;;8980.537109375;0.0;1179.21630859375;27868.55859375;509351.10930102813;412510.3609889117;241549.50641970217;241549.50641970217;239569.68705950148;429947.3805835815;459967.0695638515;457177.8212541745;470217.43027045846;497280.9372756048;494724.5134623743;456684.40183009306;461312.6583410054;467320.0677087885;465029.61547741666;436309.109469044;413266.9577434304;460103.9485977768;459692.8932557732;;196933.003932529;471379.57523968257;203987.81825152438;241549.50641970217;274.6966913048386;2622570.6286742194;1079500.0652473846;169737.4134370355;0.0;0;193;154;0;0;0;0;3;53;63;1041451562064.8431;382748305189.7122;725217882280.0234;23715.46361458156;4768.486332955488;437.8008827866589;5090.012359508323;2039294.7187541993;890932.502135943;28511.697805175903;916843.5527479928;3.3476957353785886;0.25992384853114303
4722;2019-02-24 23:42:37.868;763;196;157;157;151;52;213;15;59;0;440;413;56;85;267;245;283;197;217;214;210;10;558;362;369;127;367;265;558;-2.0;112.0;560.0;127.0;140.0;0;70;80;1;0;0;0;0;0;0;1;0;0;0;0;28589.98828125;9806.44921875;0.0;1123.39135742188;467.0;101955;;;Calculated values ==>;1551048157.868;349.46000000000004;292.76000000000005;288.86;288.86;288.26000000000005;278.36;274.5913991737795;294.46000000000004;274.66;279.06;273.16;317.16;314.46000000000004;278.76000000000005;281.66;299.86;297.66;301.46000000000004;292.86;294.56;294.16;;319.86;274.16;239.71726792356844;263.1675429290057;274.5913991737795;294.86;5580000.0;3620000.0000000005;3690000.0;1270000.0;3670000.0000000005;2650000.0;5580000.0;0.0;0.018666666666666668;0.09333333333333332;0.021166666666666667;0.02333333333333333;0.02333333333333333;;9806.44921875;0.0;1123.39135742188;28589.98828125;509153.93613263924;413010.54793433315;240653.44017937605;240653.44017937605;238691.70603780312;430014.67791919125;459967.0695638515;456560.80161805527;470508.18620455376;499401.79409705865;496536.640346307;456189.40354586835;459743.66730036994;467461.3852910746;465306.4224800408;436761.7199936369;413384.41883874475;460103.9485977768;459555.5943475005;;196097.13278094304;471476.3165183707;203720.35964004195;240653.44017937605;274.59139917377956;2623041.194979418;1079656.6495597973;169756.60503231545;0.0;0;193;154;0;0;0;0;3;53;63;1041672998964.808;382824517889.70013;725376908779.9982;23598.44125128124;5667.501087257959;436.3762882246532;5107.7169305895695;2039689.0670084422;891019.4831921913;28518.983829068133;916928.5479889096;3.1848621500703946;0.25505173515199053
4723;2019-02-24 23:43:37.888;759;194;156;156;147;49;213;19;55;2;456;428;53;79;266;245;283;195;216;214;210;11;556;360;369;128;365;266;556;-2.0;83.0;661.0;132.0;140.0;0;63;97;1;0;0;0;0;0;0;1;0;0;0;0;29512.23046875;10847.869140625;0.0;1066.27465820312;464.0;101956;;;Calculated values ==>;1551048217.888;349.06000000000006;292.56;288.76000000000005;288.76000000000005;287.86;278.06;274.38016830617;294.46000000000004;275.06;278.66;273.36;318.76000000000005;315.96000000000004;278.46000000000004;281.06;299.76000000000005;297.66;301.46000000000004;292.66;294.56;294.16;;319.56;274.26000000000005;239.943914813709;263.299902668528;274.38016830617;294.76000000000005;5560000.0;3600000.0;3690000.0;1280000.0;3650000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.11016666666666668;0.022000000000000002;0.02333333333333333;0.02333333333333333;;10847.869140625;0.0;1066.27465820312;29512.23046875;508832.9630960535;413092.82235656865;240389.5851719979;240389.5851719979;237470.17873102773;430148.3826014536;459967.0695638515;455900.14131549967;470567.8997168718;500995.076863996;498029.8456800145;455651.22432670655;458856.332752082;467613.70570579113;465596.4787924315;437210.60749752325;413465.294141843;460103.9485977768;459555.5943475005;;194843.3435325042;471440.3822297752;203164.6904583725;240389.5851719979;274.38016830617;2623525.5415305663;1079828.8262525105;169774.85833151214;0.0;0;193;154;0;0;0;0;3;53;63;1041894472764.7375;382901043389.67584;725536261879.9475;27843.022169426848;5902.065218970861;328.47683475357695;5113.873547428393;2040117.8887630992;891115.9283823968;28525.359729682932;917013.7563028396;3.2891526602552985;0.2645501995172411
4724;2019-02-24 23:44:37.869;755;191;156;155;145;47;213;22;54;5;469;440;52;73;266;246;283;192;216;214;210;11;550;359;369;129;364;265;550;-2.0;110.0;683.0;143.0;140.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29470.443359375;10841.6240234375;0.0;1013.89813232422;459.0;101957;;;Calculated values ==>;1551048277.869;348.66;292.26000000000005;288.76000000000005;288.66;287.66;277.86;274.27422755570615;294.46000000000004;275.36;278.56;273.66;320.06;317.16;278.36;280.46000000000004;299.76000000000005;297.76000000000005;301.46000000000004;292.36;294.56;294.16;;319.06;274.26000000000005;240.16925963744896;263.1675429290057;274.27422755570615;294.76000000000005;5500000.0;3590000.0;3690000.0;1290000.0;3640000.0;2650000.0;5500000.0;0.0;0.018333333333333333;0.11383333333333333;0.02383333333333333;0.02333333333333333;0.02333333333333333;;10841.6240234375;0.0;1013.89813232422;29470.443359375;508866.7489742742;414443.2327276156;240592.39171456677;240259.81939828157;237012.14028239695;430214.79039162316;459967.0695638515;455941.3015012075;470725.0692531593;502463.0061712911;499401.79409705865;455692.7916117655;458282.4154582258;467754.4950057721;465871.32459077286;438535.7471267266;414798.6417306446;460103.9485977768;459555.5943475005;;192753.74022246967;471307.4998227086;202858.91357040557;240592.39171456677;274.27422755570615;2624016.9081633072;1080009.5147925543;169792.18761540623;0.0;0;193;154;0;0;0;0;3;53;63;1042115802654.5405;382978118974.60724;725695511434.8057;28809.211826122955;6398.0246390132215;435.1802655948364;5109.141394768452;2040589.841213691;891218.3966725516;28531.7215236406;917098.9211165482;3.4373482323336066;0.2795571061052592
4725;2019-02-24 23:45:37.869;749;188;156;156;144;44;213;23;55;8;477;448;52;69;265;247;283;190;216;214;210;13;549;356;369;130;361;263;549;-1.0;83.0;483.0;134.0;140.0;0;52;98;1;0;0;0;0;0;0;1;0;0;0;0;29468.0703125;10853.779296875;0.0;984.4511108398441;457.0;101958;;;Calculated values ==>;1551048337.869;348.06000000000006;291.96000000000004;288.76000000000005;288.76000000000005;287.56;277.56;273.955091788801;294.46000000000004;275.46000000000004;278.66;273.96000000000004;320.86;317.96000000000004;278.36;280.06;299.66;297.86;301.46000000000004;292.16;294.56;294.16;;318.86;274.46000000000004;240.39332010688793;262.9017227912062;273.955091788801;294.76000000000005;5490000.0;3560000.0;3690000.0;1300000.0;3610000.0;2630000.0;5490000.0;0.0;0.013833333333333333;0.0805;0.022333333333333334;0.02333333333333333;0.02333333333333333;;10853.779296875;0.0;984.4511108398441;29468.0703125;508211.1780838057;413764.2266525931;240626.61899929825;240626.61899929825;236723.9674510215;430412.23801567365;459967.0695638515;456394.67313711334;470882.7909457206;503495.75330596237;500444.42214628257;456023.87960659934;458113.51224297343;468046.64453070954;466432.15063586115;438753.56681127707;414485.982530214;460103.9485977768;459555.5943475005;;191917.91438739494;471368.7123706365;202077.79117978323;240626.61899929825;273.955091788801;2624508.062443906;1080190.3098202236;169808.84052576593;0.0;0;193;154;0;0;0;0;3;53;63;1042337202654.5405;383055818974.60724;725853911434.8057;20472.508997565074;6014.163906595723;335.7015825547056;5108.342758124718;2041000.5222205552;891321.8315770983;28538.14553904185;917184.0668178224;2.6972542470563274;0.21863987220690995
4726;2019-02-24 23:46:37.860;744;186;158;157;144;41;213;22;43;11;482;455;44;67;264;248;283;188;216;214;210;15;547;355;369;131;361;257;548;84.0;115.0;588.0;159.0;140.0;0;53;99;1;0;0;0;0;0;0;1;0;0;0;0;29434.041015625;10827.3017578125;0.0;961.860595703125;454.0;101959;;;Calculated values ==>;1551048397.86;347.56000000000006;291.76000000000005;288.96000000000004;288.86;287.56;277.26000000000005;273.8482719121499;294.46000000000004;275.36;277.46000000000004;274.26000000000005;321.36;318.66;277.56;279.86;299.56;297.96000000000004;301.46000000000004;291.96000000000004;294.56;294.16;;318.56;274.66;240.61611355647437;262.0952818180154;273.8482719121499;294.76000000000005;5470000.0;3550000.0;3690000.0;1310000.0;3610000.0;2570000.0;5480000.0;0.014;0.019166666666666665;0.098;0.026500000000000003;0.02333333333333333;0.03733333333333333;;10827.3017578125;0.0;961.860595703125;29434.041015625;507768.705974999;413442.3132566535;241332.6443706532;240996.01194299557;236753.43465409768;430477.46260093397;459967.0695638515;455905.59998492966;471041.0630420859;504588.6375008731;501765.8045068351;456028.3797168628;458826.5593372272;467917.8483940991;466704.2170870103;439186.6862377432;414171.1577566021;460103.9485977768;459555.5943475005;;190664.19178205615;471430.24820624595;201784.21319151839;226501.98267847765;273.8482719121499;2624998.839743486;1080370.9583941384;169825.05735708048;0.0;0;193;154;0;0;0;0;3;53;63;1042558569444.3082;383134107229.5251;726009888034.642;24903.895905754307;7145.619927890281;479.4642958885374;8700.668168976852;2041378.60220718;891431.4799925409;28544.9375690644;917299.1246474972;3.4972500218571474;0.26145592525080436
4727;2019-02-24 23:47:37.890;742;185;159;158;146;41;213;22;30;13;483;458;34;63;263;249;283;187;216;214;210;16;546;355;369;132;360;252;546;150.0;108.0;645.0;148.0;140.0;0;55;93;1;0;0;0;0;0;0;1;0;0;0;0;28907.236328125;10465.2841796875;0.0;953.4014282226559;454.0;101960;;;Calculated values ==>;1551048457.89;347.36;291.66;289.06;288.96000000000004;287.76000000000005;277.26000000000005;273.8482719121499;294.46000000000004;275.36;276.16;274.46000000000004;321.46000000000004;318.96000000000004;276.56;279.46000000000004;299.46000000000004;298.06;301.46000000000004;291.86;294.56;294.16;;318.56;274.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;294.76000000000005;5460000.0;3550000.0;3690000.0;1320000.0;3600000.0;2520000.0;5460000.0;0.025;0.018000000000000002;0.1075;0.024666666666666667;0.02333333333333333;0.04833333333333333;;10465.2841796875;0.0;953.4014282226559;28907.236328125;507609.7784688632;413899.7426769738;241742.88689778768;241403.63763377897;237451.91767955592;430477.46260093397;459967.0695638515;455141.4794920139;471102.4418883194;505163.88592644595;502562.4740736022;455631.0316612243;459136.37690239534;467929.4390683793;466833.15677505854;439402.00366195187;414617.0881074537;460103.9485977768;459555.5943475005;;190664.19178205615;471394.71633190295;201755.61944075595;221059.81752346095;273.84827191214987;2625485.2601450398;1080548.4853300129;169841.02585426078;0.0;0;193;154;0;0;0;0;3;53;63;1042780080145.0824;383213046679.80096;726162664385.1759;27238.979955510233;6651.097723314959;446.1284799809667;11527.295879828576;2041813.343436193;891546.5101263599;28552.654698860184;917467.7752983435;4.016530764877469;0.27497065379961555
4728;2019-02-24 23:48:37.861;742;184;161;160;147;40;213;21;32;15;481;459;32;62;262;250;283;186;216;214;210;19;544;354;369;133;359;249;545;200.0;85.0;597.0;173.0;140.0;0;58;77;1;0;0;0;0;0;0;1;0;0;0;0;27972.201171875;9561.5576171875;0.0;946.81201171875;453.0;101961;;;Calculated values ==>;1551048517.861;347.36;291.56;289.26000000000005;289.16;287.86;277.16;273.7412296467126;294.46000000000004;275.26000000000005;276.36;274.66;321.26000000000005;319.06;276.36;279.36;299.36;298.16;301.46000000000004;291.76000000000005;294.56;294.16;;318.46000000000004;275.06;241.05796691057077;260.9983114674233;273.7412296467126;294.76000000000005;5440000.0;3540000.0;3690000.0;1330000.0;3590000.0;2490000.0;5450000.0;0.03333333333333333;0.014166666666666666;0.09949999999999999;0.028833333333333332;0.02333333333333333;0.056666666666666664;;9561.5576171875;0.0;946.81201171875;27972.201171875;507788.66688790056;413945.88199973485;242463.71719671614;242120.53302543177;237804.35672461631;430542.39183029096;459967.0695638515;455884.04229320394;471164.1450065859;505238.2698313311;502954.87452071125;455884.04229320394;459488.9123983648;467941.15048222104;467104.03116414114;439830.1970174112;414661.7335165383;460103.9485977768;459555.5943475005;;190246.288480595;471554.28894245124;201516.53091334773;218377.13703002885;273.7412296467126;2625959.026359459;1080715.2950145297;169856.85331261123;0.0;0;193;154;0;0;0;0;3;53;63;1043001373134.9205;383292508254.74286;726312891740.066;25309.56738229569;7786.088689839151;356.5532329290327;13666.779247990058;2042251.0363431498;891666.7618632696;28559.340480105977;917677.6244481192;4.483948530268653;0.30004940952421083
