;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4729;2019-02-24 23:49:37.871;744;183;162;161;149;41;213;21;40;16;477;458;37;65;262;251;283;185;216;214;210;20;540;355;369;134;360;247;541;171.0;87.0;499.0;156.0;140.0;0;61;61;1;0;0;0;0;0;0;1;0;0;0;0;27036.57421875;8522.9716796875;0.0;964.2672729492191;454.0;101962;;;Calculated values ==>;1551048577.871;347.56000000000006;291.46000000000004;289.36;289.26000000000005;288.06;277.26000000000005;273.8482719121499;294.46000000000004;275.26000000000005;277.16;274.76000000000005;320.86;318.96000000000004;276.86;279.66;299.36;298.26000000000005;301.46000000000004;291.66;294.56;294.16;;318.56;275.16;241.2770596917726;260.72004837742526;273.8482719121499;294.76000000000005;5400000.0;3550000.0;3690000.0;1340000.0;3600000.0;2470000.0;5410000.0;0.0285;0.0145;0.08316666666666667;0.026000000000000002;0.02333333333333333;0.05183333333333333;;8522.9716796875;0.0;964.2672729492191;27036.57421875;508392.79561621917;415193.89882489573;242961.30497873953;242614.14515470763;238580.01113693498;430477.46260093397;459967.0695638515;457177.9917971519;471128.47311997804;505012.05862718844;503042.7769133001;456817.03147667996;460156.6973235147;467800.68358461093;467090.7383467643;440677.0500493792;415880.56022528594;460103.9485977768;459555.5943475005;;190664.19178205615;471519.16422574193;201783.53485804956;220320.1516326367;273.84827191214987;2626417.5092220516;1080866.024542715;169872.78162759106;0.0;0;193;154;0;0;0;0;3;53;63;1043222810034.8854;383372621604.7301;726461716540.0424;21240.30566876868;7013.126363560003;359.54910244935195;12400.370447387104;2042639.0166044484;891790.109209827;28565.308994153092;917894.8868999208;4.323001854060669;0.2862217830422137
4730;2019-02-24 23:50:37.841;745;182;162;161;151;43;213;21;49;18;475;458;43;73;262;251;283;184;216;214;210;20;540;353;369;134;358;248;542;94.0;110.0;720.0;133.0;140.0;0;63;51;1;0;0;0;0;0;0;1;0;0;0;0;26506.09765625;7969.5068359375;0.0;971.0463256835941;455.0;101963;;;Calculated values ==>;1551048637.841;347.66;291.36;289.36;289.26000000000005;288.26000000000005;277.46000000000004;273.6339639331285;294.46000000000004;275.26000000000005;278.06;274.96000000000004;320.66;318.96000000000004;277.46000000000004;280.46000000000004;299.36;298.26000000000005;301.46000000000004;291.56;294.56;294.16;;318.66;275.16;241.2770596917726;260.85938512811435;273.6339639331285;294.76000000000005;5400000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2480000.0;5420000.0;0.015666666666666666;0.018333333333333333;0.12000000000000001;0.022166666666666668;0.02333333333333333;0.03899999999999999;;7969.5068359375;0.0;971.0463256835941;26506.09765625;508516.25065105245;414444.8531748647;242922.9174828739;242576.31401467303;239203.82252986653;430607.02586249536;459967.0695638515;458096.4450345903;471323.8536851003;504710.66974424577;502946.88442084193;457376.724578566;460945.9798303955;468081.364597962;467374.0663214524;440677.0500493792;415148.14059818554;460103.9485977768;459555.5943475005;;191082.09718829524;471519.16422574193;201211.28761498717;226166.96360432112;273.6339639331285;2626863.47506009;1081003.3931450834;169888.90117711402;0.0;0;193;154;0;0;0;0;3;53;63;1043444099334.991;383452981404.76843;726610142290.1132;30826.21889035238;5991.824598205064;468.0300066052168;9102.156598983993;2043072.6873654623;891898.4296139311;28572.20203848555;918073.9850315299;5.188519016169641;0.37410109068085096
4731;2019-02-24 23:51:37.862;746;183;162;162;153;44;212;22;55;19;476;458;50;81;261;252;283;185;216;214;210;21;543;353;369;134;358;251;545;176.0;112.0;94.0;157.0;140.0;0;64;50;1;0;0;0;0;0;0;1;0;0;0;0;26603.9453125;7914.22802734375;0.0;990.816528320312;456.0;101964;;;Calculated values ==>;1551048697.862;347.76;291.46000000000004;289.36;289.36;288.46000000000004;277.56;273.6339639331285;294.36;275.36;278.66;275.06;320.76000000000005;318.96000000000004;278.16;281.26000000000005;299.26000000000005;298.36;301.46000000000004;291.66;294.56;294.16;;318.76000000000005;275.26000000000005;241.2770596917726;261.27494424493943;273.6339639331285;294.76000000000005;5430000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2510000.0;5450000.0;0.029333333333333333;0.018666666666666668;0.015666666666666666;0.026166666666666668;0.02333333333333333;0.05266666666666667;;7914.22802734375;0.0;990.816528320312;26603.9453125;508373.1371893274;413581.5929919801;242808.67748411;242808.67748411;239764.7916584953;430607.02586249536;459830.0513877017;458336.42047005193;471421.5176682964;504531.0390243032;502658.70310957317;457735.2745315582;461429.4400758132;467952.98239612073;467502.23246962274;440043.0897489782;414305.8763482112;460103.9485977768;459555.5943475005;;191500.00471740507;471616.79343737353;201255.6568053975;219665.2229288777;273.6339639331285;2627306.213655113;1081135.8039296356;169905.25575630576;0.0;0;193;154;0;0;0;0;3;53;63;1043665576824.6531;383533409544.64575;726759894684.8848;4027.598630746252;7074.449741870039;480.4279834809842;12634.226228047466;2043363.2375013293;892007.3533432324;28580.108621393345;918255.1849525954;2.719436430976831;0.1527958034329405
4732;2019-02-24 23:52:37.842;746;185;163;162;155;46;212;23;60;20;480;462;55;88;262;252;283;187;216;214;210;22;550;355;369;134;360;254;551;90.0;113.0;526.0;116.0;140.0;0;66;52;1;0;0;0;0;0;0;1;0;0;0;0;26762.27734375;8127.25146484375;0.0;1016.23358154297;457.0;101965;;;Calculated values ==>;1551048757.842;347.76;291.66;289.46000000000004;289.36;288.66;277.76000000000005;273.8482719121499;294.36;275.46000000000004;279.16;275.16;321.16;319.36;278.66;281.96000000000004;299.36;298.36;301.46000000000004;291.86;294.56;294.16;;318.86;275.36;241.2770596917726;261.6868853414304;273.8482719121499;294.76000000000005;5500000.0;3550000.0;3690000.0;1340000.0;3600000.0;2540000.0;5510000.0;0.015000000000000001;0.01883333333333333;0.08766666666666666;0.01933333333333333;0.02333333333333333;0.03833333333333333;;8127.25146484375;0.0;1016.23358154297;26762.27734375;507749.2395615669;411784.30806472205;242927.7573597619;242584.23426922967;240226.1665073755;430477.46260093397;459830.0513877017;458459.42808116745;471519.16422574193;504663.551840149;502787.3946098172;457856.28665042523;461798.91127483884;467800.68358461093;467219.38122847467;438535.7471267266;412555.8353376608;460103.9485977768;459555.5943475005;;191917.91438739494;471714.4053827849;201740.6880155964;226811.0780511754;273.8482719121499;2627750.783937882;1081269.438365781;169921.97559875407;0.0;0;193;154;0;0;0;0;3;53;63;1043886903024.7235;383613782744.6713;726911344184.933;22505.67621241506;5219.491869098978;489.28833869407265;8921.87312469246;2043584.2744215513;892109.7687068519;28588.186897090924;918434.7592358716;4.061507112058539;0.2794220878782175
4733;2019-02-24 23:53:37.853;747;190;163;162;157;48;212;24;64;21;487;467;60;92;263;252;283;192;216;214;210;22;556;357;369;134;362;254;557;-1.0;110.0;613.0;154.0;140.0;0;67;51;1;0;0;0;0;0;0;1;0;0;0;0;26792.841796875;8141.978515625;0.0;1019.42608642578;457.0;101966;;;Calculated values ==>;1551048817.853;347.86;292.16;289.46000000000004;289.36;288.86;277.96000000000004;274.0616903277293;294.36;275.56;279.56;275.26000000000005;321.86;319.86;279.16;282.36;299.46000000000004;298.36;301.46000000000004;292.36;294.56;294.16;;318.86;275.36;241.2770596917726;261.6868853414304;274.0616903277293;294.76000000000005;5560000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.018333333333333333;0.10216666666666667;0.025666666666666667;0.02333333333333333;0.02333333333333333;;8141.978515625;0.0;1019.42608642578;26792.841796875;507337.18215857336;411111.06218014384;242705.37020226428;242364.95668988617;240687.14619344787;430346.717906069;459830.0513877017;458940.39535430796;471616.79343737353;505391.8086781742;503309.0671460355;458459.42808116745;462271.02052188694;467648.2160412544;466935.48835395055;437210.60749752325;411902.9413244403;460103.9485977768;459555.5943475005;;191917.91438739494;471714.4053827849;202254.08167006203;242705.37020226428;274.0616903277293;2628197.158417098;1081405.0401378677;169938.9425393329;0.0;0;193;154;0;0;0;0;3;53;63;1044108343614.4209;383694197484.5614;727063772124.7246;26224.78504807379;6916.148308626553;463.9738798398541;5059.838563388844;2043990.4360474828;892210.9175820894;28596.132205274014;918551.2948607281;4.220394959008136;0.3493418974615734
4734;2019-02-24 23:54:37.853;749;193;162;162;157;50;212;26;67;23;495;473;62;95;264;251;283;195;216;214;210;23;555;360;369;134;366;256;557;0.0;85.0;521.0;151.0;140.0;0;68;53;1;0;0;0;0;0;0;1;0;0;0;0;26924.046875;8276.6123046875;0.0;1028.64172363281;458.0;101967;;;Calculated values ==>;1551048877.853;348.06000000000006;292.46000000000004;289.36;289.36;288.86;278.16;274.38016830617;294.36;275.76000000000005;279.86;275.46000000000004;322.66;320.46000000000004;279.36;282.66;299.56;298.26000000000005;301.46000000000004;292.66;294.56;294.16;;318.96000000000004;275.46000000000004;241.2770596917726;261.9595390733887;274.38016830617;294.76000000000005;5550000.0;3600000.0;3690000.0;1340000.0;3660000.0;2560000.0;5570000.0;0.0;0.014166666666666666;0.08683333333333333;0.025166666666666667;0.02333333333333333;0.02333333333333333;;8276.6123046875;0.0;1028.64172363281;26924.046875;507676.31996285496;412290.7944217916;242364.95668988617;242364.95668988617;240687.14619344787;430148.3826014536;459830.0513877017;458984.82049126766;471812.00014122744;506036.89168467093;503744.2794677554;458381.9511677081;462323.1820214497;467212.78606881946;466377.8143668663;437433.68116892874;413051.426362488;460103.9485977768;459555.5943475005;;192335.8262164488;471812.00014122744;203019.46007791444;242364.95668988617;274.38016830617;2628644.7991560306;1081541.861728037;169956.0097710834;0.0;0;193;154;0;0;0;0;3;53;63;1044329743614.4209;383774597484.5614;727216772124.7246;22226.325462559504;6764.612258260044;345.41527642457703;5067.781545344334;2044394.195301738;892324.9239201468;28602.877114909552;918635.6916949676;3.6972805296749907;0.30713235327925875
4735;2019-02-24 23:55:37.863;752;194;160;160;156;51;212;27;69;24;502;479;63;97;265;251;283;196;216;214;210;25;558;361;369;134;366;258;559;-1.0;86.0;532.0;104.0;140.0;0;69;59;1;0;0;0;0;0;0;1;0;0;0;0;27316.1953125;8620.6728515625;0.0;1047.06469726562;458.0;101968;;;Calculated values ==>;1551048937.863;348.36;292.56;289.16;289.16;288.76000000000005;278.26000000000005;274.4858918419099;294.36;275.86;280.06;275.56;323.36;321.06;279.46000000000004;282.86;299.66;298.26000000000005;301.46000000000004;292.76000000000005;294.56;294.16;;318.96000000000004;275.66;241.2770596917726;262.23063862743834;274.4858918419099;294.76000000000005;5580000.0;3610000.0;3690000.0;1340000.0;3660000.0;2580000.0;5590000.0;0.0;0.014333333333333333;0.08866666666666667;0.017333333333333333;0.02333333333333333;0.02333333333333333;;8620.6728515625;0.0;1047.06469726562;27316.1953125;507783.0361496201;411817.33045329753;241619.04007892645;241619.04007892645;240289.78610704388;430081.6785162784;459830.0513877017;458909.56265178975;471909.57779161324;506579.4333543631;504180.7902109202;458183.606619823;462257.8626167151;467342.77449316776;466234.42928284;436761.7199936369;412590.89758202713;460103.9485977768;459555.5943475005;;192335.8262164488;472007.13841251616;203296.51534718863;241619.04007892645;274.48589184190996;2629096.876507858;1081682.6959061017;169973.3102075137;0.0;0;193;154;0;0;0;0;3;53;63;1044551180514.3857;383855010884.54865;727370997824.7001;22664.356861007967;4657.65079979901;346.4484545664065;5085.186266266726;2044768.3466692115;892420.1253098698;28608.643606922076;918720.3138613951;3.3879325143254806;0.2613316726021981
4736;2019-02-24 23:56:37.844;754;195;158;157;152;51;212;28;72;26;511;487;64;94;265;251;283;197;216;214;210;26;556;361;369;134;366;259;557;-2.0;110.0;449.0;143.0;140.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27811.064453125;9011.216796875;0.0;1054.54443359375;457.0;101969;;;Calculated values ==>;1551048997.844;348.56000000000006;292.66;288.96000000000004;288.86;288.36;278.26000000000005;274.4858918419099;294.36;275.96000000000004;280.36;275.76000000000005;324.26000000000005;321.86;279.56;282.56;299.66;298.26000000000005;301.46000000000004;292.86;294.56;294.16;;318.86;275.76000000000005;241.2770596917726;262.3656120759269;274.4858918419099;294.76000000000005;5560000.0;3610000.0;3690000.0;1340000.0;3660000.0;2590000.0;5570000.0;0.0;0.018333333333333333;0.07483333333333334;0.02383333333333333;0.02333333333333333;0.02333333333333333;;9011.216796875;0.0;1054.54443359375;27811.064453125;508210.58466630674;413051.426362488;241019.58708462483;240687.14619344787;239046.80366495575;430081.6785162784;459830.0513877017;459113.7278789813;472104.6820821746;507423.8421799235;504921.88719401177;458144.9806715737;461750.11311793426;467342.77449316776;466234.42928284;437210.60749752325;413793.25851007923;460103.9485977768;459555.5943475005;;191917.91438739494;472104.6820821746;203280.56203811016;241019.58708462483;274.4858918419099;2629556.1248659412;1081829.581791694;169990.81807107857;0.0;0;193;154;0;0;0;0;3;53;63;1044772510405.0685;383935385424.7966;727526048710.1783;19144.84857709186;6406.974861050201;429.3180647698069;5099.173502800431;2045116.6463857556;892512.3013256767;28615.10628077483;918805.1566510051;3.0877262329284285;0.25347523646018066
4737;2019-02-24 23:57:37.874;756;193;156;156;149;51;212;27;73;27;519;494;64;89;265;251;283;194;216;214;210;26;555;360;369;134;365;261;556;-1.0;110.0;249.0;78.0;140.0;0;71;75;1;0;0;0;0;0;0;1;0;0;0;0;28179.353515625;9570.09765625;0.0;1060.35021972656;456.0;101970;;;Calculated values ==>;1551049057.874;348.76;292.46000000000004;288.76000000000005;288.76000000000005;288.06;278.26000000000005;274.38016830617;294.36;275.86;280.46000000000004;275.86;325.06;322.56;279.56;282.06;299.66;298.26000000000005;301.46000000000004;292.56;294.56;294.16;;318.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.38016830617;294.76000000000005;5550000.0;3600000.0;3690000.0;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.018333333333333333;0.0415;0.013000000000000001;0.02333333333333333;0.02333333333333333;;9570.09765625;0.0;1060.35021972656;28179.353515625;508548.3220865692;412715.6717894541;240389.5851719979;240389.5851719979;238109.62130095647;430148.3826014536;459830.0513877017;458918.5806663399;472202.2088784924;508073.0381113296;505465.26346635347;457824.1538955593;460846.92137476575;467484.0592496592;466377.8143668663;437433.68116892874;413092.82235656865;460103.9485977768;459555.5943475005;;191500.00471740507;472104.6820821746;202996.19680539827;240389.5851719979;274.3711580273518;2630022.944975533;1081984.5035008732;170008.4510052422;0.0;0;193;154;0;0;0;0;3;53;63;1044994021104.9629;384015825624.75824;727682126710.104;10620.778930229078;3498.4103085980923;446.2490782266017;5113.873547428393;2045364.8173049795;892594.8874744893;28622.406321826085;918890.3079307459;1.8512213308486154;0.12903971870361716
4738;2019-02-24 23:58:37.855;756;192;156;155;146;49;212;27;74;28;528;502;64;86;265;252;282;193;216;214;210;27;554;359;369;134;364;261;555;-2.0;110.0;410.0;124.0;140.0;0;71;81;1;0;0;0;0;0;0;1;0;0;0;0;28482.908203125;9797.40625;0.0;1076.90539550781;455.0;101971;;;Calculated values ==>;1551049117.855;348.76;292.36;288.76000000000005;288.66;287.76000000000005;278.06;274.27422755570615;294.36;275.86;280.56;275.96000000000004;325.96000000000004;323.36;279.56;281.76000000000005;299.66;298.36;301.36;292.46000000000004;294.56;294.16;;318.66;275.86;241.2770596917726;262.63441904999945;274.27422755570615;294.76000000000005;5540000.0;3590000.0;3690000.0;1340000.0;3640000.0;2610000.0;5550000.0;0.0;0.018333333333333333;0.06833333333333333;0.020666666666666667;0.02333333333333333;0.02333333333333333;;9797.40625;0.0;1076.90539550781;28482.908203125;508636.9052761326;412758.3114497388;240423.08630018408;240092.7392758862;237181.86059629428;430214.79039162316;459830.0513877017;459039.73974966723;472299.7188790419;509009.60337456083;506300.7763197678;457824.1538955593;460486.98207928805;467625.08733946737;466650.54303335864;437442.4963660436;413134.7333990844;460103.9485977768;459555.5943475005;;191082.09718829524;472202.2088784924;202735.43838779136;240423.08630018408;274.26544555578687;2630494.9809640227;1082145.8482579242;170026.25582870655;0.0;0;193;154;0;0;0;0;3;53;63;1045215350994.7659;384096200164.68665;727838677119.9646;17514.127259728182;5568.979923474489;445.6423210609178;5113.091854437382;2045599.2006114626;892670.425131854;28629.83639654456;918975.5056545269;2.6338992565596504;0.20936126707148206
4739;2019-02-24 23:59:37.865;756;191;156;156;145;47;212;28;74;28;535;509;64;84;264;252;282;192;216;214;210;27;551;359;369;134;365;259;552;-1.0;110.0;293.0;88.0;140.0;0;72;82;1;0;0;0;0;0;0;1;0;0;0;0;28416.912109375;9853.2294921875;0.0;1062.58850097656;454.0;101972;;;Calculated values ==>;1551049177.865;348.76;292.26000000000005;288.76000000000005;288.76000000000005;287.66;277.86;274.27422755570615;294.36;275.96000000000004;280.56;275.96000000000004;326.66;324.06;279.56;281.56;299.56;298.36;301.36;292.36;294.56;294.16;;318.56;275.86;241.2770596917726;262.3656120759269;274.27422755570615;294.76000000000005;5510000.0;3590000.0;3690000.0;1340000.0;3650000.0;2590000.0;5520000.0;0.0;0.018333333333333333;0.04883333333333333;0.014666666666666666;0.02333333333333333;0.02333333333333333;;9853.2294921875;0.0;1062.58850097656;28416.912109375;508902.31769374287;413633.1203958097;240524.30605669215;240524.30605669215;236952.95555765813;430214.79039162316;459830.0513877017;459355.04744456254;472299.7188790419;509917.48444692197;507215.6736942699;458144.9806715737;460556.61741814035;467354.3118686644;466650.54303335864;438106.4763346265;413998.2807911148;460103.9485977768;459555.5943475005;;190664.19178205615;472202.2088784924;202735.55916457696;240524.30605669215;274.265492402525;2630969.2251607464;1082309.6308482995;170044.08791602706;0.0;0;193;154;0;0;0;0;3;53;63;1045436787894.7307;384176613564.6739;727994703119.9398;12531.585011005962;3952.177529137426;441.9835849643814;5110.730060118861;2045849.6232771683;892749.781334443;28637.234511907354;919060.7183702206;2.0187654465315186;0.14673836415139482
4740;2019-02-25 00:00:37.866;755;189;158;157;145;45;212;28;73;29;541;514;62;83;264;253;282;191;216;214;210;27;551;357;369;133;362;258;552;89.0;110.0;358.0;52.0;140.0;0;72;83;1;0;0;0;0;0;0;1;0;0;0;0;28637.830078125;9898.099609375;0.0;1047.56689453125;453.0;101973;;;Calculated values ==>;1551049237.866;348.66;292.06;288.96000000000004;288.86;287.66;277.66;274.0616903277293;294.36;275.96000000000004;280.46000000000004;276.06;327.26000000000005;324.56;279.36;281.46000000000004;299.56;298.46000000000004;301.36;292.26000000000005;294.56;294.16;;318.46000000000004;275.86;241.05796691057077;262.23063862743834;274.0616903277293;294.76000000000005;5510000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.014833333333333334;0.018333333333333333;0.059666666666666666;0.008666666666666666;0.02333333333333333;0.03816666666666667;;9898.099609375;0.0;1047.56689453125;28637.830078125;508778.291302513;412889.33823237545;241192.23214632942;240857.49517095217;236952.95555765813;430346.717906069;459830.0513877017;459391.8057102196;472528.46462518856;510629.19432113;507827.7576317302;458062.3058009886;460591.5703070526;467777.34666785965;467064.51337570406;438106.4763346265;413633.1203958097;460103.9485977768;459555.5943475005;;190246.288480595;472333.7623376517;202214.19330508384;226043.56202898943;274.0537994984219;2631444.689269338;1082474.2280005205;170061.67283737886;0.0;0;193;154;0;0;0;0;3;53;63;1045658191584.4633;384256714899.57715;728149805704.7524;15344.930873506433;2341.036264948921;448.6781922116412;8912.375900156505;2046081.9314476636;892802.2256567212;28644.65681707788;919177.5795340687;2.4710255169176825;0.13601557715548676
4741;2019-02-25 00:01:37.866;755;188;161;159;146;43;212;28;73;29;545;519;62;82;263;254;282;190;216;214;210;26;549;357;369;133;362;256;550;272.0;83.0;273.0;47.0;140.0;0;72;81;1;0;0;0;0;0;0;1;0;0;0;0;28449.033203125;9821.623046875;0.0;1057.95837402344;451.0;101974;;;Calculated values ==>;1551049297.866;348.66;291.96000000000004;289.26000000000005;289.06;287.76000000000005;277.46000000000004;274.0616903277293;294.36;275.96000000000004;280.46000000000004;276.06;327.66;325.06;279.36;281.36;299.46000000000004;298.56;301.36;292.16;294.56;294.16;;318.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;294.76000000000005;5490000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.04533333333333334;0.013833333333333333;0.0455;0.007833333333333333;0.02333333333333333;0.06866666666666667;;9821.623046875;0.0;1057.95837402344;28449.033203125;508955.1504980414;413351.9237643686;242278.97131185452;241599.45951508151;237330.92658080193;430346.717906069;459830.0513877017;459705.4696385872;472528.46462518856;511221.58355155366;508529.7609949586;458381.9511677081;460780.9196943357;467648.2160412544;467193.43905229;438544.7548229975;414083.7466353395;460103.9485977768;459555.5943475005;;189410.48811896544;472236.3865531139;202211.2942914998;215826.52434696013;274.05267195913547;2631920.4131300147;1082638.559022656;170079.21888128348;0.0;0;193;154;0;0;0;0;3;53;63;1045879591584.4633;384336514899.57715;728304005704.7524;11715.984978292478;2115.19655604931;338.3772799292687;16736.062806703772;2046307.439079762;892839.3609302294;28651.215612679054;919391.3165232926;2.8406995108845496;0.09631641757713578
4742;2019-02-25 00:02:37.887;755;186;163;162;148;42;212;27;72;29;547;522;61;82;263;254;282;188;216;214;210;26;547;355;369;132;360;257;548;-2.0;110.0;271.0;0.0;140.0;0;71;81;1;0;0;0;0;0;0;1;0;0;0;0;28502.00390625;9788.9560546875;0.0;1044.34423828125;450.0;101975;;;Calculated values ==>;1551049357.887;348.66;291.76000000000005;289.46000000000004;289.36;287.96000000000004;277.36;273.8482719121499;294.36;275.86;280.36;276.06;327.86;325.36;279.26000000000005;281.36;299.46000000000004;298.56;301.36;291.96000000000004;294.56;294.16;;318.16;275.76000000000005;240.83765695389522;262.0952818180154;273.8482719121499;294.76000000000005;5470000.0;3550000.0;3690000.0;1320000.0;3600000.0;2570000.0;5480000.0;0.0;0.018333333333333333;0.04516666666666667;0.0;0.02333333333333333;0.02333333333333333;;9788.9560546875;0.0;1044.34423828125;28502.00390625;509131.78539382346;413442.3132566535;243040.92586559296;242695.79424756503;238034.12789039293;430477.46260093397;459830.0513877017;459428.652249687;472659.50235634967;511339.3992450834;508749.8586019095;458101.2085363509;460626.61290631286;467929.4390683793;467476.37365174666;438979.6210184485;414171.1577566021;460103.9485977768;459555.5943475005;;188992.59102226305;472367.87413283327;201709.7481601087;243040.92586559296;273.8482719121499;2632395.1712142793;1082802.0377130914;170096.7442014782;0.0;0;193;154;0;0;0;0;3;53;63;1046101069075.0052;384416042724.7717;728457959570.1292;11640.30383471262;0.0;454.8218264671839;5052.008931244508;2046502.1429428558;892856.9937375629;28657.82791874593;919572.9473367624;1.5828172513184642;0.07807689759665841
4743;2019-02-25 00:03:37.887;754;186;165;164;150;42;212;27;72;29;551;526;63;85;262;255;282;187;216;214;210;25;547;355;369;132;360;257;548;85.0;110.0;481.0;0.0;140.0;0;69;81;1;0;0;0;0;0;0;1;0;0;0;0;28445.935546875;9779.7138671875;0.0;1035.86474609375;449.0;101976;;;Calculated values ==>;1551049417.887;348.56000000000006;291.76000000000005;289.66;289.56;288.16;277.36;273.8482719121499;294.36;275.86;280.36;276.06;328.26000000000005;325.76000000000005;279.46000000000004;281.66;299.36;298.66;301.36;291.86;294.56;294.16;;318.06;275.66;240.83765695389522;262.0952818180154;273.8482719121499;294.76000000000005;5470000.0;3550000.0;3690000.0;1320000.0;3600000.0;2570000.0;5480000.0;0.014166666666666666;0.018333333333333333;0.08016666666666666;0.0;0.02333333333333333;0.0375;;9779.7138671875;0.0;1035.86474609375;28445.935546875;509008.1069131799;413442.3132566535;243736.68700240715;243387.87577464394;238682.33703136048;430477.46260093397;459830.0513877017;459428.652249687;472659.50235634967;511752.9916843383;509164.73359861405;458343.34167825495;460984.43124263274;467800.68358461093;467604.7241699096;438979.6210184485;413808.91226698237;460103.9485977768;459555.5943475005;;188574.69595719432;472270.6324499597;201709.7481601087;227859.84343976105;273.8482719121499;2632869.7373763886;1082965.1099624403;170114.079276348;0.0;0;193;154;0;0;0;0;3;53;63;1046322469075.0052;384495242724.7717;728612159570.1292;20660.46547784786;0.0;461.462993776879;8688.590659040228;2046771.3160204606;892856.9937375629;28665.4636255813;919687.4523333481;2.7562574501616055;0.13925021208990263
4744;2019-02-25 00:04:40.872;754;185;165;164;152;42;212;26;70;29;554;529;63;88;262;256;282;187;216;214;210;25;547;356;369;132;361;254;547;244.0;110.0;502.0;112.0;140.0;0;65;77;1;0;0;0;0;0;0;1;0;0;0;0;28077.611328125;9458.115234375;0.0;1004.62255859375;448.0;101977;;;Calculated values ==>;1551049480.872;348.56000000000006;291.66;289.66;289.56;288.36;277.36;273.955091788801;294.36;275.76000000000005;280.16;276.06;328.56;326.06;279.46000000000004;281.96000000000004;299.36;298.76000000000005;301.36;291.86;294.56;294.16;;317.96000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.76000000000005;5470000.0;3560000.0;3690000.0;1320000.0;3610000.0;2540000.0;5470000.0;0.04066666666666666;0.018333333333333333;0.08366666666666665;0.018666666666666668;0.02333333333333333;0.064;;9458.115234375;0.0;1004.62255859375;28077.611328125;509008.1069131799;413488.24991588667;243775.84195173997;243426.45778177437;239368.75781071908;430412.23801567365;459830.0513877017;459659.3354583398;472659.50235634967;512327.8649485351;509746.6308271779;458820.28058645286;461798.91127483884;467659.9626277319;467592.11455659237;438979.6210184485;414215.5863340789;460103.9485977768;459555.5943475005;;188156.80290529504;472270.6324499597;201921.4972391112;217180.89374892376;273.9353212945625;2633364.200653332;1083133.400887988;170131.92928921906;0.0;0;193;154;0;0;0;0;3;53;63;1046554883724.6182;384578382924.63324;728773086244.8611;21564.065797675456;5046.517190602506;454.0073025467755;15511.98083830891;2047140.6927007327;892901.1402493296;28673.472083431006;919899.15691574;4.069352780468826;0.22496267208003357
4745;2019-02-25 00:05:37.858;754;186;165;164;154;43;212;27;66;30;556;532;61;91;262;256;282;188;216;214;210;25;547;355;369;132;360;254;547;318.0;111.0;563.0;48.0;140.0;0;63;73;1;0;0;0;0;0;0;1;0;0;0;0;27885.10546875;9251.1513671875;0.0;985.630859375;448.0;101978;;;Calculated values ==>;1551049537.858;348.56000000000006;291.76000000000005;289.66;289.56;288.56;277.46000000000004;273.8482719121499;294.36;275.86;279.76000000000005;276.16;328.76000000000005;326.36;279.26000000000005;282.26000000000005;299.36;298.76000000000005;301.36;291.96000000000004;294.56;294.16;;317.96000000000004;275.66;240.83765695389522;261.6868853414304;273.8482719121499;294.76000000000005;5470000.0;3550000.0;3690000.0;1320000.0;3600000.0;2540000.0;5470000.0;0.053000000000000005;0.018500000000000003;0.09383333333333334;0.008;0.02333333333333333;0.07633333333333334;;9251.1513671875;0.0;985.630859375;27885.10546875;509008.1069131799;413854.0851824992;243775.84195173997;243426.45778177437;240029.09387081568;430477.46260093397;459830.0513877017;459180.3733961123;472756.67973813636;512534.0413637375;510056.785044955;458579.79738821846;462153.10355879593;467800.68358461093;467732.97820431984;438979.6210184485;414572.912758482;460103.9485977768;459555.5943475005;;188156.80290529504;472270.6324499597;201684.63484489612;214550.94269414968;273.83847837692764;2633807.1300120545;1083281.4795362796;170147.681592191;0.0;0;193;154;0;0;0;0;3;53;63;1046765162064.8434;384653604444.7138;728917830685.0161;24161.683467389117;2164.6879808405088;451.5241028093806;18702.021742872446;2047502.5993049564;892958.2149352102;28680.639112975576;920169.9512425704;4.4427942577404576;0.19654815222967703
4746;2019-02-25 00:06:37.878;754;186;165;164;154;44;212;27;58;30;558;534;56;91;262;257;282;188;216;214;210;25;548;355;369;132;360;255;548;243.0;86.0;353.0;124.0;140.0;0;63;73;1;0;0;0;0;0;0;1;0;0;0;0;27917.240234375;9335.2783203125;0.0;990.853881835938;449.0;101979;;;Calculated values ==>;1551049597.878;348.56000000000006;291.76000000000005;289.66;289.56;288.56;277.56;273.8482719121499;294.36;275.86;278.96000000000004;276.16;328.96000000000004;326.56;278.76000000000005;282.26000000000005;299.36;298.86;301.36;291.96000000000004;294.56;294.16;;318.06;275.66;240.83765695389522;261.82340779136865;273.8482719121499;294.76000000000005;5480000.0;3550000.0;3690000.0;1320000.0;3600000.0;2550000.0;5480000.0;0.0405;0.014333333333333333;0.05883333333333333;0.020666666666666667;0.02333333333333333;0.06383333333333333;;9335.2783203125;0.0;990.853881835938;27917.240234375;508919.71881941805;413442.3132566535;243736.68700240715;243387.87577464394;239995.52798232224;430477.46260093397;459830.0513877017;458058.45378164854;472756.67973813636;512652.28307868214;510173.67843468825;457816.55385891977;462001.7165481464;467800.68358461093;467861.136234571;438762.60988896695;414171.1577566021;460103.9485977768;459555.5943475005;;188574.69595719432;472270.6324499597;201626.04001603383;217018.96580739747;273.81562179625325;2634272.3045659484;1083436.4180792642;170164.1577885979;0.0;0;193;154;0;0;0;0;3;53;63;1046986635864.773;384732830844.6886;729070581584.9675;15086.773676543664;5593.321576967801;352.4774805638962;15481.92145514324;2047829.778804544;893022.8865648645;28687.341359505954;920454.9123911944;3.5361249957289385;0.18757073139353175
4747;2019-02-25 00:07:37.859;755;187;165;164;156;45;212;28;56;30;560;535;53;90;262;257;282;188;216;214;210;25;548;356;369;132;361;254;549;210.0;86.0;520.0;119.0;140.0;0;62;70;1;0;0;0;0;0;0;1;0;0;0;0;27903.10546875;9206.1171875;0.0;973.600219726562;451.0;101980;;;Calculated values ==>;1551049657.859;348.66;291.86;289.66;289.56;288.76000000000005;277.66;273.955091788801;294.36;275.96000000000004;278.76000000000005;276.16;329.16;326.66;278.46000000000004;282.16;299.36;298.86;301.36;291.96000000000004;294.56;294.16;;318.26000000000005;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.76000000000005;5480000.0;3560000.0;3690000.0;1320000.0;3610000.0;2540000.0;5490000.0;0.035;0.014333333333333333;0.08666666666666667;0.01983333333333333;0.02333333333333333;0.058333333333333334;;9206.1171875;0.0;973.600219726562;27903.10546875;509043.49594689475;413396.8702782222;243697.69219783097;243349.44934930894;240626.61899929825;430412.23801567365;459830.0513877017;457977.089092597;472756.67973813636;512946.25653247285;510366.8258245254;457614.4173295793;462035.1132709325;467659.9626277319;467720.508243715;438762.60988896695;413764.2266525931;460103.9485977768;459555.5943475005;;189410.48811896544;472270.6324499597;201904.132042488;218621.5561046252;273.9285564552989;2634737.3268093704;1083590.880779676;170180.52305545358;0.0;0;193;154;0;0;0;0;3;53;63;1047207965754.5759;384812005764.6181;729223233229.8317;22192.98961100945;5362.268924748188;358.3101597213583;14054.485564167724;2048140.3451211771;893114.1542417115;28693.262714146786;920700.9711728399;4.122713095144829;0.243611551364689
4748;2019-02-25 00:08:37.879;755;188;165;164;156;46;212;28;59;31;561;537;55;91;262;257;282;190;216;214;210;25;552;356;369;133;362;253;552;241.0;109.0;598.0;152.0;140.0;0;62;67;1;0;0;0;0;0;0;1;0;0;0;0;27621.236328125;9089.3134765625;0.0;967.8159790039059;452.0;101981;;;Calculated values ==>;1551049717.879;348.66;291.96000000000004;289.66;289.56;288.76000000000005;277.76000000000005;273.955091788801;294.36;275.96000000000004;279.06;276.26000000000005;329.26000000000005;326.86;278.66;282.26000000000005;299.36;298.86;301.36;292.16;294.56;294.16;;318.36;275.66;241.05796691057077;261.54996906429363;273.955091788801;294.76000000000005;5520000.0;3560000.0;3690000.0;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.04016666666666667;0.018166666666666668;0.09966666666666667;0.025333333333333333;0.02333333333333333;0.0635;;9089.3134765625;0.0;967.8159790039059;27621.236328125;508689.77740958706;412510.35525449144;243581.65493261942;243235.09045504167;240524.30605669215;430412.23801567365;459830.0513877017;458498.2948140416;472723.10170879104;513136.8720483225;510662.9574290101;458016.71492476354;462304.16659542586;467518.9863235821;467720.508243715;437886.03423382033;413263.53111073095;460103.9485977768;459555.5943475005;;189828.38726562503;472138.9942397944;201882.66816082547;217205.1304916684;273.9201938744462;2635200.1838918133;1083743.3935224686;170196.70691659398;0.0;0;193;154;0;0;0;0;3;53;63;1047429439554.5055;384891532264.59283;729375383929.7833;25576.02412310387;6846.493594000546;447.30880673612376;15389.254454845337;2048538.5529272063;893215.9278425646;28699.97844336226;920946.417461087;4.798494559695213;0.2968533654248637
4749;2019-02-25 00:09:37.840;757;189;164;163;156;47;212;28;62;31;562;538;57;92;262;258;282;191;216;214;210;26;549;359;369;133;364;253;550;-2.0;85.0;720.0;167.0;140.0;0;65;62;1;0;0;0;0;0;0;1;0;0;0;0;27276.1875;8744.875;0.0;988.445190429688;452.0;101982;;;Calculated values ==>;1551049777.84;348.86;292.06;289.56;289.46000000000004;288.76000000000005;277.86;274.27422755570615;294.36;275.96000000000004;279.36;276.26000000000005;329.36;326.96000000000004;278.86;282.36;299.36;298.96000000000004;301.36;292.26000000000005;294.56;294.16;;318.36;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;294.76000000000005;5490000.0;3590000.0;3690000.0;1330000.0;3640000.0;2530000.0;5500000.0;0.0;0.014166666666666666;0.12000000000000001;0.02783333333333333;0.02333333333333333;0.02333333333333333;;8744.875;0.0;988.445190429688;27276.1875;509202.7604132283;413720.03103230504;243311.1771857396;242965.33107713328;240592.39171456677;430214.79039162316;459830.0513877017;458858.5848144472;472723.10170879104;513239.80824771954;510766.1734099006;458257.6768054468;462421.8411580793;467236.2624677158;467426.0965774196;438544.7548229975;414443.2327276156;460103.9485977768;459555.5943475005;;189828.38726562503;472236.3865531139;202666.4448223654;243311.1771857396;274.2386783724372;2635657.3650624068;1083891.915157834;170212.99849658192;0.0;0;193;154;0;0;0;0;3;53;63;1047650695644.3788;384971280394.5472;729527085259.6964;30743.05679904982;7503.030044839166;341.4382296845764;5045.703067107754;2049007.5735396007;893335.4294795669;28706.54706294889;921116.5980843193;4.4828719580789915;0.376057661072124
4750;2019-02-25 00:10:37.890;758;189;163;163;156;48;212;29;64;32;563;539;58;96;263;257;282;191;216;214;210;27;549;358;369;133;363;253;550;0.0;113.0;561.0;107.0;140.0;0;66;59;1;0;0;0;0;0;0;1;0;0;0;0;27168.01953125;8504.2578125;0.0;990.80908203125;453.0;101983;;;Calculated values ==>;1551049837.89;348.96000000000004;292.06;289.46000000000004;289.46000000000004;288.76000000000005;277.96000000000004;274.1680685717883;294.36;276.06;279.56;276.36;329.46000000000004;327.06;278.96000000000004;282.76000000000005;299.46000000000004;298.86;301.36;292.26000000000005;294.56;294.16;;318.46000000000004;275.86;241.05796691057077;261.54996906429363;274.1680685717883;294.76000000000005;5490000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.01883333333333333;0.0935;0.017833333333333333;0.02333333333333333;0.02333333333333333;;8504.2578125;0.0;990.80908203125;27168.01953125;509326.49467366294;413720.03103230504;242965.33107713328;242965.33107713328;240592.39171456677;430280.9020939914;459830.0513877017;459098.35855659546;472820.39598721155;513342.7333405974;510869.3772125063;458378.0285708209;462891.82207913673;467507.2221363894;467438.4851594835;438544.7548229975;414443.2327276156;460103.9485977768;459555.5943475005;;190246.288480595;472333.7623376517;202418.474101054;242965.33107713328;274.1377892118872;2636111.4448738806;1084035.777717373;170229.5060270595;0.0;0;193;154;0;0;0;0;3;53;63;1047872280145.0826;385051146894.80084;729679011760.179;23999.569196593126;4813.489306885992;453.91199946302504;5053.7728096419005;2049464.1422481395;893438.1526725419;28713.18050481167;921200.8305188089;3.6145867842543913;0.2800841977736696
4751;2019-02-25 00:11:37.840;760;189;163;162;154;48;212;29;66;32;564;540;59;99;263;258;282;191;216;214;210;27;549;357;369;133;362;256;551;97.0;84.0;528.0;116.0;140.0;0;67;60;1;0;0;0;0;0;0;1;0;0;0;0;27239.578125;8544.77734375;0.0;1007.0498657226599;453.0;101984;;;Calculated values ==>;1551049897.84;349.16;292.06;289.46000000000004;289.36;288.56;277.96000000000004;274.0616903277293;294.36;276.06;279.76000000000005;276.36;329.56;327.16;279.06;283.06;299.46000000000004;298.96000000000004;301.36;292.26000000000005;294.56;294.16;;318.46000000000004;275.86;241.05796691057077;261.9595390733887;274.0616903277293;294.76000000000005;5490000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.016166666666666666;0.014;0.08800000000000001;0.01933333333333333;0.02333333333333333;0.03949999999999999;;8544.77734375;0.0;1007.0498657226599;27239.578125;509573.8225902066;413307.47646805906;242927.7573597619;242584.23426922967;239895.54030566243;430346.717906069;459830.0513877017;458864.4180034396;472820.39598721155;513183.38744847814;510704.5956734093;458019.1887586412;462795.1817231988;467648.2160412544;467708.15823788114;438544.7548229975;414040.76927589084;460103.9485977768;459555.5943475005;;190246.288480595;472333.7623376517;202158.30275575913;226241.5248847059;274.03205775607887;2636564.4636890353;1084177.7346138128;170246.14097755073;0.0;0;193;154;0;0;0;0;3;53;63;1048093495644.3788;385130880394.5472;729831584509.6935;22590.138141795884;5223.392218583256;343.0557976594932;9215.905743780384;2049852.0662684243;893521.7236510888;28719.81636860132;921319.6454113862;3.912601336083245;0.26782722950306886
4752;2019-02-25 00:12:37.851;761;189;162;161;154;49;212;29;66;33;567;543;60;101;263;258;282;191;216;214;210;27;554;357;369;133;362;258;555;172.0;87.0;555.0;115.0;140.0;0;68;68;1;0;0;0;0;0;0;1;0;0;0;0;27725.8359375;9102.2373046875;0.0;1029.52673339844;453.0;101985;;;Calculated values ==>;1551049957.851;349.26;292.06;289.36;289.26000000000005;288.56;278.06;274.0616903277293;294.36;276.06;279.76000000000005;276.46000000000004;329.86;327.46000000000004;279.16;283.26000000000005;299.46000000000004;298.96000000000004;301.36;292.26000000000005;294.56;294.16;;318.46000000000004;275.86;241.05796691057077;262.23063862743834;274.0616903277293;294.76000000000005;5540000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.028666666666666667;0.0145;0.0925;0.019166666666666665;0.02333333333333333;0.052;;9102.2373046875;0.0;1029.52673339844;27725.8359375;509257.80523835233;411599.12119771366;242437.49062207478;242097.7436761797;239763.8484198369;430346.717906069;459830.0513877017;458546.97807344905;472917.67418972735;513318.0729216746;510836.3265677036;457819.4358658734;462731.2103087903;467648.2160412544;467708.15823788114;437442.4963660436;412377.0396431636;460103.9485977768;459555.5943475005;;190246.288480595;472333.7623376517;202154.73249111898;220230.32908834273;274.030668635444;2637022.592782355;1084324.8200303165;170263.11556069079;0.0;0;193;154;0;0;0;0;3;53;63;1048314936234.9559;385210695024.7552;729985812780.0955;23716.28271636553;5178.431405391877;363.4491224817594;12444.913793476202;2050238.0238558357;893608.4214065229;28725.704989000362;921500.1853342525;4.11607266818995;0.2558388156855634
4753;2019-02-25 00:13:40.841;761;191;160;160;153;48;212;29;65;33;572;547;60;98;263;258;282;193;216;214;210;27;555;358;369;134;363;256;556;-2.0;113.0;553.0;161.0;140.0;0;69;69;1;0;0;0;0;0;0;1;0;0;0;0;27826.388671875;9165.509765625;0.0;1028.12048339844;454.0;101986;;;Calculated values ==>;1551050020.841;349.26;292.26000000000005;289.16;289.16;288.46000000000004;277.96000000000004;274.1680685717883;294.36;276.06;279.66;276.46000000000004;330.36;327.86;279.16;282.96000000000004;299.46000000000004;298.96000000000004;301.36;292.46000000000004;294.56;294.16;;318.56;275.86;241.2770596917726;261.9595390733887;274.1680685717883;294.76000000000005;5550000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.01883333333333333;0.09216666666666667;0.026833333333333334;0.02333333333333333;0.02333333333333333;;9165.509765625;0.0;1028.12048339844;27826.388671875;509169.71750430734;411946.55931517074;241724.30085475688;241724.30085475688;239404.16414324963;430280.9020939914;459830.0513877017;458743.93027073797;472787.01963726926;514008.1593485757;511428.2924484603;458140.1973536295;462677.2910485254;467507.2221363894;467567.2557015158;437219.38089756534;412715.6717894541;460103.9485977768;459555.5943475005;;190664.19178205615;472202.2088784924;202364.55381153667;241724.30085475688;274.1168347870055;2637508.597591893;1084484.637445335;170281.11711599713;0.0;0;193;154;0;0;0;0;3;53;63;1048547369334.9911;385294786674.76794;730147697080.12;23629.632530323055;7240.643744296645;461.4865215360945;5082.73018149735;2050652.2348560912;893717.0710653836;28732.92203014266;921653.5278751068;3.5722791672909353;0.2993206945498135
4754;2019-02-25 00:14:37.862;762;191;158;157;150;48;212;29;65;33;576;550;59;95;263;259;282;192;216;214;210;27;549;359;369;133;364;256;550;89.0;114.0;824.0;150.0;140.0;0;70;64;1;0;0;0;0;0;0;1;0;0;0;0;27522.13671875;8790.171875;0.0;1028.46008300781;453.0;101987;;;Calculated values ==>;1551050077.862;349.36;292.26000000000005;288.96000000000004;288.86;288.16;277.96000000000004;274.27422755570615;294.36;276.06;279.66;276.46000000000004;330.76000000000005;328.16;279.06;282.66;299.46000000000004;299.06;301.36;292.36;294.56;294.16;;318.46000000000004;275.86;241.05796691057077;261.9595390733887;274.27422755570615;294.76000000000005;5490000.0;3590000.0;3690000.0;1330000.0;3640000.0;2560000.0;5500000.0;0.014833333333333334;0.019;0.13733333333333334;0.025;0.02333333333333333;0.03816666666666667;;8790.171875;0.0;1028.46008300781;27522.13671875;509820.9640796194;414443.2327276156;241262.17857042755;240926.500560384;238618.936610542;430214.79039162316;459830.0513877017;458743.93027073797;472917.67418972735;514420.27817668236;511738.26454112685;458019.1887586412;462323.1820214497;467365.9715764312;467555.0069493674;438544.7548229975;414798.6417306446;460103.9485977768;459555.5943475005;;190246.288480595;472333.7623376517;202675.68531955674;226265.6811934515;274.2422640751941;2637946.934850397;1084626.8389621666;170297.40437714834;0.0;0;193;154;0;0;0;0;3;53;63;1048757776824.6533;385370909709.64575;730293670839.8856;35166.70563996222;6741.451925452374;451.1761487547045;8903.898352046202;2051117.877355178;893827.803437037;28740.149938203645;921764.2961451528;5.22101574694493;0.3891758798035512
4755;2019-02-25 00:15:37.872;762;189;156;156;149;47;212;30;67;33;578;553;59;95;263;259;282;191;216;213;210;27;550;357;369;134;362;256;551;138.0;115.0;216.0;93.0;140.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27612.634765625;8936.0849609375;0.0;1026.08227539062;454.0;101988;;;Calculated values ==>;1551050137.872;349.36;292.06;288.76000000000005;288.76000000000005;288.06;277.86;274.0616903277293;294.36;276.16;279.86;276.46000000000004;330.96000000000004;328.46000000000004;279.06;282.66;299.46000000000004;299.06;301.36;292.26000000000005;294.46000000000004;294.16;;318.56;275.86;241.2770596917726;261.9595390733887;274.0616903277293;294.76000000000005;5500000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2560000.0;5510000.0;0.023;0.019166666666666665;0.036000000000000004;0.015500000000000002;0.02333333333333333;0.04633333333333333;;8936.0849609375;0.0;1026.08227539062;27612.634765625;509733.2493048235;413307.47646805906;240558.2877051051;240558.2877051051;238263.81101797207;430346.717906069;459830.0513877017;458984.82049126766;472787.01963726926;514626.271999972;512048.1282345554;458019.1887586412;462323.1820214497;467648.2160412544;467836.5946055993;438326.0467238971;414040.76927589084;459967.0695638515;459555.5943475005;;190664.19178205615;472202.2088784924;202112.810885161;221473.84237721917;274.0143553527168;2638406.467855432;1084774.5823889105;170314.52841699665;0.0;0;193;154;0;0;0;0;3;53;63;1048979213724.6182;385451023059.633;730447296439.8612;9247.39234581984;4186.385668896638;465.4678177534534;11031.121174623033;2051488.056524581;893918.883927861;28747.789911039952;921930.4489953758;2.502504366337245;0.1300602337374076
4756;2019-02-25 00:16:37.843;763;189;156;156;147;46;212;29;69;33;581;556;60;93;263;259;281;190;216;214;210;26;549;357;369;133;362;255;551;169.0;83.0;407.0;126.0;140.0;0;72;65;1;0;0;0;0;0;0;1;0;0;0;0;27550.564453125;8882.1796875;0.0;1029.33203125;455.0;101989;;;Calculated values ==>;1551050197.843;349.46000000000004;292.06;288.76000000000005;288.76000000000005;287.86;277.76000000000005;274.0616903277293;294.36;276.06;280.06;276.46000000000004;331.26000000000005;328.76000000000005;279.16;282.46000000000004;299.46000000000004;299.06;301.26000000000005;292.16;294.56;294.16;;318.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;294.76000000000005;5490000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.028166666666666666;0.013833333333333333;0.06783333333333334;0.021;0.02333333333333333;0.0515;;8882.1796875;0.0;1029.33203125;27550.564453125;509944.46530358813;413307.47646805906;240558.2877051051;240558.2877051051;237620.59868662496;430346.717906069;459830.0513877017;459382.7263614821;472917.67418972735;515021.3593969116;512445.99534241704;458300.0027415247;462237.96449355304;467648.2160412544;467836.5946055993;438335.269264521;413676.3280692049;460103.9485977768;459555.5943475005;;191082.09718829524;472236.3865531139;202112.2005259067;219531.13970094806;274.01411780618224;2638865.938996811;1084922.9961595284;170331.6485907874;0.0;0;193;154;0;0;0;0;3;53;63;1049200506714.4563;385531084344.5744;730600522344.7491;17451.517335846536;5672.607906571351;341.11535320187335;12361.259414297449;2051710.439901157;894001.0024977613;28754.508188721895;922125.2912808302;3.614635287384345;0.22030453449348392
4757;2019-02-25 00:17:37.873;763;187;156;156;147;46;212;29;70;33;583;557;61;91;262;260;281;189;216;213;210;26;548;356;369;133;361;255;550;141.0;85.0;257.0;86.0;140.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;27412.525390625;8737.8154296875;0.0;1019.65496826172;454.0;101990;;;Calculated values ==>;1551050257.873;349.46000000000004;291.86;288.76000000000005;288.76000000000005;287.86;277.76000000000005;273.955091788801;294.36;276.06;280.16;276.46000000000004;331.46000000000004;328.86;279.26000000000005;282.26000000000005;299.36;299.16;301.26000000000005;292.06;294.46000000000004;294.16;;318.56;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;294.76000000000005;5480000.0;3560000.0;3690000.0;1330000.0;3610000.0;2550000.0;5500000.0;0.0235;0.014166666666666666;0.04283333333333333;0.014333333333333333;0.02333333333333333;0.04683333333333333;;8737.8154296875;0.0;1019.65496826172;27412.525390625;510032.0283829691;412979.2520416587;240592.39171456677;240592.39171456677;237650.97525894185;430412.23801567365;459830.0513877017;459502.60880029015;472917.67418972735;515227.09450970194;512549.14500649885;458420.64675073535;462001.7165481464;467659.9626277319;468105.1125513974;438554.0122419663;413720.03103230504;459967.0695638515;459555.5943475005;;190664.19178205615;472236.3865531139;201851.20357075686;221152.86314418528;273.9079328121778;2639324.193758165;1085069.902868748;170348.73201988768;0.0;0;193;154;0;0;0;0;3;53;63;1049422017414.3507;385610924244.5364;730753598844.6761;11036.068523998341;3875.52095608045;351.81473380353486;11165.194578021928;2051947.9551481502;894080.6100221158;28760.28549331955;922321.4430908976;2.7085502403839103;0.14158182184840756
