;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4758;2019-02-25 00:18:37.863;763;187;157;156;146;45;212;28;72;33;584;559;63;91;262;260;281;189;215;213;210;25;549;356;369;133;361;255;550;185.0;84.0;401.0;110.0;140.0;0;73;60;1;0;0;0;0;0;0;1;0;0;0;0;27319.283203125;8596.9921875;0.0;1033.03210449219;454.0;101991;;;Calculated values ==>;1551050317.863;349.46000000000004;291.86;288.86;288.76000000000005;287.76000000000005;277.66;273.955091788801;294.36;275.96000000000004;280.36;276.46000000000004;331.56;329.06;279.46000000000004;282.26000000000005;299.36;299.16;301.26000000000005;292.06;294.46000000000004;294.16;;318.56;275.66;241.05796691057077;261.82340779136865;273.955091788801;294.66;5490000.0;3560000.0;3690000.0;1330000.0;3610000.0;2550000.0;5500000.0;0.030833333333333334;0.014;0.06683333333333333;0.018333333333333333;0.02333333333333333;0.05416666666666667;;8596.9921875;0.0;1033.03210449219;27319.283203125;509944.46530358813;412979.2520416587;240926.500560384;240592.39171456677;237330.92658080193;430412.23801567365;459830.0513877017;459742.12670257915;472917.67418972735;515329.9463152959;512755.4096032538;458661.67608000233;462001.7165481464;467659.9626277319;468105.1125513974;438335.269264521;413720.03103230504;459967.0695638515;459555.5943475005;;190664.19178205615;472138.9942397944;201849.19157850687;218682.49390916163;273.9071486984156;2639780.2161467844;1085214.3355227925;170365.8348945424;0.0;0;193;154;0;0;0;0;3;53;63;1049643380514.3859;385690710944.5491;730906573344.7004;17235.844497458827;4955.313048790271;344.6133352510238;13047.292940410021;2052183.5151568206;894154.1880404542;28766.088093301387;922523.1801917951;3.6950128829372844;0.20969148935512455
4759;2019-02-25 00:19:37.854;765;187;157;157;147;46;212;28;73;33;585;560;65;93;262;261;281;189;215;213;210;25;548;357;369;133;362;254;550;142.0;108.0;428.0;178.0;140.0;0;74;58;1;0;0;0;0;0;0;1;0;0;0;0;26991.775390625;8446.75390625;0.0;1039.18774414062;455.0;101992;;;Calculated values ==>;1551050377.854;349.66;291.86;288.86;288.86;287.86;277.76000000000005;274.0616903277293;294.36;275.96000000000004;280.46000000000004;276.46000000000004;331.66;329.16;279.66;282.46000000000004;299.36;299.26000000000005;301.26000000000005;292.06;294.46000000000004;294.16;;318.66;275.66;241.05796691057077;261.6868853414304;274.0616903277293;294.66;5480000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.023666666666666666;0.018000000000000002;0.07133333333333333;0.029666666666666668;0.02333333333333333;0.047;;8446.75390625;0.0;1039.18774414062;26991.775390625;510278.69926784426;412979.2520416587;240926.500560384;240926.500560384;237650.97525894185;430346.717906069;459830.0513877017;460017.70045269857;472917.67418972735;515518.6039350775;512946.25653247285;459060.4261473017;462388.8645187565;467518.9863235821;468093.1786096384;438554.0122419663;413720.03103230504;459967.0695638515;459555.5943475005;;191082.09718829524;472138.9942397944;202049.18207852132;221349.9784879567;273.98958653118177;2640232.7404142325;1085356.3454359733;170383.1008030567;0.0;0;193;154;0;0;0;0;3;53;63;1049864747305.0333;385770498974.7825;731059250440.147;18401.75431069131;8012.664427451102;447.01166177390326;11195.663945398557;2052480.4506007587;894262.2383097671;28772.683978764642;922725.174529405;4.0119469155439855;0.28130322995767826
4760;2019-02-25 00:20:37.834;766;188;158;157;149;46;212;29;73;33;587;562;65;95;262;261;281;189;215;213;210;26;550;357;369;134;362;254;551;153.0;114.0;525.0;157.0;140.0;0;75;57;1;0;0;0;0;0;0;1;0;0;0;0;27044.4140625;8389.8955078125;0.0;1041.81860351562;456.0;101993;;;Calculated values ==>;1551050437.834;349.76;291.96000000000004;288.96000000000004;288.86;288.06;277.76000000000005;274.0616903277293;294.36;276.06;280.46000000000004;276.46000000000004;331.86;329.36;279.66;282.66;299.36;299.26000000000005;301.26000000000005;292.06;294.46000000000004;294.16;;318.76000000000005;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;294.66;5500000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2540000.0;5510000.0;0.025500000000000002;0.019;0.0875;0.026166666666666668;0.02333333333333333;0.04883333333333333;;8389.8955078125;0.0;1041.81860351562;27044.4140625;510227.36532442167;412934.04071806197;241227.1409338394;240891.93509399393;238263.81101797207;430346.717906069;459830.0513877017;460017.70045269857;472787.01963726926;515724.10566809826;513152.2959874192;459060.4261473017;462624.3350363345;467518.9863235821;468093.1786096384;438115.662984558;413307.47646805906;459967.0695638515;459555.5943475005;;191500.00471740507;472104.6820821746;202106.18711844966;220798.7930370659;274.0117773899962;2640682.8918926255;1085496.604079331;170400.43674205284;0.0;0;193;154;0;0;0;0;3;53;63;1050086073505.1038;385850572274.8079;731211599640.1954;22567.25741674678;7064.960618217469;471.35554381347936;11659.29046399289;2052821.7452291187;894387.8433028958;28780.33448779362;922915.5689968927;4.427918780172802;0.2995496669707993
4761;2019-02-25 00:21:37.865;767;188;159;158;149;47;212;29;74;33;588;563;66;97;262;261;281;190;215;213;210;26;550;358;369;134;363;255;551;200.0;111.0;745.0;171.0;140.0;0;76;56;1;0;0;0;0;0;0;1;0;0;0;0;26838.017578125;8355.146484375;0.0;1048.13500976562;456.0;101994;;;Calculated values ==>;1551050497.865;349.86;291.96000000000004;289.06;288.96000000000004;288.06;277.86;274.1680685717883;294.36;276.06;280.56;276.46000000000004;331.96000000000004;329.46000000000004;279.76000000000005;282.86;299.36;299.26000000000005;301.26000000000005;292.16;294.46000000000004;294.16;;318.76000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.1680685717883;294.66;5500000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;5510000.0;0.03333333333333333;0.018500000000000003;0.12416666666666668;0.0285;0.02333333333333333;0.056666666666666664;;8355.146484375;0.0;1048.13500976562;26838.017578125;510350.779176863;412934.04071806197;241563.93860106144;241227.1409338394;238263.81101797207;430280.9020939914;459830.0513877017;459981.3180886839;472787.01963726926;515741.2494789057;513167.8011060104;459022.58001248643;462709.581260348;467377.75337343523;467952.98239612073;438115.662984558;413676.3280692049;459967.0695638515;459555.5943475005;;191500.00471740507;472104.6820821746;202391.87118205044;218521.5460016432;274.12745174184676;2641132.144149344;1085636.218192406;170417.86202054558;0.0;0;193;154;0;0;0;0;3;53;63;1050307587894.7307;385931013814.6725;731364378534.9381;31984.02299090699;7686.815110653538;452.12769593403243;13658.596072931912;2053276.5741053184;894510.8382816858;28788.03415755361;923126.660391912;5.719446121435254;0.3875854490995894
4762;2019-02-25 00:22:37.865;768;188;161;160;150;47;212;29;75;34;590;565;66;100;262;261;281;190;215;213;209;27;552;357;369;134;362;259;553;239.0;113.0;445.0;79.0;140.0;0;78;66;1;0;0;0;0;0;0;1;0;0;0;0;27530.099609375;8953.9384765625;0.0;1073.42541503906;457.0;101995;;;Calculated values ==>;1551050557.865;349.96000000000004;291.96000000000004;289.26000000000005;289.16;288.16;277.86;274.0616903277293;294.36;276.06;280.66;276.56;332.16;329.66;279.76000000000005;283.16;299.36;299.26000000000005;301.26000000000005;292.16;294.46000000000004;294.06;;318.86;275.86;241.2770596917726;262.3656120759269;274.0616903277293;294.66;5520000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2590000.0;5530000.0;0.03983333333333334;0.01883333333333333;0.07416666666666667;0.013166666666666667;0.02333333333333333;0.06316666666666668;;8953.9384765625;0.0;1073.42541503906;27530.099609375;510299.7160955738;412080.6298862991;242169.82151654197;241830.73772607438;238524.6311786081;430346.717906069;459830.0513877017;459475.579594116;472884.4304738556;515604.47857957135;513023.928483194;458387.69506395434;462462.5000757526;467518.9863235821;468093.1786096384;437673.8225645933;412845.1473663945;459967.0695638515;459418.15383522364;;191917.91438739494;472202.2088784924;202163.84661025117;216941.7792933137;274.0342146985896;2641585.2117925733;1085780.4605670804;170435.5416907523;0.0;0;193;154;0;0;0;0;3;53;63;1050528987894.7307;386011413814.6725;731518578534.9381;19083.953529636645;3555.5051031985095;467.6067162327433;15316.424325230646;2053702.140576323;894604.5242834679;28795.698610988333;923368.11889523;3.8318634976915735;0.18829383449296014
4763;2019-02-25 00:23:37.856;770;191;162;161;151;47;212;29;75;34;594;569;67;101;262;262;281;193;215;213;209;26;557;357;369;134;362;262;557;322.0;113.0;602.0;151.0;140.0;0;80;77;1;0;0;0;0;0;0;1;0;0;0;0;28292.775390625;9641.169921875;0.0;1088.27160644531;457.0;101996;;;Calculated values ==>;1551050617.856;350.16;292.26000000000005;289.36;289.26000000000005;288.26000000000005;277.86;274.0616903277293;294.36;276.06;280.66;276.56;332.56;330.06;279.86;283.26000000000005;299.36;299.36;301.26000000000005;292.46000000000004;294.46000000000004;294.06;;318.86;275.76000000000005;241.2770596917726;262.7682575881327;274.0616903277293;294.66;5570000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2620000.0;5570000.0;0.05366666666666667;0.01883333333333333;0.10033333333333333;0.025166666666666667;0.02333333333333333;0.077;;9641.169921875;0.0;1088.27160644531;28292.775390625;510110.6460369028;411509.7758049635;242364.95668988617;242026.20671988875;238722.9095847784;430346.717906069;459830.0513877017;459002.87899429764;472884.4304738556;515760.2372788452;513175.06748971855;458029.626017564;462128.32298755954;467518.9863235821;468221.32719875296;436553.431255305;412290.7944217916;459967.0695638515;459418.15383522364;;191917.91438739494;472104.6820821746;202124.95547371605;214318.89523619186;274.01908172653657;2642050.3326384914;1085935.396559686;170453.55313045782;0.0;0;193;154;0;0;0;0;3;53;63;1050750354684.4984;386091801754.58813;731674855089.7742;25773.418326565017;6794.489786312874;456.9463270311687;18872.642912125448;2054075.895936351;894690.7613032964;28803.402063982812;923652.9850522417;4.836924383720374;0.2723950326627582
4764;2019-02-25 00:24:37.886;770;192;163;162;152;47;212;30;73;34;599;573;67;99;262;262;281;194;215;213;209;27;555;360;369;133;365;262;555;-2.0;110.0;469.0;184.0;140.0;0;81;85;1;0;0;0;0;0;0;1;0;0;0;0;28728.345703125;10059.65625;0.0;1099.89953613281;456.0;101997;;;Calculated values ==>;1551050677.886;350.16;292.36;289.46000000000004;289.36;288.36;277.86;274.38016830617;294.36;276.16;280.46000000000004;276.56;333.06;330.46000000000004;279.86;283.06;299.36;299.36;301.26000000000005;292.56;294.46000000000004;294.06;;318.76000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;294.66;5550000.0;3600000.0;3690000.0;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.018333333333333333;0.07816666666666668;0.03066666666666667;0.02333333333333333;0.02333333333333333;;10059.65625;0.0;1099.89953613281;28728.345703125;510285.2281638678;412758.3114497388;242778.92521024897;242437.49062207478;239110.32063687078;430148.3826014536;459830.0513877017;458760.1013832176;473014.93639070686;516276.4313596296;513589.18065619224;458029.626017564;461889.8388346486;467094.51228587364;467800.68358461093;437004.34543463914;413506.49496626557;459967.0695638515;459418.15383522364;;191500.00471740507;472333.7623376517;202827.52129420516;242778.92521024897;274.3057857733838;2642525.746235384;1086099.6521978157;170471.79700735037;0.0;0;193;154;0;0;0;0;3;53;63;1050971865384.3928;386171941804.5499;731832133689.6992;20005.396676957807;8264.858058665694;430.7939252535154;5054.915334582742;2054457.576806261;894816.3186158941;28810.80359833271;923852.4810690286;3.024848357979079;0.26260867504119667
4765;2019-02-25 00:25:37.866;770;192;163;162;153;47;211;31;67;34;604;577;62;96;263;262;281;194;215;213;209;29;555;360;369;133;365;261;555;0.0;110.0;535.0;163.0;140.0;0;81;90;1;0;0;0;0;0;0;1;0;0;0;0;28982.0078125;10383.97265625;0.0;1095.22436523438;456.0;101998;;;Calculated values ==>;1551050737.866;350.16;292.36;289.46000000000004;289.36;288.46000000000004;277.86;274.38016830617;294.26000000000005;276.26000000000005;279.86;276.56;333.56;330.86;279.36;282.76000000000005;299.46000000000004;299.36;301.26000000000005;292.56;294.46000000000004;294.06;;318.76000000000005;276.06;241.05796691057077;262.63441904999945;274.38016830617;294.66;5550000.0;3600000.0;3690000.0;1330000.0;3650000.0;2610000.0;5550000.0;0.0;0.018333333333333333;0.08916666666666666;0.027166666666666665;0.02333333333333333;0.02333333333333333;;10383.97265625;0.0;1095.22436523438;28982.0078125;510285.2281638678;412758.3114497388;242778.92521024897;242437.49062207478;239436.38486064706;430148.3826014536;459692.8932557732;458189.7716215503;473014.93639070686;516877.16976015334;514089.95442119264;457579.9506683751;461683.975282502;467224.463052191;467800.68358461093;437004.34543463914;413506.49496626557;459967.0695638515;459418.15383522364;;191500.00471740507;472528.46462518856;202905.8570724997;242778.92521024897;274.336154766718;2643006.5055416296;1086269.9589842306;170490.08360896786;0.0;0;193;154;0;0;0;0;3;53;63;1051193191584.4633;386251715204.5753;731988981389.7491;22762.81571395701;7324.74750518138;430.7939252535154;5054.915334582742;2054813.8597757085;894946.1886911741;28817.981103789632;923936.7015751022;3.0989338724996163;0.26002424862175283
4766;2019-02-25 00:26:37.857;770;191;163;162;151;46;212;31;58;35;607;581;55;92;263;262;281;192;215;213;209;28;551;359;369;134;364;260;551;124.0;110.0;602.0;139.0;140.0;0;82;92;1;0;0;0;0;0;0;1;0;0;0;0;29162.52734375;10416.1083984375;0.0;1086.14416503906;453.0;101999;;;Calculated values ==>;1551050797.857;350.16;292.26000000000005;289.46000000000004;289.36;288.26000000000005;277.76000000000005;274.27422755570615;294.36;276.26000000000005;278.96000000000004;276.66;333.86;331.26000000000005;278.66;282.36;299.46000000000004;299.36;301.26000000000005;292.36;294.46000000000004;294.06;;318.46000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;294.66;5510000.0;3590000.0;3690000.0;1340000.0;3640000.0;2600000.0;5510000.0;0.020666666666666667;0.018333333333333333;0.10033333333333333;0.023166666666666665;0.02333333333333333;0.044;;10416.1083984375;0.0;1086.14416503906;29162.52734375;510633.7498697487;414040.76927589084;242927.7573597619;242584.23426922967;238912.33468982912;430214.79039162316;459830.0513877017;457252.749892262;472981.82504853373;517270.9127894899;514589.86540628737;456885.48860860226;461359.255012506;467365.9715764312;467941.15048222104;437895.1839562298;414400.9631372732;459967.0695638515;459418.15383522364;;190246.288480595;472299.7188790419;202648.47103510847;224008.69863151558;274.23170316440496;2643490.9706553463;1086443.2669934253;170508.25895339597;0.0;0;193;154;0;0;0;0;3;53;63;1051414558375.1107;386331803189.8096;732145257945.2063;25545.295978667735;6246.920575051124;430.7273816808713;10358.016028963153;2055216.3669891849;895059.2689609218;28825.15937113345;924065.1234040098;3.7019670477043296;0.2553989273815259
4767;2019-02-25 00:27:37.857;770;189;164;163;152;45;211;31;55;35;609;583;51;89;263;262;281;190;215;213;209;28;550;358;369;133;363;259;550;249.0;112.0;39.0;55.0;140.0;0;83;94;1;0;0;0;0;0;0;1;0;0;0;0;29289.837890625;10529.5439453125;0.0;1105.11376953125;452.0;102000;;;Calculated values ==>;1551050857.857;350.16;292.06;289.56;289.46000000000004;288.36;277.66;274.1680685717883;294.26000000000005;276.26000000000005;278.66;276.66;334.06;331.46000000000004;278.26000000000005;282.06;299.46000000000004;299.36;301.26000000000005;292.16;294.46000000000004;294.06;;318.36;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;294.66;5500000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2590000.0;5500000.0;0.0415;0.018666666666666668;0.006500000000000001;0.009166666666666667;0.02333333333333333;0.06483333333333333;;10529.5439453125;0.0;1105.11376953125;29289.837890625;510720.74681624403;413720.03103230504;243311.1771857396;242965.33107713328;239271.01122138754;430280.9020939914;459692.8932557732;457048.2817727584;473112.1826642056;517561.18586016935;514882.62711170793;456558.4414111819;461154.34927098255;467507.2221363894;468081.364597962;438115.662984558;414083.7466353395;459967.0695638515;459418.15383522364;;189828.38726562503;472431.1216696904;202387.21487301157;217115.63318607566;274.1256421905578;2643978.0736989663;1086617.81409629;170526.51943618405;0.0;0;193;154;0;0;0;0;3;53;63;1051635958375.1107;386411903189.8096;732300957945.2063;1655.2969348483546;2475.402478969556;448.595771852078;15709.280088753092;2055443.0385967975;895131.9549863719;28832.487064079556;924282.3508716575;1.7438050840583368;0.027730612728687112
4768;2019-02-25 00:28:37.858;769;188;165;164;151;43;211;30;59;35;609;584;52;86;262;263;281;190;215;213;209;27;550;356;369;133;361;257;551;0.0;84.0;90.0;71.0;140.0;0;82;93;1;0;0;0;0;0;0;1;0;0;0;0;29144.041015625;10538.0400390625;0.0;1079.83374023438;450.0;102001;;;Calculated values ==>;1551050917.858;350.06000000000006;291.96000000000004;289.66;289.56;288.26000000000005;277.46000000000004;273.955091788801;294.26000000000005;276.16;279.06;276.66;334.06;331.56;278.36;281.76000000000005;299.36;299.46000000000004;301.26000000000005;292.16;294.46000000000004;294.06;;318.16;275.86;241.05796691057077;262.0952818180154;273.955091788801;294.66;5500000.0;3560000.0;3690000.0;1330000.0;3610000.0;2570000.0;5510000.0;0.0;0.014;0.015000000000000001;0.011833333333333333;0.02333333333333333;0.02333333333333333;;10538.0400390625;0.0;1079.83374023438;29144.041015625;510597.4697709295;412934.04071806197;243620.17751557872;243273.05798223;238912.33468982912;430412.23801567365;459692.8932557732;457858.72095545434;473112.1826642056;517729.6801628404;515157.98397180176;457007.1687273485;461103.5467681482;467659.9626277319;468488.8616775764;438115.662984558;413676.3280692049;459967.0695638515;459418.15383522364;;188992.59102226305;472333.7623376517;201628.98028287187;243620.17751557872;273.8212667118554;2644465.03080508;1086793.3802220009;170544.7276355417;0.0;0;193;154;0;0;0;0;3;53;63;1051857362064.8433;386491704519.7132;732455760525.0193;3843.4461100887374;3203.339920981561;342.1506888149434;5035.286114125048;2055488.8622191644;895179.2786283619;28839.076727736385;924455.2251376624;1.0694059059369647;0.06726283634374766
4769;2019-02-25 00:29:37.868;769;187;166;165;152;42;211;29;63;35;609;585;55;85;261;263;281;189;215;213;209;26;547;356;369;132;361;255;547;206.0;111.0;395.0;90.0;140.0;0;80;87;1;0;0;0;0;0;0;1;0;0;0;0;28803.43359375;10114.4921875;0.0;1063.81274414062;449.0;102002;;;Calculated values ==>;1551050977.868;350.06000000000006;291.86;289.76000000000005;289.66;288.36;277.36;273.955091788801;294.26000000000005;276.06;279.46000000000004;276.66;334.06;331.66;278.66;281.66;299.26000000000005;299.46000000000004;301.26000000000005;292.06;294.46000000000004;294.06;;318.06;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;294.66;5470000.0;3560000.0;3690000.0;1320000.0;3610000.0;2550000.0;5470000.0;0.034333333333333334;0.018500000000000003;0.06583333333333334;0.015000000000000001;0.02333333333333333;0.057666666666666665;;10114.4921875;0.0;1063.81274414062;28803.43359375;510858.4275450855;414215.5863340789;244127.14727232413;243775.84195173997;239368.75781071908;430412.23801567365;459692.8932557732;458661.67608000233;473242.3297776949;517897.9497644756;515432.78767457826;457695.4711337854;461291.1795016766;467530.87201683124;468488.8616775764;438771.9011977237;414926.21430635254;459967.0695638515;459418.15383522364;;188574.69595719432;472367.87413283327;201858.36444433575;218961.34015508246;273.9107234660337;2644948.006909352;1086965.5133412674;170562.59433352877;0.0;0;193;154;0;0;0;0;3;53;63;1052078798964.8081;386571217769.70056;732609386124.9949;16906.218016014718;4057.642645327463;441.1452074903664;13866.342922221475;2055661.8049058323;895239.7969011029;28845.605281448858;924612.7649652028;3.1553396518301375;0.16329854184811904
4770;2019-02-25 00:30:37.869;769;186;167;166;154;42;211;28;67;34;609;584;58;86;261;263;281;188;215;213;209;25;548;355;369;132;360;254;549;158.0;84.0;205.0;105.0;139.0;0;80;84;1;0;0;0;0;0;0;1;0;0;0;0;28599.439453125;10036.650390625;0.0;1057.96691894531;449.0;102003;;;Calculated values ==>;1551051037.869;350.06000000000006;291.76000000000005;289.86;289.76000000000005;288.56;277.36;273.8482719121499;294.26000000000005;275.96000000000004;279.86;276.56;334.06;331.56;278.96000000000004;281.76000000000005;299.26000000000005;299.46000000000004;301.26000000000005;291.96000000000004;294.46000000000004;294.06;;318.06;275.66;240.83765695389522;261.6868853414304;273.8482719121499;294.66;5480000.0;3550000.0;3690000.0;1320000.0;3600000.0;2540000.0;5490000.0;0.026333333333333334;0.014;0.034166666666666665;0.0175;0.023166666666666665;0.0495;;10036.650390625;0.0;1057.96691894531;28599.439453125;510771.4949573133;413024.9693880693;244399.8971268176;244047.82616628736;239962.08100009835;430477.46260093397;459692.8932557732;459300.23752840795;473145.2311080622;517982.0005379835;515415.8376671883;458218.4318360977;461562.41161751316;467671.8303827659;468628.0947588448;438554.0122419663;413764.2266525931;459967.0695638515;459418.15383522364;;188574.69595719432;472270.6324499597;201513.52410220107;221584.9242719711;273.7717077228405;2645426.372156786;1087133.4423279853;170580.27612539142;0.0;0;193;154;0;0;0;0;3;53;63;1052300202654.5406;386650419089.60486;732762088669.8104;8807.712708728734;4738.249396085776;347.05699825122485;11772.744863381002;2055876.0912329922;895313.0972230111;28852.173742627965;924826.4275908091;2.3133527953512405;0.12052304297467445
4771;2019-02-25 00:31:37.889;769;186;167;166;155;42;211;27;69;34;608;584;60;88;260;264;280;188;215;213;209;25;547;356;369;132;361;252;549;222.0;112.0;110.0;166.0;139.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;28214.830078125;9414.3720703125;0.0;1051.4736328125;450.0;102004;;;Calculated values ==>;1551051097.889;350.06000000000006;291.76000000000005;289.86;289.76000000000005;288.66;277.36;273.955091788801;294.26000000000005;275.86;280.06;276.56;333.96000000000004;331.56;279.16;281.96000000000004;299.16;299.56;301.16;291.96000000000004;294.46000000000004;294.06;;318.16;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.66;5470000.0;3560000.0;3690000.0;1320000.0;3610000.0;2520000.0;5490000.0;0.037000000000000005;0.018666666666666668;0.018333333333333333;0.027666666666666666;0.023166666666666665;0.060166666666666674;;9414.3720703125;0.0;1051.4736328125;28214.830078125;510858.4275450855;413024.9693880693;244399.8971268176;244047.82616628736;240293.59246364114;430412.23801567365;459692.8932557732;459852.6220200224;473145.2311080622;518047.54810915195;515587.44126108254;458777.14900429564;462102.17584958114;467401.68226075795;468616.59019226726;438563.5189829691;413764.2266525931;459967.0695638515;459418.15383522364;;188992.59102226305;472270.6324499597;201680.72592593913;218129.38187309177;273.8414583086763;2645899.9822201445;1087295.5882123928;170597.86065620757;0.0;0;193;154;0;0;0;0;3;53;63;1052521676454.4702;386729645489.5797;732913939269.7622;4733.151428391527;7486.320747164569;462.92012350035185;14517.541113054936;2055988.9693809438;895415.0025979785;28858.925801910198;925045.5863357818;2.59892360193976;0.13863953849499372
4772;2019-02-25 00:32:37.859;769;186;167;166;156;43;211;28;70;34;606;583;61;92;260;264;280;188;215;213;209;25;546;356;369;133;361;253;547;263.0;84.0;166.0;75.0;139.0;0;80;71;1;0;0;0;0;0;0;1;0;0;0;0;27744.564453125;9121.1484375;0.0;1045.57202148438;452.0;102005;;;Calculated values ==>;1551051157.859;350.06000000000006;291.76000000000005;289.86;289.76000000000005;288.76000000000005;277.46000000000004;273.955091788801;294.26000000000005;275.96000000000004;280.16;276.56;333.76000000000005;331.46000000000004;279.26000000000005;282.36;299.16;299.56;301.16;291.96000000000004;294.46000000000004;294.06;;318.36;275.66;241.05796691057077;261.54996906429363;273.955091788801;294.66;5460000.0;3560000.0;3690000.0;1330000.0;3610000.0;2530000.0;5470000.0;0.04383333333333333;0.014;0.027666666666666666;0.0125;0.023166666666666665;0.06699999999999999;;9121.1484375;0.0;1045.57202148438;27744.564453125;510945.30688384577;413854.0851824992;244480.4208818467;244127.14727232413;240695.44710786565;430412.23801567365;459692.8932557732;459815.7032248908;473014.93639070686;517758.5927172041;515398.9677477189;458738.57249859604;462421.8411580793;467401.68226075795;468616.59019226726;438781.4403369619;414572.912758482;459967.0695638515;459418.15383522364;;189828.38726562503;472138.9942397944;201841.9102776113;216585.07687957332;273.9043109445373;2646366.0773439836;1087449.9736520294;170615.32729897814;0.0;0;193;154;0;0;0;0;3;53;63;1052742965754.5758;386809105739.6176;733065363519.8345;7137.274938208066;3378.7135495272887;338.91938609871863;16269.81615602857;2056087.8401406028;895505.4992795178;28865.604456828754;925302.0193658246;2.6679915258112947;0.0887798604706138
4773;2019-02-25 00:33:37.880;769;186;168;167;157;44;211;28;70;34;605;582;63;96;260;264;280;188;215;213;209;25;548;355;369;133;360;255;549;86.0;87.0;278.0;95.0;139.0;0;81;73;1;0;0;0;0;0;0;1;0;0;0;0;27985.03125;9382.830078125;0.0;1067.12109375;453.0;102006;;;Calculated values ==>;1551051217.88;350.06000000000006;291.76000000000005;289.96000000000004;289.86;288.86;277.56;273.8482719121499;294.26000000000005;275.96000000000004;280.16;276.56;333.66;331.36;279.46000000000004;282.76000000000005;299.16;299.56;301.16;291.96000000000004;294.46000000000004;294.06;;318.46000000000004;275.66;241.05796691057077;261.82340779136865;273.8482719121499;294.66;5480000.0;3550000.0;3690000.0;1330000.0;3600000.0;2550000.0;5490000.0;0.014333333333333333;0.0145;0.04633333333333333;0.01583333333333333;0.023166666666666665;0.0375;;9382.830078125;0.0;1067.12109375;27985.03125;510771.4949573133;413024.9693880693;244753.95280103796;244399.8971268176;240961.19252209782;430477.46260093397;459692.8932557732;459502.60880029015;473014.93639070686;517487.4825529583;515124.2322171628;458661.67608000233;462591.7860650723;467542.87897321215;468755.5939051956;438344.74263685173;413764.2266525931;459967.0695638515;459418.15383522364;;190246.288480595;472138.9942397944;201528.4529436889;228232.20618889565;273.7775361490839;2646830.6531873005;1087604.2274433076;170632.9392370031;0.0;0;193;154;0;0;0;0;3;53;63;1052964443245.1178;386888933669.8129;733217816860.2075;11952.802554689191;4284.666903855003;356.4174817717499;8669.4730367373;2056246.9797994923;895569.3831349786;28871.400958807724;925509.9195158666;2.417557705441443;0.14859473586882033
4774;2019-02-25 00:34:37.850;769;187;168;167;158;45;211;27;70;34;605;582;65;98;260;264;280;189;215;213;209;25;550;357;369;133;362;256;551;126.0;85.0;351.0;189.0;139.0;0;81;76;1;0;0;0;0;0;0;1;0;0;0;0;28077.443359375;9484.7099609375;0.0;1072.08276367188;455.0;102007;;;Calculated values ==>;1551051277.85;350.06000000000006;291.86;289.96000000000004;289.86;288.96000000000004;277.66;274.0616903277293;294.26000000000005;275.86;280.16;276.56;333.66;331.36;279.66;282.96000000000004;299.16;299.56;301.16;292.06;294.46000000000004;294.06;;318.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;294.66;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.021;0.014166666666666666;0.058499999999999996;0.0315;0.023166666666666665;0.04416666666666667;;9484.7099609375;0.0;1072.08276367188;28077.443359375;510597.4697709295;412555.8353376608;244672.8878096656;244320.04688612715;241227.1409338394;430346.717906069;459692.8932557732;459345.5208588711;473014.93639070686;517403.0857521122;515038.13013949245;458743.93027073797;462677.2910485254;467260.227616787;468477.33990780584;437904.58758533513;413307.47646805906;459967.0695638515;459418.15383522364;;191082.09718829524;472138.9942397944;201985.9047442603;224376.4354842276;273.9649444399505;2647297.6068804343;1087761.3783283331;170650.7570224032;0.0;0;193;154;0;0;0;0;3;53;63;1053185732544.3436;386968693769.5339;733371040209.6715;15055.537542704731;8509.822319109324;348.459074161411;10381.009227168992;2056471.9367647665;895675.9505677586;28877.271993100978;925668.5941571678;3.2486029666186726;0.23714074506515556
4775;2019-02-25 00:35:37.841;770;190;169;168;160;46;211;28;70;34;607;583;65;98;261;264;280;192;215;213;209;26;554;358;369;133;363;255;555;-3.0;86.0;587.0;189.0;139.0;0;81;75;1;0;0;0;0;0;0;1;0;0;0;0;28199.140625;9609.474609375;0.0;1069.25805664062;456.0;102008;;;Calculated values ==>;1551051337.841;350.16;292.16;290.06;289.96000000000004;289.16;277.76000000000005;274.1680685717883;294.26000000000005;275.96000000000004;280.16;276.56;333.86;331.46000000000004;279.66;282.96000000000004;299.26000000000005;299.56;301.16;292.36;294.46000000000004;294.06;;318.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;294.66;5540000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.014333333333333333;0.09783333333333334;0.0315;0.023166666666666665;0.023166666666666665;;9609.474609375;0.0;1069.25805664062;28199.140625;510372.4388099457;411990.71530006983;244865.1990565715;244512.7905452259;241759.6477901023;430280.9020939914;459692.8932557732;459502.60880029015;473014.93639070686;517692.73525337735;515227.09450970194;458902.3634562797;462827.3043805997;467248.1840708977;468337.84182631987;437013.596852181;412758.3114497388;459967.0695638515;459418.15383522364;;191500.00471740507;472236.3865531139;202306.80187416973;244865.1990565715;274.09438317177677;2647766.508069279;1087920.4726658205;170668.5988526153;0.0;0;193;154;0;0;0;0;3;53;63;1053407099334.9911;387048481799.7673;733524317215.1199;25162.32311093878;8502.781917386741;347.6590907683384;4970.476785705441;2056807.0353322013;895817.7010043887;28883.072107677985;925796.5040182917;3.6505493792218395;0.31645362409897076
4776;2019-02-25 00:36:37.871;771;191;169;168;159;47;211;30;70;34;608;584;64;99;261;265;280;192;215;213;209;27;551;359;369;133;364;255;552;-2.0;87.0;544.0;157.0;139.0;0;83;73;1;0;0;0;0;0;0;1;0;0;0;0;28062.9609375;9336.818359375;0.0;1078.78833007812;455.0;102009;;;Calculated values ==>;1551051397.871;350.26;292.26000000000005;290.06;289.96000000000004;289.06;277.86;274.27422755570615;294.26000000000005;276.16;280.16;276.56;333.96000000000004;331.56;279.56;283.06;299.26000000000005;299.66;301.16;292.36;294.46000000000004;294.06;;318.66;275.86;241.05796691057077;261.82340779136865;274.27422755570615;294.66;5510000.0;3590000.0;3690000.0;1330000.0;3640000.0;2550000.0;5520000.0;0.0;0.0145;0.09066666666666667;0.026166666666666668;0.023166666666666665;0.023166666666666665;;9336.818359375;0.0;1078.78833007812;28062.9609375;510757.0771760383;413633.1203958097;244986.83781738178;244632.6116782595;241528.54997183156;430214.79039162316;459692.8932557732;459502.60880029015;473014.93639070686;517795.3472637794;515329.9463152959;458782.0622913985;462944.955775936;467106.4518600339;468326.4228298194;437683.1897701302;413998.2807911148;459967.0695638515;459418.15383522364;;191082.09718829524;472333.7623376517;202605.5214927931;244986.83781738178;274.21503213115585;2648235.5933408327;1088078.437383372;170686.50818935604;0.0;0;193;154;0;0;0;0;3;53;63;1053628610034.8855;387128321699.72925;733677393715.0469;23292.0025825464;7057.8889687738;343.4311801957237;4967.658821080003;2057211.0232724783;895947.4380978403;28888.8340728094;925879.3632238738;3.423802627715039;0.28627921255524374
4777;2019-02-25 00:37:37.902;773;190;170;169;159;47;211;30;70;35;608;584;62;102;262;264;280;191;215;213;209;28;550;359;369;134;364;256;551;0.0;112.0;406.0;82.0;139.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;27825.890625;9405.4091796875;0.0;1090.19787597656;455.0;102010;;;Calculated values ==>;1551051457.902;350.46000000000004;292.16;290.16;290.06;289.06;277.86;274.27422755570615;294.26000000000005;276.16;280.16;276.66;333.96000000000004;331.56;279.36;283.36;299.36;299.56;301.16;292.26000000000005;294.46000000000004;294.06;;318.66;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;294.66;5500000.0;3590000.0;3690000.0;1340000.0;3640000.0;2560000.0;5510000.0;0.0;0.018666666666666668;0.06766666666666667;0.013666666666666666;0.023166666666666665;0.023166666666666665;;9405.4091796875;0.0;1090.19787597656;27825.890625;511090.3067537964;413676.3280692049;245384.62380479573;245027.73001487428;241563.93860106144;430214.79039162316;459692.8932557732;459345.5208588711;472981.82504853373;517711.16817051976;515243.9951189184;458381.9511677081;463148.42168912245;467236.2624677158;468198.0947123171;437904.58758533513;414040.76927589084;459967.0695638515;459418.15383522364;;191082.09718829524;472299.7188790419;202643.4649588432;245384.62380479573;274.22976027700156;2648701.574402291;1088234.7033083031;170704.59241306665;0.0;0;193;154;0;0;0;0;3;53;63;1053850124424.5125;387208463084.5943;733830772919.7886;17370.172449235222;3685.302136909382;445.4579417762935;4958.443445704913;2057550.0498037592;896037.010945643;28895.4115454207;925962.123480009;2.5209952919632928;0.18399353433328333
4778;2019-02-25 00:38:37.842;774;189;171;170;159;46;211;30;69;35;608;585;61;104;262;265;280;191;215;213;209;27;551;358;369;134;363;255;552;90.0;88.0;365.0;74.0;139.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;27923.37890625;9415.9189453125;0.0;1099.52270507812;456.0;102011;;;Calculated values ==>;1551051517.842;350.56000000000006;292.06;290.26000000000005;290.16;289.06;277.76000000000005;274.1680685717883;294.26000000000005;276.16;280.06;276.66;333.96000000000004;331.66;279.26000000000005;283.56;299.36;299.66;301.16;292.26000000000005;294.46000000000004;294.06;;318.76000000000005;275.86;241.2770596917726;261.82340779136865;274.1680685717883;294.66;5510000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;5520000.0;0.015000000000000001;0.014666666666666666;0.06083333333333333;0.012333333333333333;0.023166666666666665;0.03816666666666667;;9415.9189453125;0.0;1099.52270507812;27923.37890625;511126.7874632767;412889.33823237545;245701.4457725516;245343.0986267079;241528.54997183156;430280.9020939914;459692.8932557732;459382.7263614821;472981.82504853373;517795.3472637794;515432.78767457826;458420.64675073535;463532.14897501393;467377.75337343523;468465.9377973502;437683.1897701302;413633.1203958097;459967.0695638515;459418.15383522364;;191500.00471740507;472202.2088784924;202387.36506567075;228678.4446213757;274.12570055981485;2649165.6870715814;1088391.3908650933;170722.82183692133;0.0;0;193;154;0;0;0;0;3;53;63;1054071303024.7236;387288782684.67096;733983919619.9348;15633.884478828524;3327.7164070248004;352.7343508233674;8806.56556832853;2057824.8085779476;896095.394325077;28902.056496262936;926076.7171801602;2.674248190418194;0.1592751969296381
4779;2019-02-25 00:39:37.872;775;189;170;170;159;46;211;29;69;35;608;585;61;106;261;265;280;191;215;213;209;27;549;358;369;134;363;255;550;139.0;100.0;685.0;105.0;139.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;27690.46875;9222.53125;0.0;1100.93322753906;457.0;102012;;;Calculated values ==>;1551051577.872;350.66;292.06;290.16;290.16;289.06;277.76000000000005;274.1680685717883;294.26000000000005;276.06;280.06;276.66;333.96000000000004;331.66;279.26000000000005;283.76000000000005;299.26000000000005;299.66;301.16;292.26000000000005;294.46000000000004;294.06;;318.86;275.86;241.2770596917726;261.82340779136865;274.1680685717883;294.66;5490000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;5500000.0;0.023166666666666665;0.016666666666666666;0.11416666666666667;0.0175;0.023166666666666665;0.04633333333333333;;9222.53125;0.0;1100.93322753906;27690.46875;511422.92456042307;413720.03103230504;245426.33005622245;245426.33005622245;241599.45951508151;430280.9020939914;459692.8932557732;459382.7263614821;472981.82504853373;517795.3472637794;515432.78767457826;458420.64675073535;463766.5361833838;467248.1840708977;468465.9377973502;438125.10199430765;414443.2327276156;459967.0695638515;459418.15383522364;;191917.91438739494;472202.2088784924;202408.306975403;223917.31851581272;274.1338386401246;2649629.3675261945;1088546.7889435226;170741.16813825077;0.0;0;193;154;0;0;0;0;3;53;63;1054292813724.618;387369222884.6326;734136996119.8618;29337.912879910702;4721.393283304065;394.69782111153376;10911.538703132705;2058199.7609382474;896162.5037770881;28908.288211993473;926241.1168744452;4.394410692860095;0.28709269401844123
4780;2019-02-25 00:40:37.853;776;189;170;169;159;45;211;29;69;35;608;585;60;107;261;265;280;190;215;213;209;27;552;356;369;134;361;256;553;-3.0;86.0;173.0;61.0;139.0;0;90;72;1;0;0;0;0;0;0;1;0;0;0;0;27769.3828125;9345.443359375;0.0;1116.31066894531;457.0;102013;;;Calculated values ==>;1551051637.853;350.76;292.06;290.16;290.06;289.06;277.66;273.955091788801;294.26000000000005;276.06;280.06;276.66;333.96000000000004;331.66;279.16;283.86;299.26000000000005;299.66;301.16;292.16;294.46000000000004;294.06;;318.86;275.86;241.2770596917726;261.9595390733887;273.955091788801;294.66;5520000.0;3560000.0;3690000.0;1340000.0;3610000.0;2560000.0;5530000.0;0.0;0.014333333333333333;0.028833333333333332;0.010166666666666666;0.023166666666666665;0.023166666666666665;;9345.443359375;0.0;1116.31066894531;27769.3828125;511286.5569996102;412465.3940541978;245301.752846273;244946.11963626905;241493.2926065989;430412.23801567365;459692.8932557732;459225.3714847214;472981.82504853373;517711.16817051976;515346.91173005145;458140.1973536295;463735.73555588553;467530.87201683124;468744.2255440732;437460.8987348523;412845.1473663945;459967.0695638515;459418.15383522364;;191917.91438739494;472202.2088784924;201769.02553687704;245301.752846273;273.8758981332906;2650091.3866030844;1088701.4730663078;170759.63931964475;0.0;0;193;154;0;0;0;0;3;53;63;1054514143614.421;387449597424.56104;734290247574.7253;7423.3246414961795;2749.404030639756;352.8257696145618;4960.363289577356;2058506.0075751652;896224.7407067115;28914.515602612282;926373.340840081;1.4802410465211633;0.09423123237757013
4781;2019-02-25 00:41:37.893;776;189;170;169;158;44;211;28;69;35;609;586;61;107;261;265;280;191;215;213;209;25;550;356;369;133;361;257;551;166.0;83.0;672.0;104.0;139.0;0;90;74;1;0;0;0;0;0;0;1;0;0;0;0;27912.826171875;9375.517578125;0.0;1116.48205566406;457.0;102014;;;Calculated values ==>;1551051697.893;350.76;292.06;290.16;290.06;288.96000000000004;277.56;273.955091788801;294.26000000000005;275.96000000000004;280.06;276.66;334.06;331.76000000000005;279.26000000000005;283.86;299.26000000000005;299.66;301.16;292.26000000000005;294.46000000000004;294.06;;318.86;275.66;241.05796691057077;262.0952818180154;273.955091788801;294.66;5500000.0;3560000.0;3690000.0;1330000.0;3610000.0;2570000.0;5510000.0;0.027666666666666666;0.013833333333333333;0.112;0.017333333333333333;0.023166666666666665;0.05083333333333333;;9375.517578125;0.0;1116.48205566406;27912.826171875;511459.46302824834;413307.47646805906;245384.62380479573;245027.73001487428;241227.1409338394;430412.23801567365;459692.8932557732;459067.65107013966;473112.1826642056;517729.6801628404;515363.9573625609;458101.2085363509;463587.54089014133;467530.87201683124;468744.2255440732;437904.58758533513;414040.76927589084;459967.0695638515;459418.15383522364;;191917.91438739494;472138.9942397944;201864.81550397037;221698.43305746128;273.9132373892703;2650555.714356598;1088857.5850793596;170778.25833007536;0.0;0;193;154;0;0;0;0;3;53;63;1054735691214.2803;387529750824.51013;734444250174.6274;28806.717583410962;4684.7524314209495;330.1161532806461;12084.085806202918;2058808.1258715265;896286.7333113919;28920.21057942125;926515.4726071727;4.375302475848179;0.27622245583978
4782;2019-02-25 00:42:37.864;776;188;170;169;159;44;211;28;69;35;611;588;62;105;261;265;280;190;215;213;209;26;551;356;369;133;361;260;551;206.0;110.0;773.0;0.0;139.0;0;90;84;1;0;0;0;0;0;0;1;0;0;0;0;28470.365234375;9939.1806640625;0.0;1139.14367675781;456.0;102015;;;Calculated values ==>;1551051757.864;350.76;291.96000000000004;290.16;290.06;289.06;277.56;273.955091788801;294.26000000000005;275.96000000000004;280.06;276.66;334.26000000000005;331.96000000000004;279.36;283.66;299.26000000000005;299.66;301.16;292.16;294.46000000000004;294.06;;318.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;294.66;5510000.0;3560000.0;3690000.0;1330000.0;3610000.0;2600000.0;5510000.0;0.034333333333333334;0.018333333333333333;0.12883333333333333;0.0;0.023166666666666665;0.057499999999999996;;9939.1806640625;0.0;1139.14367675781;28470.365234375;511373.03612484696;412934.04071806197;245384.62380479573;245027.73001487428;241563.93860106144;430412.23801567365;459692.8932557732;458592.2718018564;473112.1826642056;517682.75536838657;515312.40063217224;457741.12423952157;462904.50733274786;467530.87201683124;468744.2255440732;437683.1897701302;413676.3280692049;459967.0695638515;459418.15383522364;;191500.00471740507;472236.3865531139;201972.2588119733;219463.03775111045;273.955091788801;2651025.3471875414;1089018.463103254;170797.04612608062;0.0;0;193;154;0;0;0;0;3;53;63;1054956984204.9982;387609512254.76886;734599275210.1304;33061.21167352994;0.0;440.12579785029783;13797.419174836508;2059323.442760069;896325.7540459719;28926.62616000474;926731.0475710967;4.26948653885633;0.21624670345832034
4783;2019-02-25 00:43:37.884;776;190;171;170;160;44;211;28;69;34;615;591;64;102;260;265;280;192;215;213;209;25;555;357;369;133;362;261;555;261.0;109.0;628.0;142.0;139.0;0;90;92;1;0;0;0;0;0;0;1;0;0;0;0;29118.328125;10509.576171875;0.0;1138.90075683594;456.0;102016;;;Calculated values ==>;1551051817.884;350.76;292.16;290.26000000000005;290.16;289.16;277.56;274.0616903277293;294.26000000000005;275.96000000000004;280.06;276.56;334.66;332.26000000000005;279.56;283.36;299.16;299.66;301.16;292.36;294.46000000000004;294.06;;318.76000000000005;275.66;241.05796691057077;262.63441904999945;274.0616903277293;294.66;5550000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2610000.0;5550000.0;0.0435;0.018166666666666668;0.10466666666666667;0.023666666666666666;0.023166666666666665;0.06666666666666667;;10509.576171875;0.0;1138.90075683594;29118.328125;511026.8056630001;411990.71530006983;245576.0215977233;245219.59290226488;241759.6477901023;430346.717906069;459692.8932557732;458433.0642989305;473014.93639070686;518010.4860133819;515536.17179707496;457824.1538955593;462398.4073160746;467260.227616787;468605.2049603933;436788.56546689547;412758.3114497388;459967.0695638515;459418.15383522364;;191500.00471740507;472138.9942397944;202113.83909542314;217216.94751497245;274.0147555211249;2651505.4129339764;1089188.9262122684;170816.03615758906;0.0;0;193;154;0;0;0;0;3;53;63;1055178458004.9277;387689338854.74347;734755627310.0807;26828.078904633774;6390.595338416785;436.54961464501275;16146.747088016746;2059822.6865405354;896379.0267587622;28933.934223649358;926980.6654681141;4.275406239845949;0.25554206642569816
4784;2019-02-25 00:44:37.865;775;191;170;169;160;45;211;29;69;34;619;594;64;99;261;266;280;192;215;213;209;26;553;359;369;132;364;261;553;-1.0;84.0;506.0;152.0;139.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29438.990234375;10859.3232421875;0.0;1128.66455078125;455.0;102017;;;Calculated values ==>;1551051877.865;350.66;292.26000000000005;290.16;290.06;289.16;277.66;274.27422755570615;294.26000000000005;276.06;280.06;276.56;335.06;332.56;279.56;283.06;299.26000000000005;299.76000000000005;301.16;292.36;294.46000000000004;294.06;;318.66;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;294.66;5530000.0;3590000.0;3690000.0;1320000.0;3640000.0;2610000.0;5530000.0;0.0;0.014;0.08433333333333333;0.025333333333333333;0.023166666666666665;0.023166666666666665;;10859.3232421875;0.0;1128.66455078125;29438.990234375;511076.734186412;413220.0903815756;245301.752846273;244946.11963626905;241830.73772607438;430214.79039162316;459692.8932557732;458433.0642989305;473145.2311080622;518422.2997348772;515845.7932748861;457824.1538955593;462041.5365857274;467106.4518600339;468454.6555809868;437237.70448725607;413590.4106133878;459967.0695638515;459418.15383522364;;191082.09718829524;472367.87413283327;202578.5093353895;245301.752846273;274.204544862337;2651993.23606028;1089366.9439837425;170834.9265512828;0.0;0;193;154;0;0;0;0;3;53;63;1055399787894.7307;387768813679.6727;734912177719.9413;21577.06746859196;6834.663908201907;331.0621142341554;4960.363289577356;2060225.9350241504;896489.2023523962;28940.328962408927;927156.5023551184;2.8114106689675737;0.23424972308951938
4785;2019-02-25 00:45:37.855;774;190;169;169;160;45;211;30;64;35;623;597;60;95;261;266;280;192;215;213;209;27;553;358;369;133;363;261;554;14.0;110.0;768.0;133.0;139.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29456.408203125;10941.4560546875;0.0;1124.7314453125;453.0;102018;;;Calculated values ==>;1551051937.855;350.56000000000006;292.16;290.06;290.06;289.16;277.66;274.1680685717883;294.26000000000005;276.16;279.56;276.66;335.46000000000004;332.86;279.16;282.66;299.26000000000005;299.76000000000005;301.16;292.36;294.46000000000004;294.06;;318.46000000000004;275.86;241.05796691057077;262.63441904999945;274.1680685717883;294.66;5530000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.0023333333333333335;0.018333333333333333;0.128;0.022166666666666668;0.023166666666666665;0.0255;;10941.4560546875;0.0;1124.7314453125;29456.408203125;510953.3975683399;412420.9545810112;244905.57389906215;244905.57389906215;241795.12640575235;430280.9020939914;459692.8932557732;457824.1538955593;473112.1826642056;518833.95667727623;516155.3176475164;457335.37642303173;461564.6329347695;467248.1840708977;468593.9392970479;437237.70448725607;413177.15693683183;459967.0695638515;459418.15383522364;;190246.288480595;472333.7623376517;202383.2754687576;241014.6446309297;274.1241112025779;2652483.9492481723;1089548.5868657185;170853.70172153658;0.0;0;193;154;0;0;0;0;3;53;63;1055621150994.7659;387848300429.68536;735068751619.9662;32696.432438630618;5983.902458927152;441.1100384244443;5569.289484709496;2060678.1388102549;896596.0059352416;28946.762657887448;927244.234837067;3.7037991014719194;0.2923119739357635
4786;2019-02-25 00:46:37.855;774;191;169;168;159;45;211;30;53;35;625;599;53;92;262;266;279;193;215;213;209;28;553;359;369;132;364;261;553;-2.0;110.0;694.0;148.0;139.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29513.38671875;10907.4228515625;0.0;1120.02209472656;451.0;102019;;;Calculated values ==>;1551051997.855;350.56000000000006;292.26000000000005;290.06;289.96000000000004;289.06;277.66;274.27422755570615;294.26000000000005;276.16;278.46000000000004;276.66;335.66;333.06;278.46000000000004;282.36;299.36;299.76000000000005;301.06;292.46000000000004;294.46000000000004;294.06;;318.26000000000005;275.96000000000004;240.83765695389522;262.63441904999945;274.27422755570615;294.66;5530000.0;3590000.0;3690000.0;1320000.0;3640000.0;2610000.0;5530000.0;0.0;0.018333333333333333;0.11566666666666667;0.024666666666666667;0.023166666666666665;0.023166666666666665;;10907.4228515625;0.0;1120.02209472656;29513.38671875;510953.3975683399;413220.0903815756;244946.11963626905;244592.50441975752;241493.2926065989;430214.79039162316;459692.8932557732;456476.3869257851;473242.3297776949;519039.7271138568;516361.6138299094;456476.3869257851;461206.1347027541;467236.2624677158;468454.6555809868;437023.1081526672;413956.2836987002;459967.0695638515;459418.15383522364;;189410.48811896544;472562.30901117553;202638.55256866492;244946.11963626905;274.2278536879527;2652975.3642058545;1089730.6608566039;170872.4080010369;0.0;0;193;154;0;0;0;0;3;53;63;1055842550994.7659;387927800429.68536;735225351619.9662;29360.576173973568;6658.119325581929;422.89178165606137;4968.602125609114;2061195.2805486931;896701.3561167791;28953.962673054786;927332.0506004863;3.442974762449222;0.2818761687931288
