;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4787;2019-02-25 00:47:37.866;773;190;170;169;158;45;211;30;51;35;627;601;49;88;262;266;279;191;215;213;209;28;552;358;369;133;363;263;551;-1.0;112.0;437.0;23.0;139.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29428.39453125;10883.314453125;0.0;1132.46520996094;450.0;102020;;;Calculated values ==>;1551052057.866;350.46000000000004;292.16;290.16;290.06;288.96000000000004;277.66;274.1680685717883;294.26000000000005;276.16;278.26000000000005;276.66;335.86;333.26000000000005;278.06;281.96000000000004;299.36;299.76000000000005;301.06;292.26000000000005;294.46000000000004;294.06;;318.16;275.96000000000004;241.05796691057077;262.9017227912062;274.1680685717883;294.66;5520000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.018666666666666668;0.07283333333333333;0.0038333333333333336;0.023166666666666665;0.023166666666666665;;10883.314453125;0.0;1132.46520996094;29428.39453125;510916.8321212302;413676.3280692049;245384.62380479573;245027.73001487428;241227.1409338394;430280.9020939914;459692.8932557732;455900.0816055211;473112.1826642056;519079.11168549594;516397.74193782854;455652.1820626169;460417.7095151007;467377.75337343523;468593.9392970479;437247.25387106754;414040.76927589084;459967.0695638515;459418.15383522364;;188992.59102226305;472431.1216696904;202462.36985447627;245384.62380479573;274.15484249065;2653466.635765543;1089912.2836252989;170891.18216985036;0.0;0;193;154;0;0;0;0;3;53;63;1056063991584.4633;388007315004.5767;735382580439.7513;18458.7133392011;1034.8802152916544;433.18771244329855;4958.443445704913;2061593.8476846728;896765.4761993926;28961.097976728423;927414.7911464538;2.071045359552627;0.12963771362900278
4788;2019-02-25 00:48:37.876;771;189;171;170;157;43;211;29;55;36;630;604;52;87;261;266;279;191;215;213;209;27;551;357;369;133;362;266;551;82.0;112.0;512.0;29.0;139.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29363.513671875;10837.8388671875;0.0;1161.34729003906;449.0;102021;;;Calculated values ==>;1551052117.876;350.26;292.06;290.26000000000005;290.16;288.86;277.46000000000004;274.0616903277293;294.26000000000005;276.06;278.66;276.76000000000005;336.16;333.56;278.36;281.86;299.26000000000005;299.76000000000005;301.06;292.26000000000005;294.46000000000004;294.06;;318.06;275.86;241.05796691057077;263.299902668528;274.0616903277293;294.66;5510000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2660000.0;5510000.0;0.013666666666666666;0.018666666666666668;0.08533333333333333;0.004833333333333333;0.023166666666666665;0.03683333333333333;;10837.8388671875;0.0;1161.34729003906;29363.513671875;510757.0771760383;413307.47646805906;245743.6215926954;245384.62380479573;240891.93509399393;430346.717906069;459692.8932557732;455900.14131549967;473209.4130839679;519138.77898428973;516452.53444265085;455526.61032282165;459829.8311090415;467389.657016189;468732.9764279705;437470.48510020727;414040.76927589084;459967.0695638515;459418.15383522364;;188574.69595719432;472333.7623376517;202193.72229358123;229584.83542741323;274.0458370715379;2653956.649989253;1090093.3234045412;170910.3004598647;0.0;0;193;154;0;0;0;0;3;53;63;1056285428484.4281;388087128304.564;735541306889.7261;21649.614423203708;1305.676860213007;437.35469538724004;8465.527228021016;2061928.139455317;896784.9840924591;28968.353705879203;927526.6762131208;2.655027831836599;0.15028044343114177
4789;2019-02-25 00:49:37.857;766;188;171;170;158;42;211;29;60;35;633;607;56;87;261;266;279;190;215;213;209;26;550;357;369;133;362;267;550;289.0;84.0;817.0;123.0;139.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29415.501953125;10806.2099609375;0.0;1168.2548828125;446.0;102022;;;Calculated values ==>;1551052177.857;349.76;291.96000000000004;290.26000000000005;290.16;288.96000000000004;277.36;274.0616903277293;294.26000000000005;276.06;279.16;276.66;336.46000000000004;333.86;278.76000000000005;281.86;299.26000000000005;299.76000000000005;301.06;292.16;294.46000000000004;294.06;;317.76000000000005;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;294.66;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2670000.0;5500000.0;0.04816666666666667;0.014;0.13616666666666666;0.0205;0.023166666666666665;0.07133333333333333;;10806.2099609375;0.0;1168.2548828125;29415.501953125;510227.36532442167;413351.9237643686;245785.98420530415;245426.33005622245;241262.17857042755;430346.717906069;459692.8932557732;456356.4792372799;473112.1826642056;519365.29473938624;516677.9746404413;455859.0675481126;459673.32793837955;467389.657016189;468732.9764279705;437692.812042021;414083.7466353395;459967.0695638515;459418.15383522364;;187321.02276691253;472236.3865531139;202146.83205024124;216319.36043704906;274.02759461325826;2654446.3200096805;1090273.6333624253;170929.7076638037;0.0;0;193;154;0;0;0;0;3;53;63;1056506758375.1108;388166903034.8101;735701156255.2191;34614.88029196843;5536.83586730889;330.52691569354107;17341.04726240312;2062396.861770306;896841.9869754001;28974.750692970356;927741.6629005214;4.828883051717714;0.2859602415089316
4790;2019-02-25 00:50:37.867;761;188;170;170;159;42;211;28;62;35;637;610;58;88;261;266;279;190;215;213;209;26;552;356;369;133;361;266;551;140.0;87.0;664.0;73.0;139.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.103515625;10951.1630859375;0.0;1164.89233398438;444.0;102023;;;Calculated values ==>;1551052237.867;349.26;291.96000000000004;290.16;290.16;289.06;277.36;273.955091788801;294.26000000000005;275.96000000000004;279.36;276.66;336.86;334.16;278.96000000000004;281.96000000000004;299.26000000000005;299.76000000000005;301.06;292.16;294.46000000000004;294.06;;317.56;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;294.66;5520000.0;3560000.0;3690000.0;1330000.0;3610000.0;2660000.0;5510000.0;0.02333333333333333;0.0145;0.11066666666666666;0.012166666666666666;0.023166666666666665;0.0465;;10951.1630859375;0.0;1164.89233398438;29543.103515625;509433.8150260711;412934.04071806197;245384.62380479573;245384.62380479573;241563.93860106144;430412.23801567365;459692.8932557732;456768.14427255985;473112.1826642056;519860.8194208081;517073.070942501;456272.74777275196;459951.12382612156;467530.87201683124;468871.7681886195;437247.25387106754;413676.3280692049;459967.0695638515;459418.15383522364;;186485.25045852014;472236.3865531139;201899.35902165438;223564.0608311764;273.92669693012175;2654937.723608794;1090454.9750230275;170949.15379775618;0.0;0;193;154;0;0;0;0;3;53;63;1056728195275.0757;388246716334.7974;735861082905.1937;28205.478901100203;3289.1005016327567;341.77842412700875;10967.215324688195;2062920.4520139974;896915.5487033746;28980.354171225386;927977.6044057411;3.532797735570621;0.21671538872055385
4791;2019-02-25 00:51:37.858;756;189;170;169;158;41;211;28;62;35;639;612;58;88;260;266;279;190;215;213;209;25;550;357;369;133;362;263;550;269.0;86.0;586.0;150.0;139.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.91796875;10925.923828125;0.0;1146.66235351562;443.0;102024;;;Calculated values ==>;1551052297.858;348.76;292.06;290.16;290.06;288.96000000000004;277.26000000000005;274.0616903277293;294.26000000000005;275.96000000000004;279.36;276.66;337.06;334.36;278.96000000000004;281.96000000000004;299.16;299.76000000000005;301.06;292.16;294.46000000000004;294.06;;317.46000000000004;275.66;241.05796691057077;262.9017227912062;274.0616903277293;294.66;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2630000.0;5500000.0;0.04483333333333333;0.014333333333333333;0.09766666666666667;0.025;0.023166666666666665;0.06799999999999999;;10925.923828125;0.0;1146.66235351562;29598.91796875;508990.6763586609;413720.03103230504;245426.33005622245;245068.79782500555;241262.17857042755;430346.717906069;459692.8932557732;457256.42423688935;473112.1826642056;520314.40760568157;517533.01378586167;456764.57732692285;460417.7095151007;467260.227616787;468732.9764279705;437692.812042021;414083.7466353395;459967.0695638515;459418.15383522364;;186067.36719380575;472138.9942397944;202089.23091857848;216853.58577184443;274.0051775528704;2655430.4998597866;1090637.2567340948;170968.41386402177;0.0;0;193;154;0;0;0;0;3;53;63;1056949562064.8434;388326504364.7137;736019759100.0272;24921.32921408836;6751.244083030397;338.39660416243487;16494.390628309782;2063363.1090059828;896999.2056910616;28986.021446236402;928206.4167947685;4.017810252069725;0.23888464657198694
4792;2019-02-25 00:52:37.878;754;188;170;169;159;42;211;29;60;35;639;613;57;87;261;266;279;189;215;213;209;26;550;357;369;133;362;259;551;287.0;82.0;509.0;67.0;139.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29660.552734375;10966.5654296875;0.0;1126.99914550781;443.0;102025;;;Calculated values ==>;1551052357.878;348.56000000000006;291.96000000000004;290.16;290.06;289.06;277.36;274.0616903277293;294.26000000000005;276.06;279.16;276.66;337.06;334.46000000000004;278.86;281.86;299.26000000000005;299.76000000000005;301.06;292.06;294.46000000000004;294.06;;317.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;294.66;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2590000.0;5510000.0;0.04783333333333333;0.013666666666666666;0.08483333333333333;0.011166666666666667;0.023166666666666665;0.071;;10966.5654296875;0.0;1126.99914550781;29660.552734375;508742.773957041;412934.04071806197;245384.62380479573;245027.73001487428;241563.93860106144;430346.717906069;459692.8932557732;457658.47440630756;473112.1826642056;520643.51264047704;517972.657696823;457292.63687564747;460915.49545926764;467389.657016189;468732.9764279705;437692.812042021;413307.47646805906;459967.0695638515;459418.15383522364;;186067.36719380575;472236.3865531139;202166.489481384;216268.181197239;274.03524293085883;2655924.4933917965;1090819.7549569889;170987.36735890066;0.0;0;193;154;0;0;0;0;3;53;63;1057171035864.773;388406330964.6883;736176411299.9774;21674.236721131016;3015.780517300984;333.2662528441467;17263.64805729691;2063751.5348207804;897080.624693329;28991.620502439837;928487.8275560555;3.496647434727914;0.16286127764851108
4793;2019-02-25 00:53:37.879;754;188;170;169;158;42;211;29;59;35;636;612;55;86;261;266;279;190;215;213;209;26;549;356;369;133;361;256;549;-3.0;110.0;219.0;90.0;139.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.41015625;10996.5615234375;0.0;1118.97143554688;443.0;102026;;;Calculated values ==>;1551052417.879;348.56000000000006;291.96000000000004;290.16;290.06;288.96000000000004;277.36;273.955091788801;294.26000000000005;276.06;279.06;276.66;336.76000000000005;334.36;278.66;281.76000000000005;299.26000000000005;299.76000000000005;301.06;292.16;294.46000000000004;294.06;;317.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;294.66;5490000.0;3560000.0;3690000.0;1330000.0;3610000.0;2560000.0;5490000.0;0.0;0.018333333333333333;0.0365;0.015000000000000001;0.023166666666666665;0.023166666666666665;;10996.5615234375;0.0;1118.97143554688;29542.41015625;508831.27452521044;413764.2266525931;245468.21908267454;245110.0428683372;241297.34604790306;430412.23801567365;459692.8932557732;458019.1887586412;473112.1826642056;520582.559512763;518121.8101162321;457534.26565516315;461256.83705468464;467530.87201683124;468871.7681886195;437914.24471475213;414485.982530214;459967.0695638515;459418.15383522364;;186067.36719380575;472236.3865531139;201717.17256602424;245468.21908267454;273.8556760887898;2656417.8596379226;1091002.7840651448;171006.0840923272;0.0;0;193;154;0;0;0;0;3;53;63;1057392439554.5055;388486132294.5919;736330913874.7908;9355.023591030518;4057.7882098063446;429.51814004986556;4956.506821767387;2064010.1162993556;897139.5720817571;28997.977144981884;928672.99859929;1.5516310199720658;0.1126268826790094
4794;2019-02-25 00:54:37.870;757;188;169;169;158;42;211;28;58;35;632;609;54;87;260;267;279;190;215;213;209;26;549;357;369;132;362;253;549;255.0;111.0;258.0;138.0;139.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29513.484375;10966.359375;0.0;1095.38549804688;444.0;102027;;;Calculated values ==>;1551052477.87;348.86;291.96000000000004;290.06;290.06;288.96000000000004;277.36;274.0616903277293;294.26000000000005;275.96000000000004;278.96000000000004;276.66;336.36;334.06;278.56;281.86;299.16;299.86;301.06;292.16;294.46000000000004;294.06;;317.56;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;294.66;5490000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.042499999999999996;0.018500000000000003;0.043000000000000003;0.023;0.023166666666666665;0.06566666666666666;;10966.359375;0.0;1095.38549804688;29513.484375;509202.7604132283;413764.2266525931;245110.0428683372;245110.0428683372;241297.34604790306;430346.717906069;459692.8932557732;458378.0285708209;473242.3297776949;520420.0591956442;518065.9954184448;457896.1039097325;461832.7404233345;467260.227616787;468860.654768684;437914.24471475213;414485.982530214;459967.0695638515;459418.15383522364;;186485.25045852014;472367.87413283327;202049.11444450935;217240.660259007;273.9895601978368;2656909.9182719653;1091185.780952122;171024.53429880828;0.0;0;193;154;0;0;0;0;3;53;63;1057613806344.2732;388565620369.50854;736483590969.6306;11022.143307431399;6217.331472831451;433.4228504139553;15902.988744838225;2064179.9005518728;897225.185235123;29005.167241218634;928846.8016544599;2.7836674319437433;0.14140891514092738
4795;2019-02-25 00:55:37.879;761;187;169;168;158;42;211;28;58;35;627;605;54;87;260;267;279;189;215;213;209;25;549;356;369;132;361;252;549;83.0;87.0;314.0;30.0;139.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.34375;10969.810546875;0.0;1075.52282714844;444.0;102028;;;Calculated values ==>;1551052537.879;349.26;291.86;290.06;289.96000000000004;288.96000000000004;277.36;273.955091788801;294.26000000000005;275.96000000000004;278.96000000000004;276.66;335.86;333.66;278.56;281.86;299.16;299.86;301.06;292.06;294.46000000000004;294.06;;317.56;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.66;5490000.0;3560000.0;3690000.0;1320000.0;3610000.0;2520000.0;5490000.0;0.013833333333333333;0.0145;0.052333333333333336;0.005;0.023166666666666665;0.037;;10969.810546875;0.0;1075.52282714844;29529.34375;509697.41656024766;413396.8702782222;245110.0428683372;244753.95280103796;241297.34604790306;430412.23801567365;459692.8932557732;458537.2466056057;473242.3297776949;519991.36449673906;517740.33383900055;458056.425068471;461984.45382803027;467401.68226075795;468999.21857833967;437914.24471475213;414127.2103214636;459967.0695638515;459418.15383522364;;186485.25045852014;472270.6324499597;201903.98967887714;228956.42838759313;273.92850099256754;2657402.015643725;1091368.609788542;171042.62791517263;0.0;0;193;154;0;0;0;0;3;53;63;1057835239554.5055;388644832249.5916;736635113694.7896;13430.473779165462;1351.8332138554129;344.9119987026839;8527.08384156233;2064383.7029269128;897288.2710690341;29011.654337886637;929050.4161304842;1.9637731973693615;0.09657144491616346
4796;2019-02-25 00:56:37.850;767;188;169;169;158;42;211;27;58;34;623;602;54;87;260;267;279;190;215;213;209;25;551;356;369;132;361;252;551;189.0;86.0;519.0;133.0;139.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29483.52734375;11020.0390625;0.0;1077.77221679688;444.0;102029;;;Calculated values ==>;1551052597.85;349.86;291.96000000000004;290.06;290.06;288.96000000000004;277.36;273.955091788801;294.26000000000005;275.86;278.96000000000004;276.56;335.46000000000004;333.36;278.56;281.86;299.16;299.86;301.06;292.16;294.46000000000004;294.06;;317.56;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.66;5510000.0;3560000.0;3690000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.0315;0.014333333333333333;0.08650000000000001;0.022166666666666668;0.023166666666666665;0.05466666666666667;;11020.0390625;0.0;1077.77221679688;29483.52734375;510263.4942039176;412934.04071806197;245027.73001487428;245027.73001487428;241227.1409338394;430412.23801567365;459692.8932557732;458537.2466056057;473145.2311080622;519582.4025565911;517433.0361460335;458056.425068471;461984.45382803027;467401.68226075795;468999.21857833967;437470.48510020727;413676.3280692049;459967.0695638515;459418.15383522364;;186485.25045852014;472270.6324499597;201833.9453499904;220138.62848541373;273.90120660752297;2657893.551878416;1091551.7699649252;171060.5633675318;0.0;0;193;154;0;0;0;0;3;53;63;1058056532544.3436;388723993969.5337;736786240614.679;22204.83555861073;5994.6798973826535;341.04958411103433;13080.614052456276;2064680.5203067367;897349.4624214608;29017.367921505087;929230.393248464;3.44038918542129;0.21410493698120064
4797;2019-02-25 00:57:37.860;772;188;168;167;160;43;211;28;58;34;620;599;54;87;260;267;279;190;215;213;209;25;550;356;369;133;361;253;550;285.0;86.0;737.0;53.0;139.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.693359375;11001.8603515625;0.0;1073.33312988281;446.0;102030;;;Calculated values ==>;1551052657.86;350.36;291.96000000000004;289.96000000000004;289.86;289.16;277.46000000000004;273.955091788801;294.26000000000005;275.96000000000004;278.96000000000004;276.56;335.16;333.06;278.56;281.86;299.16;299.86;301.06;292.16;294.46000000000004;294.06;;317.76000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;294.66;5500000.0;3560000.0;3690000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.0475;0.014333333333333333;0.12283333333333334;0.008833333333333334;0.023166666666666665;0.07066666666666667;;11001.8603515625;0.0;1073.33312988281;29475.693359375;510967.16515777726;413351.9237643686;244713.33433575288;244359.8885674051;241938.37835706593;430412.23801567365;459692.8932557732;458378.0285708209;473014.93639070686;519192.434784519;517040.99077446567;457896.1039097325;461832.7404233345;467401.68226075795;468999.21857833967;437692.812042021;414083.7466353395;459967.0695638515;459418.15383522364;;187321.02276691253;472138.9942397944;201929.07282685855;215955.04534982156;273.93827222672337;2658384.9606053373;1091735.316379318;171078.49223306426;0.0;0;193;154;0;0;0;0;3;53;63;1058277969444.3085;388803507219.52106;736937765864.6549;31500.48006388338;2386.854305814267;338.39660416243487;17204.726332968414;2065128.139194236;897419.3201808294;29023.030916748394;929482.8131479418;4.2591828765192306;0.21823982923478932
4798;2019-02-25 00:58:37.841;776;189;168;167;159;44;211;28;59;34;619;598;55;87;260;267;279;191;215;213;209;25;553;356;369;132;361;254;553;272.0;114.0;712.0;105.0;139.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.458984375;11056.7314453125;0.0;1081.03503417969;447.0;102031;;;Calculated values ==>;1551052717.841;350.76;292.06;289.96000000000004;289.86;289.06;277.56;273.955091788801;294.26000000000005;275.96000000000004;279.06;276.56;335.06;332.96000000000004;278.66;281.86;299.16;299.86;301.06;292.26000000000005;294.46000000000004;294.06;;317.86;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.66;5530000.0;3560000.0;3690000.0;1320000.0;3610000.0;2540000.0;5530000.0;0.04533333333333334;0.019;0.11866666666666667;0.0175;0.023166666666666665;0.0685;;11056.7314453125;0.0;1081.03503417969;29579.458984375;511200.02558958024;412465.3940541978;244592.50441975752;244240.85828665452;241493.2926065989;430412.23801567365;459692.8932557732;458338.9730458517;473145.2311080622;519006.79524438415;516853.6442952299;457856.28665042523;461680.6988375962;467401.68226075795;468999.21857833967;437023.1081526672;413220.0903815756;459967.0695638515;459418.15383522364;;187738.9118479558;472270.6324499597;201887.9311176659;216330.59702761902;273.9222444912736;2658876.9310364006;1091919.0797680193;171096.43961601527;0.0;0;193;154;0;0;0;0;3;53;63;1058499299334.9912;388882982044.7662;737089817700.1239;30432.190308811383;4731.6972733151415;452.25733765074045;16651.49764132092;2065644.0813488308;897478.622659105;29029.617613169252;929764.8590057843;4.306199385975081;0.2443197828395251
4799;2019-02-25 00:59:37.871;778;190;166;166;158;44;211;28;61;35;619;597;56;86;260;267;278;192;215;213;209;26;552;358;369;133;363;253;552;-1.0;114.0;592.0;105.0;139.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29504.564453125;11025.3671875;0.0;1069.19201660156;448.0;102032;;;Calculated values ==>;1551052777.871;350.96000000000004;292.16;289.76000000000005;289.76000000000005;288.96000000000004;277.56;274.1680685717883;294.26000000000005;275.96000000000004;279.26000000000005;276.66;335.06;332.86;278.76000000000005;281.76000000000005;299.16;299.86;300.96000000000004;292.36;294.46000000000004;294.06;;317.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;294.66;5520000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.019;0.09866666666666667;0.0175;0.023166666666666665;0.023166666666666665;;11025.3671875;0.0;1069.19201660156;29504.564453125;511532.8157759281;413263.53111073095;243930.06696324187;243930.06696324187;241192.23214632942;430280.9020939914;459692.8932557732;458738.57249859604;473112.1826642056;519090.07612567;516835.8757032292;458137.239072846;461714.70010550483;467118.51372002246;468721.8467893537;437032.8789241485;413998.2807911148;459967.0695638515;459418.15383522364;;188156.80290529504;472236.3865531139;202364.48805245938;243930.06696324187;274.116809227325;2659369.544081576;1092103.1892652826;171114.3671340426;0.0;0;193;154;0;0;0;0;3;53;63;1058720810034.8856;388962521794.7283;737241993750.0514;25295.576332018816;4722.758223761454;437.6573645276407;4992.14067920091;2066108.7116029772;897557.4491817743;29037.03727699513;929945.3128401956;2.9309156291936205;0.22609115984345973
4800;2019-02-25 01:00:40.831;781;190;166;165;157;45;211;29;62;35;618;596;57;88;261;267;278;192;215;213;209;27;551;358;369;133;363;255;551;-1.0;112.0;752.0;43.0;139.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.349609375;11014.470703125;0.0;1080.26428222656;448.0;102033;;;Calculated values ==>;1551052840.831;351.26;292.16;289.76000000000005;289.66;288.86;277.66;274.1680685717883;294.26000000000005;276.06;279.36;276.66;334.96000000000004;332.76000000000005;278.86;281.96000000000004;299.26000000000005;299.86;300.96000000000004;292.36;294.46000000000004;294.06;;317.96000000000004;275.86;241.05796691057077;261.82340779136865;274.1680685717883;294.66;5510000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.018666666666666668;0.12533333333333332;0.007166666666666667;0.023166666666666665;0.023166666666666665;;11014.470703125;0.0;1080.26428222656;29580.349609375;511987.87938480504;413676.3280692049;243969.15893208003;243620.17751557872;240891.93509399393;430280.9020939914;459692.8932557732;458541.20438114327;473112.1826642056;518820.95047796;516563.3646595191;457937.54792035033;461646.78702408;467248.1840708977;468721.8467893537;437257.06110008125;414400.9631372732;459967.0695638515;459418.15383522364;;188156.80290529504;472333.7623376517;202454.3196664136;243969.15893208003;274.1517153980321;2659886.2088304134;1092295.9154033985;171133.16293524485;0.0;0;193;154;0;0;0;0;3;53;63;1058953132435.0264;389046258594.779;737401912150.1483;32096.222884246115;1934.1360058105397;426.64716197241677;4991.235048589493;2066610.5710030945;897615.6600235726;29044.59513991477;930032.6119146682;3.261604421130019;0.23042530557997176
4801;2019-02-25 01:01:37.862;782;190;165;165;156;45;211;29;63;35;618;596;58;88;261;267;278;191;215;213;209;27;551;359;369;133;364;255;552;92.0;108.0;771.0;95.0;139.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.0625;11055.3017578125;0.0;1089.60766601562;449.0;102034;;;Calculated values ==>;1551052897.862;351.36;292.16;289.66;289.66;288.76000000000005;277.66;274.27422755570615;294.26000000000005;276.06;279.46000000000004;276.66;334.96000000000004;332.76000000000005;278.96000000000004;281.96000000000004;299.26000000000005;299.86;300.96000000000004;292.26000000000005;294.46000000000004;294.06;;318.06;275.86;241.05796691057077;261.82340779136865;274.27422755570615;294.66;5510000.0;3590000.0;3690000.0;1330000.0;3640000.0;2550000.0;5520000.0;0.015333333333333334;0.018000000000000002;0.1285;0.01583333333333333;0.023166666666666665;0.0385;;11055.3017578125;0.0;1089.60766601562;29520.0625;512110.7157672551;413263.53111073095;243581.65493261942;243581.65493261942;240524.30605669215;430214.79039162316;459692.8932557732;458661.67608000233;473112.1826642056;518820.95047796;516563.3646595191;458058.45378164854;461646.78702408;467106.4518600339;468582.79343563836;437257.06110008125;413633.1203958097;459967.0695638515;459418.15383522364;;188574.69595719432;472333.7623376517;202680.88916465014;227292.17246225936;274.2442832912962;2660354.341552224;1092470.7294577025;171150.3504306422;0.0;0;193;154;0;0;0;0;3;53;63;1059163576824.6533;389122109824.64453;737547341199.8905;32893.531118622755;4269.503825239191;425.2309326768879;8936.850282859124;2067125.3530383678;897664.798882264;29051.342842627248;930142.9358914918;3.830832700004861;0.2630804025984184
4802;2019-02-25 01:02:37.872;782;189;164;163;155;45;211;30;63;35;618;595;57;90;261;267;278;191;215;213;209;28;553;358;369;133;363;255;553;121.0;86.0;663.0;0.0;139.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.287109375;11037.9443359375;0.0;1089.54479980469;449.0;102035;;;Calculated values ==>;1551052957.872;351.36;292.06;289.56;289.46000000000004;288.66;277.66;274.1680685717883;294.26000000000005;276.16;279.46000000000004;276.66;334.96000000000004;332.66;278.86;282.16;299.26000000000005;299.86;300.96000000000004;292.26000000000005;294.46000000000004;294.06;;318.06;275.96000000000004;241.05796691057077;261.82340779136865;274.1680685717883;294.66;5530000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2550000.0;5530000.0;0.020166666666666666;0.014333333333333333;0.1105;0.0;0.023166666666666665;0.043333333333333335;;11037.9443359375;0.0;1089.54479980469;29658.287109375;511938.83282900497;412465.3940541978;243197.27333804927;242853.05113924883;240159.2177457252;430280.9020939914;459692.8932557732;458661.67608000233;473112.1826642056;518820.95047796;516460.63556543266;457937.54792035033;461883.48142082256;467248.1840708977;468721.8467893537;436807.7707599441;413220.0903815756;459967.0695638515;459418.15383522364;;188574.69595719432;472431.1216696904;202496.42290420205;224255.72371306652;274.1680685717883;2660847.576657709;1092654.8705268519;171168.5130611218;0.0;0;193;154;0;0;0;0;3;53;63;1059385013724.6182;389201923124.63184;737700366699.8662;28306.260475925934;0.0;338.0900854232823;10190.371971960143;2067635.4363012852;897700.3840106684;29057.704911278484;930302.3559758432;3.202206334603549;0.17114212657444977
4803;2019-02-25 01:03:37.883;782;190;164;163;153;44;211;29;63;36;618;595;57;90;261;267;278;192;215;213;209;27;553;358;369;133;363;257;553;175.0;81.0;601.0;0.0;139.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.765625;10998.2919921875;0.0;1112.48974609375;450.0;102036;;;Calculated values ==>;1551053017.883;351.36;292.16;289.56;289.46000000000004;288.46000000000004;277.56;274.1680685717883;294.26000000000005;276.06;279.46000000000004;276.76000000000005;334.96000000000004;332.66;278.86;282.16;299.26000000000005;299.86;300.96000000000004;292.36;294.46000000000004;294.06;;318.16;275.86;241.05796691057077;262.0952818180154;274.1680685717883;294.66;5530000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.029166666666666667;0.013500000000000002;0.10016666666666667;0.0;0.023166666666666665;0.05233333333333333;;10998.2919921875;0.0;1112.48974609375;29692.765625;511938.83282900497;412845.1473663945;243197.27333804927;242853.05113924883;239501.15808817602;430280.9020939914;459692.8932557732;458343.34167825495;473209.4130839679;518653.9736729532;516290.316820333;457615.8751958574;461579.23301613086;467248.1840708977;468721.8467893537;436807.7707599441;413590.4106133878;459967.0695638515;459418.15383522364;;188992.59102226305;472333.7623376517;202496.42290420205;220513.67835103255;274.1680685717883;2661342.259438372;1092838.5394958074;171186.86671319866;0.0;0;193;154;0;0;0;0;3;53;63;1059606454314.3156;389281737754.52277;737853994859.6562;25627.3330305343;0.0;313.43436197850986;12502.667550339333;2068084.9653117703;897700.3840106684;29063.13527705065;930491.4993081919;3.174314901682639;0.15109687871800653
4804;2019-02-25 01:04:37.863;781;189;164;163;153;44;211;29;61;36;619;596;56;91;261;267;278;191;215;213;209;27;550;358;369;134;363;257;550;272.0;109.0;968.0;51.0;139.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29578.5625;10972.8544921875;0.0;1113.39733886719;450.0;102037;;;Calculated values ==>;1551053077.863;351.26;292.06;289.56;289.46000000000004;288.46000000000004;277.56;274.1680685717883;294.26000000000005;276.06;279.26000000000005;276.76000000000005;335.06;332.76000000000005;278.76000000000005;282.26000000000005;299.26000000000005;299.86;300.96000000000004;292.26000000000005;294.46000000000004;294.06;;318.16;275.86;241.2770596917726;262.0952818180154;274.1680685717883;294.66;5500000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2570000.0;5500000.0;0.04533333333333334;0.018166666666666668;0.16133333333333333;0.0085;0.023166666666666665;0.0685;;10972.8544921875;0.0;1113.39733886719;29578.5625;512073.8372633369;413720.03103230504;243311.1771857396;242965.33107713328;239599.15917835472;430280.9020939914;459692.8932557732;458101.2085363509;473079.2034362849;518756.6256028199;516393.1938511789;457494.3168154819;461697.9625374696;467248.1840708977;468721.8467893537;437480.3277052611;414443.2327276156;459967.0695638515;459418.15383522364;;188992.59102226305;472202.2088784924;202461.77788294145;216277.0248490946;274.154612545107;2661836.022530326;1093021.571352273;171205.4095892262;0.0;0;193;154;0;0;0;0;3;53;63;1059827780514.386;389361811054.5482;738008143459.7053;41243.16147875006;2292.7936634621833;418.5072254272265;16655.167335549842;2068642.0336814846;897719.4842556653;29069.232757109894;930734.4002716658;5.014758135972109;0.2808412809739494
4805;2019-02-25 01:05:37.864;780;189;164;163;153;43;211;29;56;36;620;597;53;90;261;267;278;191;215;213;209;27;552;357;369;133;362;255;552;134.0;88.0;580.0;0.0;139.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29660.267578125;11037.3828125;0.0;1108.87963867188;449.0;102038;;;Calculated values ==>;1551053137.864;351.16;292.06;289.56;289.46000000000004;288.46000000000004;277.46000000000004;274.0616903277293;294.26000000000005;276.06;278.76000000000005;276.76000000000005;335.16;332.86;278.46000000000004;282.16;299.26000000000005;299.86;300.96000000000004;292.26000000000005;294.46000000000004;294.06;;318.06;275.86;241.05796691057077;261.82340779136865;274.0616903277293;294.66;5520000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.022333333333333334;0.014666666666666666;0.09666666666666666;0.0;0.023166666666666665;0.0455;;11037.3828125;0.0;1108.87963867188;29660.267578125;511778.8963524388;412889.33823237545;243235.09045504167;242890.33111755445;239533.71215817897;430346.717906069;459692.8932557732;457816.55385891977;473209.4130839679;519025.9602642517;516666.0837846948;457453.03782128124;461883.48142082256;467389.657016189;468860.654768684;437032.8789241485;413633.1203958097;459967.0695638515;459418.15383522364;;188574.69595719432;472333.7623376517;202234.48292222194;223110.25012757705;274.0616903277293;2662329.6876766244;1093204.9930539634;171223.92887273984;0.0;0;193;154;0;0;0;0;3;53;63;1060049184204.9983;389441912389.7698;738161746020.1301;24706.266857214123;0.0;343.1964584156358;10752.009618697919;2069191.6214121138;897738.5911880239;29075.58039361832;930962.7972201352;2.9475299976638927;0.14684299987262858
4806;2019-02-25 01:06:37.854;779;188;164;163;152;42;211;29;45;35;620;597;45;88;261;267;278;190;215;213;209;27;548;357;369;132;362;249;548;165.0;109.0;508.0;41.0;139.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.49609375;10981.5263671875;0.0;1065.11096191406;449.0;102039;;;Calculated values ==>;1551053197.854;351.06000000000006;291.96000000000004;289.56;289.46000000000004;288.36;277.36;274.0616903277293;294.26000000000005;276.06;277.66;276.66;335.16;332.86;277.66;281.96000000000004;299.26000000000005;299.86;300.96000000000004;292.16;294.46000000000004;294.06;;318.06;275.86;240.83765695389522;260.9983114674233;274.0616903277293;294.66;5480000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2490000.0;5480000.0;0.0275;0.018166666666666668;0.08466666666666667;0.006833333333333333;0.023166666666666665;0.050666666666666665;;10981.5263671875;0.0;1065.11096191406;29568.49609375;512000.3545118796;414171.1577566021;243387.87577464394;243040.92586559296;239336.0627601253;430346.717906069;459692.8932557732;457455.6955019494;473242.3297776949;519524.73402930726;517174.7691229777;457455.6955019494;462554.64318568597;467389.657016189;468860.654768684;437924.1549322846;414883.2198629546;459967.0695638515;459418.15383522364;;188574.69595719432;472465.0996282349;202189.85205929776;221027.10632388038;274.04433158231996;2662823.17844513;1093388.453382005;171242.04244164954;0.0;0;193;154;0;0;0;0;3;53;63;1060270547305.0334;389521399139.7824;738312920820.1542;21612.508078144507;1846.880858387737;418.57698709282903;12078.479740574725;2069577.5468716712;897753.979296734;29081.927447646558;931153.0195891464;2.9847703290061136;0.15273024521103387
4807;2019-02-25 01:07:37.855;781;186;165;164;152;42;211;29;35;35;616;594;36;83;260;267;278;187;215;213;209;26;546;355;369;132;360;243;546;176.0;110.0;0.0;74.0;139.0;0;86;96;1;0;0;0;0;0;0;1;0;0;0;0;29328.087890625;10700.3662109375;0.0;1029.62976074219;450.0;102040;;;Calculated values ==>;1551053257.855;351.26;291.76000000000005;289.66;289.56;288.36;277.36;273.8482719121499;294.26000000000005;276.06;276.66;276.66;334.76000000000005;332.56;276.76000000000005;281.46000000000004;299.16;299.86;300.96000000000004;291.86;294.46000000000004;294.06;;318.16;275.76000000000005;240.83765695389522;260.1585393101385;273.8482719121499;294.66;5460000.0;3550000.0;3690000.0;1320000.0;3600000.0;2430000.0;5460000.0;0.029333333333333333;0.018333333333333333;0.0;0.012333333333333333;0.023166666666666665;0.0525;;10700.3662109375;0.0;1029.62976074219;29328.087890625;512417.15675256064;414260.4934188599;243815.15844746222;243465.1967094227;239401.56679116597;430477.46260093397;459692.8932557732;457226.7928333852;473242.3297776949;519614.88736908184;517375.8319536092;457346.24252132775;462872.41907545156;467542.87897321215;469137.5394133821;438364.44024570443;414617.0881074537;459967.0695638515;459418.15383522364;;188992.59102226305;472367.87413283327;201450.90928922966;220144.97479079897;273.74725598419315;2663313.991491155;1093569.1388313118;171259.49890525345;0.0;0;193;154;0;0;0;0;3;53;63;1060491950994.766;389600600459.68677;738460523279.9758;0.0;3341.309233071111;435.36812253459647;12561.841899832294;2069757.6541071755;897797.2149346925;29089.043775488346;931358.3590248353;1.3928836203256079;0.03321064718275236
4808;2019-02-25 01:08:37.845;784;185;165;165;153;41;211;27;32;35;610;590;32;83;260;268;278;187;215;213;209;25;545;354;369;131;359;244;546;-1.0;107.0;370.0;42.0;139.0;0;84;68;1;0;0;0;0;0;0;1;0;0;0;0;27556.919921875;8969.65234375;0.0;1020.08856201172;451.0;102041;;;Calculated values ==>;1551053317.845;351.56000000000006;291.66;289.66;289.66;288.46000000000004;277.26000000000005;273.7412296467126;294.26000000000005;275.86;276.36;276.66;334.16;332.16;276.36;281.46000000000004;299.16;299.96000000000004;300.96000000000004;291.86;294.46000000000004;294.06;;318.26000000000005;275.66;240.61611355647437;260.2995467637923;273.7412296467126;294.66;5450000.0;3540000.0;3690000.0;1310000.0;3590000.0;2440000.0;5460000.0;0.0;0.017833333333333333;0.06166666666666667;0.007;0.023166666666666665;0.023166666666666665;;8969.65234375;0.0;1020.08856201172;27556.919921875;512869.5718191564;413899.7426769738;243815.15844746222;243815.15844746222;239731.43154882238;430542.39183029096;459692.8932557732;456704.97771923593;473372.2673856561;518921.257836861;516883.4921311823;456704.97771923593;462722.6377873262;467683.8190644365;469402.5264112042;438583.27880070725;414617.0881074537;459967.0695638515;459418.15383522364;;189410.48811896544;472402.05409754877;201348.04330317298;243815.15844746222;273.70259795399335;2663787.954216046;1093733.0283331568;171276.57704444812;0.0;0;193;154;0;0;0;0;3;53;63;1060713314094.8011;389679487309.6993;738606598929.999;15747.010955657215;1897.3780755606306;427.39706736302134;4994.802726483139;2069888.857327645;897840.8633863168;29096.232287120318;931504.6400125158;2.3090277358204587;0.14945766285680953
4809;2019-02-25 01:09:37.865;785;184;165;164;154;42;211;26;32;35;605;585;32;88;259;268;278;185;215;213;209;24;542;355;369;132;360;246;544;263.0;87.0;347.0;85.0;139.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26688.9375;8074.0341796875;0.0;1020.9820556640599;454.0;102042;;;Calculated values ==>;1551053377.865;351.66;291.56;289.66;289.56;288.56;277.36;273.8482719121499;294.26000000000005;275.76000000000005;276.36;276.66;333.66;331.66;276.36;281.96000000000004;299.06;299.96000000000004;300.96000000000004;291.66;294.46000000000004;294.06;;318.56;275.56;240.83765695389522;260.58029834229245;273.8482719121499;294.66;5420000.0;3550000.0;3690000.0;1320000.0;3600000.0;2460000.0;5440000.0;0.04383333333333333;0.0145;0.057833333333333334;0.014166666666666666;0.023166666666666665;0.06699999999999999;;8074.0341796875;0.0;1020.9820556640599;26688.9375;513247.4264010176;414351.7324323658;243894.28178665947;243543.15077688714;240130.51377898402;430477.46260093397;459692.8932557732;456377.84301490715;473242.3297776949;518244.518945412;516202.99798748415;456377.84301490715;463004.2424629126;467413.82886276924;469264.67209518404;439234.6897851124;414706.8463803602;459967.0695638515;459418.15383522364;;190664.19178205615;472173.3745042847;201579.01262307292;216210.41166222352;273.79727121858207;2664240.1537106885;1093875.106397714;171293.5916358973;0.0;0;193;154;0;0;0;0;3;53;63;1060934787894.7307;389758413609.6742;738753647929.9523;14735.865690994413;3833.4201266504997;355.65372936890697;16294.918725591006;2070142.965974277;897888.6359568706;29102.759885565443;931682.1134960086;3.8724348985445687;0.17364920986932578
4810;2019-02-25 01:10:37.866;784;183;165;164;156;43;211;26;33;34;603;583;33;94;259;268;278;185;215;213;209;24;544;354;369;131;359;249;545;138.0;86.0;275.0;43.0;139.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;26403.130859375;7762.9716796875;0.0;1033.73168945312;456.0;102043;;;Calculated values ==>;1551053437.866;351.56000000000006;291.46000000000004;289.66;289.56;288.76000000000005;277.46000000000004;273.7412296467126;294.26000000000005;275.76000000000005;276.46000000000004;276.56;333.46000000000004;331.46000000000004;276.46000000000004;282.56;299.06;299.96000000000004;300.96000000000004;291.66;294.46000000000004;294.06;;318.76000000000005;275.56;240.61611355647437;260.9983114674233;273.7412296467126;294.66;5440000.0;3540000.0;3690000.0;1310000.0;3590000.0;2490000.0;5450000.0;0.023;0.014333333333333333;0.04583333333333333;0.007166666666666667;0.023166666666666665;0.04616666666666666;;7762.9716796875;0.0;1033.73168945312;26403.130859375;512954.94733785006;413581.5929919801;243854.6379115341;243504.09391537745;240764.77957299844;430542.39183029096;459692.8932557732;456005.48364899337;473275.31562819314;517788.25536325516;515741.9975553382;456005.48364899337;463255.17302813387;467555.0069493674;469402.5264112042;438801.26047729;414305.8763482112;459967.0695638515;459418.15383522364;;191500.00471740507;472304.9464017478;201355.44442562936;222681.7545142242;273.70548962351705;2664682.5949870474;1094007.0836459668;171310.71453579617;0.0;0;193;154;0;0;0;0;3;53;63;1061156191584.4633;389837314924.57886;738902150404.7728;11671.46013107085;1941.804764162182;351.1005058501298;10929.330435319473;2070363.0306902125;897936.7636330172;29108.649602345464;931908.9860198878;2.829889197324905;0.1240076512776207
4811;2019-02-25 01:11:37.866;782;185;165;164;157;45;211;25;34;34;605;583;34;92;258;268;278;187;215;213;209;23;546;354;369;131;359;252;548;171.0;87.0;646.0;96.0;139.0;0;76;48;1;0;0;0;0;0;0;1;0;0;0;0;26383.919921875;7832.0361328125;0.0;1031.88330078125;458.0;102044;;;Calculated values ==>;1551053497.866;351.36;291.66;289.66;289.56;288.86;277.66;273.7412296467126;294.26000000000005;275.66;276.56;276.56;333.66;331.46000000000004;276.56;282.36;298.96000000000004;299.96000000000004;300.96000000000004;291.86;294.46000000000004;294.06;;318.96000000000004;275.46000000000004;240.61611355647437;261.41265627149306;273.7412296467126;294.66;5460000.0;3540000.0;3690000.0;1310000.0;3590000.0;2520000.0;5480000.0;0.0285;0.0145;0.10766666666666666;0.016;0.023166666666666665;0.051666666666666666;;7832.0361328125;0.0;1031.88330078125;26383.919921875;512539.52910229244;413071.18990964803;243736.68700240715;243387.87577464394;240996.01194299557;430542.39183029096;459692.8932557732;455631.0316612243;473275.31562819314;517740.33383900055;515484.8146244331;455631.0316612243;462572.34133497067;467426.0965774196;469402.5264112042;438364.44024570443;413808.91226698237;459967.0695638515;459418.15383522364;;192335.8262164488;472207.82270811964;201334.70394070374;220347.20602320947;273.6973858290708;2665122.487076891;1094137.0420444044;171327.92799404814;0.0;0;193;154;0;0;0;0;3;53;63;1061377591584.4633;389915914924.57886;739052450404.7728;27379.237951242714;4333.969900278654;356.05515569146996;12351.998970287399;2070688.4531742318;897989.0617552209;29114.542566191645;932102.9970982679;5.011469509655761;0.30696105308135896
4812;2019-02-25 01:12:37.967;779;187;165;165;158;46;211;26;35;34;608;585;35;87;259;268;278;189;215;213;209;24;552;356;369;132;361;254;554;139.0;86.0;838.0;170.0;139.0;0;76;51;1;0;0;0;0;0;0;1;0;0;0;0;26672.427734375;8075.05810546875;0.0;1027.40014648438;460.0;102045;;;Calculated values ==>;1551053557.967;351.06000000000006;291.86;289.66;289.66;288.96000000000004;277.76000000000005;273.955091788801;294.26000000000005;275.76000000000005;276.66;276.56;333.96000000000004;331.66;276.66;281.86;299.06;299.96000000000004;300.96000000000004;292.06;294.46000000000004;294.06;;319.16;275.56;240.83765695389522;261.6868853414304;273.955091788801;294.66;5520000.0;3560000.0;3690000.0;1320000.0;3610000.0;2540000.0;5540000.0;0.023166666666666665;0.014333333333333333;0.1396666666666667;0.028333333333333332;0.023166666666666665;0.04633333333333333;;8075.05810546875;0.0;1027.40014648438;26672.427734375;511655.8782656521;411248.3343356786;243505.07266101878;243505.07266101878;241122.7972128732;430412.23801567365;459692.8932557732;455421.12380956183;473145.2311080622;517879.4702218342;515518.6039350775;455421.12380956183;461680.6988375962;467272.39285998954;469126.57716250315;437032.8789241485;412035.40644734737;459967.0695638515;459418.15383522364;;193171.6564234249;472173.3745042847;201828.21729266888;222666.64497684385;273.898973994284;2665565.3675705343;1094269.8243043958;171345.1175766328;0.0;0;193;154;0;0;0;0;3;53;63;1061599364274.7236;389994947739.67163;739204505934.9514;35418.47594352606;7659.779454329115;358.2971055008163;10969.48657710493;2071212.6483696792;898089.1779122775;29120.50552248336;932297.6699600081;5.977070981763297;0.43404444992283403
4813;2019-02-25 01:13:37.857;776;190;165;165;160;48;211;28;36;34;611;587;35;84;260;267;278;192;215;213;209;25;554;358;369;133;363;255;556;-3.0;85.0;800.0;187.0;139.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;26754.416015625;8100.4716796875;0.0;1034.98034667969;460.0;102046;;;Calculated values ==>;1551053617.857;350.76;292.16;289.66;289.66;289.16;277.96000000000004;274.1680685717883;294.26000000000005;275.96000000000004;276.76000000000005;276.56;334.26000000000005;331.86;276.66;281.56;299.16;299.86;300.96000000000004;292.36;294.46000000000004;294.06;;319.16;275.66;241.05796691057077;261.82340779136865;274.1680685717883;294.66;5540000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.014166666666666666;0.13333333333333333;0.03116666666666667;0.023166666666666665;0.023166666666666665;;8100.4716796875;0.0;1034.98034667969;26754.416015625;511113.4418317374;411554.17536023696;243429.09896526177;243429.09896526177;241724.30085475688;430280.9020939914;459692.8932557732;455377.41119875095;473014.93639070686;518103.12638652744;515638.4392160807;455254.45241603226;461172.49124362104;467118.51372002246;468721.8467893537;436581.7259959107;412333.65201211494;459967.0695638515;459418.15383522364;;193171.6564234249;472138.9942397944;202330.4642596016;243429.09896526177;274.10358316692475;2666009.775025783;1094404.373260025;171362.27257218168;0.0;0;193;154;0;0;0;0;3;53;63;1061820358375.1107;390074301989.8106;739356925985.2184;33739.59292521991;8409.032517716008;343.5143814371067;5003.746437820783;2071787.9090296521;898222.8391832069;29126.343229431463;932430.5361998609;5.199073469501986;0.44201779797222535
4814;2019-02-25 01:14:37.858;774;192;164;164;159;50;211;29;37;34;614;589;37;88;261;267;277;194;215;213;209;27;554;360;369;133;365;258;555;-2.0;109.0;969.0;165.0;139.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;27025.271484375;8400.037109375;0.0;1060.3017578125;460.0;102047;;;Calculated values ==>;1551053677.858;350.56000000000006;292.36;289.56;289.56;289.06;278.16;274.38016830617;294.26000000000005;276.06;276.86;276.56;334.56;332.06;276.86;281.96000000000004;299.26000000000005;299.86;300.86;292.56;294.46000000000004;294.06;;319.16;275.86;241.05796691057077;262.23063862743834;274.38016830617;294.66;5540000.0;3600000.0;3690000.0;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.018166666666666668;0.1615;0.0275;0.023166666666666665;0.023166666666666665;;8400.037109375;0.0;1060.3017578125;27025.271484375;510866.62358110014;412758.3114497388;243122.08535621056;243122.08535621056;241423.16764897207;430148.3826014536;459692.8932557732;454999.4946030382;473014.93639070686;518159.4142429513;515587.1433356803;454999.4946030382;461188.4216198907;466964.4590515621;468443.49349306896;436364.65251145075;413506.49496626557;459967.0695638515;459418.15383522364;;193171.6564234249;472333.7623376517;202920.34745114716;243122.08535621056;274.34177064489205;2666457.946557143;1094541.879791505;171379.7335473761;0.0;0;193;154;0;0;0;0;3;53;63;1062041762064.8433;390154103319.71423;739510828550.0325;40710.7822650304;7408.868909378874;415.25652873753086;5010.858919763803;2072408.3391624847;898354.6572252042;29132.666425726795;932513.992635324;5.660026281788935;0.46652627238524125
4815;2019-02-25 01:15:37.848;773;193;161;162;158;51;211;31;38;35;616;591;38;89;262;266;277;195;215;213;209;29;558;361;369;134;366;261;559;-2.0;111.0;595.0;187.0;139.0;0;83;68;1;0;0;0;0;0;0;1;0;0;0;0;27881.658203125;9126.796875;0.0;1096.60485839844;460.0;102048;;;Calculated values ==>;1551053737.848;350.46000000000004;292.46000000000004;289.26000000000005;289.36;288.96000000000004;278.26000000000005;274.4858918419099;294.26000000000005;276.26000000000005;276.96000000000004;276.66;334.76000000000005;332.26000000000005;276.96000000000004;282.06;299.36;299.76000000000005;300.86;292.66;294.46000000000004;294.06;;319.16;276.06;241.2770596917726;262.63441904999945;274.4858918419099;294.66;5580000.0;3610000.0;3690000.0;1340000.0;3660000.0;2610000.0;5590000.0;0.0;0.018500000000000003;0.09916666666666667;0.03116666666666667;0.023166666666666665;0.023166666666666665;;9126.796875;0.0;1096.60485839844;27881.658203125;510395.13812828215;411422.6270748474;241955.20226488038;242292.96961690646;240951.3976374225;430081.6785162784;459692.8932557732;454619.3928120343;472981.82504853373;518113.4542753212;515536.17179707496;454619.3928120343;460846.92137476575;466952.50149625464;468175.34348450357;435446.82147331175;412206.6801068195;459967.0695638515;459418.15383522364;;193171.6564234249;472397.21216106473;203140.76330415017;241955.20226488038;274.431799157833;2666915.428044987;1094687.912398573;171397.70477347707;0.0;0;193;154;0;0;0;0;3;53;63;1062263125164.8784;390234189969.727;739666502600.0573;24938.297426198507;8391.825989373838;429.94261528010685;5037.891711379619;2072955.323647388;898486.3077373051;29139.70857804036;932597.7182673321;3.7950144926306195;0.3268291048593493
