;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4816;2019-02-25 01:16:37.859;771;195;159;158;153;51;211;31;39;36;620;594;40;87;262;266;277;197;215;213;209;29;558;362;369;134;367;263;559;-3.0;113.0;694.0;198.0;139.0;0;86;81;1;0;0;0;0;0;0;1;0;0;0;0;28696.79296875;9837.33984375;0.0;1119.69677734375;458.0;102049;;;Calculated values ==>;1551053797.859;350.26;292.66;289.06;288.96000000000004;288.46000000000004;278.26000000000005;274.5913991737795;294.26000000000005;276.26000000000005;277.06;276.76000000000005;335.16;332.56;277.16;281.86;299.36;299.76000000000005;300.86;292.86;294.46000000000004;294.06;;318.96000000000004;276.06;241.2770596917726;262.9017227912062;274.5913991737795;294.66;5580000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.01883333333333333;0.11566666666666667;0.033;0.023166666666666665;0.023166666666666665;;9837.33984375;0.0;1119.69677734375;28696.79296875;510147.2758934366;412206.6801068195;241284.4493855481;240951.3976374225;239308.15640230628;430014.67791919125;459692.8932557732;454406.46582794725;473079.2034362849;518357.8795739501;515674.6223053586;454531.51343594707;460297.20989902335;466810.22875597095;468035.31262452714;435446.82147331175;412970.1895532152;459967.0695638515;459418.15383522364;;192335.8262164488;472397.21216106473;203390.00569379886;241284.4493855481;274.53290259837064;2667387.0015767417;1094845.975844;171416.17733976606;0.0;0;193;154;0;0;0;0;3;53;63;1062484565754.5758;390314604709.61707;739823731419.8424;29034.237222183165;8877.237813419773;423.3099011618178;5053.430819750816;2073405.1772268822;898630.2429854235;29146.82031924789;932681.8280389415;3.959849479099805;0.3420381533453743
4817;2019-02-25 01:17:37.859;769;194;158;158;150;50;211;30;38;36;625;598;40;82;263;265;277;196;215;213;209;30;556;361;368;134;366;263;556;-1.0;112.0;319.0;173.0;139.0;0;89;92;1;0;0;0;0;0;0;1;0;0;0;0;29258.013671875;10508.732421875;0.0;1135.54284667969;454.0;102050;;;Calculated values ==>;1551053857.859;350.06000000000006;292.56;288.96000000000004;288.96000000000004;288.16;278.16;274.4858918419099;294.26000000000005;276.16;276.96000000000004;276.76000000000005;335.66;332.96000000000004;277.16;281.36;299.46000000000004;299.66;300.86;292.76000000000005;294.46000000000004;294.06;;318.56;276.16;241.2770596917726;262.9017227912062;274.4858918419099;294.66;5560000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2630000.0;5560000.0;0.0;0.018666666666666668;0.05316666666666667;0.028833333333333332;0.023166666666666665;0.023166666666666665;;10508.732421875;0.0;1135.54284667969;29258.013671875;510074.10936377547;413092.82235656865;241053.86607886202;241053.86607886202;238431.2628352162;430081.6785162784;459849.8075514734;454281.31025820156;473079.2034362849;518873.0945783251;516087.89885299554;454531.51343594707;459693.450715454;467082.695243512;468046.64453070954;435907.70175244415;413833.26548452856;460123.36692421185;459575.6909922959;;190664.19178205615;472494.68880147435;203075.03148562595;241053.86607886202;274.4063481193164;2667869.958298747;1095015.5264462135;171434.97100329958;0.0;0;193;154;0;0;0;0;3;53;63;1062705665754.5758;390395004709.61707;739981531419.8424;13355.80048807527;7768.266785940295;412.0561436677577;5062.4222771612185;2073758.4275411344;898768.9555237516;29153.781702954802;932766.1268147491;2.284259439200462;0.19931192893582741
4818;2019-02-25 01:18:37.879;765;192;158;157;147;48;211;30;35;36;628;602;37;79;263;265;277;193;215;213;209;30;552;360;368;134;365;262;552;86.0;111.0;253.0;140.0;139.0;0;91;96;1;0;0;0;0;0;0;1;0;0;0;0;29520.048828125;10721.4736328125;0.0;1142.85522460938;450.0;102051;;;Calculated values ==>;1551053917.879;349.66;292.36;288.96000000000004;288.86;287.86;277.96000000000004;274.38016830617;294.26000000000005;276.16;276.66;276.76000000000005;335.96000000000004;333.36;276.86;281.06;299.46000000000004;299.66;300.86;292.46000000000004;294.46000000000004;294.06;;318.16;276.16;241.2770596917726;262.7682575881327;274.38016830617;294.66;5520000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2620000.0;5520000.0;0.014333333333333333;0.018500000000000003;0.042166666666666665;0.02333333333333333;0.023166666666666665;0.0375;;10721.4736328125;0.0;1142.85522460938;29520.048828125;509928.8950561948;413998.2807911148;241192.23214632942;240857.49517095217;237590.3204905783;430148.3826014536;459849.8075514734;454075.42441806814;473079.2034362849;519265.2352792353;516586.0189755299;454325.6337369566;459487.3850727605;467224.463052191;468186.6588226815;436817.7646646179;414359.1762267576;460123.36692421185;459575.6909922959;;188992.59102226305;472494.68880147435;202848.62072744788;226536.45178177915;274.313967077463;2668359.938758487;1095192.503802741;171453.96398277115;0.0;0;193;154;0;0;0;0;3;53;63;1062926539354.5056;390475431509.5915;740139083919.7924;10593.396888954487;6291.741588393951;415.48388610041576;8738.97147039438;2073958.0707114278;898886.1613157459;29160.68016858965;932881.1767664803;2.1947801807224723;0.1510682683833186
4819;2019-02-25 01:19:37.880;762;189;156;156;146;46;211;31;29;36;630;604;33;76;262;265;277;190;215;213;209;28;548;358;369;134;363;259;548;241.0;111.0;18.0;133.0;139.0;0;92;96;1;0;0;0;0;0;0;1;0;0;0;0;29365.119140625;10660.123046875;0.0;1138.71166992188;447.0;102052;;;Calculated values ==>;1551053977.88;349.36;292.06;288.76000000000005;288.76000000000005;287.76000000000005;277.76000000000005;274.1680685717883;294.26000000000005;276.26000000000005;276.06;276.76000000000005;336.16;333.56;276.46000000000004;280.76000000000005;299.36;299.66;300.86;292.16;294.46000000000004;294.06;;317.86;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;294.66;5480000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2590000.0;5480000.0;0.04016666666666667;0.018500000000000003;0.003;0.022166666666666668;0.023166666666666665;0.06333333333333334;;10660.123046875;0.0;1138.71166992188;29365.119140625;509908.62414777244;414529.21004869137;240660.97048476295;240660.97048476295;237391.22603931275;430280.9020939914;459692.8932557732;453835.97169248824;473079.2034362849;519719.69423284516;517046.6219924085;454334.68066206237;459596.02723677753;467377.75337343523;468465.9377973502;437712.82013004995;414883.2198629546;459967.0695638515;459418.15383522364;;187738.9118479558;472299.7188790419;202231.95492942317;216288.88430361325;274.0652731971147;2668850.6566714123;1095370.6867452306;171472.97735716245;0.0;0;193;154;0;0;0;0;3;53;63;1063147643040.1171;390555832849.81384;740295386525.2246;754.8120502891952;5986.5021008832155;422.3476049412645;15398.187070335327;2074052.6406956566;898988.4817187511;29167.66221406646;933082.3231072591;1.912209923097731;0.0732880289675855
4820;2019-02-25 01:20:37.850;759;188;156;155;145;43;211;30;24;36;630;605;29;72;261;266;277;189;215;213;209;27;553;356;369;133;361;258;553;201.0;109.0;165.0;90.0;139.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29569.072265625;10885.513671875;0.0;1122.80554199219;446.0;102053;;;Calculated values ==>;1551054037.85;349.06000000000006;291.96000000000004;288.76000000000005;288.66;287.66;277.46000000000004;273.955091788801;294.26000000000005;276.16;275.56;276.76000000000005;336.16;333.66;276.06;280.36;299.26000000000005;299.76000000000005;300.86;292.06;294.46000000000004;294.06;;317.76000000000005;275.86;241.05796691057077;262.23063862743834;273.955091788801;294.66;5530000.0;3560000.0;3690000.0;1330000.0;3610000.0;2580000.0;5530000.0;0.033499999999999995;0.018166666666666668;0.0275;0.015000000000000001;0.023166666666666665;0.05666666666666666;;10885.513671875;0.0;1122.80554199219;29569.072265625;509097.81878069986;412080.6298862991;240490.44586615753;240159.2177457252;236923.50357908226;430412.23801567365;459692.8932557732;453382.1211453705;473209.4130839679;519802.4681564833;517234.12201715756;454006.31235741987;459271.3725159827;467530.87201683124;468871.7681886195;436591.68286531646;412465.3940541978;459967.0695638515;459418.15383522364;;187321.02276691253;472333.7623376517;201799.4330067793;217617.2294404663;273.88775355784105;2669341.529372283;1095550.1439437727;171491.81391087413;0.0;0;193;154;0;0;0;0;3;53;63;1063368932339.3429;390635892799.53375;740450408974.6823;6918.523923811257;4058.0149399630864;438.29424673532185;13702.05238236958;2074116.5531896506;899072.1441749778;29174.830643464302;933324.7038508527;2.0916237356410634;0.0867253646381841
4821;2019-02-25 01:21:37.891;757;189;157;156;144;41;211;29;19;36;630;605;25;69;261;266;277;191;215;213;209;26;552;356;368;133;361;255;552;132.0;111.0;290.0;186.0;139.0;0;89;92;1;0;0;0;0;0;0;1;0;0;0;0;29173.068359375;10418.59765625;0.0;1097.62158203125;445.0;102054;;;Calculated values ==>;1551054097.891;348.86;292.06;288.86;288.76000000000005;287.56;277.26000000000005;273.955091788801;294.26000000000005;276.06;275.06;276.76000000000005;336.16;333.66;275.66;280.06;299.26000000000005;299.76000000000005;300.86;292.26000000000005;294.46000000000004;294.06;;317.66;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;294.66;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2550000.0;5520000.0;0.022000000000000002;0.018500000000000003;0.04833333333333333;0.031000000000000003;0.023166666666666665;0.04516666666666667;;10418.59765625;0.0;1097.62158203125;29173.068359375;508937.9806583227;412889.33823237545;240857.49517095217;240524.30605669215;236636.12192516867;430412.23801567365;459849.8075514734;453273.23502095015;473209.4130839679;520050.4708610895;517487.4825529583;454019.3154335267;459382.7263614821;467530.87201683124;468871.7681886195;436817.7646646179;413633.1203958097;460123.36692421185;459575.6909922959;;186903.13564328075;472236.3865531139;201674.58951141598;221772.09462829988;273.83906417611246;2669831.3817157233;1095727.799520297;171510.3301143793;0.0;0;193;154;0;0;0;0;3;53;63;1063590183424.8138;390715747329.70374;740604414140.01;12160.601199627485;8387.415708292636;428.91591897295154;10740.795769107155;2074275.6545443693;899175.9269670809;29182.062333140708;933528.5334409897;2.7541789488139314;0.19526631695449068
4822;2019-02-25 01:22:37.851;757;188;159;158;146;41;211;28;18;36;628;604;22;68;260;266;277;189;215;213;209;26;546;356;368;132;361;255;546;123.0;86.0;0.0;109.0;139.0;0;87;89;1;0;0;0;0;0;0;1;0;0;0;0;28874.26171875;10188.63671875;0.0;1085.51416015625;445.0;102055;;;Calculated values ==>;1551054157.851;348.86;291.96000000000004;289.06;288.96000000000004;287.76000000000005;277.26000000000005;273.955091788801;294.26000000000005;275.96000000000004;274.96000000000004;276.76000000000005;335.96000000000004;333.56;275.36;279.96000000000004;299.16;299.76000000000005;300.86;292.06;294.46000000000004;294.06;;317.66;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;294.66;5460000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5460000.0;0.0205;0.014333333333333333;0.0;0.018166666666666668;0.023166666666666665;0.043666666666666666;;10188.63671875;0.0;1085.51416015625;28874.26171875;509467.0390518344;414969.6757126242;241742.88689778768;241403.63763377897;237451.91767955592;430412.23801567365;459849.8075514734;453148.51209923427;473339.41292369686;519845.63956829824;517384.84178739064;453646.7552543951;459262.7610348818;467401.68226075795;468871.7681886195;438154.9290900649;415318.3965160642;460123.36692421185;459575.6909922959;;186903.13564328075;472367.87413283327;201515.80308695548;222857.6528949924;273.7770807158237;2670314.7869815147;1095899.4119888959;171528.51078371052;0.0;0;193;154;0;0;0;0;3;53;63;1063810836224.9542;390795194329.7543;740757312140.1073;0.0;4920.47929066678;327.32363356067685;10336.687663582254;2074376.9253288684;899286.7521593928;29188.36012808498;933704.0620392435;1.3823205627811879;0.06179854695404467
4823;2019-02-25 01:23:37.881;756;184;162;161;147;41;211;28;19;35;627;603;22;66;260;266;277;186;215;213;209;25;545;354;368;132;359;256;546;191.0;87.0;464.0;64.0;139.0;0;85;89;1;0;0;0;0;0;0;1;0;0;0;0;28879.0546875;10164.353515625;0.0;1085.19921875;443.0;102056;;;Calculated values ==>;1551054217.881;348.76;291.56;289.36;289.26000000000005;287.86;277.26000000000005;273.7412296467126;294.26000000000005;275.96000000000004;275.06;276.66;335.86;333.46000000000004;275.36;279.76000000000005;299.16;299.76000000000005;300.86;291.76000000000005;294.46000000000004;294.06;;317.46000000000004;275.66;240.83765695389522;261.9595390733887;273.7412296467126;294.66;5450000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2560000.0;5460000.0;0.03183333333333333;0.0145;0.07733333333333332;0.010666666666666666;0.023166666666666665;0.05499999999999999;;10164.353515625;0.0;1085.19921875;28879.0546875;509431.63189311075;413534.6774420643;242770.9006701555;242426.47966993015;237773.47839515514;430542.39183029096;459849.8075514734;453101.02988815715;473242.3297776949;519660.38617711817;517197.64882790094;453475.5343155894;458864.4180034396;467683.8190644365;469148.6204098384;438374.6636527469;414260.4934188599;460123.36692421185;459575.6909922959;;186067.36719380575;472270.6324499597;201360.45531600277;218803.0368439641;273.70744733552925;2670796.305256822;1096069.1050448942;171546.6091064985;0.0;0;193;154;0;0;0;0;3;53;63;1064031746624.8489;390874433929.7165;740910688790.0342;19467.93776691327;2889.7085560955406;349.65546839136124;13242.495978158247;2074539.2392599226;899351.8696005342;29194.004441344816;933900.6534827629;3.195664629377437;0.1630568483721676
4824;2019-02-25 01:24:37.922;754;186;163;163;151;42;211;27;22;35;627;603;23;63;259;267;277;187;215;213;209;24;548;355;368;132;360;257;548;133.0;111.0;353.0;236.0;139.0;0;81;93;1;0;0;0;0;0;0;1;0;0;0;0;29265.18359375;10501.7578125;0.0;1071.40979003906;442.0;102057;;;Calculated values ==>;1551054277.922;348.56000000000006;291.76000000000005;289.46000000000004;289.46000000000004;288.26000000000005;277.36;273.8482719121499;294.26000000000005;275.86;275.36;276.66;335.86;333.46000000000004;275.46000000000004;279.46000000000004;299.06;299.86;300.86;291.86;294.46000000000004;294.06;;317.36;275.56;240.83765695389522;262.0952818180154;273.8482719121499;294.66;5480000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2570000.0;5480000.0;0.022166666666666668;0.018500000000000003;0.05883333333333333;0.03933333333333333;0.023166666666666665;0.04533333333333334;;10501.7578125;0.0;1071.40979003906;29265.18359375;508919.71881941805;413442.3132566535;243040.92586559296;243040.92586559296;239008.4967237887;430477.46260093397;459849.8075514734;453303.8437703498;473242.3297776949;519577.5081055952;517113.04931375704;453428.7892370219;458343.34167825495;467413.82886276924;469137.5394133821;437712.82013004995;413808.91226698237;460123.36692421185;459575.6909922959;;185649.48583044452;472173.3745042847;201360.33895716575;222660.344766987;273.71187005601564;2671281.1716740737;1096241.4403210005;171564.59312889547;0.0;0;193;154;0;0;0;0;3;53;63;1064252697504.4418;390953688049.57043;741064693954.7504;14822.676199842328;10651.979398186679;442.22229546675027;10740.162362214005;2074825.1896417816;899464.7941123348;29200.607932002065;934100.6455364797;3.1674163474196555;0.24631709890201142
4825;2019-02-25 01:25:37.832;751;187;163;162;154;43;211;27;26;35;628;603;26;60;259;267;277;189;215;213;209;25;550;355;368;132;360;256;551;147.0;82.0;626.0;200.0;139.0;0;78;93;1;0;0;0;0;0;0;1;0;0;0;0;29237.8671875;10563.970703125;0.0;1043.59533691406;440.0;102058;;;Calculated values ==>;1551054337.832;348.26;291.86;289.46000000000004;289.36;288.56;277.46000000000004;273.8482719121499;294.26000000000005;275.86;275.76000000000005;276.66;335.96000000000004;333.46000000000004;275.76000000000005;279.16;299.06;299.86;300.86;292.06;294.46000000000004;294.06;;317.16;275.66;240.83765695389522;261.9595390733887;273.8482719121499;294.66;5500000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2560000.0;5510000.0;0.0245;0.013666666666666666;0.10433333333333333;0.03333333333333333;0.023166666666666665;0.04766666666666666;;10563.970703125;0.0;1043.59533691406;29237.8671875;508370.56149431225;412555.8353376608;242927.7573597619;242584.23426922967;239895.54030566243;430477.46260093397;459849.8075514734;453973.3624221716;473242.3297776949;519762.88512905827;517197.64882790094;453973.3624221716;458140.1973536295;467413.82886276924;469137.5394133821;437267.1257560916;413307.47646805906;460123.36692421185;459575.6909922959;;184813.72873217988;472270.6324499597;201510.0159241919;221639.61753098993;273.7703380009957;2671767.9658098132;1096416.7247372754;171582.19173408122;0.0;0;193;154;0;0;0;0;3;53;63;1064473166304.7576;391032769249.6837;741218363104.9706;26340.342484622546;9025.353884192262;327.4485402697782;11341.619501655585;2075167.7002602427;899628.5259232565;29207.01223475693;934284.3843633352;4.052078122881126;0.298687214113507
4826;2019-02-25 01:26:37.853;750;189;164;163;154;44;211;28;27;35;628;603;28;56;260;267;277;190;215;213;209;25;550;357;368;132;362;253;551;88.0;113.0;570.0;273.0;139.0;0;77;85;1;0;0;0;0;0;0;1;0;0;0;0;28734.9921875;10114.1923828125;0.0;1036.19116210938;440.0;102059;;;Calculated values ==>;1551054397.853;348.16;292.06;289.56;289.46000000000004;288.56;277.56;274.0616903277293;294.26000000000005;275.96000000000004;275.86;276.66;335.96000000000004;333.46000000000004;275.96000000000004;278.76000000000005;299.16;299.86;300.86;292.16;294.46000000000004;294.06;;317.16;275.66;240.83765695389522;261.54996906429363;274.0616903277293;294.66;5500000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.014666666666666666;0.01883333333333333;0.095;0.0455;0.023166666666666665;0.03783333333333333;;10114.1923828125;0.0;1036.19116210938;28734.9921875;508246.39432816976;413307.47646805906;243273.05798223;242927.7573597619;239895.54030566243;430346.717906069;459849.8075514734;454605.02740641317;473242.3297776949;520010.98876147554;517451.1058712398;454728.16715069703;458137.239072846;467260.227616787;468860.654768684;437267.1257560916;413676.3280692049;460123.36692421185;459575.6909922959;;184813.72873217988;472270.6324499597;201949.54911935222;227253.37172701745;273.95078192417037;2672251.242058041;1096589.1030740377;171599.52935425725;0.0;0;193;154;0;0;0;0;3;53;63;1064694043584.4207;391111996969.56287;741371116549.7375;24002.270437270792;12299.609291542642;444.2933564363669;8789.527745536368;2075587.3688665726;899806.2961472591;29213.445668133532;934452.2026393187;4.083778880550176;0.34871065523110684
4827;2019-02-25 01:27:37.883;750;189;163;162;155;46;211;29;20;35;627;602;23;55;260;266;277;190;215;213;209;27;550;358;368;132;363;254;550;-1.0;111.0;572.0;129.0;139.0;0;77;82;1;0;0;0;0;0;0;1;0;0;0;0;28535.333984375;9874.1435546875;0.0;1029.11328125;440.0;102060;;;Calculated values ==>;1551054457.883;348.16;292.06;289.46000000000004;289.36;288.66;277.76000000000005;274.1680685717883;294.26000000000005;276.06;275.16;276.66;335.86;333.36;275.46000000000004;278.66;299.16;299.76000000000005;300.86;292.16;294.46000000000004;294.06;;317.16;275.86;240.83765695389522;261.6868853414304;274.1680685717883;294.66;5500000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.018500000000000003;0.09533333333333333;0.021500000000000002;0.023166666666666665;0.023166666666666665;;9874.1435546875;0.0;1029.11328125;28535.333984375;508246.39432816976;413720.03103230504;242965.33107713328;242621.27591220505;240259.81939828157;430280.9020939914;459849.8075514734;453569.25385851675;473242.3297776949;519825.98195814964;517264.08977864665;453941.4803918199;457856.28665042523;467118.51372002246;468593.9392970479;437267.1257560916;414083.7466353395;460123.36692421185;459575.6909922959;;184813.72873217988;472465.0996282349;202353.3948167836;242965.33107713328;274.11249727763214;2672728.7334022713;1096755.7558248371;171616.74883004554;0.0;0;193;154;0;0;0;0;3;53;63;1064914953984.3153;391191236569.5251;741523292599.665;23949.245228645224;5807.401653446203;428.8925137339139;5018.140004701268;2075987.1646282466;899957.263350941;29220.725855322606;934567.3240691314;3.228730638032308;0.25826999188170174
4828;2019-02-25 01:28:37.854;750;189;163;162;154;46;211;29;17;35;626;601;21;54;261;266;276;191;215;213;209;27;552;358;368;133;363;255;552;-3.0;110.0;623.0;62.0;139.0;0;76;83;1;0;0;0;0;0;0;1;0;0;0;0;28652.5703125;9999.3359375;0.0;1038.6142578125;441.0;102061;;;Calculated values ==>;1551054517.854;348.16;292.06;289.46000000000004;289.36;288.56;277.76000000000005;274.1680685717883;294.26000000000005;276.06;274.86;276.66;335.76000000000005;333.26000000000005;275.26000000000005;278.56;299.26000000000005;299.76000000000005;300.76000000000005;292.26000000000005;294.46000000000004;294.06;;317.26000000000005;275.86;241.05796691057077;261.82340779136865;274.1680685717883;294.66;5520000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.018333333333333333;0.10383333333333335;0.010333333333333333;0.023166666666666665;0.023166666666666665;;9999.3359375;0.0;1038.6142578125;28652.5703125;508068.42453285865;412889.33823237545;242890.33111755445;242547.3360706146;239862.4448945064;430280.9020939914;459849.8075514734;453023.6800612557;473112.1826642056;519640.77314583707;517076.8613733949;453522.35598686896;457574.29927801486;467248.1840708977;468593.9392970479;436601.90167762135;413633.1203958097;460123.36692421185;459575.6909922959;;185231.60634950487;472333.7623376517;202425.96734179862;242890.33111755445;274.140700642921;2673205.068932787;1096921.2881085167;171633.9715645799;0.0;0;193;154;0;0;0;0;3;53;63;1065135647265.0312;391270698144.78284;741675918795.1602;26020.395837370295;2789.0472149571488;421.09432349988026;5019.877503764844;2076403.377038537;900028.865800491;29227.805655431093;934650.9337844027;3.102968782567739;0.22251969555010126
4829;2019-02-25 01:29:37.884;749;190;163;162;154;46;211;29;20;36;625;601;22;54;261;266;276;192;215;213;209;27;552;359;368;133;364;256;552;-3.0;87.0;645.0;159.0;139.0;0;78;85;1;0;0;0;0;0;0;1;0;0;0;0;28733.916015625;10104.0400390625;0.0;1045.95849609375;442.0;102062;;;Calculated values ==>;1551054577.884;348.06000000000006;292.16;289.46000000000004;289.36;288.56;277.76000000000005;274.27422755570615;294.26000000000005;276.06;275.16;276.76000000000005;335.66;333.26000000000005;275.36;278.56;299.26000000000005;299.76000000000005;300.76000000000005;292.36;294.46000000000004;294.06;;317.36;275.86;241.05796691057077;261.9595390733887;274.27422755570615;294.66;5520000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2560000.0;5520000.0;0.0;0.0145;0.1075;0.026500000000000003;0.023166666666666665;0.023166666666666665;;10104.0400390625;0.0;1045.95849609375;28733.916015625;507944.0078285895;413263.53111073095;242890.33111755445;242547.3360706146;239862.4448945064;430214.79039162316;459849.8075514734;453225.9738641032;473209.4130839679;519455.3614477744;516992.17262997385;453475.5343155894;457412.81034958904;467106.4518600339;468454.6555809868;436601.90167762135;413998.2807911148;460123.36692421185;459575.6909922959;;185649.48583044452;472333.7623376517;202584.9114223099;242890.33111755445;274.2070305919574;2673683.5287623196;1097088.9000056414;171651.35168990731;0.0;0;193;154;0;0;0;0;3;53;63;1065356557664.9259;391350538044.7448;741829295445.087;26943.91421249278;7148.344549256557;327.7525028543453;5019.877503764844;2076844.9669733674;900111.7188042856;29234.049165842847;934734.6402417381;3.537210219715588;0.294553081646532
4830;2019-02-25 01:30:37.845;748;190;163;162;153;46;211;30;24;36;625;601;25;55;261;266;276;192;215;213;209;28;553;359;368;133;364;256;553;-1.0;108.0;522.0;16.0;139.0;0;80;86;1;0;0;0;0;0;0;1;0;0;0;0;28861.6328125;10152.4580078125;0.0;1046.50427246094;441.0;102063;;;Calculated values ==>;1551054637.845;347.96000000000004;292.16;289.46000000000004;289.36;288.46000000000004;277.76000000000005;274.27422755570615;294.26000000000005;276.16;275.56;276.76000000000005;335.66;333.26000000000005;275.66;278.66;299.26000000000005;299.76000000000005;300.76000000000005;292.36;294.46000000000004;294.06;;317.26000000000005;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;294.66;5530000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2560000.0;5530000.0;0.0;0.018000000000000002;0.087;0.0026666666666666666;0.023166666666666665;0.023166666666666665;;10152.4580078125;0.0;1046.50427246094;28861.6328125;507730.2692544582;412845.1473663945;242853.05113924883;242510.58015684973;239501.15808817602;430214.79039162316;459849.8075514734;453724.662212683;473209.4130839679;519455.3614477744;516992.17262997385;453849.0654772257;457534.26565516315;467106.4518600339;468454.6555809868;436374.83483374084;413590.4106133878;460123.36692421185;459575.6909922959;;185231.60634950487;472431.1216696904;202734.9349463905;242853.05113924883;274.26525028122126;2674163.1796930567;1097257.5944332376;171668.77754546196;0.0;0;193;154;0;0;0;0;3;53;63;1065577214144.7996;391430286174.69916;741982795604.9991;21836.106272167446;719.1898312621331;410.11963596635434;5020.741156595591;2077251.2029187293;900177.2389749412;29240.194103522084;934818.2576771755;2.4989955493722946;0.15787844260809034
4831;2019-02-25 01:31:37.885;748;190;162;161;152;45;211;30;26;36;625;600;27;56;261;266;276;192;215;213;209;28;551;359;368;128;364;255;551;190.0;110.0;533.0;31.0;139.0;0;60;84;1;0;0;0;0;0;0;1;0;0;0;0;28682.13671875;9989.791015625;0.0;954.688720703125;440.0;102064;;;Calculated values ==>;1551054697.885;347.96000000000004;292.16;289.36;289.26000000000005;288.36;277.66;274.27422755570615;294.26000000000005;276.16;275.76000000000005;276.76000000000005;335.66;333.16;275.86;278.76000000000005;299.26000000000005;299.76000000000005;300.76000000000005;292.36;294.46000000000004;294.06;;317.16;275.96000000000004;239.943914813709;261.82340779136865;274.27422755570615;294.66;5510000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2550000.0;5510000.0;0.03166666666666666;0.018333333333333333;0.08883333333333333;0.005166666666666667;0.023166666666666665;0.05483333333333333;;9989.791015625;0.0;954.688720703125;28682.13671875;507908.75708235387;413676.3280692049;242584.23426922967;242242.44884229527;239238.65314294572;430214.79039162316;459849.8075514734;454143.29160164174;473857.33391166833;519538.3266726977;516974.1817356234;454267.16347038187;457816.55385891977;467106.4518600339;468454.6555809868;436828.0188444094;414400.9631372732;460123.36692421185;459575.6909922959;;184813.72873217988;473084.92450057325;202726.3242738525;219565.98837524283;274.26191027874034;2674643.0307931206;1097425.5584097097;171685.46527146656;0.0;0;193;154;0;0;0;0;3;53;63;1065798161344.6592;391508638374.64935;742136197804.9017;22334.20726428528;1396.8527678380574;411.1626879641631;13160.532026835077;2077619.5342552632;900194.8844190481;29247.0426855634;934969.8692940143;3.4083625394364936;0.16469728226034294
4832;2019-02-25 01:32:37.855;747;189;161;160;151;45;211;30;26;36;627;599;27;55;261;266;276;190;215;213;209;29;550;357;368;124;362;254;551;-1.0;108.0;68.0;30.0;139.0;0;26;80;1;0;0;0;0;0;0;1;0;0;0;0;28152.99609375;9715.7421875;0.0;759.5387573242191;440.0;102065;;;Calculated values ==>;1551054757.855;347.86;292.06;289.26000000000005;289.16;288.26000000000005;277.66;274.0616903277293;294.26000000000005;276.16;275.76000000000005;276.76000000000005;335.86;333.06;275.86;278.66;299.26000000000005;299.76000000000005;300.76000000000005;292.16;294.46000000000004;294.06;;317.16;276.06;239.02933182858504;261.6868853414304;274.0616903277293;294.66;5500000.0;3570000.0000000005;3679999.9999999995;1240000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.018000000000000002;0.011333333333333334;0.005;0.023166666666666665;0.023166666666666665;;9715.7421875;0.0;759.5387573242191;28152.99609375;507873.60149927007;413307.47646805906;242242.44884229527;241902.36264406878;238912.33468982912;430346.717906069;459849.8075514734;454312.7651868588;474371.97591706755;519825.98195814964;516956.27022608893;454436.3202249608;457856.28665042523;467389.657016189;468732.9764279705;437053.19720132276;413676.3280692049;460123.36692421185;459575.6909922959;;184813.72873217988;473700.1958739184;202028.8359702375;242242.44884229527;273.98166424323296;2675116.4200870637;1097589.6890800924;171699.74335784244;0.0;0;193;154;0;0;0;0;3;53;63;1066018850944.7644;391584200574.6854;742288821454.9745;2859.2178644550413;1358.3567995184046;420.7836443781221;5034.886776475015;2077829.3744921647;900217.8330187472;29253.972105226505;935121.4219698692;0.9234353842897247;0.03667532112036395
4833;2019-02-25 01:33:37.836;746;188;161;160;149;43;211;30;24;37;627;597;26;50;261;267;276;190;215;212;209;29;550;356;368;125;361;252;551;217.0;85.0;165.0;108.0;139.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;27675.4296875;9362.923828125;0.0;627.520751953125;440.0;102066;;;Calculated values ==>;1551054817.836;347.76;291.96000000000004;289.26000000000005;289.16;288.06;277.46000000000004;273.955091788801;294.26000000000005;276.16;275.56;276.86;335.86;332.86;275.76000000000005;278.16;299.26000000000005;299.86;300.76000000000005;292.16;294.36;294.06;;317.16;276.06;239.25999513918347;261.41265627149306;273.955091788801;294.66;5500000.0;3560000.0;3679999.9999999995;1250000.0;3610000.0;2520000.0;5510000.0;0.036166666666666666;0.014166666666666666;0.0275;0.018000000000000002;0.023166666666666665;0.059333333333333335;;9362.923828125;0.0;627.520751953125;27675.4296875;507749.2395615669;412934.04071806197;242242.44884229527;241902.36264406878;238263.81101797207;430412.23801567365;459849.8075514734;454404.201025719;474339.677461856;519991.36449673906;516920.68521204713;454650.359655761;457574.2241985461;467530.87201683124;468999.21857833967;437053.19720132276;413676.3280692049;459986.6564810051;459575.6909922959;;184813.72873217988;473570.8395533915;201802.8006607199;217592.43857431252;273.88906641415576;2675581.5096431477;1097748.6276169347;171711.2985267802;0.0;0;193;154;0;0;0;0;3;53;63;1066239581024.5679;391658876919.61896;742440573384.8394;6946.538510037475;4891.824700068089;331.17231270500343;14357.67297680035;2077911.0632522446;900269.9013709961;29260.236420535068;935282.9754595255;2.6552580605380305;0.11795562346537516
4834;2019-02-25 01:34:37.886;744;187;161;160;149;43;211;29;22;38;624;592;24;47;260;267;276;189;215;212;209;28;545;356;368;125;361;251;546;343.0;109.0;532.0;82.0;139.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;27056.189453125;8781.8525390625;0.0;623.3348388671881;441.0;102067;;;Calculated values ==>;1551054877.886;347.56000000000006;291.86;289.26000000000005;289.16;288.06;277.46000000000004;273.955091788801;294.26000000000005;276.06;275.36;276.96000000000004;335.56;332.36;275.56;277.86;299.16;299.86;300.76000000000005;292.06;294.36;294.06;;317.26000000000005;275.96000000000004;239.25999513918347;261.27494424493943;273.955091788801;294.66;5450000.0;3560000.0;3679999.9999999995;1250000.0;3610000.0;2510000.0;5460000.0;0.05716666666666667;0.018166666666666668;0.08866666666666667;0.013666666666666666;0.023166666666666665;0.08033333333333334;;8781.8525390625;0.0;623.3348388671881;27056.189453125;507947.30690935196;414617.0881074537;242426.47966993015;242083.82156379614;238420.57787436055;430412.23801567365;459849.8075514734;454327.0165231591;474435.7222685275;519767.4768509689;516493.21403738926;454572.9517956599;457373.54784065706;467401.68226075795;468999.21857833967;438165.3734182282;415318.3965160642;459986.6564810051;459575.6909922959;;185231.60634950487;473474.67390996165;201889.91193067507;213579.9179799623;273.9230162615786;2676037.9865496457;1097899.9600919324;171721.73100985927;0.0;0;193;154;0;0;0;0;3;53;63;1066460565024.3923;391733939419.5593;742591599134.7195;22382.756607200252;3711.658413716916;415.0534137226459;19761.6604319908;2078155.6777203546;900341.6568099646;29266.460150373456;935567.5401775214;4.919745562455346;0.2241623536214306
4835;2019-02-25 01:35:37.897;741;186;162;161;150;43;211;29;20;38;620;587;23;46;260;267;276;187;215;213;209;27;547;355;368;126;360;250;548;133.0;108.0;381.0;107.0;139.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;26541.216796875;8322.5361328125;0.0;619.935241699219;442.0;102068;;;Calculated values ==>;1551054937.897;347.26;291.76000000000005;289.36;289.26000000000005;288.16;277.46000000000004;273.8482719121499;294.26000000000005;276.06;275.16;276.96000000000004;335.16;331.86;275.46000000000004;277.76000000000005;299.16;299.86;300.76000000000005;291.86;294.46000000000004;294.06;;317.36;275.86;239.4893008659735;261.13683023647616;273.8482719121499;294.66;5470000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2500000.0;5480000.0;0.022166666666666668;0.018000000000000002;0.0635;0.017833333333333333;0.023166666666666665;0.04533333333333334;;8322.5361328125;0.0;619.935241699219;26541.216796875;507395.9433722609;413442.3132566535;242695.79424756503;242352.43949132445;238682.33703136048;430477.46260093397;459849.8075514734;454250.23383227136;474307.44796210685;519441.7402217374;516066.1799133333;454618.64964034245;457414.5806444957;467542.87897321215;469137.5394133821;437723.2051040951;413808.91226698237;460123.36692421185;459575.6909922959;;185649.48583044452;473248.64165696304;201527.31293522884;222565.61772351828;273.77709109360393;2676484.7134878193;1098042.5227962746;171732.0934933314;0.0;0;193;154;0;0;0;0;3;53;63;1066681405504.9679;391809253224.7556;742741926690.1113;16047.9054769622;4845.697028870927;430.4572710680293;10744.456654851254;2078475.991952069;900412.9811792428;29273.507364517514;935821.8044271423;3.5860910355447944;0.21707769172067237
4836;2019-02-25 01:36:37.877;738;186;163;162;151;43;211;28;19;38;616;583;22;47;259;267;276;187;215;212;209;26;545;355;368;125;360;250;547;173.0;107.0;335.0;54.0;139.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;26206.986328125;7922.43603515625;0.0;622.9344482421881;442.0;102069;;;Calculated values ==>;1551054997.877;346.96000000000004;291.76000000000005;289.46000000000004;289.36;288.26000000000005;277.46000000000004;273.8482719121499;294.26000000000005;275.96000000000004;275.06;276.96000000000004;334.76000000000005;331.46000000000004;275.36;277.86;299.06;299.86;300.76000000000005;291.86;294.36;294.06;;317.36;275.76000000000005;239.25999513918347;261.13683023647616;273.8482719121499;294.66;5450000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2500000.0;5470000.0;0.028833333333333332;0.017833333333333333;0.05583333333333333;0.009000000000000001;0.023166666666666665;0.052;;7922.43603515625;0.0;622.9344482421881;26206.986328125;507202.5579353794;413854.0851824992;243078.94944334877;242733.27333816036;239040.77047553018;430477.46260093397;459849.8075514734;454127.2277989712;474435.7222685275;519033.10004799446;515656.32942277624;454495.9441994254;457535.0496650144;467413.82886276924;469137.5394133821;438165.3734182282;414215.5863340789;459986.6564810051;459575.6909922959;;185649.48583044452;473282.30129752296;201598.9212340691;220078.80559653664;273.8050404396073;2676924.1353245475;1098177.8524394613;171742.44728833507;0.0;0;193;154;0;0;0;0;3;53;63;1066902131905.0381;391884528124.77954;742891876690.159;14099.497116540366;2445.150420571085;427.10453633399504;12453.838040579481;2078727.13656431;900473.7179889868;29280.65133079867;936015.0591099581;3.443453993152391;0.15754134788469543
4837;2019-02-25 01:37:37.878;735;185;164;162;153;44;211;28;20;39;615;579;22;47;259;267;276;186;215;212;209;26;545;355;368;123;360;251;547;28.0;112.0;275.0;80.0;139.0;0;1;45;1;0;0;0;0;0;0;0;0;0;0;0;25624.93359375;7692.14501953125;0.0;0.0;442.0;102070;;;Calculated values ==>;1551055057.878;346.66;291.66;289.56;289.36;288.46000000000004;277.56;273.8482719121499;294.26000000000005;275.96000000000004;275.16;277.06;334.66;331.06;275.36;277.86;299.06;299.86;300.76000000000005;291.76000000000005;294.36;294.06;;317.36;275.76000000000005;238.79729159403252;261.27494424493943;273.8482719121499;294.66;5450000.0;3550000.0;3679999.9999999995;1230000.0;3600000.0;2510000.0;5470000.0;0.004666666666666667;0.018666666666666668;0.04583333333333333;0.013333333333333334;0.023166666666666665;0.02783333333333333;;7692.14501953125;0.0;0.0;25624.93359375;506829.5212996134;413488.24991588667;243426.45778177437;242733.27333816036;239698.18909231067;430477.46260093397;459849.8075514734;454080.67721022735;474787.41976239753;518847.5178876695;515160.2939409185;454327.0165231591;457373.54784065706;467413.82886276924;469137.5394133821;438165.3734182282;413854.0851824992;459986.6564810051;459575.6909922959;;185649.48583044452;473541.6726018376;201449.53987591862;236388.4116658225;273.7467211048723;2677356.075188919;1098307.976116785;171747.6384952495;0.0;0;193;154;0;0;0;0;3;53;63;1067122935584.7714;391958929364.6897;743042179194.9775;11578.927127822482;3627.895103012254;453.81071373360766;6212.04594125351;2078941.1269992022;900524.3275451007;29287.992413556374;936170.6107354361;2.8435083881394045;0.188022947480139
4838;2019-02-25 01:38:37.868;732;185;164;163;154;45;211;27;21;41;608;572;22;43;259;267;276;187;215;212;209;25;546;355;368;146;360;250;548;108.0;87.0;290.0;103.0;139.0;0;1;35;1;0;0;0;0;0;0;0;0;0;0;0;24807.537109375;7171.5927734375;0.0;0.0;441.0;102071;;;Calculated values ==>;1551055117.868;346.36;291.66;289.56;289.46000000000004;288.56;277.66;273.8482719121499;294.26000000000005;275.86;275.26000000000005;277.26000000000005;333.96000000000004;330.36;275.36;277.46000000000004;299.06;299.86;300.76000000000005;291.86;294.36;294.06;;317.26000000000005;275.66;243.81672145450628;261.13683023647616;273.8482719121499;294.66;5460000.0;3550000.0;3679999.9999999995;1460000.0;3600000.0;2500000.0;5480000.0;0.018000000000000002;0.0145;0.04833333333333333;0.017166666666666667;0.023166666666666665;0.04116666666666667;;7171.5927734375;0.0;0.0;24807.537109375;506365.53892336733;413071.18990964803;243387.87577464394;243040.92586559296;239995.52798232224;430477.46260093397;459849.8075514734;454373.13911386684;471995.6991225075;518215.40258370317;514528.4191641859;454495.9441994254;457052.6462271078;467413.82886276924;469137.5394133821;437944.7329540144;413808.91226698237;459986.6564810051;459575.6909922959;;185231.60634950487;470407.4988314594;201383.2319326078;225021.47279917874;273.7208162932947;2677776.27573308;1098431.8199543327;171747.6384952495;0.0;0;193;154;0;0;0;0;3;53;63;1067343698784.8064;392039615914.7025;743192454145.0015;12227.845513760853;4618.2499150969525;349.9693999619642;9655.815315616659;2079139.483706285;900593.0339672833;29294.6894648103;936302.8208739015;3.744200346106063;0.22553772631341537
4839;2019-02-25 01:39:37.848;728;186;164;163;155;46;211;27;24;43;591;562;24;38;259;267;276;187;215;212;209;25;546;356;368;160;361;253;547;136.0;85.0;576.0;44.0;139.0;0;55;33;1;0;0;0;0;0;0;1;0;0;0;0;25450.7734375;7059.8740234375;0.0;788.56005859375;441.0;102072;;;Calculated values ==>;1551055177.848;345.96000000000004;291.76000000000005;289.56;289.46000000000004;288.66;277.76000000000005;273.955091788801;294.26000000000005;275.86;275.56;277.46000000000004;332.26000000000005;329.36;275.56;276.96000000000004;299.06;299.86;300.76000000000005;291.86;294.36;294.06;;317.26000000000005;275.66;246.59251843368023;261.54996906429363;273.955091788801;294.66;5460000.0;3560000.0;3679999.9999999995;1600000.0;3610000.0;2530000.0;5470000.0;0.02266666666666667;0.014166666666666666;0.096;0.007333333333333333;0.023166666666666665;0.04583333333333334;;7059.8740234375;0.0;788.56005859375;25450.7734375;505866.4389038462;413854.0851824992;243426.45778177437;243078.94944334877;240361.5026847731;430412.23801567365;459849.8075514734;454235.0002118804;470326.3742605669;516220.29673242674;513239.80824771954;454235.0002118804;455954.1324085096;467272.39285998954;468999.21857833967;437944.7329540144;414215.5863340789;459986.6564810051;459575.6909922959;;185231.60634950487;468498.83883817185;201865.89431648998;222872.87003167009;273.91365778318095;2678194.9553813525;1098550.3759791588;171754.2076386286;0.0;0;193;154;0;0;0;0;4;53;63;1067564425184.8766;392131385314.7317;743343303845.0494;24227.434165957482;1955.308259825667;336.1629104490857;10848.879294028684;2079443.1764390469;900647.7953588746;29300.40532814246;936473.6363715512;4.76117710102367;0.26542726784446813
4840;2019-02-25 01:40:37.889;724;187;164;164;157;47;211;28;26;42;575;553;27;55;259;267;276;189;215;212;208;25;553;356;368;136;361;258;555;273.0;109.0;712.0;65.0;139.0;0;29;47;1;0;0;0;0;0;0;1;0;0;0;0;26235.92578125;7905.68310546875;0.0;763.475219726562;441.0;102073;;;Calculated values ==>;1551055237.889;345.56000000000006;291.86;289.56;289.56;288.86;277.86;273.955091788801;294.26000000000005;275.96000000000004;275.76000000000005;277.36;330.66;328.46000000000004;275.86;278.66;299.06;299.86;300.76000000000005;292.06;294.36;293.96000000000004;;317.26000000000005;275.66;241.71165711629368;262.23063862743834;273.955091788801;294.66;5530000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2580000.0;5550000.0;0.0455;0.018166666666666668;0.11866666666666667;0.010833333333333334;0.023166666666666665;0.06866666666666667;;7905.68310546875;0.0;763.475219726562;26235.92578125;504725.41186885996;410799.17277700413;243122.08535621056;243122.08535621056;240754.91931619882;430412.23801567365;459849.8075514734;453632.12292426935;473403.85947104497;514143.8122214673;511871.2362182064;453756.9605529044;457210.67377449246;467272.39285998954;468999.21857833967;436374.83483374084;411599.12119771366;459986.6564810051;459438.4217246144;;185231.60634950487;471742.7696466962;201869.42944189458;215787.19442269532;273.9150353377722;2678625.972201085;1098675.1741755367;171767.15010390276;0.0;0;193;154;0;0;0;0;4;53;63;1067785376064.4695;392220245994.568;743496708599.7668;29875.83962657514;2923.6278522186844;450.09213105449385;16730.71760806511;2079894.3451412402;900688.480942564;29306.961930761896;936703.623395794;5.765297545974557;0.3007517119587221
4841;2019-02-25 01:41:37.899;722;191;164;164;158;48;210;28;27;41;579;552;27;55;259;267;276;194;215;212;209;26;558;358;368;129;363;259;559;86.0;110.0;562.0;23.0;139.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;26696.326171875;8348.9521484375;0.0;640.5806884765619;440.0;102074;;;Calculated values ==>;1551055297.899;345.36;292.26000000000005;289.56;289.56;288.96000000000004;277.96000000000004;274.1680685717883;294.16;275.96000000000004;275.86;277.26000000000005;331.06;328.36;275.86;278.66;299.06;299.86;300.76000000000005;292.56;294.36;294.06;;317.16;275.76000000000005;240.16925963744896;262.3656120759269;274.1680685717883;294.66;5580000.0;3579999.9999999995;3679999.9999999995;1290000.0;3629999.9999999995;2590000.0;5590000.0;0.014333333333333333;0.018333333333333333;0.09366666666666666;0.0038333333333333336;0.023166666666666665;0.0375;;8348.9521484375;0.0;640.5806884765619;26696.326171875;504012.7352738143;410616.18902811914;242973.4604829831;242973.4604829831;240951.3976374225;430280.9020939914;459712.81932707026;453585.9700613995;474211.1747634917;514469.89959539886;511679.17670799454;453585.9700613995;457048.2817727584;466988.7418083223;468721.8467893537;435224.86037517124;411817.33045329753;459986.6564810051;459575.6909922959;;184813.72873217988;472761.04596960294;202446.71655210154;227483.23835829057;274.14876182055167;2679067.147817641;1098810.65204518;171778.85251988025;0.0;0;193;154;0;0;0;0;4;53;63;1068006212864.4343;392299759244.55536;743651834449.7422;23523.376745370908;1036.2049294337555;429.1380485676846;8703.4669737752;2080339.412776514;900721.4850488403;29314.290070077277;936915.6102591986;3.7479352162546236;0.211418856804284
4842;2019-02-25 01:42:37.840;721;194;164;163;158;50;210;31;27;40;588;552;28;53;261;266;276;196;214;212;209;28;559;361;368;127;366;260;559;-2.0;112.0;861.0;0.0;139.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;27026.607421875;8675.6484375;0.0;649.901062011719;439.0;102075;;;Calculated values ==>;1551055357.84;345.26;292.56;289.56;289.46000000000004;288.96000000000004;278.16;274.4858918419099;294.16;276.26000000000005;275.86;277.16;331.96000000000004;328.36;275.96000000000004;278.46000000000004;299.26000000000005;299.76000000000005;300.76000000000005;292.76000000000005;294.36;294.06;;317.06;275.96000000000004;239.71726792356844;262.5002047102346;274.4858918419099;294.56;5590000.0;3610000.0;3679999.9999999995;1270000.0;3660000.0;2600000.0;5590000.0;0.0;0.018666666666666668;0.1435;0.0;0.023166666666666665;0.023166666666666665;;8675.6484375;0.0;649.901062011719;27026.607421875;503793.7430705936;411817.33045329753;242973.4604829831;242632.37699054898;240951.3976374225;430081.6785162784;459712.81932707026;453414.51204216573;474371.58956060285;515312.40063217224;511590.48679742054;453539.8955796625;456640.1732961197;466822.20430220634;468175.34348450357;434991.85532972123;412590.89758202713;459986.6564810051;459575.6909922959;;184395.8529593127;473215.0499880337;203280.56203811016;242973.4604829831;274.4858918419099;2679514.3987012138;1098952.3842095498;171789.5959596839;0.0;0;193;154;0;0;0;0;4;53;63;1068226795744.3782;392376483724.5358;743807381344.7026;35894.221825581975;0.0;418.15121129029;5017.951673465746;2080834.0725369356;900730.111598793;29321.343870842862;937029.8429751603;4.4319452395273915;0.2933746220234044
4843;2019-02-25 01:43:37.860;720;195;163;162;155;51;210;32;29;41;599;555;30;51;262;265;276;196;215;212;208;30;557;362;368;126;366;261;558;-1.0;112.0;618.0;0.0;139.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;27471.59765625;9224.6640625;0.0;662.4461669921881;438.0;102076;;;Calculated values ==>;1551055417.86;345.16;292.66;289.46000000000004;289.36;288.66;278.26000000000005;274.5913991737795;294.16;276.36;276.06;277.26000000000005;333.06;328.66;276.16;278.26000000000005;299.36;299.66;300.76000000000005;292.76000000000005;294.36;293.96000000000004;;316.96000000000004;276.16;239.4893008659735;262.63441904999945;274.5913991737795;294.66;5570000.0;3620000.0000000005;3679999.9999999995;1260000.0;3660000.0;2610000.0;5580000.0;0.0;0.018666666666666668;0.103;0.0;0.023166666666666665;0.023166666666666665;;9224.6640625;0.0;662.4461669921881;27471.59765625;503852.18882773904;412631.9622702012;242668.80393281896;242328.89533363876;239993.88866553456;430014.67791919125;459712.81932707026;453493.8998765104;474595.92803017877;516361.6138299094;511812.72090625815;453619.39126228687;456230.09309013357;466952.50149625464;467906.3786984534;435456.8460172163;413010.54793433315;459986.6564810051;459438.4217246144;;183977.97901196036;473537.5729257194;203541.3894073567;242668.80393281896;274.5913991737795;2679968.7017939566;1099101.6032034259;171800.53583199778;0.0;0;193;154;0;0;0;0;4;53;63;1068447669344.308;392452409024.5117;743963733444.653;25745.108578322826;0.0;418.9975642138183;5021.82947884326;2081347.9048438338;900730.111598793;29328.322436049777;937113.5357063506;3.1542012678644578;0.19735536166359452
